Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,40.47509,40.47509,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0.01296541,0.01231714,0,0,4.860463,6.250857,0,0.01296541,-0.01296541,9.375321,66.96645,0.1469527,0.01354886,0,0,6.250857
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.665433,52.94346,40.19433,0.8076981,0.8076981,0,0,0,0.8076981,206.1949,0,0,1.665433,0.8502085,0.8076981,0,0,4.874869,6.237892,0.8152241,0,0.8152241,10.14871,72.49065,0.1469069,0.8884679,1.332346,0,7.903325
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.372978,60.07142,41.00945,0.7291949,0.7291949,0,0,0,0.7291949,325.4244,0,0,2.372978,0.7675735,0.7291949,0,0,4.059645,6.971594,1.605404,0,1.605404,11.67173,83.36934,0.1468168,0.8021144,1.898382,0,9.344572
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.86049,66.81061,42.7212,0.9384359,0.9384359,0,0,0,0.9384359,304.8147,0,0,2.86049,0.9878272,0.9384359,0,0,2.454241,8.416457,1.872663,0,1.872663,13.4483,96.05906,0.1467118,1.032279,2.288392,0,11.27695
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.132911,72.31628,44.85861,0,0,0,0,0,0,0,2.551333,0,3.132911,0,0,0,0,0.5815774,10.10185,0.5815774,0,0.5815774,14.00003,100,0.1466793,0,2.506329,0,13.23477
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.211148,75.86488,46.96886,0.5244735,0.5244735,0,0,0,0.5244735,612.2612,2.65907,0,3.211148,0.5520774,0.5244735,0,0,0,10.62527,0,0,0,14.00003,100,0.1466793,0.5769209,2.568918,0,13.83642
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.111763,77.19006,48.90703,0.7230501,0.7230501,0,0,0,0.7230501,430.3661,2.350657,0,3.111763,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1466793,0.7953551,2.48941,0,13.73704
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.838178,76.50918,50.8452,0.3409115,0.3409115,0,0,0,0.3409115,832.5262,2.479324,0,2.838178,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1466793,0.3750027,2.270542,0,13.46345
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.407853,73.04999,51.83239,1.223994,1.223994,0,0,0,1.223994,196.721,1.119438,0,2.407853,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1466793,1.346393,1.926282,0,13.03313
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.806998,67.46548,52.17655,0.6416963,0.6416963,0,0,0,0.6416963,281.5971,1.131528,0,1.806998,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1466793,0.7058659,1.445598,0,12.43227
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4865847,56.44257,52.62939,0.4734647,0.4734647,0,0,0,0.4734647,102.7711,5.551115E-17,0,0.4865847,0.4983839,0.4734647,0,0,0,10.62527,0,0.01179922,-0.01179922,13.98759,99.91116,0.1466793,0.5208112,0.3892677,0,11.11186
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,52.06787,52.06787,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01311025,10.61347,0,0,0,13.98759,99.91116,0.1466793,0,0,0,10.61347
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,50.3833,50.3833,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01311025,10.61347,0,0,0,13.98759,99.91116,0.1466793,0,0,0,10.61347
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,48.87986,48.87986,2.489399,2.489399,0,0,0,2.489399,0,0,0,0,2.62042,2.489399,0,0,0.01311025,10.61347,0,2.62042,-2.62042,11.22543,80.18145,0.1466793,2.738339,0,0,10.61347
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,47.50322,47.50322,2.192971,2.192971,0,0,0,2.192971,0,0,4.440892E-16,0,2.30839,2.192971,0,0,2.924688,7.993055,0,2.30839,-2.30839,8.792169,62.80108,0.1466793,2.412268,0,0,7.993055
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,46.02695,46.02695,0.7002483,0.7002483,0,0,0,0.7002483,0,0,1.110223E-16,0,0.7371035,0.7002483,0,0,5.489566,5.684665,0,0.7371035,-0.7371035,8.015193,57.25127,0.1466793,0.7702731,0,0,5.684665
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,44.70465,44.70465,0.3569164,0.3569164,0,0,0,0.3569164,0,0,5.551115E-17,0,0.3757015,0.3569164,0,0,6.30857,4.947561,0,0.3757015,-0.3757015,7.619169,54.42253,0.1466793,0.3926081,0,0,4.947561
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,43.86236,43.86236,0.2826804,0.2826804,0,0,0,0.2826804,0,0,5.551115E-17,0,0.2975583,0.2826804,0,0,6.726016,4.57186,0,0.2975583,-0.2975583,7.305515,52.18215,0.1466793,0.3109484,0,0,4.57186
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,43.22838,43.22838,0.3828647,0.3828647,0,0,0,0.3828647,0,0,5.551115E-17,0,0.4030155,0.3828647,0,0,7.056636,4.274302,0,0.4030155,-0.4030155,6.8807,49.14775,0.1466793,0.4211512,0,0,4.274302
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,42.51289,42.51289,0.2414144,0.2414144,0,0,0,0.2414144,0,0,5.551115E-17,0,0.2541204,0.2414144,0,0,7.504431,3.871286,0,0.2541204,-0.2541204,6.612833,47.23443,0.1466793,0.2655559,0,0,3.871286
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,42.03287,42.03287,0.3189374,0.3189374,0,0,0,0.3189374,0,0,5.551115E-17,0,0.3357236,0.3189374,0,0,7.786787,3.617166,0,0.3357236,-0.3357236,6.258949,44.70669,0.1466793,0.3508311,0,0,3.617166
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,41.57097,41.57097,0.06298452,0.06298452,0,0,0,0.06298452,0,0,0,0,0.06629949,0.06298452,0,0,8.159814,3.281442,0,0.06629949,-0.06629949,6.189064,44.20751,0.1466793,0.06928297,0,0,3.281442
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,41.10907,41.10907,0.5823787,0.5823787,0,0,0,0.5823787,0,0,1.110223E-16,0,0.6130303,0.5823787,0,0,8.233479,3.215142,0,0.6130303,-0.6130303,5.542873,39.59187,0.1466793,0.6406167,0,0,3.215142
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,40.70152,40.70152,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0.02494315,0.02369599,0,0,8.914624,2.602112,0,0.02494315,-0.02494315,5.516581,39.40407,0.1466793,0.02606559,0,0,2.602112
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,40.50227,40.50227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.942339,2.577169,0,0,0,5.516581,39.40407,0.1466793,0,0,0,2.577169
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.674411,53.04829,40.2215,0.3552448,0.3552448,0,0,0,0.3552448,471.3401,0,0,1.674411,0.3739418,0.3552448,0,0,8.942339,2.577169,1.300469,0,1.300469,6.750314,48.21643,0.1466065,0.3907692,1.339529,0,4.25158
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.381571,60.15092,41.00945,1.446882,1.446882,0,0,0,1.446882,164.6002,0,0,2.381571,1.523033,1.446882,0,0,7.64187,3.747591,0.8585372,0,0.8585372,7.564794,54.03413,0.1465585,1.59157,1.905257,0,6.129162
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.702657,76.12298,42.73931,3.12501,3.12501,5,0,1.53,3.12501,118.4846,0,0,3.702657,0,0,1.87499,1.78124,6.783332,4.520275,5.483897,0,5.483897,12.76727,91.19464,0.1466855,3.437511,2.962125,5,8.222932
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.138819,72.43802,44.9039,1.42318,1.42318,0,0,0,1.42318,220.5497,0.341299,0,3.138819,1.498084,1.42318,0,0,1.299436,9.455782,1.299436,0,1.299436,14.00003,100,0.146613,1.565498,2.511055,0,12.5946
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.215208,76.01576,47.05037,0.4516822,0.4516822,0,0,0,0.4516822,711.8297,2.739753,0,3.215208,0.475455,0.4516822,0,0,0,10.62527,0,0,0,14.00003,100,0.146613,0.4968505,2.572167,0,13.84048
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.11445,77.34801,49.00665,0.2650058,0.2650058,0,0,0,0.2650058,1175.239,2.835497,0,3.11445,0.2789535,0.2650058,0,0,0,10.62527,0,0,0,14.00003,100,0.146613,0.2915064,2.49156,0,13.73972
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.839978,76.65295,50.94482,1.075893,1.075893,0,0,0,1.075893,263.9647,1.707459,0,2.839978,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.146613,1.183482,2.271982,0,13.46525
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.408219,73.21498,51.96825,0.02469007,0.02469007,0,0,0,0.02469007,9753.796,2.38223,0,2.408219,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.146613,0.02715908,1.926575,0,13.03349
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.807207,67.56918,52.26712,0.8099331,0.8099331,0,0,0,0.8099331,223.1304,0.9546458,0,1.807207,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.146613,0.8909264,1.445765,0,12.43248
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5457252,57.02247,52.72902,0.3415454,0.3415454,0,0,0,0.3415454,159.7812,0.1862038,0,0.5457252,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.146613,0.3756999,0.4365802,0,11.171
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,52.14033,52.14033,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.146613,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,50.46481,50.46481,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.146613,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,48.9342,48.9342,0.176155,0.176155,0,0,0,0.176155,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.146613,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,47.55756,47.55756,1.366104,1.366104,0,0,0,1.366104,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.146613,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,46.08129,46.08129,1.781474,1.781474,0,0,0,1.781474,0,0,2.220446E-16,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.146613,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,44.75899,44.75899,0.3242149,0.3242149,0,0,0,0.3242149,0,0,5.551115E-17,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.146613,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,43.88953,43.88953,0.6206725,0.6206725,0,0,0,0.6206725,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.146613,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,43.25555,43.25555,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.146613,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,42.54006,42.54006,0.7714359,0.7714359,0,0,0,0.7714359,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.146613,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,42.05099,42.05099,0.5654761,0.5654761,0,0,0,0.5654761,0,0,1.110223E-16,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.146613,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,41.59814,41.59814,0.3308022,0.3308022,0,0,0,0.3308022,0,0,5.551115E-17,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.146613,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,41.13625,41.13625,0.5599822,0.5599822,0,0,0,0.5599822,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.146613,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,40.72869,40.72869,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.146613,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,40.54755,40.54755,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.146613,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.683394,53.15326,40.24867,1.306265,1.306265,4.625875,0,1.427864,1.306265,128.8708,0,0,1.683394,0,0,3.319611,3.15363,10.92562,0.7922183,4.837024,0,4.837024,8.223881,58.74189,0.1467326,1.436891,1.346715,5,2.475612
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.389373,60.28582,41.06379,2.816929,2.816929,5,0,1.53,2.816929,84.82188,0,0,2.389373,0,0,2.183071,2.073917,6.088593,5.14554,4.46329,0,4.46329,12.45813,88.98646,0.1469155,3.098622,1.911498,5,7.534913
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.874231,67.07101,42.82082,1.753583,1.753583,0,0,0,1.753583,163.9062,0,0,2.874231,1.845877,1.753583,0,0,1.625304,9.1625,1.028354,0,1.028354,13.43371,95.9549,0.1468582,1.928941,2.299385,0,12.03673
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.143334,72.62417,45.01258,3.309009,3.309009,1.25,0,0.50625,3.309009,94.99323,0.3790067,0,3.143334,2.167378,2.059009,0,0,0.5969497,10.08802,0.5969497,0,0.5969497,14.00003,100,0.146825,3.63991,2.514668,5,13.23135
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.982549,85.91779,47.17717,0.6646479,0.6646479,0,0,0,0.6646479,599.1967,3.282919,0,3.982549,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.146825,0.7311127,3.186039,0,14.60782
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.11645,77.53278,49.13345,0.9927695,0.9927695,0,0,0,0.9927695,313.9148,2.071429,0,3.11645,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.146825,1.092046,2.49316,0,13.74172
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.8406,76.85106,51.09879,1.388041,1.388041,0,0,0,1.388041,204.6481,1.379503,0,2.8406,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.146825,1.526845,2.27248,0,13.46587
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.408604,73.36949,52.09504,1.231051,1.231051,0,0,0,1.231051,195.6542,1.11276,0,2.408604,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.146825,1.354157,1.926883,0,13.03388
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.806532,67.7357,52.42109,0.4308988,0.4308988,0,0,0,0.4308988,419.2473,1.352954,0,1.806532,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.146825,0.4739887,1.445225,0,12.43181
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6080741,57.63246,52.82865,0,0,0,0,0,0,0,0.6080741,0,0.6080741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146825,0,0.4864593,0,11.23335
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,52.22184,52.22184,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.146825,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,50.51009,50.51009,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.146825,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,48.97948,48.97948,3.393592,3.393592,5,0,1.53,3.393592,0,0,0,0,0,0,1.606408,1.526088,3.497474,7.477548,1.526088,0,1.526088,12.12981,86.6413,0.1469247,3.732951,0,5,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,47.55756,47.55756,1.240846,1.240846,0,0,0,1.240846,0,0,2.220446E-16,0,1.306154,1.240846,0,0,1.971386,8.851027,0,1.306154,-1.306154,10.753,76.80698,0.1469247,1.364931,0,0,8.851027
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,46.10846,46.10846,0.2041356,0.2041356,0,0,0,0.2041356,0,0,2.775558E-17,0,0.2148796,0.2041356,0,0,3.422668,7.544873,0,0.2148796,-0.2148796,10.5265,75.18911,0.1469247,0.2245491,0,0,7.544873
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,44.7771,44.7771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.661423,7.329993,0,0,0,10.5265,75.18911,0.1469247,0,0,0,7.329993
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,43.9167,43.9167,0.4596366,0.4596366,0,0,0,0.4596366,0,0,5.551115E-17,0,0.483828,0.4596366,0,0,3.661423,7.329993,0,0.483828,-0.483828,10.0165,71.54626,0.1469247,0.5056003,0,0,7.329993
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,43.27366,43.27366,0.1147444,0.1147444,0,0,0,0.1147444,0,0,1.387779E-17,0,0.1207836,0.1147444,0,0,4.19901,6.846165,0,0.1207836,-0.1207836,9.88918,70.63686,0.1469247,0.1262188,0,0,6.846165
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,42.58534,42.58534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.333214,6.725381,0,0,0,9.88918,70.63686,0.1469247,0,0,0,6.725381
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,42.07816,42.07816,0.8491295,0.8491295,0,0,0,0.8491295,0,0,1.110223E-16,0,0.8938205,0.8491295,0,0,4.333214,6.725381,0,0.8938205,-0.8938205,8.947011,63.90709,0.1469247,0.9340425,0,0,6.725381
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,41.62531,41.62531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.326348,5.831561,0,0,0,8.947011,63.90709,0.1469247,0,0,0,5.831561
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,41.19059,41.19059,0.2397534,0.2397534,0,0,0,0.2397534,0,0,2.775558E-17,0,0.252372,0.2397534,0,0,5.326348,5.831561,0,0.252372,-0.252372,8.680987,62.00693,0.1469247,0.2637287,0,0,5.831561
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,40.75586,40.75586,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0.2708951,0.2573504,0,0,5.606761,5.579189,0,0.2708951,-0.2708951,8.395439,59.9673,0.1469247,0.2830854,0,0,5.579189
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,40.57472,40.57472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.907756,5.308294,0,0,0,8.395439,59.9673,0.1469247,0,0,0,5.308294
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.692382,53.2584,40.27584,2.402951,2.402951,0,0,0,2.402951,70.42932,0,0,1.692382,2.529422,2.402951,0,0,5.907756,5.308294,0,0.8370398,-0.8370398,7.513121,53.66504,0.1469247,2.643246,1.353906,0,7.000676
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.397305,60.41166,41.10907,2.33186,2.33186,0,0,0,2.33186,102.8066,4.440892E-16,0,2.397305,2.454589,2.33186,0,0,6.8378,4.471254,0,0.05728411,-0.05728411,7.452738,53.23374,0.1469247,2.565046,1.917844,0,6.868559
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.881139,67.19637,42.8661,2.266404,2.266404,0,0,0,2.266404,127.1238,0,0,2.881139,2.385688,2.266404,0,0,6.901449,4.41397,0.4954503,0,0.4954503,7.922764,56.59106,0.1468971,2.493044,2.304911,0,7.295109
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.147974,72.80057,45.11221,0.7455859,0.7455859,0,0,0,0.7455859,422.2148,0,0,3.147974,0.7848272,0.7455859,0,0,6.405999,4.859875,2.363147,0,2.363147,10.16464,72.60444,0.1467659,0.8201445,2.518379,0,8.00785
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.221676,76.3802,47.27679,0.07499833,0.07499833,0,0,0,0.07499833,4295.663,0,0,3.221676,0.07894561,0.07499833,0,0,4.042851,6.986708,3.14273,0,3.14273,13.1461,93.90051,0.1465916,0.08249817,2.577341,0,10.20838
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.118345,77.71653,49.26025,1.006668,1.006668,0,0,0,1.006668,309.7691,1.158573,0,3.118345,1.05965,1.006668,0,0,0.9001216,9.815165,0.9001216,0,0.9001216,14.00003,100,0.1465418,1.107334,2.494676,0,12.93351
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.841636,77.02023,51.22558,0.3559821,0.3559821,0,0,0,0.3559821,798.2525,2.466918,0,2.841636,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1465418,0.3915803,2.273309,0,13.46691
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.40886,73.52272,52.22184,0.6720386,0.6720386,0,0,0,0.6720386,358.4407,1.701451,0,2.40886,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1465418,0.7392424,1.927088,0,13.03413
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.805711,67.90087,52.57505,0.3079211,0.3079211,0,0,0,0.3079211,586.4202,1.481584,0,1.805711,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1465418,0.3387132,1.444569,0,12.43099
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6733476,58.32732,52.98261,0.5177673,0.5177673,0,0,0,0.5177673,130.0483,0.1283295,0,0.6733476,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1465418,0.569544,0.5386781,0,11.29862
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,52.36675,52.36675,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1465418,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,50.63689,50.63689,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1465418,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,49.06099,49.06099,2.838514,2.838514,0,0,0,2.838514,0,0,4.440892E-16,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1465418,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,47.6119,47.6119,1.039459,1.039459,0,0,0,1.039459,0,0,2.220446E-16,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1465418,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,46.15374,46.15374,1.123194,1.123194,0,0,0,1.123194,0,0,2.220446E-16,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1465418,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,44.80427,44.80427,0.4482234,0.4482234,0,0,0,0.4482234,0,0,5.551115E-17,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1465418,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,43.94387,43.94387,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1465418,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,43.30083,43.30083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1465418,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,42.58534,42.58534,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1465418,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,42.10533,42.10533,0.2148538,0.2148538,0,0,0,0.2148538,0,0,2.775558E-17,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1465418,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,41.64343,41.64343,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1465418,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,41.19059,41.19059,0.4328208,0.4328208,3.938084,0,1.240097,0.4328208,0,0,0,0,0,0,3.505263,3.33,11.3078,0.4482547,3.33,0,3.33,6.431623,45.94007,0.1466653,0.4761028,0,5,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,40.78303,40.78303,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.977799,3.445255,3.33,0,3.33,9.590738,68.50513,0.1467532,0.1371698,0,5,3.445255
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,40.57472,40.57472,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.647799,6.442255,3.33,0,3.33,12.74985,91.0702,0.1468267,0,0,5,6.442255
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.776357,53.98698,40.29396,2.430658,2.430658,0,0,0,2.430658,73.08132,0,0,1.776357,2.558588,2.430658,0,0,1.317799,9.439255,0,0.7822304,-0.7822304,11.92531,85.18062,0.1468267,2.673724,1.421086,0,11.21561
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.757588,63.88261,41.13625,2.361721,2.361721,0,0,0,2.361721,116.7618,0,0,2.757588,2.486022,2.361721,0,0,2.186944,8.657024,0.2715656,0,0.2715656,12.18294,87.02083,0.1468117,2.597893,2.20607,0,11.41461
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.435823,73.27364,42.94762,1.41795,1.41795,0,0,0,1.41795,242.3093,0.02786577,0,3.435823,1.492578,1.41795,0,0,1.915379,8.901433,1.915379,0,1.915379,14.00003,100,0.146706,1.559744,2.748658,0,12.33726
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.15312,72.94862,45.18466,0,0,0,0,0,0,0,3.15312,0,3.15312,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146706,0,2.522496,0,13.77839
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.225076,76.54727,47.37642,0.620025,0.620025,0,0,0,0.620025,520.1525,2.572418,0,3.225076,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.146706,0.6820275,2.58006,0,13.85035
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.120526,77.88066,49.36893,0.2489247,0.2489247,0,0,0,0.2489247,1253.602,2.8585,0,3.120526,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.146706,0.2738172,2.496421,0,13.7458
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.440439,84.42432,51.35238,2.379965,2.379965,0,0,0,2.379965,144.5584,0.9352133,0,3.440439,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.146706,2.617961,2.752352,0,14.06571
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.584306,75.5159,52.32146,0.8291698,0.8291698,0,0,0,0.8291698,311.6739,1.711496,0,2.584306,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.146706,0.9120868,2.067445,0,13.20958
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.805382,68.00967,52.67468,1.396998,1.396998,0,0,0,1.396998,129.233,0.334858,0,1.805382,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.146706,1.536697,1.444305,0,12.43066
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7418937,58.99808,53.08224,0.7304082,0.7304082,0,0,0,0.7304082,101.5725,0,0,0.7418937,0.7688507,0.7304082,0,0,0,10.62527,0,0.02695703,-0.02695703,13.97161,99.79704,0.146706,0.803449,0.5935149,0,11.36717
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,52.47543,52.47543,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,2.756759,2.618921,0,0,0.02995226,10.59832,0,2.756759,-2.756759,11.06573,79.0408,0.146706,2.880813,0,0,10.59832
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,50.7184,50.7184,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0.7904165,0.7508957,0,0,3.093017,7.841558,0,0.7904165,-0.7904165,10.23256,73.08958,0.146706,0.8259853,0,0,7.841558
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,49.10628,49.10628,2.47535,2.47535,0,0,0,2.47535,0,0,4.440892E-16,0,2.605632,2.47535,0,0,3.971258,7.051142,0,2.605632,-2.605632,7.485985,53.47121,0.146706,2.722885,0,0,7.051142
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,47.65718,47.65718,2.229506,2.229506,0,0,0,2.229506,0,0,4.440892E-16,0,2.346849,2.229506,0,0,6.866404,4.44551,0,2.346849,-2.346849,5.012189,35.80128,0.146706,2.452457,0,0,4.44551
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,46.18092,46.18092,3.125185,3.125185,5,0,1.53,3.125185,0,0,0,0,0,0,1.874815,1.781075,9.474014,2.098661,1.781075,0,1.781075,6.701865,47.87037,0.1468215,3.437703,0,5,2.098661
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,44.83144,44.83144,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.692939,3.701629,3.33,0,3.33,9.86098,70.43543,0.1468947,0,0,5,3.701629
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,43.98915,43.98915,0.3784394,0.3784394,3.883703,0,1.225251,0.3784394,0,0,0,0,0,0,3.505263,3.33,4.362939,6.698629,3.33,0,3.33,13.0201,93.0005,0.1470108,0.4162833,0,5,6.698629
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,43.35518,43.35518,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.032939,9.695629,0,0,0,13.0201,93.0005,0.1470108,0,0,0,9.695629
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,42.63968,42.63968,0.2794705,0.2794705,0,0,0,0.2794705,0,0,5.551115E-17,0,0.2941795,0.2794705,0,0,1.032939,9.695629,0,0.2941795,-0.2941795,12.71,90.78555,0.1470108,0.3074175,0,0,9.695629
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,42.1325,42.1325,0.05492375,0.05492375,0,0,0,0.05492375,0,0,6.938894E-18,0,0.05781447,0.05492375,0,0,1.359805,9.401449,0,0.05781447,-0.05781447,12.64906,90.35026,0.1470108,0.06041612,0,0,9.401449
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,41.6706,41.6706,0.1134614,0.1134614,0,0,0,0.1134614,0,0,1.387779E-17,0,0.1194331,0.1134614,0,0,1.424044,9.343635,0,0.1194331,-0.1194331,12.52317,89.45102,0.1470108,0.1248076,0,0,9.343635
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,41.23587,41.23587,0.2549949,0.2549949,0,0,0,0.2549949,0,0,5.551115E-17,0,0.2684157,0.2549949,0,0,1.556747,9.224202,0,0.2684157,-0.2684157,12.24023,87.43006,0.1470108,0.2804944,0,0,9.224202
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,40.8102,40.8102,0.02807378,0.02807378,0,0,0,0.02807378,0,0,3.469447E-18,0,0.02955135,0.02807378,0,0,1.854987,8.955786,0,0.02955135,-0.02955135,12.20908,87.20757,0.1470108,0.03088116,0,0,8.955786
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3684794,43.27851,40.62906,0.33652,0.33652,0,0,0,0.33652,109.497,0,0,0.3684794,0.3542315,0.33652,0,0,1.887822,8.926235,0.01424783,0,0.01424783,12.2226,87.30411,0.14701,0.370172,0.2947835,0,9.294714
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.97348,55.71035,40.32113,0.2182293,0.2182293,0,0,0,0.2182293,904.3146,0,0,1.97348,0.2297151,0.2182293,0,0,1.873574,8.939057,1.743764,0,1.743764,13.87688,99.12038,0.146914,0.2400522,1.578784,0,10.91254
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.038873,66.74267,41.16341,1.865792,1.865792,0,0,0,1.865792,162.8731,0.9450725,0,3.038873,1.963991,1.865792,0,0,0.1298094,10.50845,0.1298094,0,0.1298094,14.00003,100,0.1469069,2.052371,2.431099,0,13.54732
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.894151,67.4833,42.9929,1.750291,1.750291,0,0,0,1.750291,165.3526,1.05174,0,2.894151,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1469069,1.92532,2.31532,0,13.51942
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.578547,78.02615,45.29334,0.2873496,0.2873496,0,0,0,0.2873496,1245.363,3.276073,0,3.578547,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1469069,0.3160846,2.862837,0,14.20382
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.818862,84.16468,47.53039,0.2925505,0.2925505,0,0,0,0.2925505,1305.369,3.510915,0,3.818862,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1469069,0.3218055,3.05509,0,14.44414
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.121219,78.10858,49.54101,1.295283,1.295283,0,0,0,1.295283,240.9682,1.757764,0,3.121219,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1469069,1.424811,2.496975,0,13.74649
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.841747,77.43813,51.56069,0.9680844,0.9680844,0,0,0,0.9680844,293.5432,1.82271,0,2.841747,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1469069,1.064893,2.273397,0,13.46702
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.408252,73.87138,52.52071,2.319464,2.319464,0,0,0,2.319464,103.828,0,0,2.408252,2.441541,2.319464,0,0,0,10.62527,0,0.03328894,-0.03328894,13.96494,99.74936,0.1469069,2.55141,1.926602,0,13.03353
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.803647,68.22723,52.88299,1.378073,1.378073,0,0,0,1.378073,130.8818,0.3160556,0,1.803647,1.450604,1.378073,0,0,0.03698771,10.59199,0.03698771,0,0.03698771,14.00003,100,0.1469048,1.515881,1.442917,0,12.39563
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.1058,62.31226,53.29055,1.410973,1.410973,0,0,0,1.410973,78.37144,0,2.220446E-16,1.1058,1.485235,1.410973,0,0,0,10.62527,0,0.3794348,-0.3794348,13.60007,97.14315,0.1469048,1.55207,0.8846399,0,11.73107
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,52.62939,52.62939,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,1.41412,1.343414,0,0,0.4215942,10.24584,0,1.41412,-1.41412,12.10946,86.49594,0.1469048,1.477755,0,0,10.24584
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,50.87236,50.87236,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0.4442412,0.4220291,0,0,1.992838,8.831719,0,0.4442412,-0.4442412,11.64118,83.15115,0.1469048,0.464232,0,0,8.831719
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,49.21496,49.21496,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.486439,8.387479,0,0,0,11.64118,83.15115,0.1469048,0,0,0,8.387479
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,47.75681,47.75681,3.126744,3.126744,5,0,1.53,3.126744,0,0,0,0,0,0,1.873256,1.779593,2.486439,8.387479,1.779593,0,1.779593,13.32945,95.2102,0.1470196,3.439418,0,5,8.387479
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,46.25337,46.25337,1.905368,1.905368,0,0,0,1.905368,0,0,0,0,2.005651,1.905368,0,0,0.7068462,9.989113,0,2.005651,-2.005651,11.21531,80.10922,0.1470196,2.095905,0,0,9.989113
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,44.9039,44.9039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.935347,7.983462,0,0,0,11.21531,80.10922,0.1470196,0,0,0,7.983462
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,44.0435,44.0435,0.07207931,0.07207931,0,0,0,0.07207931,0,0,1.387779E-17,0,0.07587296,0.07207931,0,0,2.935347,7.983462,0,0.07587296,-0.07587296,11.13534,79.53796,0.1470196,0.07928724,0,0,7.983462
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,43.40952,43.40952,0.6755105,0.6755105,0,0,0,0.6755105,0,0,0,0,0.7110636,0.6755105,0,0,3.01965,7.907589,0,0.7110636,-0.7110636,10.38581,74.1842,0.1470196,0.7430615,0,0,7.907589
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,42.66685,42.66685,0.5539936,0.5539936,0,0,0,0.5539936,0,0,0,0,0.5831512,0.5539936,0,0,3.809721,7.196526,0,0.5831512,-0.5831512,9.771114,69.79353,0.1470196,0.6093929,0,0,7.196526
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,42.17778,42.17778,0.2089401,0.2089401,0,0,0,0.2089401,0,0,2.775558E-17,0,0.219937,0.2089401,0,0,4.457667,6.613374,0,0.219937,-0.219937,9.53928,68.13758,0.1470196,0.2298342,0,0,6.613374
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,41.72494,41.72494,0.1390107,0.1390107,0,0,0,0.1390107,0,0,0,0,0.1463271,0.1390107,0,0,4.702041,6.393437,0,0.1463271,-0.1463271,9.385037,67.03585,0.1470196,0.1529118,0,0,6.393437
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,41.26304,41.26304,0.3658327,0.3658327,0,0,0,0.3658327,0,0,0,0,0.385087,0.3658327,0,0,4.864627,6.24711,0,0.385087,-0.385087,8.97912,64.13644,0.1470196,0.402416,0,0,6.24711
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,40.85548,40.85548,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0.3451886,0.3279292,0,0,5.292501,5.862023,0,0.3451886,-0.3451886,8.61526,61.53745,0.1470196,0.3607221,0,0,5.862023
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5742604,44.85403,40.6834,0,0,0,0,0,0,0,0,0,0.5742604,0,0,0,0,5.676044,5.516834,0.5742604,0,0.5742604,9.160051,65.4288,0.146988,0,0.4594083,0,6.091095
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.718911,53.62051,40.40264,0.5300481,0.5300481,0,0,0,0.5300481,324.2933,0,0,1.718911,0.5579454,0.5300481,0,0,5.101784,6.033669,1.160965,0,1.160965,10.26144,73.29585,0.1469242,0.583053,1.375129,0,7.75258
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.421164,60.78022,41.23587,1.996523,1.996523,0,0,0,1.996523,121.2691,0,0,2.421164,2.101603,1.996523,0,0,3.940819,7.078537,0.3195613,0,0.3195613,10.5646,75.46129,0.1469067,2.196175,1.936931,0,9.499701
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.899728,67.67246,43.10158,0.5360361,0.5360361,0,0,0,0.5360361,540.9576,0,0,2.899728,0.5642486,0.5360361,0,0,3.621257,7.366143,2.335479,0,2.335479,12.78023,91.28719,0.1467785,0.5896398,2.319782,0,10.26587
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.161254,73.33548,45.42014,0.1747766,0.1747766,0,0,0,0.1747766,1808.74,1.691501,0,3.161254,0.1839754,0.1747766,0,0,1.285778,9.468074,1.285778,0,1.285778,14.00003,100,0.1467081,0.1922543,2.529003,0,12.62933
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.22916,76.99001,47.68435,1.364517,1.364517,0,0,0,1.364517,236.6523,1.792827,0,3.22916,1.436333,1.364517,0,0,0,10.62527,0,0,0,14.00003,100,0.1467081,1.500968,2.583328,0,13.85443
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.121598,78.34464,49.72215,0,0,0,0,0,0,0,3.121598,0,3.121598,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467081,0,2.497278,0,13.74687
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.842063,77.62209,51.7056,0,0,0,0,0,0,0,2.842063,0,2.842063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1467081,0,2.27365,0,13.46734
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.406799,74.10368,52.72902,0.4958524,0.4958524,0,0,0,0.4958524,485.3862,1.884849,0,2.406799,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.1467081,0.5454376,1.925439,0,13.03207
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.80188,68.43432,53.08224,1.794871,1.794871,0,0,0,1.794871,100.3905,0,0,1.80188,1.889338,1.794871,0,0,0,10.62527,0,0.08745722,-0.08745722,13.90784,99.34151,0.1467081,1.974358,1.441504,0,12.42715
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8867678,60.64118,53.4898,1.537938,1.537938,0,0,0,1.537938,57.65952,0,0,0.8867678,1.618882,1.537938,0,0,0.0971747,10.53782,0,0.7321146,-0.7321146,13.13612,93.82927,0.1467081,1.691732,0.7094142,0,11.42458
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,52.77431,52.77431,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,1.194071,1.134368,0,0,0.9106353,9.805702,0,1.194071,-1.194071,11.87746,84.83884,0.1467081,1.247804,0,0,9.805702
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,50.97199,50.97199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.237381,8.611631,0,0,0,11.87746,84.83884,0.1467081,0,0,0,8.611631
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,49.31459,49.31459,1.685082,1.685082,0,0,0,1.685082,0,0,0,0,1.773771,1.685082,0,0,2.237381,8.611631,0,1.773771,-1.773771,10.00774,71.48373,0.1467081,1.853591,0,0,8.611631
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,47.81115,47.81115,4.896224,4.896224,5,0,1.53,4.896224,0,0,0,0,0,0,0.1037755,0.09858677,4.208238,6.83786,0.09858677,0,0.09858677,10.10127,72.15179,0.1467144,5.385847,0,5,6.83786
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,46.30771,46.30771,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.109651,6.926589,3.33,0,3.33,13.26039,94.71686,0.1467873,0,0,5,6.926589
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,44.95824,44.95824,0.02861744,0.02861744,0,0,0,0.02861744,0,0,3.469447E-18,0,0.03012362,0.02861744,0,0,0.779651,9.923589,0,0.03012362,-0.03012362,13.22863,94.49004,0.1467873,0.03147918,0,0,9.923589
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,44.08878,44.08878,0.05300884,0.05300884,0,0,0,0.05300884,0,0,6.938894E-18,0,0.05579878,0.05300884,0,0,0.8131217,9.893465,0,0.05579878,-0.05579878,13.16982,94.06992,0.1467873,0.05830972,0,0,9.893465
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,43.4548,43.4548,0.6177975,0.6177975,0,0,0,0.6177975,0,0,1.110223E-16,0,0.6503131,0.6177975,0,0,0.8751203,9.837666,0,0.6503131,-0.6503131,12.48433,89.17358,0.1467873,0.6795772,0,0,9.837666
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,42.7212,42.7212,0.1816,0.1816,0,0,0,0.1816,0,0,2.775558E-17,0,0.1911579,0.1816,0,0,1.59769,9.187353,0,0.1911579,-0.1911579,12.28283,87.73431,0.1467873,0.19976,0,0,9.187353
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,42.23212,42.23212,0.3750953,0.3750953,0,0,0,0.3750953,0,0,0,0,0.3948372,0.3750953,0,0,1.810088,8.996195,0,0.3948372,-0.3948372,11.86663,84.76149,0.1467873,0.4126049,0,0,8.996195
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,41.7974,41.7974,0.1423451,0.1423451,0,0,0,0.1423451,0,0,2.775558E-17,0,0.149837,0.1423451,0,0,2.248796,8.601357,0,0.149837,-0.149837,11.70869,83.63334,0.1467873,0.1565796,0,0,8.601357
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,41.34455,41.34455,0.4154595,0.4154595,0,0,0,0.4154595,0,0,0,0,0.4373257,0.4154595,0,0,2.415282,8.451521,0,0.4373257,-0.4373257,11.24771,80.34061,0.1467873,0.4570054,0,0,8.451521
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,40.90982,40.90982,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0.4811008,0.4570458,0,0,2.901199,8.014194,0,0.4811008,-0.4811008,10.74058,76.71831,0.1467873,0.5027503,0,0,8.014194
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4773384,44.18057,40.72869,0.4117496,0.4117496,0,0,0,0.4117496,115.9293,0,0,0.4773384,0.4334206,0.4117496,0,0,3.435756,7.533094,0.04391777,0,0.04391777,10.78225,77.01591,0.1467849,0.4529245,0.3818707,0,8.010432
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.727995,53.71703,40.42075,0,0,0,0,0,0,0,0,0,1.727995,0,0,0,0,3.391838,7.57262,1.727995,0,1.727995,12.42157,88.72531,0.1466904,0,1.382396,0,9.300615
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.428889,60.91522,41.29021,1.479898,1.479898,0,0,0,1.479898,164.1254,0,0,2.428889,1.557787,1.479898,0,0,1.663843,9.127815,0.8711016,0,0.8711016,13.24797,94.62815,0.1466428,1.627888,1.943111,0,11.5567
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.905411,67.85197,43.20121,1.377274,1.377274,0,0,0,1.377274,210.9538,0.6629087,0,2.905411,1.449762,1.377274,0,0,0.7927412,9.911807,0.7927412,0,0.7927412,14.00003,100,0.1465995,1.515001,2.324329,0,12.81722
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.164998,73.53712,45.54693,3.627893,3.627893,1.25,0,0.50625,3.627893,87.24067,0.6619528,0,3.164998,2.503046,2.377893,0,0,0,10.62527,0,0,0,14.00003,100,0.1465995,3.990683,2.531999,5,13.79027
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.231652,77.18209,47.81115,0,0,0,0,0,0,0,3.231652,0,3.231652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465995,0,2.585322,0,13.85693
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.123637,78.49607,49.82177,1.101509,1.101509,0,0,0,1.101509,283.5781,1.964154,0,3.123637,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1465995,1.21166,2.49891,0,13.74891
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.842613,77.78625,51.83239,0,0,0,0,0,0,0,2.842613,0,2.842613,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1465995,0,2.274091,0,13.46789
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.406981,74.22408,52.82865,1.769954,1.769954,0,0,0,1.769954,135.9912,0.5438715,0,2.406981,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1465995,1.946949,1.925585,0,13.03226
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.801141,68.53925,53.18187,0.501609,0.501609,0,0,0,0.501609,359.0727,1.273131,0,1.801141,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1465995,0.55177,1.440913,0,12.42642
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9638969,61.41351,53.59848,1.904446,1.904446,0,0,0,1.904446,50.61296,0,2.220446E-16,0.9638969,2.004681,1.904446,0,0,0,10.62527,0,1.040784,-1.040784,12.90295,92.16371,0.1465995,2.094891,0.7711175,0,11.58917
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,52.92827,52.92827,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,1.909956,1.814458,0,0,1.156426,9.584491,0,1.909956,-1.909956,10.88968,77.78324,0.1465995,1.995904,0,0,9.584491
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,51.07162,51.07162,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,2.221579,2.1105,0,0,3.2786,7.674534,0,2.221579,-2.221579,8.547925,61.05649,0.1465995,2.32155,0,0,7.674534
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,49.38704,49.38704,0.3814684,0.3814684,0,0,0,0.3814684,0,0,5.551115E-17,0,0.4015457,0.3814684,0,0,5.747021,5.452955,0,0.4015457,-0.4015457,8.124659,58.03316,0.1465995,0.4196152,0,0,5.452955
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,47.86549,47.86549,0.7559544,0.7559544,0,0,0,0.7559544,0,0,0,0,0.7957416,0.7559544,0,0,6.193182,5.05141,0,0.7957416,-0.7957416,7.285874,52.04185,0.1465995,0.8315499,0,0,5.05141
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,46.36205,46.36205,1.121271,1.121271,0,0,0,1.121271,0,0,0,0,1.180285,1.121271,0,0,7.07734,4.255668,0,1.180285,-1.180285,6.041744,43.15523,0.1465995,1.233398,0,0,4.255668
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,44.98541,44.98541,0.453443,0.453443,0,0,0,0.453443,0,0,5.551115E-17,0,0.4773084,0.453443,0,0,8.388768,3.075383,0,0.4773084,-0.4773084,5.538617,39.56147,0.1465995,0.4987873,0,0,3.075383
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,44.11595,44.11595,0.2759441,0.2759441,0,0,0,0.2759441,0,0,5.551115E-17,0,0.2904675,0.2759441,0,0,8.91911,2.598075,0,0.2904675,-0.2904675,5.232437,37.37448,0.1465995,0.3035385,0,0,2.598075
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,43.48197,43.48197,0.5972027,0.5972027,0,0,0,0.5972027,0,0,0,0,0.6286344,0.5972027,0,0,9.241852,2.307607,0,0.6286344,-0.6286344,4.569798,32.64135,0.1465995,0.6569229,0,0,2.307607
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,42.73931,42.73931,0.07412011,0.07412011,0,0,0,0.07412011,0,0,0,0,0.07802117,0.07412011,0,0,9.940334,1.678973,0,0.07802117,-0.07802117,4.487557,32.05391,0.1465995,0.08153212,0,0,1.678973
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,42.2593,42.2593,0.3972948,0.3972948,0,0,0,0.3972948,0,0,5.551115E-17,0,0.4182051,0.3972948,0,0,10.02703,1.600952,0,0.4182051,-0.4182051,4.04673,28.90516,0.1465995,0.4370243,0,0,1.600952
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,41.7974,41.7974,0.158577,0.158577,0,0,0,0.158577,0,0,0,0,0.1669232,0.158577,0,0,10.4917,1.182747,0,0.1669232,-0.1669232,3.870778,27.64836,0.1465995,0.1744347,0,0,1.182747
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,41.37172,41.37172,0.1388712,0.1388712,0,0,0,0.1388712,0,0,0,0,0.1461802,0.1388712,0,0,10.67717,1.015823,0,0.1461802,-0.1461802,3.71669,26.54773,0.1465995,0.1527583,0,0,1.015823
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,40.95511,40.95511,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83959,0.8696433,0,0,0,3.71669,26.54773,0.1465995,0,0,0,0.8696433
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7813084,46.48998,40.75586,0.1544769,0.1544769,0,0,0,0.1544769,505.7767,0,0,0.7813084,0.1626073,0.1544769,0,0,10.83959,0.8696433,0.618701,0,0.618701,4.303641,30.74023,0.1465657,0.1699246,0.6250467,0,1.650952
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.736701,53.85023,40.47509,0.3533895,0.3533895,0,0,0,0.3533895,491.4412,0,0,1.736701,0.3719889,0.3533895,0,0,10.22089,1.426474,1.364713,0,1.364713,5.598321,39.98793,0.1464913,0.3887284,1.389361,0,3.163176
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.436579,61.05006,41.34455,1.773995,1.773995,0,0,0,1.773995,137.3498,0,0,2.436579,1.867363,1.773995,0,0,8.856176,2.654716,0.5692153,0,0.5692153,6.138327,43.8451,0.1464603,1.951395,1.949263,0,5.091294
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.91154,68.00328,43.27366,2.355904,2.355904,0,0,0,2.355904,123.5848,0,0,2.91154,2.479899,2.355904,0,0,8.286961,3.167009,0.4316413,0,0.4316413,6.547817,46.77003,0.1464368,2.591494,2.329232,0,6.078549
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.169231,73.71018,45.64656,1.773834,1.773834,0,0,0,1.773834,178.6656,0,0,3.169231,1.867194,1.773834,0,0,7.855319,3.555486,1.302038,0,1.302038,7.783039,55.59302,0.1463659,1.951217,2.535385,0,6.724718
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.234646,77.34531,47.91077,1.994358,1.994358,0,0,0,1.994358,162.1898,0,0,3.234646,2.099324,1.994358,0,0,6.553282,4.72732,1.135322,0,1.135322,8.8601,63.2863,0.1463041,2.193794,2.587717,0,7.961967
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.124967,78.67411,49.94857,0,0,0,0,0,0,0,0,0,3.124967,0,0,0,0,5.41796,5.74911,3.124967,0,3.124967,11.8247,84.462,0.1461344,0,2.499974,0,8.874077
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.842861,77.95836,51.96825,0,0,0,0,0,0,0,0.5498678,0,2.842861,0,0,0,0,2.292993,8.561581,2.292993,0,2.292993,14.00003,100,0.1460101,0,2.274289,0,11.40444
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.406153,74.39848,52.98261,0.5208659,0.5208659,0,0,0,0.5208659,461.9525,1.857873,0,2.406153,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1460101,0.5729525,1.924922,0,13.03143
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.799637,68.69796,53.33583,0.3913369,0.3913369,0,0,0,0.3913369,459.8691,1.387704,0,1.799637,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1460101,0.4304705,1.43971,0,12.42491
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.019364,62.04442,53.74339,0.1531423,0.1531423,0,0,0,0.1531423,665.6321,0.8581616,0,1.019364,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1460101,0.1684565,0.8154912,0,11.64464
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,53.03695,53.03695,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1460101,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,51.19841,51.19841,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1460101,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,49.49572,49.49572,2.157128,2.157128,0,0,0,2.157128,0,0,4.440892E-16,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1460101,2.372841,0,0,7.244459
