Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,47.91077,47.91077,1.722316,1.722316,0,0,0,1.722316,0,0,2.220446E-16,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1460101,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,46.40734,46.40734,1.138747,1.138747,0,0,0,1.138747,0,0,2.220446E-16,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1460101,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,45.01258,45.01258,0.06294262,0.06294262,0,0,0,0.06294262,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1460101,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,44.17029,44.17029,0.4024386,0.4024386,0,0,0,0.4024386,0,0,5.551115E-17,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1460101,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,43.50914,43.50914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1460101,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,42.76648,42.76648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1460101,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,42.31364,42.31364,0.3747562,0.3747562,0,0,0,0.3747562,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1460101,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,41.85174,41.85174,0.09544814,0.09544814,0,0,0,0.09544814,0,0,1.387779E-17,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1460101,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,41.38984,41.38984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1460101,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,40.95511,40.95511,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1460101,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6827868,45.77101,40.78303,0.1562438,0.1562438,0,0,0,0.1562438,437.0009,0,0,0.6827868,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5183197,0,0.5183197,4.124457,29.46035,0.145982,0.1718682,0.5462294,0,1.472784
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.745673,53.95597,40.50227,0.6935925,0.6935925,0,0,0,0.6935925,251.6856,0,0,1.745673,0.7300975,0.6935925,0,0,10.40977,1.256485,1.015575,0,1.015575,5.087917,36.34219,0.1459271,0.7629519,1.396538,0,3.002158
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.444638,61.15705,41.37172,0.3686122,0.3686122,0,0,0,0.3686122,663.2007,0,0,2.444638,0.3880128,0.3686122,0,0,9.39419,2.170503,2.056625,0,2.056625,7.039003,50.27849,0.1458159,0.4054734,1.955711,0,4.615141
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.917424,68.16328,43.35518,1.583973,1.583973,0,0,0,1.583973,184.184,0,0,2.917424,1.66734,1.583973,0,0,7.337565,4.021466,1.250085,0,1.250085,8.224937,58.74944,0.1457484,1.74237,2.33394,0,6.93889
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.173369,73.8824,45.74619,0.9015213,0.9015213,0,0,0,0.9015213,352.0016,0,0,3.173369,0.9489698,0.9015213,0,0,6.08748,5.146542,2.224399,0,2.224399,10.33519,73.82262,0.1456285,0.9916734,2.538695,0,8.319911
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.236921,77.53528,48.03757,0.2880256,0.2880256,0,0,0,0.2880256,1123.831,0,0,3.236921,0.3031849,0.2880256,0,0,3.863081,7.148501,2.933736,0,2.933736,13.11837,93.70248,0.1454706,0.3168282,2.589537,0,10.38542
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.126574,78.83235,50.05725,0,0,0,0,0,0,0,2.197229,0,3.126574,0,0,0,0,0.9293448,9.788864,0.9293448,0,0.9293448,14.00003,100,0.1454207,0,2.501259,0,12.91544
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.843163,78.1199,52.09504,1.498441,1.498441,0,0,0,1.498441,189.7414,1.265857,0,2.843163,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1454207,1.648286,2.274531,0,13.46844
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.405197,74.57159,53.13658,0.1554996,0.1554996,0,0,0,0.1554996,1546.755,2.241514,0,2.405197,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1454207,0.1710495,1.924158,0,13.03047
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.798534,68.80959,53.44451,0,0,0,0,0,0,0,1.798534,0,1.798534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454207,0,1.438827,0,12.42381
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.015125,62.17116,53.89736,0.005478989,0.005478989,0,0,0,0.005478989,18527.59,1.009357,0,1.015125,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1454207,0.006026888,0.8120996,0,11.6404
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,53.18187,53.18187,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1454207,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,51.29804,51.29804,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.145487,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,49.56818,49.56818,1.375237,1.375237,0,0,0,1.375237,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.145487,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,47.99229,47.99229,2.791889,2.791889,0,0,0,2.791889,0,0,4.440892E-16,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.145487,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,46.46168,46.46168,4.384665,4.384665,5,0,1.53,4.384665,0,0,0,0,0,0,0.6153347,0.584568,5.846275,5.363626,0.584568,0,0.584568,9.008334,64.34512,0.1455246,4.823132,0,5,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,45.05787,45.05787,0.4296562,0.4296562,3.934919,0,1.239233,0.4296562,0,0,0,0,0,0,3.505263,3.33,5.261707,5.889738,3.33,0,3.33,12.16745,86.91018,0.1456462,0.4726219,0,5,5.889738
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,44.19746,44.19746,0.1228843,0.1228843,0,0,0,0.1228843,0,0,1.387779E-17,0,0.1293519,0.1228843,0,0,1.931707,8.886738,0,0.1293519,-0.1293519,12.0311,85.93626,0.1456462,0.1351728,0,0,8.886738
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,43.55443,43.55443,0.5764654,0.5764654,0,0,0,0.5764654,0,0,0,0,0.6068057,0.5764654,0,0,2.075431,8.757386,0,0.6068057,-0.6068057,11.39147,81.36749,0.1456462,0.6341119,0,0,8.757386
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,42.82082,42.82082,0.07542458,0.07542458,0,0,0,0.07542458,0,0,1.387779E-17,0,0.0793943,0.07542458,0,0,2.74966,8.15058,0,0.0793943,-0.0793943,11.30778,80.76971,0.1456462,0.08296704,0,0,8.15058
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,42.35892,42.35892,0.2476813,0.2476813,0,0,0,0.2476813,0,0,0,0,0.2607172,0.2476813,0,0,2.837876,8.071186,0,0.2607172,-0.2607172,11.03296,78.80672,0.1456462,0.2724495,0,0,8.071186
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,41.90608,41.90608,0.05873528,0.05873528,0,0,0,0.05873528,0,0,6.938894E-18,0,0.06182661,0.05873528,0,0,3.127562,7.810469,0,0.06182661,-0.06182661,10.96779,78.34121,0.1456462,0.0646088,0,0,7.810469
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,41.41701,41.41701,0.1059504,0.1059504,0,0,0,0.1059504,0,0,0,0,0.1115267,0.1059504,0,0,3.196258,7.748642,0,0.1115267,-0.1115267,10.85023,77.5015,0.1456462,0.1165454,0,0,7.748642
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,41.00945,41.00945,0.5733674,0.5733674,0,0,0,0.5733674,0,0,1.110223E-16,0,0.6035447,0.5733674,0,0,3.320176,7.637115,0,0.6035447,-0.6035447,10.21404,72.95728,0.1456462,0.6307042,0,0,7.637115
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8154086,46.82564,40.82831,0.2189269,0.2189269,0,0,0,0.2189269,372.457,0,0,0.8154086,0.2304494,0.2189269,0,0,3.990782,7.033571,0.5849592,0,0.5849592,10.76898,76.92114,0.1456148,0.2408196,0.6523269,0,7.848979
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.754626,54.06169,40.52943,2.128361,2.128361,0,0,0,2.128361,82.44024,0,0,1.754626,2.24038,2.128361,0,0,3.405823,7.560034,0,0.4857541,-0.4857541,10.25695,73.26379,0.1456148,2.341197,1.403701,0,9.31466
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.452377,61.28217,41.41701,1.520052,1.520052,0,0,0,1.520052,161.3351,0,0,2.452377,1.600055,1.520052,0,0,3.945549,7.07428,0.852322,0,0.852322,11.06554,79.03938,0.145569,1.672057,1.961901,0,9.526656
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.922885,68.34118,43.4548,0,0,0,0,0,0,0,0,0,2.922885,0,0,0,0,3.093227,7.84137,2.922885,0,2.922885,13.83843,98.84571,0.1454124,0,2.338308,0,10.76425
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.176822,74.08154,45.87298,2.543765,2.543765,0,0,0,2.543765,124.8866,0.3288326,0,3.176822,2.677648,2.543765,0,0,0.170342,10.47197,0.170342,0,0.170342,14.00003,100,0.1454033,2.798142,2.541458,0,13.64879
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.238469,77.75196,48.19154,0.9069363,0.9069363,0,0,0,0.9069363,357.0779,2.283799,0,3.238469,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,0.9976299,2.590775,0,13.86374
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.126075,79.08205,50.2565,2.927931,2.927931,0,0,0,2.927931,106.7674,0.0440418,0,3.126075,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,3.220725,2.50086,0,13.75135
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.842445,78.32638,52.26712,0.6928887,0.6928887,0,0,0,0.6928887,410.2311,2.113088,0,2.842445,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,0.7621775,2.273956,0,13.46772
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.403378,74.78948,53.33583,0.6612912,0.6612912,0,0,0,0.6612912,363.4372,1.707282,0,2.403378,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,0.7274203,1.922703,0,13.02865
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.79625,69.01174,53.64376,0.4329204,0.4329204,0,0,0,0.4329204,414.9145,1.340544,0,1.79625,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,0.4762124,1.437,0,12.42152
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.012532,62.36975,54.10566,0.2718149,0.2718149,0,0,0,0.2718149,372.5078,0.7264107,0,1.012532,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,0.2989964,0.8100253,0,11.63781
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,53.33583,53.33583,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454033,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,51.45201,51.45201,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1454033,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,49.69498,49.69498,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1454033,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,48.09191,48.09191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1454033,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,46.53413,46.53413,3.132705,3.132705,5,0,1.53,3.132705,0,0,0,0,0,0,1.867295,1.77393,1.958429,8.862688,1.77393,0,1.77393,13.825,98.74979,0.1455168,3.445975,0,5,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,45.13937,45.13937,0.4694019,0.4694019,0,0,0,0.4694019,0,0,5.551115E-17,0,0.4941073,0.4694019,0,0,0.1844985,10.45923,0,0.4941073,-0.4941073,13.30416,95.02954,0.1455168,0.5163421,0,0,10.45923
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,44.26992,44.26992,0.1018469,0.1018469,0,0,0,0.1018469,0,0,1.387779E-17,0,0.1072073,0.1018469,0,0,0.7335066,9.965118,0,0.1072073,-0.1072073,13.19116,94.22236,0.1455168,0.1120316,0,0,9.965118
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,43.60877,43.60877,0.1611086,0.1611086,0,0,0,0.1611086,0,0,0,0,0.169588,0.1611086,0,0,0.8526258,9.857911,0,0.169588,-0.169588,13.01239,92.94549,0.1455168,0.1772195,0,0,9.857911
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,42.8661,42.8661,0.3548477,0.3548477,0,0,0,0.3548477,0,0,0,0,0.3735239,0.3548477,0,0,1.041057,9.688323,0,0.3735239,-0.3735239,12.61867,90.13315,0.1455168,0.3903325,0,0,9.688323
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,42.41326,42.41326,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1455168,0,0,0,9.314799
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,41.95136,41.95136,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.456083,9.314799,0,0,0,12.61867,90.13315,0.1455168,0,0,0,9.314799
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,41.47135,41.47135,0.6886533,0.6886533,0,0,0,0.6886533,0,0,0,0,0.7248983,0.6886533,0,0,1.456083,9.314799,0,0.7248983,-0.7248983,11.85456,84.67523,0.1455168,0.7575187,0,0,9.314799
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,41.06379,41.06379,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0.3510787,0.3335247,0,0,2.261526,8.589901,0,0.3510787,-0.3510787,11.48449,82.03188,0.1455168,0.3668772,0,0,8.589901
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.033229,48.53959,40.85548,0.1871618,0.1871618,0,0,0,0.1871618,552.0511,0,0,1.033229,0.1970124,0.1871618,0,0,2.651613,8.238822,0.8362163,0,0.8362163,12.27779,87.69833,0.145472,0.2058779,0.8265829,0,9.272051
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.763367,54.18565,40.57472,0,0,0,0,0,0,0,0,0,1.763367,0,0,0,0,1.815397,8.991417,1.763367,0,1.763367,13.95067,99.64743,0.1453777,0,1.410694,0,10.75478
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.459923,61.41615,41.47135,1.661157,1.661157,0,0,0,1.661157,148.0849,0.6593058,0,2.459923,1.748587,1.661157,0,0,0.05203017,10.57845,0.05203017,0,0.05203017,14.00003,100,0.1453749,1.827273,1.967938,0,13.03837
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.92826,68.5184,43.55443,0.7625182,0.7625182,0,0,0,0.7625182,384.0249,2.125609,0,2.92826,0.8026507,0.7625182,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,0.83877,2.342608,0,13.55353
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.180169,74.27972,45.99978,1.517828,1.517828,0,0,0,1.517828,209.5211,1.582455,0,3.180169,1.597713,1.517828,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,1.669611,2.544135,0,13.80544
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.239898,77.96748,48.3455,0.6977481,0.6977481,0,0,0,0.6977481,464.3364,2.505426,0,3.239898,0.7344716,0.6977481,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,0.7675229,2.591918,0,13.86517
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.126443,79.2841,50.41047,1.774283,1.774283,0,0,0,1.774283,176.2088,1.258776,0,3.126443,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,1.951712,2.501154,0,13.75172
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.840881,78.56852,52.47543,0,0,0,0,0,0,0,2.840881,0,2.840881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,0,2.272705,0,13.46616
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.402171,74.96001,53.4898,1.02003,1.02003,0,0,0,1.02003,235.5,1.328455,0,2.402171,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,1.122033,1.921737,0,13.02744
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.793738,69.22189,53.85207,0.4614623,0.4614623,0,0,0,0.4614623,388.7074,1.307988,0,1.793738,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1453749,0.5076085,1.43499,0,12.41901
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.010185,62.51279,54.25963,1.427032,1.427032,0,0,0,1.427032,70.78922,0,0,1.010185,1.502139,1.427032,0,0,0,10.62527,0,0.4919541,-0.4919541,13.48146,96.29597,0.1453749,1.569735,0.8081476,0,11.63546
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,53.4898,53.4898,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,1.509817,1.434327,0,0,0.5466157,10.13332,0,1.509817,-1.509817,11.88998,84.92823,0.1453749,1.577759,0,0,10.13332
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,51.63314,51.63314,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0.5416271,0.5145457,0,0,2.224191,8.623503,0,0.5416271,-0.5416271,11.31905,80.8502,0.1453749,0.5660003,0,0,8.623503
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,49.82177,49.82177,2.209075,2.209075,0,0,0,2.209075,0,0,0,0,2.325342,2.209075,0,0,2.825999,8.081876,0,2.325342,-2.325342,8.867925,63.34219,0.1453749,2.429982,0,0,8.081876
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,48.19154,48.19154,0.5893937,0.5893937,0,0,0,0.5893937,0,0,1.110223E-16,0,0.6204144,0.5893937,0,0,5.409712,5.756534,0,0.6204144,-0.6204144,8.213951,58.67096,0.1453749,0.648333,0,0,5.756534
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,46.64281,46.64281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.099061,5.136119,0,0,0,8.213951,58.67096,0.1453749,0,0,0,5.136119
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,45.239,45.239,0.0371213,0.0371213,0,0,0,0.0371213,0,0,6.938894E-18,0,0.03907505,0.0371213,0,0,6.099061,5.136119,0,0.03907505,-0.03907505,8.172762,58.37675,0.1453749,0.04083343,0,0,5.136119
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,44.36954,44.36954,0.006854048,0.006854048,0,0,0,0.006854048,0,0,8.673617E-19,0,0.007214788,0.006854048,0,0,6.142478,5.097044,0,0.007214788,-0.007214788,8.165157,58.32243,0.1453749,0.007539453,0,0,5.097044
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,43.70839,43.70839,0.5039485,0.5039485,0,0,0,0.5039485,0,0,1.110223E-16,0,0.5304721,0.5039485,0,0,6.150494,5.089829,0,0.5304721,-0.5304721,7.60599,54.32839,0.1453749,0.5543433,0,0,5.089829
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,42.94762,42.94762,0.2317827,0.2317827,0,0,0,0.2317827,0,0,2.775558E-17,0,0.2439817,0.2317827,0,0,6.739908,4.559357,0,0.2439817,-0.2439817,7.348811,52.4914,0.1453749,0.2549609,0,0,4.559357
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,42.45855,42.45855,0.1077586,0.1077586,0,0,0,0.1077586,0,0,1.387779E-17,0,0.1134301,0.1077586,0,0,7.010998,4.315376,0,0.1134301,-0.1134301,7.229245,51.63736,0.1453749,0.1185344,0,0,4.315376
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,42.0057,42.0057,0.2370257,0.2370257,0,0,0,0.2370257,0,0,2.775558E-17,0,0.2495008,0.2370257,0,0,7.137032,4.201946,0,0.2495008,-0.2495008,6.966248,49.75882,0.1453749,0.2607283,0,0,4.201946
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,41.51663,41.51663,0.2222303,0.2222303,0,0,0,0.2222303,0,0,2.775558E-17,0,0.2339266,0.2222303,0,0,7.414255,3.952445,0,0.2339266,-0.2339266,6.719668,47.99753,0.1453749,0.2444533,0,0,3.952445
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,41.10907,41.10907,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0.4800783,0.4560744,0,0,7.674173,3.718518,0,0.4800783,-0.4800783,6.213621,44.38292,0.1453749,0.5016818,0,0,3.718518
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8935475,47.51099,40.90982,0.5346411,0.5346411,0,0,0,0.5346411,167.1303,0,0,0.8935475,0.5627801,0.5346411,0,0,8.207594,3.23844,0.3307674,0,0.3307674,6.527414,46.62429,0.1453573,0.5881053,0.714838,0,4.131988
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.771981,54.31863,40.62906,0,0,0,0,0,0,0,0,0,1.771981,0,0,0,0,7.876826,3.53613,1.771981,0,1.771981,8.208463,58.63176,0.1452627,0,1.417585,0,5.308111
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.467128,61.56812,41.5438,0.6475422,0.6475422,0,0,0,0.6475422,380.9988,0,0,2.467128,0.6816235,0.6475422,0,0,6.104846,5.130913,1.785505,0,1.785505,9.902342,70.73087,0.1451675,0.7122965,1.973703,0,7.598042
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.933369,68.70415,43.66311,3.085278,3.085278,4.401951,0,1.366733,3.085278,95.07631,0,0,2.933369,0,0,1.316673,1.25084,4.319341,6.737868,4.184208,0,4.184208,13.87183,99.0843,0.1452953,3.393806,2.346695,5,9.671236
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.182817,74.50471,46.15374,1.628652,1.628652,0,0,0,1.628652,195.4265,1.333314,0,3.182817,1.71437,1.628652,0,0,0.1351323,10.50366,0.1351323,0,0.1351323,14.00003,100,0.1452881,1.791517,2.546253,0,13.68647
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.24059,78.20963,48.52664,2.094289,2.094289,0,0,0,2.094289,154.7346,1.036076,0,3.24059,2.204515,2.094289,0,0,0,10.62527,0,0,0,14.00003,100,0.1452881,2.303718,2.592472,0,13.86586
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.126086,79.51263,50.5916,0,0,0,0,0,0,0,3.126086,0,3.126086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452881,0,2.500869,0,13.75136
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.840266,78.7538,52.62939,0.9715207,0.9715207,0,0,0,0.9715207,292.3526,1.817613,0,2.840266,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1452881,1.068673,2.272213,0,13.46554
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.399954,75.18456,53.6981,1.004309,1.004309,0,0,0,1.004309,238.9657,1.342787,0,2.399954,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1452881,1.104739,1.919963,0,13.02523
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.791214,69.42173,54.05132,0.3519266,0.3519266,0,0,0,0.3519266,508.9737,1.420765,0,1.791214,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1452881,0.3871193,1.432971,0,12.41649
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.00741,62.70013,54.45888,0.7032238,0.7032238,0,0,0,0.7032238,143.256,0.2671744,0,1.00741,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1452881,0.7735462,0.805928,0,11.63268
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,53.6981,53.6981,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1452881,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,51.78711,51.78711,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1452881,1.455958,0,0,10.62498
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,49.97574,49.97574,1.590378,1.590378,0,0,0,1.590378,0,0,2.220446E-16,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1452881,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,48.29116,48.29116,1.283125,1.283125,0,0,0,1.283125,0,0,2.220446E-16,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1452881,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,46.74244,46.74244,0.3755286,0.3755286,0,0,0,0.3755286,0,0,5.551115E-17,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1452881,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,45.31146,45.31146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1452881,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,44.45105,44.45105,0.199196,0.199196,0,0,0,0.199196,0,0,2.775558E-17,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1452881,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,43.76273,43.76273,0.01814589,0.01814589,0,0,0,0.01814589,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1452881,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,42.9929,42.9929,0.6640104,0.6640104,0,0,0,0.6640104,0,0,1.110223E-16,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1452881,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,42.51289,42.51289,0.3789888,0.3789888,0,0,0,0.3789888,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1452881,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,42.05099,42.05099,0.3031353,0.3031353,0,0,0,0.3031353,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1452881,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,41.57097,41.57097,0.1684416,0.1684416,0,0,0,0.1684416,0,0,2.775558E-17,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1452881,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,41.16341,41.16341,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1452881,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.8921274,47.54733,40.95511,0.1096554,0.1096554,0,0,0,0.1096554,813.5737,0,0,0.8921274,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7767007,0,0.7767007,7.688905,54.92064,0.1452467,0.1206209,0.713702,0,4.831114
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.780555,54.45143,40.6834,2.300917,2.300917,0,0,0,2.300917,77.38459,0,4.440892E-16,1.780555,2.422018,2.300917,0,0,6.652508,4.638017,0,0.6414627,-0.6414627,7.012744,50.09093,0.1452467,2.531009,1.424444,0,6.418572
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.474543,61.70119,41.59814,1.619119,1.619119,0,0,0,1.619119,152.8327,0,0,2.474543,1.704336,1.619119,0,0,7.365244,3.996555,0.7702071,0,0.7702071,7.743427,55.31008,0.1452058,1.781031,1.979634,0,6.471097
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.938554,68.87986,43.76273,0,0,0,0,0,0,0,0,0,2.938554,0,0,0,0,6.595037,4.689741,2.938554,0,2.938554,10.53118,75.22259,0.1450497,0,2.350843,0,7.628295
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.185936,74.70085,46.28054,0.9119567,0.9119567,0,0,0,0.9119567,349.3517,0,0,3.185936,0.9599544,0.9119567,0,0,3.656483,7.334439,2.225982,0,2.225982,12.64294,90.3065,0.1449316,1.003152,2.548749,0,10.52038
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.241772,78.42269,48.68061,2.167592,2.167592,0,0,0,2.167592,149.5564,0,0,3.241772,2.281675,2.167592,0,0,1.430501,9.337823,0.9600964,0,0.9600964,13.55376,96.8124,0.1448808,2.384351,2.593417,0,12.57959
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.125801,79.73054,50.76368,0.2140102,0.2140102,0,0,0,0.2140102,1460.585,2.430122,0,3.125801,0.2252739,0.2140102,0,0,0.4704047,10.20191,0.4704047,0,0.4704047,14.00003,100,0.1448559,0.2354112,2.500641,0,13.32771
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.837547,79.0395,52.88299,0.4839551,0.4839551,0,0,0,0.4839551,586.3244,2.32812,0,2.837547,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.1448559,0.5323507,2.270038,0,13.46282
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.396874,75.45392,53.9517,1.938283,1.938283,0,0,0,1.938283,123.6596,0.3565761,0,2.396874,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.1448559,2.132112,1.9175,0,13.02215
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.78847,69.62962,54.25963,1.684788,1.684788,0,0,0,1.684788,106.154,0.01500854,0,1.78847,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.1448559,1.853267,1.430776,0,12.41374
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,1.00445,62.89544,54.66719,1.070287,1.070287,0,0,0,1.070287,93.84867,0,0,1.00445,1.126618,1.070287,0,0,0,10.62527,0,0.1221677,-0.1221677,13.87125,99.08017,0.1448559,1.177315,0.8035598,0,11.62972
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,53.85207,53.85207,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,1.786491,1.697166,0,0,0.1357419,10.50311,0,1.786491,-1.786491,11.98812,85.6293,0.1448559,1.866883,0,0,10.50311
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,51.94107,51.94107,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0.306315,0.2909992,0,0,2.120732,8.716616,0,0.306315,-0.306315,11.66524,83.32298,0.1448559,0.3200991,0,0,8.716616
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,50.07536,50.07536,0.004379544,0.004379544,0,0,0,0.004379544,0,0,0,0,0.004610046,0.004379544,0,0,2.461082,8.4103,0,0.004610046,-0.004610046,11.66038,83.28827,0.1448559,0.004817498,0,0,8.4103
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,48.37267,48.37267,2.212573,2.212573,0,0,0,2.212573,0,0,0,0,2.329024,2.212573,0,0,2.466204,8.40569,0,2.329024,-2.329024,9.205374,65.75254,0.1448559,2.43383,0,0,8.40569
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,46.8149,46.8149,1.143949,1.143949,0,0,0,1.143949,0,0,0,0,1.204157,1.143949,0,0,5.054009,6.076666,0,1.204157,-1.204157,7.936081,56.68618,0.1448559,1.258344,0,0,6.076666
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,45.3658,45.3658,0.242816,0.242816,0,0,0,0.242816,0,0,2.775558E-17,0,0.2555958,0.242816,0,0,6.391962,4.872509,0,0.2555958,-0.2555958,7.666659,54.76174,0.1448559,0.2670977,0,0,4.872509
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,44.49634,44.49634,0.472558,0.472558,0,0,0,0.472558,0,0,0,0,0.4974295,0.472558,0,0,6.675957,4.616913,0,0.4974295,-0.4974295,7.142323,51.01649,0.1448559,0.5198138,0,0,4.616913
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,43.81707,43.81707,0.277826,0.277826,0,0,0,0.277826,0,0,0,0,0.2924484,0.277826,0,0,7.228656,4.119483,0,0.2924484,-0.2924484,6.834055,48.81458,0.1448559,0.3056086,0,0,4.119483
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,43.04724,43.04724,0.4575625,0.4575625,0,0,0,0.4575625,0,0,5.551115E-17,0,0.4816447,0.4575625,0,0,7.553599,3.827035,0,0.4816447,-0.4816447,6.326357,45.18817,0.1448559,0.5033187,0,0,3.827035
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,42.54006,42.54006,0.4775765,0.4775765,0,0,0,0.4775765,0,0,1.110223E-16,0,0.5027121,0.4775765,0,0,8.088759,3.34539,0,0.5027121,-0.5027121,5.796452,41.40314,0.1448559,0.5253341,0,0,3.34539
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,42.07816,42.07816,0.4732589,0.4732589,0,0,0,0.4732589,0,0,5.551115E-17,0,0.4981672,0.4732589,0,0,8.647328,2.842678,0,0.4981672,-0.4981672,5.271338,37.65233,0.1448559,0.5205848,0,0,2.842678
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,41.59814,41.59814,0.2829946,0.2829946,0,0,0,0.2829946,0,0,0,0,0.2978891,0.2829946,0,0,9.200848,2.344511,0,0.2978891,-0.2978891,4.957335,35.40946,0.1448559,0.3112941,0,0,2.344511
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,41.16341,41.16341,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0.1899375,0.1804406,0,0,9.531836,2.046622,0,0.1899375,-0.1899375,4.757123,33.97938,0.1448559,0.1984847,0,0,2.046622
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8975286,47.58903,40.95511,0.4551477,0.4551477,0,0,0,0.4551477,197.195,0,0,0.8975286,0.4791029,0.4551477,0,0,9.742877,1.856684,0.4184257,0,0.4184257,5.154077,36.81476,0.1448338,0.5006625,0.7180229,0,2.754213
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.789661,54.52902,40.6834,0.2268297,0.2268297,0,0,0,0.2268297,788.9888,0,0,1.789661,0.2387681,0.2268297,0,0,9.324451,2.233268,1.550893,0,1.550893,6.625382,47.32407,0.1447518,0.2495127,1.431729,0,4.022929
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.482023,61.82452,41.64343,1.688829,1.688829,0,0,0,1.688829,146.9671,0,0,2.482023,1.777715,1.688829,0,0,7.773559,3.629071,0.7043078,0,0.7043078,7.293548,52.09666,0.1447145,1.857712,1.985618,0,6.111094
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.943636,69.05473,43.86236,2.031845,2.031845,0,0,0,2.031845,144.875,0,0,2.943636,2.138784,2.031845,0,0,7.069251,4.262948,0.8048521,0,0.8048521,8.057097,57.55058,0.1446721,2.23503,2.354909,0,7.206584
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.187756,74.95151,46.46168,1.889219,1.889219,0,0,0,1.889219,168.7341,0,0,3.187756,1.988651,1.889219,0,0,6.264399,4.987315,1.199105,0,1.199105,9.194669,65.67607,0.1446088,2.07814,2.550205,0,8.175072
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.241181,78.70872,48.90703,3.770354,3.770354,5,0,1.53,3.770354,85.9649,0,0,3.241181,0,0,1.229646,1.168164,5.065294,6.06651,4.409345,0,4.409345,13.37774,95.55509,0.1447908,4.147389,2.592945,5,9.307691
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.123987,80.01199,50.99916,1.968956,1.968956,0,0,0,1.968956,158.6622,0.3954534,0,3.123987,2.072585,1.968956,0,0,0.6559491,10.03492,0.6559491,0,0.6559491,14.00003,100,0.1447562,2.165851,2.49919,0,13.15891
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.834698,79.32384,53.13658,0.9867274,0.9867274,0,0,0,0.9867274,287.2828,1.796038,0,2.834698,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1447562,1.0854,2.267758,0,13.45997
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.393673,75.72204,54.20529,1.084708,1.084708,0,0,0,1.084708,220.6745,1.251876,0,2.393673,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1447562,1.193179,1.914939,0,13.01895
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.785087,69.88229,54.51322,0.3163066,0.3163066,0,0,0,0.3163066,564.3536,1.452133,0,1.785087,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1447562,0.3479372,1.42807,0,12.41036
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,1.001429,63.08057,54.86644,0.224823,0.224823,0,0,0,0.224823,445.4302,0.7647737,0,1.001429,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1447562,0.2473053,0.8011436,0,11.6267
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,54.05132,54.05132,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1447562,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,52.14033,52.14033,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1447562,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,50.2565,50.2565,3.349968,3.349968,5,0,1.53,3.349968,0,0,0,0,0,0,1.650031,1.56753,5.040777,6.088575,1.56753,0,1.56753,10.70502,76.46425,0.1448558,3.684965,0,5,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,48.52664,48.52664,2.618265,2.618265,5,0,1.53,2.618265,0,0,0,0,0,0,2.381735,2.262649,3.473247,7.499352,2.262649,0,2.262649,12.85155,91.79662,0.1449993,2.880091,0,5,7.499352
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,46.92358,46.92358,4.062906,4.062906,5,0,1.53,4.062906,0,0,0,0,0,0,0.9370938,0.8902391,1.210599,9.535735,0.8902391,0,0.8902391,13.69611,97.82915,0.1450557,4.469197,0,5,9.535735
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,45.46542,45.46542,0.4633378,0.4633378,0,0,0,0.4633378,0,0,5.551115E-17,0,0.487724,0.4633378,0,0,0.3203597,10.33695,0,0.487724,-0.487724,13.182,94.15697,0.1450557,0.5096716,0,0,10.33695
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,44.60502,44.60502,0.6975715,0.6975715,0,0,0,0.6975715,0,0,1.110223E-16,0,0.7342857,0.6975715,0,0,0.8622752,9.849227,0,0.7342857,-0.7342857,12.408,88.62837,0.1450557,0.7673286,0,0,9.849227
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,43.88953,43.88953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678148,9.114941,0,0,0,12.408,88.62837,0.1450557,0,0,0,9.114941
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,43.10158,43.10158,0.4087842,0.4087842,0,0,0,0.4087842,0,0,5.551115E-17,0,0.4302992,0.4087842,0,0,1.678148,9.114941,0,0.4302992,-0.4302992,11.95442,85.38856,0.1450557,0.4496626,0,0,9.114941
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,42.58534,42.58534,0.3680719,0.3680719,0,0,0,0.3680719,0,0,5.551115E-17,0,0.3874441,0.3680719,0,0,2.156258,8.684642,0,0.3874441,-0.3874441,11.54602,82.47141,0.1450557,0.4048791,0,0,8.684642
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,42.1325,42.1325,0.1258107,0.1258107,0,0,0,0.1258107,0,0,0,0,0.1324324,0.1258107,0,0,2.586752,8.297197,0,0.1324324,-0.1324324,11.40642,81.47429,0.1450557,0.1383918,0,0,8.297197
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,41.62531,41.62531,0.7643876,0.7643876,0,0,0,0.7643876,0,0,0,0,0.8046185,0.7643876,0,0,2.733899,8.164765,0,0.8046185,-0.8046185,10.55828,75.41615,0.1450557,0.8408264,0,0,8.164765
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,41.19059,41.19059,0.380475,0.380475,0,0,0,0.380475,0,0,5.551115E-17,0,0.4004999,0.380475,0,0,3.62792,7.360147,0,0.4004999,-0.4004999,10.13612,72.4007,0.1450557,0.4185224,0,0,7.360147
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9068273,47.68928,40.98228,0,0,0,0,0,0,0,0,0,0.9068273,0,0,0,0,4.072919,6.959647,0.9068273,0,0.9068273,10.99641,78.54562,0.1450079,0,0.7254618,0,7.866474
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.798527,54.62463,40.70152,2.807534,2.807534,0,0,0,2.807534,64.06072,0,0,1.798527,2.955299,2.807534,0,0,3.166092,7.775791,0,1.156773,-1.156773,9.777063,69.83603,0.1450079,3.088288,1.438822,0,9.574318
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.489281,61.95645,41.69777,0.07292561,0.07292561,0,0,0,0.07292561,3413.453,0,0,2.489281,0.0767638,0.07292561,0,0,4.451395,6.619019,2.412518,0,2.412518,12.06578,86.18396,0.1448809,0.08021817,1.991425,0,9.1083
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.948087,69.25644,43.98915,2.552814,2.552814,0,0,0,2.552814,115.4838,0,0,2.948087,2.687173,2.552814,0,0,2.038877,8.790284,0.2609137,0,0.2609137,12.3133,87.95199,0.1448672,2.808096,2.358469,0,11.73837
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.189449,75.20102,46.64281,0,0,0,0,0,0,0,1.411485,0,3.189449,0,0,0,0,1.777964,9.025106,1.777964,0,1.777964,14.00003,100,0.1447737,0,2.551559,0,12.21456
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.241486,78.94704,49.08817,0.744884,0.744884,0,0,0,0.744884,435.1665,2.457397,0,3.241486,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,0.8193725,2.593189,0,13.86676
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.12224,80.28279,51.22558,0,0,0,0,0,0,0,3.12224,0,3.12224,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,0,2.497792,0,13.74751
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.832801,79.55131,53.33583,2.162479,2.162479,0,0,0,2.162479,130.9979,0.5565075,0,2.832801,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,2.378727,2.266241,0,13.45808
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.390353,75.98891,54.45888,0.433082,0.433082,0,0,0,0.433082,551.94,1.934477,0,2.390353,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,0.4763902,1.912282,0,13.01563
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.781599,70.13391,54.76682,0.9396089,0.9396089,0,0,0,0.9396089,189.6106,0.7925365,0,1.781599,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,1.03357,1.425279,0,12.40687
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9979658,63.31945,55.12003,0.8797505,0.8797505,0,0,0,0.8797505,113.4374,0.07191259,0,0.9979658,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,0.9677255,0.7983726,0,11.62324
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,54.25963,54.25963,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,52.32146,52.32146,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447737,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,50.41047,50.41047,2.180311,2.180311,0,0,0,2.180311,0,0,4.440892E-16,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1447737,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,48.62627,48.62627,3.116777,3.116777,5,0,1.53,3.116777,0,0,0,0,0,0,1.883223,1.789062,2.550072,8.33021,1.789062,0,1.789062,13.27807,94.84317,0.1448869,3.428455,0,5,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,47.05037,47.05037,3.971603,3.971603,4.772666,0,1.467938,3.971603,0,0,0,0,0,0,0.8010634,0.7610102,0.7610102,9.940365,0.7610102,0,0.7610102,14.00003,100,0.144935,4.368763,0,5,9.940365
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,45.5741,45.5741,0.4781559,0.4781559,0,0,0,0.4781559,0,0,5.551115E-17,0,0.5033221,0.4781559,0,0,0,10.62527,0,0.5033221,-0.5033221,13.46948,96.21038,0.144935,0.5259715,0,0,10.62527
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,44.67747,44.67747,0.236823,0.236823,0,0,0,0.236823,0,0,2.775558E-17,0,0.2492874,0.236823,0,0,0.5592467,10.12195,0,0.2492874,-0.2492874,13.20671,94.33344,0.144935,0.2605053,0,0,10.12195
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,43.96199,43.96199,0.03622482,0.03622482,0,0,0,0.03622482,0,0,0,0,0.03813138,0.03622482,0,0,0.8362327,9.872664,0,0.03813138,-0.03813138,13.16651,94.04634,0.144935,0.0398473,0,0,9.872664
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,43.17404,43.17404,0.3678112,0.3678112,0,0,0,0.3678112,0,0,5.551115E-17,0,0.3871697,0.3678112,0,0,0.8786009,9.834534,0,0.3871697,-0.3871697,12.7584,91.13126,0.144935,0.4045923,0,0,9.834534
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,42.63968,42.63968,0.5339814,0.5339814,0,0,0,0.5339814,0,0,1.110223E-16,0,0.5620857,0.5339814,0,0,1.308789,9.447364,0,0.5620857,-0.5620857,12.16591,86.89919,0.144935,0.5873796,0,0,9.447364
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,42.15967,42.15967,0.1570558,0.1570558,0,0,0,0.1570558,0,0,0,0,0.1653219,0.1570558,0,0,1.933329,8.885278,0,0.1653219,-0.1653219,11.99165,85.65444,0.144935,0.1727614,0,0,8.885278
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,41.64343,41.64343,0.6525665,0.6525665,0,0,0,0.6525665,0,0,0,0,0.6869121,0.6525665,0,0,2.11702,8.719956,0,0.6869121,-0.6869121,11.26758,80.48254,0.144935,0.7178231,0,0,8.719956
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,41.23587,41.23587,0.4231894,0.4231894,0,0,0,0.4231894,0,0,5.551115E-17,0,0.4454625,0.4231894,0,0,2.880256,8.033044,0,0.4454625,-0.4454625,10.79802,77.12855,0.144935,0.4655083,0,0,8.033044
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9162306,47.81885,41.03662,0.8575699,0.8575699,0,0,0,0.8575699,106.8403,0,0,0.9162306,0.9027052,0.8575699,0,0,3.375214,7.587582,0.01352538,0,0.01352538,10.81085,77.2202,0.1449343,0.9433269,0.7329844,0,8.503812
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.80724,54.72904,40.72869,2.69645,2.69645,0,0,0,2.69645,67.02295,0,4.440892E-16,1.80724,2.838369,2.69645,0,0,3.361689,7.599754,0,1.031128,-1.031128,9.723946,69.45661,0.1449343,2.966095,1.445792,0,9.406995
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.496453,62.08771,41.75211,2.28965,2.28965,0,0,0,2.28965,109.032,0,0,2.496453,2.410158,2.28965,0,0,4.507387,6.568626,0.08629429,0,0.08629429,9.805812,70.04137,0.1449298,2.518615,1.997162,0,9.065079
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.952422,69.45718,44.11595,1.16679,1.16679,0,0,0,1.16679,253.0379,0,0,2.952422,1.2282,1.16679,0,0,4.421093,6.646291,1.724221,0,1.724221,11.44155,81.7252,0.1448393,1.283469,2.361937,0,9.598713
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.191209,75.44007,46.8149,2.367144,2.367144,0,0,0,2.367144,134.8126,0,0,3.191209,2.49173,2.367144,0,0,2.696871,8.198091,0.6994781,0,0.6994781,12.10513,86.46507,0.1448026,2.603858,2.552967,0,11.3893
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.241244,79.20257,49.28742,1.650155,1.650155,0,0,0,1.650155,196.4206,0,0,3.241244,1.737005,1.650155,0,0,1.997393,8.827621,1.504239,0,1.504239,13.53218,96.65825,0.1447238,1.81517,2.592995,0,12.06886
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.12096,80.52436,51.42484,1.018941,1.018941,0,0,0,1.018941,306.2944,1.555236,0,3.12096,1.07257,1.018941,0,0,0.4931536,10.18144,0.4931536,0,0.4931536,14.00003,100,0.144698,1.120835,2.496768,0,13.3024
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.830598,79.78667,53.54414,2.218617,2.218617,0,0,0,2.218617,127.5839,0.4952114,0,2.830598,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,2.440479,2.264478,0,13.45587
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.387654,76.20847,54.66719,1.430551,1.430551,0,0,0,1.430551,166.9045,0.8818111,0,2.387654,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,1.573606,1.910123,0,13.01293
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.77864,70.32949,54.96607,0.3107182,0.3107182,0,0,0,0.3107182,572.4286,1.451568,0,1.77864,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.144698,0.3417901,1.422912,0,12.40391
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9946883,63.51185,55.32834,2.539015,2.539015,0,0,0,2.539015,39.17615,0,0,0.9946883,2.672647,2.539015,0,0,0,10.62527,0,1.677959,-1.677959,12.2313,87.36628,0.144698,2.792916,0.7957506,0,11.61996
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,54.45888,54.45888,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,2.47419,2.350481,0,0,1.864399,8.947315,0,2.47419,-2.47419,9.623279,68.73756,0.144698,2.585529,0,0,8.947315
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,52.52071,52.52071,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,1.084122,1.029916,0,0,4.613499,6.473125,0,1.084122,-1.084122,8.480515,60.57498,0.144698,1.132907,0,0,6.473125
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,50.56443,50.56443,2.319062,2.319062,0,0,0,2.319062,0,0,0,0,2.441118,2.319062,0,0,5.818079,5.389004,0,2.441118,-2.441118,5.90735,42.19527,0.144698,2.550968,0,0,5.389004
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,48.75306,48.75306,0.303077,0.303077,0,0,0,0.303077,0,0,0,0,0.3190284,0.303077,0,0,8.530432,2.947886,0,0.3190284,-0.3190284,5.571064,39.79324,0.144698,0.3333847,0,0,2.947886
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,47.15,47.15,0.08656565,0.08656565,0,0,0,0.08656565,0,0,0,0,0.09112174,0.08656565,0,0,8.884908,2.628857,0,0.09112174,-0.09112174,5.475013,39.10716,0.144698,0.09522222,0,0,2.628857
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,45.67373,45.67373,0.396631,0.396631,0,0,0,0.396631,0,0,0,0,0.4175063,0.396631,0,0,8.986155,2.537735,0,0.4175063,-0.4175063,5.034923,35.96367,0.144698,0.4362941,0,0,2.537735
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,44.7771,44.7771,0.7031432,0.7031432,0,0,0,0.7031432,0,0,1.110223E-16,0,0.7401507,0.7031432,0,0,9.45005,2.120229,0,0.7401507,-0.7401507,4.254736,30.39091,0.144698,0.7734575,0,0,2.120229
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,44.0435,44.0435,0.328084,0.328084,0,0,0,0.328084,0,0,0,0,0.3453515,0.328084,0,0,10.27244,1.380078,0,0.3453515,-0.3453515,3.890703,27.79068,0.144698,0.3608924,0,0,1.380078
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,43.22838,43.22838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.65616,1.034727,0,0,0,3.890703,27.79068,0.144698,0,0,0,1.034727
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,42.69402,42.69402,0.3398165,0.3398165,0,0,0,0.3398165,0,0,0,0,0.3577016,0.3398165,0,0,10.65616,1.034727,0,0.3577016,-0.3577016,3.513653,25.09747,0.144698,0.3737982,0,0,1.034727
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,42.17778,42.17778,0.5432168,0.5432168,0,0,0,0.5432168,0,0,0,0,0.5718071,0.5432168,0,0,11.05361,0.677025,0,0.5718071,-0.5718071,2.910915,20.79221,0.144698,0.5975384,0,0,0.677025
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,41.6706,41.6706,0.4139852,0.4139852,3.919248,0,1.234955,0.4139852,0,0,0,0,0,0,3.505263,3.33,11.68895,0.1052179,3.33,0,3.33,6.07003,43.35727,0.1448164,0.4553837,0,5,0.1052179
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,41.23587,41.23587,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.358952,3.102218,3.33,0,3.33,9.229146,65.92234,0.1448893,0,0,5,3.102218
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.202275,50.06742,41.03662,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,250.7061,0,0,1.202275,0,0,3.505263,3.33,5.028952,6.099218,4.532275,0,4.532275,13.52884,96.63437,0.1449516,0.5275109,0.9618197,5,7.301493
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.815891,54.83303,40.75586,0,0,0,0,0,0,0,1.319214,0,1.815891,0,0,0,0,0.4966768,10.17826,0.4966768,0,0.4966768,14.00003,100,0.1449256,0,1.452713,0,11.99416
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.19499,69.13957,41.77928,0.5061381,0.5061381,0,0,0,0.5061381,631.2487,2.662213,0,3.19499,0.532777,0.5061381,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,0.5567519,2.555992,0,13.82026
