Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.957165,69.62917,44.21558,1.258505,1.258505,0,0,0,1.258505,234.9744,1.632423,0,2.957165,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,1.384355,2.365732,0,13.58244
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.193232,75.65934,46.96886,1.334195,1.334195,0,0,0,1.334195,239.3378,1.788817,0,3.193232,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,1.467614,2.554586,0,13.81851
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.849401,87.34579,49.46855,2.821804,2.821804,0,0,0,2.821804,136.4163,0.8790811,0,3.849401,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,3.103984,3.07952,0,14.47468
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.802852,89.77005,51.60597,2.434454,2.434454,0,0,0,2.434454,156.2096,1.240269,0,3.802852,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,2.6779,3.042282,0,14.42813
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.499907,88.50703,53.74339,1.457307,1.457307,0,0,0,1.457307,240.1627,1.9659,0,3.499907,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,1.603037,2.799926,0,14.12518
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.995964,83.51385,54.92078,2.53125,2.53125,0,0,0,2.53125,118.3591,0.3314905,0,2.995964,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,2.784375,2.396771,0,13.62124
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.775478,70.53326,55.17437,0.9321032,0.9321032,0,0,0,0.9321032,190.4808,0.7943165,0,1.775478,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1449256,1.025313,1.420382,0,12.40075
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.189803,65.45103,55.52759,1.239301,1.239301,0,0,0,1.239301,96.00597,0,2.220446E-16,1.189803,1.304527,1.239301,0,0,0,10.62527,0,0.1147244,-0.1147244,13.8791,99.13622,0.1449256,1.363231,0.9518422,0,11.81508
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,54.66719,54.66719,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,2.741184,2.604125,0,0,0.1274715,10.51055,0,2.741184,-2.741184,10.98964,78.49725,0.1449256,2.864537,0,0,10.51055
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,52.67468,52.67468,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173231,7.769366,0,0,0,10.98964,78.49725,0.1449256,0,0,0,7.769366
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,50.73652,50.73652,1.626304,1.626304,0,0,0,1.626304,0,0,2.220446E-16,0,1.711899,1.626304,0,0,3.173231,7.769366,0,1.711899,-1.711899,9.185136,65.60799,0.1449256,1.788935,0,0,7.769366
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,48.85269,48.85269,2.141074,2.141074,0,0,0,2.141074,0,0,0,0,2.253762,2.141074,0,0,5.075342,6.057467,0,2.253762,-2.253762,6.809462,48.63892,0.1449256,2.355181,0,0,6.057467
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,47.22245,47.22245,2.649846,2.649846,0,0,0,2.649846,0,0,0,0,2.789311,2.649846,0,0,7.579522,3.803705,0,2.789311,-2.789311,3.86927,27.63758,0.1449256,2.91483,0,0,3.803705
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,45.71902,45.71902,0.5307735,0.5307735,0,0,0,0.5307735,0,0,1.110223E-16,0,0.558709,0.5307735,0,0,10.67876,1.014393,0,0.558709,-0.558709,3.280339,23.43094,0.1449256,0.5838509,0,0,1.014393
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.29954,0.455684,0,0,0,3.280339,23.43094,0.1449256,0,0,0,0.455684
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,44.08878,44.08878,0.03171363,0.03171363,0,0,0,0.03171363,0,0,6.938894E-18,0,0.03338277,0.03171363,0,0,11.29954,0.455684,0,0.03338277,-0.03338277,3.24515,23.1796,0.1449256,0.03488499,0,0,0.455684
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,43.27366,43.27366,0.5697945,0.5697945,4.075058,0,1.277491,0.5697945,0,0,0,0,0,0,3.505263,3.33,11.33664,0.4223013,3.33,0,3.33,6.404265,45.74466,0.1450603,0.626774,0,5,0.4223013
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,42.7212,42.7212,0.2605188,0.2605188,3.765782,0,1.193058,0.2605188,0,0,0,0,0,0,3.505263,3.33,8.006637,3.419301,3.33,0,3.33,9.563381,68.30973,0.145161,0.2865707,0,5,3.419301
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,42.20496,42.20496,0.1074634,0.1074634,3.612727,0,1.151274,0.1074634,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.676637,6.416301,3.33,0,3.33,12.7225,90.87479,0.1452447,0.1182098,0,5,6.416301
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,41.69777,41.69777,0.2566203,0.2566203,0,0,0,0.2566203,0,0,5.551115E-17,0,0.2701266,0.2566203,0,0,1.346637,9.413301,0,0.2701266,-0.2701266,12.43776,88.84095,0.1452447,0.2822823,0,0,9.413301
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,41.26304,41.26304,0.7765697,0.7765697,0,0,0,0.7765697,0,0,1.110223E-16,0,0.8174418,0.7765697,0,0,1.646777,9.143174,0,0.8174418,-0.8174418,11.5761,82.68626,0.1452447,0.8542267,0,0,9.143174
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9352868,47.99498,41.06379,0,0,0,0,0,0,0,0,0,0.9352868,0,0,0,0,2.555046,8.325733,0.9352868,0,0.9352868,12.46339,89.02403,0.145196,0,0.7482294,0,9.26102
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.824471,54.93653,40.78303,0.8401237,0.8401237,0,0,0,0.8401237,217.167,0,0,1.824471,0.8843407,0.8401237,0,0,1.619759,9.167491,0.9401307,0,0.9401307,13.35528,95.39464,0.145147,0.924136,1.459577,0,10.99196
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.51065,62.33875,41.85174,0,0,0,0,0,0,0,1.831021,0,2.51065,0,0,0,0,0.6796286,10.01361,0.6796286,0,0.6796286,14.00003,100,0.1451116,0,2.00852,0,12.52426
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.96108,69.83707,44.35143,0.6201016,0.6201016,0,0,0,0.6201016,477.5153,2.308341,0,2.96108,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,0.6821117,2.368864,0,13.58635
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.195122,75.87732,47.12283,0.6648028,0.6648028,0,0,0,0.6648028,480.6119,2.495329,0,3.195122,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,0.7312831,2.556098,0,13.8204
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.987958,89.62337,49.64969,0.7931749,0.7931749,0,0,0,0.7931749,502.7842,3.153037,0,3.987958,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,0.8724924,3.190366,0,14.61323
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.118202,80.99394,51.81428,0.8061192,0.8061192,0,0,0,0.8061192,386.8165,2.269655,0,3.118202,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,0.8867311,2.494562,0,13.74348
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.824912,80.29956,54.00604,3.41349,3.41349,1.25,0,0.50625,3.41349,82.75731,0.5475545,0,2.824912,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,3.754839,2.25993,5,13.45019
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.382064,76.63478,55.07475,0.8088408,0.8088408,0,0,0,0.8088408,294.5034,1.530652,0,2.382064,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,0.8897249,1.905651,0,13.00734
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.772326,70.72691,55.37363,0.6127133,0.6127133,0,0,0,0.6127133,289.2586,1.127365,0,1.772326,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1451116,0.6739846,1.417861,0,12.3976
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9879382,63.8852,55.7359,1.728551,1.728551,0,0,0,1.728551,57.15413,0,2.220446E-16,0.9879382,1.819527,1.728551,0,0,0,10.62527,0,0.8315889,-0.8315889,13.12346,93.73878,0.1451116,1.901406,0.7903505,0,11.61321
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,54.8121,54.8121,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0.475788,0.4519986,0,0,0.9239876,9.793685,0,0.475788,-0.475788,12.62193,90.15648,0.1451116,0.4971984,0,0,9.793685
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,52.88299,52.88299,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,1.538067,1.461164,0,0,1.452641,9.317898,0,1.538067,-1.538067,11.00067,78.57603,0.1451116,1.60728,0,0,9.317898
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,50.89048,50.89048,1.452535,1.452535,0,0,0,1.452535,0,0,2.220446E-16,0,1.528985,1.452535,0,0,3.161604,7.77983,0,1.528985,-1.528985,9.388976,67.06398,0.1451116,1.597789,0,0,7.77983
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,49.00665,49.00665,1.257724,1.257724,0,0,0,1.257724,0,0,2.220446E-16,0,1.32392,1.257724,0,0,4.860476,6.250846,0,1.32392,-1.32392,7.993442,57.0959,0.1451116,1.383496,0,0,6.250846
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,47.33113,47.33113,3.717111,3.717111,5,0,1.53,3.717111,0,0,0,0,0,0,1.282889,1.218745,6.331498,4.926926,1.218745,0,1.218745,9.149645,65.35447,0.1451877,4.088822,0,5,4.926926
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,45.80053,45.80053,0.144241,0.144241,3.649504,0,1.161315,0.144241,0,0,0,0,0,0,3.505263,3.33,5.112753,6.023797,3.33,0,3.33,12.30876,87.91954,0.1452752,0.1586652,0,5,6.023797
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,44.85861,44.85861,0.3452236,0.3452236,0,0,0,0.3452236,0,0,0,0,0.3633933,0.3452236,0,0,1.782753,9.020797,0,0.3633933,-0.3633933,11.92571,85.18347,0.1452752,0.379746,0,0,9.020797
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,44.11595,44.11595,0.3830136,0.3830136,0,0,0,0.3830136,0,0,5.551115E-17,0,0.4031722,0.3830136,0,0,2.186523,8.657403,0,0.4031722,-0.4031722,11.50073,82.1479,0.1452752,0.421315,0,0,8.657403
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,43.30083,43.30083,0.3147501,0.3147501,0,0,0,0.3147501,0,0,5.551115E-17,0,0.3313159,0.3147501,0,0,2.634493,8.25423,0,0.3313159,-0.3313159,11.15149,79.65335,0.1452752,0.3462252,0,0,8.25423
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,42.76648,42.76648,0.7124881,0.7124881,0,0,0,0.7124881,0,0,1.110223E-16,0,0.7499875,0.7124881,0,0,3.002621,7.922915,0,0.7499875,-0.7499875,10.36094,74.00653,0.1452752,0.7837369,0,0,7.922915
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,42.2593,42.2593,0.06993908,0.06993908,0,0,0,0.06993908,0,0,1.387779E-17,0,0.07362009,0.06993908,0,0,3.835941,7.172927,0,0.07362009,-0.07362009,10.28333,73.45223,0.1452752,0.07693299,0,0,7.172927
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,41.75211,41.75211,0.6922617,0.6922617,0,0,0,0.6922617,0,0,1.110223E-16,0,0.7286965,0.6922617,0,0,3.917741,7.099308,0,0.7286965,-0.7286965,9.515219,67.96571,0.1452752,0.7614879,0,0,7.099308
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,41.31738,41.31738,0.8221179,0.8221179,0,0,0,0.8221179,0,0,1.110223E-16,0,0.8653872,0.8221179,0,0,4.727404,6.370611,0,0.8653872,-0.8653872,8.603021,61.45002,0.1452752,0.9043297,0,0,6.370611
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9445611,48.11441,41.10907,0.3039379,0.3039379,0,0,0,0.3039379,310.7744,0,0,0.9445611,0.3199346,0.3039379,0,0,5.688945,5.505224,0.6246265,0,0.6246265,9.195594,65.68268,0.1452428,0.3343316,0.7556489,0,6.449785
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.832777,55.05781,40.82831,0.7338361,0.7338361,0,0,0,0.7338361,249.7529,0,0,1.832777,0.772459,0.7338361,0,0,5.064319,6.067388,1.060318,0,1.060318,10.2015,72.86771,0.1451876,0.8072196,1.466222,0,7.900164
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.517522,62.46762,41.90608,0.5199965,0.5199965,0,0,0,0.5199965,484.1421,0,0,2.517522,0.5473647,0.5199965,0,0,4.004001,7.021674,1.970157,0,1.970157,12.07055,86.21807,0.1450853,0.5719961,2.014017,0,9.539195
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.965573,70.00687,44.45105,0.7961847,0.7961847,0,0,0,0.7961847,372.473,0.09363995,0,2.965573,0.8380892,0.7961847,0,0,2.033844,8.794815,2.033844,0,2.033844,14.00003,100,0.1449799,0.8758032,2.372458,0,11.76039
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.196875,76.09397,47.27679,0,0,0,0,0,0,0,3.196875,0,3.196875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449799,0,2.5575,0,13.82215
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.24115,79.89577,49.82177,1.108264,1.108264,0,0,0,1.108264,292.4529,2.074556,0,3.24115,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1449799,1.21909,2.59292,0,13.86642
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.116524,81.23121,52.01353,0,0,0,0,0,0,0,3.116524,0,3.116524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449799,0,2.493219,0,13.7418
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.822516,80.52159,54.20529,0,0,0,0,0,0,0,2.822516,0,2.822516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449799,0,2.258013,0,13.44779
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.378289,76.89687,55.32834,0,0,0,0,0,0,0,2.378289,0,2.378289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449799,0,1.902631,0,13.00356
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.768979,70.92883,55.58193,1.308877,1.308877,0,0,0,1.308877,135.1525,0.3912144,0,1.768979,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1449799,1.439764,1.415184,0,12.39425
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9844817,64.06628,55.93515,1.092566,1.092566,0,0,0,1.092566,90.10728,0,0,0.9844817,1.15007,1.092566,0,0,0,10.62527,0,0.165588,-0.165588,13.82548,98.75325,0.1449799,1.201823,0.7875854,0,11.60976
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,55.02041,55.02041,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,2.284577,2.170348,0,0,0.1839867,10.45969,0,2.284577,-2.284577,11.41733,81.55218,0.1449799,2.387383,0,0,10.45969
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,53.03695,53.03695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.722406,8.175109,0,0,0,11.41733,81.55218,0.1449799,0,0,0,8.175109
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,51.04445,51.04445,0.3574829,0.3574829,0,0,0,0.3574829,0,0,0,0,0.3762978,0.3574829,0,0,2.722406,8.175109,0,0.3762978,-0.3762978,11.02067,78.71895,0.1449799,0.3932312,0,0,8.175109
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,49.10628,49.10628,1.929147,1.929147,0,0,0,1.929147,0,0,4.440892E-16,0,2.030681,1.929147,0,0,3.140514,7.798811,0,2.030681,-2.030681,8.880149,63.42951,0.1449799,2.122062,0,0,7.798811
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,47.43076,47.43076,3.526391,3.526391,5,0,1.53,3.526391,0,0,0,0,0,0,1.473609,1.399929,5.396827,5.76813,1.399929,0,1.399929,10.20824,72.91584,0.1450671,3.87903,0,5,5.76813
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,45.87298,45.87298,0.4098364,0.4098364,3.9151,0,1.233822,0.4098364,0,0,0,0,0,0,3.505263,3.33,3.996898,7.028066,3.33,0,3.33,13.36735,95.4809,0.1451831,0.45082,0,5,7.028066
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,44.9039,44.9039,0.4492869,0.4492869,0,0,0,0.4492869,0,0,0,0,0.4729335,0.4492869,0,0,0.6668979,10.02507,0,0.4729335,-0.4729335,12.86884,91.92008,0.1451831,0.4942155,0,0,10.02507
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,44.17029,44.17029,0.4457846,0.4457846,0,0,0,0.4457846,0,0,5.551115E-17,0,0.4692469,0.4457846,0,0,1.19238,9.552133,0,0.4692469,-0.4692469,12.37421,88.38702,0.1451831,0.490363,0,0,9.552133
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,43.328,43.328,0.4764521,0.4764521,0,0,0,0.4764521,0,0,1.110223E-16,0,0.5015285,0.4764521,0,0,1.713765,9.082886,0,0.5015285,-0.5015285,11.84555,84.6109,0.1451831,0.5240973,0,0,9.082886
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,42.79365,42.79365,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.271019,8.581357,0,0,0,11.84555,84.6109,0.1451831,0,0,0,8.581357
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,42.28646,42.28646,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.271019,8.581357,0,0,0,11.84555,84.6109,0.1451831,0,0,0,8.581357
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,41.75211,41.75211,0.1406567,0.1406567,0,0,0,0.1406567,0,0,2.775558E-17,0,0.1480597,0.1406567,0,0,2.271019,8.581357,0,0.1480597,-0.1480597,11.68948,83.49613,0.1451831,0.1547224,0,0,8.581357
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,41.31738,41.31738,0.5409595,0.5409595,0,0,0,0.5409595,0,0,1.110223E-16,0,0.5694311,0.5409595,0,0,2.43553,8.433297,0,0.5694311,-0.5694311,11.08925,79.20876,0.1451831,0.5950555,0,0,8.433297
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.285527,50.81249,41.10907,0.175726,0.175726,0,0,0,0.175726,731.5519,0,0,1.285527,0.1849747,0.175726,0,0,3.068231,7.863866,1.100552,0,1.100552,12.13332,86.66643,0.1451261,0.1932986,1.028421,0,9.149393
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.841493,55.13266,40.82831,0.8396323,0.8396323,0,0,0,0.8396323,219.3214,0,0,1.841493,0.8838235,0.8396323,0,0,1.967679,8.854363,0.9576696,0,0.9576696,13.04185,93.15588,0.1450766,0.9235955,1.473194,0,10.69586
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.524854,62.55873,41.92419,1.534985,1.534985,0,0,0,1.534985,164.4872,0,0,2.524854,1.615774,1.534985,0,0,1.01001,9.716266,0.9090804,0,0.9090804,13.90428,99.31608,0.1450296,1.688484,2.019883,0,12.24112
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.969403,70.20322,44.57785,0,0,0,0,0,0,0,2.868474,0,2.969403,0,0,0,0,0.1009291,10.53444,0.1009291,0,0.1009291,14.00003,100,0.1450244,0,2.375523,0,13.50384
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.197889,76.33707,47.45793,1.187799,1.187799,0,0,0,1.187799,269.2283,1.947575,0,3.197889,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1450244,1.306578,2.558311,0,13.82316
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.24015,80.15488,50.03008,0,0,0,0,0,0,0,3.24015,0,3.24015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450244,0,2.59212,0,13.86542
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.114512,81.47629,52.22184,0.5877457,0.5877457,0,0,0,0.5877457,529.9081,2.495832,0,3.114512,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1450244,0.6465203,2.49161,0,13.73979
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.819998,80.74228,54.40454,0.8970273,0.8970273,0,0,0,0.8970273,314.3715,1.875759,0,2.819998,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1450244,0.9867301,2.255999,0,13.44527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.375296,77.10252,55.52759,1.401653,1.401653,0,0,0,1.401653,169.4639,0.8998719,0,2.375296,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1450244,1.541818,1.900237,0,13.00057
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.765021,71.17573,55.83553,0.5960885,0.5960885,0,0,0,0.5960885,296.1005,1.137559,0,1.765021,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1450244,0.6556974,1.412017,0,12.3903
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9809071,64.25587,56.14346,1.945122,1.945122,0,0,0,1.945122,50.42907,4.440892E-16,0,0.9809071,2.047497,1.945122,0,0,0,10.62527,0,1.06659,-1.06659,12.87574,91.96941,0.1450244,2.139635,0.7847257,0,11.60618
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,55.17437,55.17437,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,2.050423,1.947902,0,0,1.1851,9.558684,0,2.050423,-2.050423,10.71441,76.53133,0.1450244,2.142692,0,0,9.558684
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,53.23621,53.23621,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0.4223014,0.4011863,0,0,3.463348,7.508261,0,0.4223014,-0.4223014,10.26926,73.35173,0.1450244,0.441305,0,0,7.508261
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,51.22558,51.22558,1.119555,1.119555,0,0,0,1.119555,0,0,0,0,1.178479,1.119555,0,0,3.932572,7.08596,0,1.178479,-1.178479,9.027037,64.47871,0.1450244,1.231511,0,0,7.08596
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,49.26025,49.26025,0.8610677,0.8610677,0,0,0,0.8610677,0,0,0,0,0.906387,0.8610677,0,0,5.241993,5.907481,0,0.906387,-0.906387,8.071621,57.65432,0.1450244,0.9471744,0,0,5.907481
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,47.55756,47.55756,1.537204,1.537204,0,0,0,1.537204,0,0,2.220446E-16,0,1.61811,1.537204,0,0,6.24909,5.001093,0,1.61811,-1.61811,6.365983,45.47122,0.1450244,1.690925,0,0,5.001093
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,45.98166,45.98166,0.3875316,0.3875316,0,0,0,0.3875316,0,0,0,0,0.407928,0.3875316,0,0,8.046989,3.382984,0,0.407928,-0.407928,5.93599,42.39984,0.1450244,0.4262848,0,0,3.382984
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,45.01258,45.01258,0.4842951,0.4842951,0,0,0,0.4842951,0,0,5.551115E-17,0,0.5097843,0.4842951,0,0,8.500242,2.975056,0,0.5097843,-0.5097843,5.39863,38.56157,0.1450244,0.5327246,0,0,2.975056
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,44.24275,44.24275,0.3736157,0.3736157,0,0,0,0.3736157,0,0,5.551115E-17,0,0.3932797,0.3736157,0,0,9.066669,2.465271,0,0.3932797,-0.3932797,4.984076,35.60048,0.1450244,0.4109773,0,0,2.465271
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,43.40952,43.40952,0.1283665,0.1283665,0,0,0,0.1283665,0,0,0,0,0.1351226,0.1283665,0,0,9.503647,2.071992,0,0.1351226,-0.1351226,4.841645,34.58311,0.1450244,0.1412031,0,0,2.071992
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,42.84799,42.84799,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.653784,1.936869,0,0,0,4.841645,34.58311,0.1450244,0,0,0,1.936869
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,42.33175,42.33175,0.3842658,0.3842658,0,0,0,0.3842658,0,0,5.551115E-17,0,0.4044904,0.3842658,0,0,9.653784,1.936869,0,0.4044904,-0.4044904,4.415275,31.53761,0.1450244,0.4226924,0,0,1.936869
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,41.77928,41.77928,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.10322,1.532379,0,0,0,4.415275,31.53761,0.1450244,0,0,0,1.532379
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,41.37172,41.37172,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0.3693112,0.3508456,0,0,10.10322,1.532379,0,0.3693112,-0.3693112,4.025987,28.75699,0.1450244,0.3859302,0,0,1.532379
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9632658,48.28837,41.13625,0.1839365,0.1839365,0,0,0,0.1839365,523.6948,0,0,0.9632658,0.1936174,0.1839365,0,0,10.51356,1.163068,0.7696485,0,0.7696485,4.756139,33.97235,0.1449846,0.2023301,0.7706127,0,2.126333
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.850121,55.20684,40.82831,0.8339738,0.8339738,0,0,0,0.8339738,221.8441,0,0,1.850121,0.8778671,0.8339738,0,0,9.743915,1.855751,0.9722542,0,0.9722542,5.678501,40.56063,0.1449344,0.9173712,1.480097,0,3.705873
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.531929,62.65807,41.95136,0,0,0,0,0,0,0,0,0,2.531929,0,0,0,0,8.77166,2.73078,2.531929,0,2.531929,8.0805,57.71774,0.1448039,0,2.025543,0,5.262709
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.97363,70.37059,44.67747,1.223562,1.223562,0,0,0,1.223562,243.0305,0,0,2.97363,1.287961,1.223562,0,0,6.239731,5.009516,1.685669,0,1.685669,9.679666,69.14034,0.1447171,1.345919,2.378904,0,7.983146
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.19896,76.5695,47.63001,1.900293,1.900293,0,0,0,1.900293,168.3404,0,0,3.19896,2.000308,1.900293,0,0,4.554061,6.526619,1.198652,0,1.198652,10.81681,77.26275,0.1446554,2.090322,2.559168,0,9.725578
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.239218,80.40324,50.22933,1.768794,1.768794,0,0,0,1.768794,183.1314,0,0,3.239218,1.861888,1.768794,0,0,3.35541,7.605405,1.377329,0,1.377329,12.12346,86.59594,0.1445847,1.945673,2.591374,0,10.84462
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.112569,81.71063,52.42109,1.029731,1.029731,0,0,0,1.029731,302.2701,0.05056054,0,3.112569,1.083927,1.029731,0,0,1.978081,8.845001,1.978081,0,1.978081,14.00003,100,0.1444831,1.132704,2.490055,0,11.95757
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.81718,80.97089,54.61285,0,0,0,0,0,0,0,2.81718,0,2.81718,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444831,0,2.253744,0,13.44245
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.371311,77.36237,55.78119,1.336364,1.336364,0,0,0,1.336364,177.445,0.9646121,0,2.371311,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1444831,1.470001,1.897049,0,12.99659
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.761508,71.37595,56.04383,1.165897,1.165897,0,0,0,1.165897,151.0861,0.5342483,0,1.761508,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1444831,1.282486,1.409206,0,12.38678
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9773332,64.43581,56.34271,0.4247555,0.4247555,0,0,0,0.4247555,230.0931,0.5302222,0,0.9773332,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1444831,0.467231,0.7818666,0,11.60261
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,55.37363,55.37363,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1444831,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,53.39017,53.39017,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1444831,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,51.37955,51.37955,1.234209,1.234209,0,0,0,1.234209,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1444831,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,49.38704,49.38704,2.365865,2.365865,0,0,0,2.365865,0,0,4.440892E-16,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1444831,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,47.65718,47.65718,3.159962,3.159962,5,0,1.53,3.159962,0,0,0,0,0,0,1.840038,1.748036,4.390674,6.673668,1.748036,0,1.748036,11.493,82.0927,0.1445915,3.475959,0,5,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,46.05412,46.05412,0.0001401586,0.0001401586,0,0,0,0.0001401586,0,0,2.710505E-20,0,0.0001475354,0.0001401586,0,0,2.642638,8.246901,0,0.0001475354,-0.0001475354,11.49285,82.09159,0.1445915,0.0001541745,0,0,8.246901
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,45.08503,45.08503,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.642802,8.246753,0,0,0,11.49285,82.09159,0.1445915,0,0,0,8.246753
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,44.29709,44.29709,0.1660999,0.1660999,0,0,0,0.1660999,0,0,0,0,0.174842,0.1660999,0,0,2.642802,8.246753,0,0.174842,-0.174842,11.30855,80.77517,0.1445915,0.1827099,0,0,8.246753
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,43.4548,43.4548,0.3388019,0.3388019,0,0,0,0.3388019,0,0,5.551115E-17,0,0.3566336,0.3388019,0,0,2.837071,8.071911,0,0.3566336,-0.3566336,10.93262,78.09,0.1445915,0.3726821,0,0,8.071911
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,42.89328,42.89328,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.23333,7.715277,0,0,0,10.93262,78.09,0.1445915,0,0,0,7.715277
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,42.35892,42.35892,0.2543187,0.2543187,0,0,0,0.2543187,0,0,0,0,0.2677039,0.2543187,0,0,3.23333,7.715277,0,0.2677039,-0.2677039,10.65044,76.07439,0.1445915,0.2797505,0,0,7.715277
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,41.7974,41.7974,0.7425321,0.7425321,0,0,0,0.7425321,0,0,1.110223E-16,0,0.7816128,0.7425321,0,0,3.530779,7.447573,0,0.7816128,-0.7816128,9.826545,70.18947,0.1445915,0.8167853,0,0,7.447573
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,41.37172,41.37172,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0.2563956,0.2435759,0,0,4.399238,6.66596,0,0.2563956,-0.2563956,9.55628,68.25901,0.1445915,0.2679334,0,0,6.66596
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9725935,48.36103,41.13625,0.5502263,0.5502263,0,0,0,0.5502263,176.7625,0,0,0.9725935,0.5791855,0.5502263,0,0,4.684122,6.409565,0.393408,0,0.393408,9.9295,70.92486,0.1445714,0.6052489,0.7780749,0,7.382158
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.858654,55.28028,40.82831,0.2380894,0.2380894,0,0,0,0.2380894,780.6541,0,0,1.858654,0.2506204,0.2380894,0,0,4.290714,6.763632,1.608034,0,1.608034,11.45502,81.82137,0.1444889,0.2618983,1.486924,0,8.622287
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.538884,62.75636,41.97853,1.165248,1.165248,0,0,0,1.165248,217.8835,0,0,2.538884,1.226577,1.165248,0,0,2.682679,8.210863,1.312307,0,1.312307,12.69998,90.71395,0.1444217,1.281773,2.031107,0,10.74975
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.977718,70.53668,44.7771,2.027536,2.027536,0,0,0,2.027536,146.8639,0,0,2.977718,2.134248,2.027536,0,0,1.370373,9.391939,0.8434697,0,0.8434697,13.50016,96.42955,0.1443786,2.230289,2.382174,0,12.36966
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.200285,76.78193,47.78398,1.053665,1.053665,0,0,0,1.053665,303.7288,1.564261,0,3.200285,1.109121,1.053665,0,0,0.5269029,10.15106,0.5269029,0,0.5269029,14.00003,100,0.1443516,1.159032,2.560228,0,13.35135
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.238559,80.63151,50.41047,1.108526,1.108526,0,0,0,1.108526,292.1501,2.07169,0,3.238559,1.166869,1.108526,0,0,0,10.62527,0,0,0,14.00003,100,0.1443516,1.219378,2.590848,0,13.86383
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.110292,81.95278,52.62939,0.4124856,0.4124856,0,0,0,0.4124856,754.0367,2.676097,0,3.110292,0.4341953,0.4124856,0,0,0,10.62527,0,0,0,14.00003,100,0.1443516,0.4537341,2.488234,0,13.73557
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.814425,81.18891,54.8121,0.5663415,0.5663415,0,0,0,0.5663415,496.9484,2.218276,0,2.814425,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1443516,0.6229756,2.25154,0,13.4397
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.367967,77.57503,55.98949,1.515797,1.515797,0,0,0,1.515797,156.2193,0.7723913,0,2.367967,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1443516,1.667377,1.894374,0,12.99324
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.758024,71.56622,56.24308,2.412987,2.412987,0,0,0,2.412987,72.85674,0,0,1.758024,2.539987,2.412987,0,0,0,10.62527,0,0.7819627,-0.7819627,13.17577,94.11243,0.1443516,2.654286,1.406419,0,12.3833
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9739882,64.56969,56.49667,0,0,0,0,0,0,0,0.1051408,0,0.9739882,0,0,0,0,0.8688474,9.843311,0.8688474,0,0.8688474,14.00003,100,0.1443072,0,0.7791906,0,10.8173
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,55.52759,55.52759,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1443072,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,53.54414,53.54414,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1443072,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,51.50635,51.50635,0.9985867,0.9985867,0,0,0,0.9985867,0,0,1.110223E-16,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1443072,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,49.49572,49.49572,1.350295,1.350295,0,0,0,1.350295,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1443072,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,47.75681,47.75681,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1443072,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,46.12658,46.12658,0.1598953,0.1598953,0,0,0,0.1598953,0,0,2.775558E-17,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1443072,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,45.13937,45.13937,0.3161671,0.3161671,0,0,0,0.3161671,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1443072,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,44.36954,44.36954,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1443072,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,43.50914,43.50914,0.276203,0.276203,0,0,0,0.276203,0,0,5.551115E-17,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1443072,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,42.92044,42.92044,0.1112283,0.1112283,0,0,0,0.1112283,0,0,1.387779E-17,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1443072,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,42.38609,42.38609,0.09339393,0.09339393,0,0,0,0.09339393,0,0,1.387779E-17,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1443072,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,41.82457,41.82457,0.2893707,0.2893707,0,0,0,0.2893707,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1443072,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,41.38984,41.38984,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1443072,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9816965,48.46053,41.16341,0.2407016,0.2407016,0,0,0,0.2407016,407.8479,0,0,0.9816965,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7283264,0,0.7283264,6.483566,46.31109,0.14427,0.2647718,0.7853572,0,3.820735
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.866783,55.38043,40.85548,1.526593,1.526593,0,0,0,1.526593,122.2843,0,0,1.866783,1.60694,1.526593,0,0,7.923047,3.494532,0.2598432,0,0.2598432,6.730075,48.07187,0.1442568,1.679252,1.493427,0,5.361315
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.545712,62.85357,42.0057,0.5429274,0.5429274,0,0,0,0.5429274,468.8863,0,0,2.545712,0.5715025,0.5429274,0,0,7.663204,3.728391,1.97421,0,1.97421,8.602975,61.4497,0.144156,0.5972201,2.03657,0,6.274103
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.786481,80.09073,44.9039,1.350999,1.350999,0,0,0,1.350999,280.2727,0,0,3.786481,1.422104,1.350999,0,0,5.688994,5.50518,2.364377,0,2.364377,10.84602,77.47141,0.1440356,1.486099,3.029185,0,9.291661
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.201463,76.99287,47.93795,2.436467,2.436467,0,0,0,2.436467,131.3978,0,0,3.201463,2.564703,2.436467,0,0,3.324617,7.633119,0.6367611,0,0.6367611,11.4501,81.78629,0.1440032,2.680114,2.561171,0,10.83458
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.237344,80.87682,50.60972,1.574373,1.574373,0,0,0,1.574373,205.6275,0,0,3.237344,1.657235,1.574373,0,0,2.687856,8.206204,1.580109,0,1.580109,12.94913,92.49358,0.1439228,1.73181,2.589875,0,11.44355
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.108086,82.18419,52.82865,0.5320669,0.5320669,0,0,0,0.5320669,584.1533,1.440269,0,3.108086,0.5600705,0.5320669,0,0,1.107747,9.628302,1.107747,0,1.107747,14.00003,100,0.1438665,0.5852736,2.486469,0,12.73639
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.810285,81.47041,55.07475,2.757854,2.757854,0,0,0,2.757854,101.9012,0,0,2.810285,2.903004,2.757854,0,0,0,10.62527,0,0.09271876,-0.09271876,13.90229,99.3019,0.1438665,3.033639,2.248228,0,13.43556
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.364673,77.77742,56.18874,1.515648,1.515648,0,0,0,1.515648,156.0173,0.6662332,0,2.364673,1.595419,1.515648,0,0,0.1030208,10.53256,0.1030208,0,0.1030208,14.00003,100,0.1438613,1.667213,1.891739,0,12.89723
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.754468,71.75575,56.44233,0.6521651,0.6521651,0,0,0,0.6521651,269.0221,1.067979,0,1.754468,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1438613,0.7173815,1.403575,0,12.37974
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9702699,64.75787,56.70498,2.0482,2.0482,0,0,0,2.0482,47.37184,0,4.440892E-16,0.9702699,2.156,2.0482,0,0,0,10.62527,0,1.18573,-1.18573,12.75016,91.07238,0.1438613,2.25302,0.7762159,0,11.59554
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2637346,57.8221,55.7359,1.541731,1.541731,0,0,0,1.541731,17.1064,0,0,0.2637346,1.622874,1.541731,0,0,1.317478,9.439545,0,1.35914,-1.35914,11.3175,80.83913,0.1438613,1.695904,0.2109877,0,9.703279
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,53.74339,53.74339,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,2.247708,2.135322,0,0,2.827633,8.080405,0,2.247708,-2.247708,8.948208,63.91565,0.1438613,2.348855,0,0,8.080405
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,51.66031,51.66031,1.47817,1.47817,0,0,0,1.47817,0,0,0,0,1.555968,1.47817,0,0,5.325086,5.832697,0,1.555968,-1.555968,7.308074,52.20042,0.1438613,1.625987,0,0,5.832697
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,49.64969,49.64969,0.9238408,0.9238408,0,0,0,0.9238408,0,0,0,0,0.972464,0.9238408,0,0,7.053939,4.276729,0,0.972464,-0.972464,6.283006,44.87853,0.1438613,1.016225,0,0,4.276729
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,47.91077,47.91077,0.4522637,0.4522637,0,0,0,0.4522637,0,0,5.551115E-17,0,0.4760671,0.4522637,0,0,8.134455,3.304265,0,0.4760671,-0.4760671,5.781188,41.29411,0.1438613,0.4974901,0,0,3.304265
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,46.25337,46.25337,0.1423929,0.1423929,0,0,0,0.1423929,0,0,2.775558E-17,0,0.1498872,0.1423929,0,0,8.663419,2.828198,0,0.1498872,-0.1498872,5.623193,40.16558,0.1438613,0.1566322,0,0,2.828198
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,45.26617,45.26617,0.8443722,0.8443722,0,0,0,0.8443722,0,0,0,0,0.8888128,0.8443722,0,0,8.82996,2.67831,0,0.8888128,-0.8888128,4.686302,33.47351,0.1438613,0.9288094,0,0,2.67831
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,44.47823,44.47823,0.5387785,0.5387785,0,0,0,0.5387785,0,0,0,0,0.5671352,0.5387785,0,0,9.81753,1.789497,0,0.5671352,-0.5671352,4.088489,29.20343,0.1438613,0.5926563,0,0,1.789497
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,43.60877,43.60877,0.4789059,0.4789059,0,0,0,0.4789059,0,0,0,0,0.5041115,0.4789059,0,0,10.44768,1.222362,0,0.5041115,-0.5041115,3.557108,25.40787,0.1438613,0.5267965,0,0,1.222362
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,42.97478,42.97478,0.2177489,0.2177489,0,0,0,0.2177489,0,0,2.775558E-17,0,0.2292094,0.2177489,0,0,11.0078,0.7182509,0,0.2292094,-0.2292094,3.3155,23.6821,0.1438613,0.2395238,0,0,0.7182509
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,42.44043,42.44043,0.3873837,0.3873837,0,0,0,0.3873837,0,0,5.551115E-17,0,0.4077723,0.3873837,0,0,11.26248,0.4890415,0,0.4077723,-0.4077723,2.885671,20.61189,0.1438613,0.426122,0,0,0.4890415
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,41.87891,41.87891,0.2978882,0.2978882,3.803151,0,1.20326,0.2978882,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.71556,0.08126921,3.33,0,3.33,6.044786,43.17696,0.1439655,0.3276771,0,5,0.08126921
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,41.41701,41.41701,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,3.505263,3.33,8.385561,3.078269,3.33,0,3.33,9.203901,65.74202,0.1440555,0.1846527,0,5,3.078269
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9907173,48.55949,41.19059,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,293.9162,0,0,0.9907173,0,0,3.505263,3.33,5.055561,6.075269,4.320717,0,4.320717,13.30289,95.02048,0.1441131,0.3707822,0.7925738,5,7.065987
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.875104,55.45221,40.85548,2.214974,2.214974,0,0,0,2.214974,84.6558,4.440892E-16,0,1.875104,2.331552,2.214974,0,0,0.7348438,9.963915,0,0.4564477,-0.4564477,12.82176,91.58379,0.1441131,2.436472,1.500083,0,11.83902
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.552119,62.96804,42.05099,0.5287774,0.5287774,0,0,0,0.5287774,482.6452,0.753503,0,2.552119,0.5566077,0.5287774,0,0,1.242008,9.507467,1.242008,0,1.242008,14.00003,100,0.1440502,0.5816551,2.041695,0,12.05959
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.984747,70.90182,45.01258,0.1565273,0.1565273,0,0,0,0.1565273,1906.853,2.819981,0,2.984747,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,0.1721801,2.387797,0,13.61002
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.202494,77.20231,48.09191,1.159143,1.159143,0,0,0,1.159143,276.2811,1.982343,0,3.202494,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,1.275058,2.561995,0,13.82777
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.236403,81.10201,50.79086,0.08522251,0.08522251,0,0,0,0.08522251,3797.591,3.146694,0,3.236403,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,0.09374475,2.589122,0,13.86168
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.105549,82.42339,53.03695,0.1701199,0.1701199,0,0,0,0.1701199,1825.506,2.926475,0,3.105549,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,0.1871319,2.484439,0,13.73082
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.807299,81.68584,55.274,0.7259302,0.7259302,0,0,0,0.7259302,386.7176,2.043162,0,2.807299,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,0.7985231,2.24584,0,13.43257
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.361138,77.98801,56.39705,1.044351,1.044351,0,0,0,1.044351,226.0866,1.261821,0,2.361138,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,1.148787,1.888911,0,12.98641
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.750741,71.95375,56.65064,0,0,0,0,0,0,0,1.750741,0,1.750741,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440502,0,1.400593,0,12.37601
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9665732,64.93656,56.90423,1.32465,1.32465,0,0,0,1.32465,72.96817,0,0,0.9665732,1.394369,1.32465,0,0,0,10.62527,0,0.4277957,-0.4277957,13.54909,96.77903,0.1440502,1.457116,0.7732586,0,11.59185
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1007714,56.68084,55.88987,0,0,0,0,0,0,0,0,0,0.1007714,0,0,0,0,0.4753286,10.19748,0.1007714,0,0.1007714,13.64469,97.46189,0.1440451,0,0.08061713,0,10.29825
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,53.89736,53.89736,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3745572,10.28817,0,0,0,13.64469,97.46189,0.1440451,0,0,0,10.28817
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,51.81428,51.81428,0.05548052,0.05548052,0,0,0,0.05548052,0,0,6.938894E-18,0,0.05840055,0.05548052,0,0,0.3745572,10.28817,0,0.05840055,-0.05840055,13.58313,97.02218,0.1440451,0.06102857,0,0,10.28817
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,49.77649,49.77649,2.600377,2.600377,0,0,0,2.600377,0,0,4.440892E-16,0,2.737239,2.600377,0,0,0.4394467,10.22977,0,2.737239,-2.737239,10.69783,76.41291,0.1440451,2.860415,0,0,10.22977
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,48.01945,48.01945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.480823,7.492533,0,0,0,10.69783,76.41291,0.1440451,0,0,0,7.492533
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,46.36205,46.36205,0.2012779,0.2012779,0,0,0,0.2012779,0,0,2.775558E-17,0,0.2118714,0.2012779,0,0,3.480823,7.492533,0,0.2118714,-0.2118714,10.4745,74.81769,0.1440451,0.2214057,0,0,7.492533
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,45.3658,45.3658,0.3422397,0.3422397,0,0,0,0.3422397,0,0,5.551115E-17,0,0.3602524,0.3422397,0,0,3.716236,7.280662,0,0.3602524,-0.3602524,10.09476,72.10527,0.1440451,0.3764637,0,0,7.280662
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,44.55068,44.55068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.116517,6.920409,0,0,0,10.09476,72.10527,0.1440451,0,0,0,6.920409
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,43.66311,43.66311,0.4997914,0.4997914,0,0,0,0.4997914,0,0,1.110223E-16,0,0.5260963,0.4997914,0,0,4.116517,6.920409,0,0.5260963,-0.5260963,9.540203,68.14417,0.1440451,0.5497706,0,0,6.920409
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,43.02007,43.02007,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.701068,6.394313,0,0,0,9.540203,68.14417,0.1440451,0,0,0,6.394313
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,42.48572,42.48572,0.3200626,0.3200626,0,0,0,0.3200626,0,0,5.551115E-17,0,0.336908,0.3200626,0,0,4.701068,6.394313,0,0.336908,-0.336908,9.185071,65.60752,0.1440451,0.3520688,0,0,6.394313
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,41.90608,41.90608,0.5625774,0.5625774,0,0,0,0.5625774,0,0,1.110223E-16,0,0.5921867,0.5625774,0,0,5.07541,6.057405,0,0.5921867,-0.5921867,8.560852,61.14882,0.1440451,0.6188352,0,0,6.057405
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008264104,41.53012,41.47135,0.3537677,0.3537677,0,0,0,0.3537677,2.336026,0,5.551115E-17,0.008264104,0.372387,0.3537677,0,0,5.733395,5.465219,0,0.3641229,-0.3641229,8.177032,58.40726,0.1440451,0.3891445,0.006611283,0,5.473483
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9996492,48.65785,41.21775,0.1968939,0.1968939,0,0,0,0.1968939,507.7097,0,0,0.9996492,0.2072567,0.1968939,0,0,6.137976,5.101096,0.7923924,0,0.7923924,8.928761,63.77674,0.144005,0.2165833,0.7997193,0,6.100745
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.882699,55.57808,40.90982,3.209482,3.209482,4.998046,0,1.529467,3.209482,58.66051,0,0,1.882699,0,0,1.788564,1.699136,5.345584,5.814249,3.581834,0,3.581834,12.32679,88.04831,0.1442048,3.530431,1.506159,5,7.696947
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.558677,63.06287,42.07816,1.777117,1.777117,0,0,0,1.777117,143.9791,0,0,2.558677,1.87065,1.777117,0,0,1.76375,9.037899,0.688028,0,0.688028,12.97951,92.71059,0.1441699,1.954829,2.046942,0,11.59658
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.988395,71.06379,45.11221,0.4264638,0.4264638,0,0,0,0.4264638,700.7383,1.463764,0,2.988395,0.4489093,0.4264638,0,0,1.075722,9.657125,1.075722,0,1.075722,14.00003,100,0.1441156,0.4691102,2.390716,0,12.64552
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.202771,77.43803,48.27305,1.73109,1.73109,0,0,0,1.73109,185.0147,1.380571,0,3.202771,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1441156,1.904199,2.562217,0,13.82804
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.23532,81.32564,50.97199,0.9350735,0.9350735,0,0,0,0.9350735,345.9963,2.251032,0,3.23532,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1441156,1.028581,2.588256,0,13.86059
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.104297,82.5962,53.18187,0.564021,0.564021,0,0,0,0.564021,550.3868,2.510591,0,3.104297,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1441156,0.6204231,2.483438,0,13.72957
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.804021,81.90924,55.48231,1.618971,1.618971,0,0,0,1.618971,173.1977,1.099841,0,2.804021,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1441156,1.780868,2.243217,0,13.4293
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.356773,78.24369,56.65064,2.940231,2.940231,0,0,0,2.940231,80.15606,0,0,2.356773,3.09498,2.940231,0,0,0,10.62527,0,0.7382066,-0.7382066,13.22189,94.44188,0.1441156,3.234254,1.885419,0,12.98205
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.747056,72.14194,56.84989,1.723887,1.723887,0,0,0,1.723887,101.344,0,0,1.747056,1.814618,1.723887,0,0,0.8202295,9.887068,0,0.06756145,-0.06756145,13.15067,93.9332,0.1441156,1.896276,1.397645,0,11.63412
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9627947,65.12408,57.11254,1.813337,1.813337,0,0,0,1.813337,53.0952,0,0,0.9627947,1.908775,1.813337,0,0,0.8952978,9.819506,0,0.9459807,-0.9459807,12.15352,86.8107,0.1441156,1.99467,0.7702358,0,10.7823
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06348137,56.58708,56.08912,0.4824653,0.4824653,0,0,0,0.4824653,13.15771,0,0,0.06348137,0.5078582,0.4824653,0,0,1.946387,8.873526,0,0.4443769,-0.4443769,11.68511,83.46489,0.1441156,0.5307118,0.05078509,0,8.937007
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,54.05132,54.05132,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,3.073727,2.920041,0,0,2.44014,8.429149,0,3.073727,-3.073727,8.445115,60.32213,0.1441156,3.212045,0,0,8.429149
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,51.98636,51.98636,0.84096,0.84096,0,0,0,0.84096,0,0,0,0,0.8852211,0.84096,0,0,5.855392,5.355422,0,0.8852211,-0.8852211,7.512011,53.65711,0.1441156,0.925056,0,0,5.355422
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,49.93045,49.93045,0.3710914,0.3710914,0,0,0,0.3710914,0,0,0,0,0.3906225,0.3710914,0,0,6.838971,4.470201,0,0.3906225,-0.3906225,7.100258,50.71603,0.1441156,0.4082005,0,0,4.470201
