Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,48.14625,48.14625,0.9649467,0.9649467,0,0,0,0.9649467,0,0,0,0,1.015733,0.9649467,0,0,7.272996,4.079578,0,1.015733,-1.015733,6.029582,43.06835,0.1441156,1.061441,0,0,4.079578
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,46.46168,46.46168,0.5810832,0.5810832,0,0,0,0.5810832,0,0,1.110223E-16,0,0.6116666,0.5810832,0,0,8.401588,3.063845,0,0.6116666,-0.6116666,5.384828,38.46298,0.1441156,0.6391916,0,0,3.063845
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,45.44731,45.44731,0.4706943,0.4706943,0,0,0,0.4706943,0,0,5.551115E-17,0,0.4954677,0.4706943,0,0,9.081218,2.452178,0,0.4954677,-0.4954677,4.862559,34.7325,0.1441156,0.5177638,0,0,2.452178
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,44.62313,44.62313,0.1504352,0.1504352,0,0,0,0.1504352,0,0,2.775558E-17,0,0.1583528,0.1504352,0,0,9.631738,1.95671,0,0.1583528,-0.1583528,4.695641,33.54023,0.1441156,0.1654787,0,0,1.95671
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,43.70839,43.70839,0.2756221,0.2756221,0,0,0,0.2756221,0,0,5.551115E-17,0,0.2901285,0.2756221,0,0,9.807685,1.798357,0,0.2901285,-0.2901285,4.389819,31.35578,0.1441156,0.3031843,0,0,1.798357
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,43.07441,43.07441,0.262304,0.262304,0,0,0,0.262304,0,0,0,0,0.2761095,0.262304,0,0,10.13005,1.508229,0,0.2761095,-0.2761095,4.098773,29.2769,0.1441156,0.2885344,0,0,1.508229
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,42.51289,42.51289,0.1220943,0.1220943,0,0,0,0.1220943,0,0,2.775558E-17,0,0.1285204,0.1220943,0,0,10.43684,1.232119,0,0.1285204,-0.1285204,3.963301,28.30924,0.1441156,0.1343038,0,0,1.232119
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,41.92419,41.92419,0.5133638,0.5133638,0,0,0,0.5133638,0,0,0,0,0.5403829,0.5133638,0,0,10.57964,1.103599,0,0.5403829,-0.5403829,3.393688,24.24058,0.1441156,0.5647001,0,0,1.103599
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009385346,41.53809,41.47135,0.2292369,0.2292369,0,0,0,0.2292369,4.09417,0,0,0.009385346,0.241302,0.2292369,0,0,11.18006,0.5632162,0,0.2319166,-0.2319166,3.149226,22.49443,0.1441156,0.2521605,0.007508277,0,0.5726016
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.008642,48.72821,41.21775,0.3778028,0.3778028,0,0,0,0.3778028,266.9756,0,0,1.008642,0.3976872,0.3778028,0,0,11.43775,0.3312996,0.6109544,0,0.6109544,3.728828,26.63443,0.1440847,0.4155831,0.8069133,0,1.339941
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.891086,55.62046,40.88265,2.020146,2.020146,5,0,1.53,2.020146,93.61134,0,0,1.891086,0,0,2.979854,2.830861,10.8268,0.8811585,4.721947,0,4.721947,8.208461,58.63174,0.1442447,2.222161,1.512869,5,2.772245
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.564656,63.18409,42.1325,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,594.0295,0,0,2.564656,0,0,3.505263,3.33,6.104848,5.130911,5.894656,0,5.894656,13.80062,98.57568,0.1442324,0.4749128,2.051725,5,7.695567
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.991351,71.25204,45.239,0.6965646,0.6965646,0,0,0,0.6965646,429.4435,2.047933,0,2.991351,0.7332259,0.6965646,0,0,0.2101918,10.4361,0.2101918,0,0.2101918,14.00003,100,0.1442218,0.766221,2.393081,0,13.42745
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.203096,77.6629,48.44513,1.20268,1.20268,0,0,0,1.20268,266.33,1.937118,0,3.203096,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1442218,1.322948,2.562477,0,13.82837
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.233677,81.56626,51.17124,1.967198,1.967198,0,0,0,1.967198,164.3798,1.162941,0,3.233677,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1442218,2.163918,2.586941,0,13.85895
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.100289,82.88813,53.44451,1.744355,1.744355,0,0,0,1.744355,177.7327,1.264126,0,3.100289,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1442218,1.91879,2.480231,0,13.72556
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.800815,82.12214,55.68156,0.7008467,0.7008467,0,0,0,0.7008467,399.633,2.063081,0,2.800815,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1442218,0.7709314,2.240652,0,13.42609
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.35321,78.44312,56.84989,0.6254599,0.6254599,0,0,0,0.6254599,376.2368,1.694831,0,2.35321,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1442218,0.6880059,1.882568,0,12.97848
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.743211,72.33868,57.0582,1.114036,1.114036,0,0,0,1.114036,156.477,0.570541,0,1.743211,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1442218,1.22544,1.394568,0,12.36848
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9590513,65.30225,57.31179,2.053663,2.053663,0,0,0,2.053663,46.69955,0,0,0.9590513,2.16175,2.053663,0,0,0,10.62527,0,1.202699,-1.202699,12.73227,90.94462,0.1442218,2.259029,0.7672411,0,11.58433
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04625813,56.66047,56.29742,1.476611,1.476611,0,0,0,1.476611,3.132723,0,2.220446E-16,0.04625813,1.554327,1.476611,0,0,1.336332,9.422575,0,1.508069,-1.508069,11.14263,79.59003,0.1442218,1.624272,0.0370065,0,9.468833
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,54.25963,54.25963,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0.4805318,0.4565052,0,0,3.011965,7.914506,0,0.4805318,-0.4805318,10.6361,75.97201,0.1442218,0.5021557,0,0,7.914506
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,52.17655,52.17655,2.753952,2.753952,0,0,0,2.753952,0,0,0,0,2.898896,2.753952,0,0,3.545889,7.433974,0,2.898896,-2.898896,7.580398,54.14559,0.1442218,3.029346,0,0,7.433974
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,50.07536,50.07536,3.403811,3.403811,5,0,1.53,3.403811,0,0,0,0,0,0,1.596189,1.516379,6.766885,4.535078,1.516379,0,1.516379,9.018961,64.42102,0.1443145,3.744193,0,5,4.535078
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,48.29116,48.29116,4.782644,4.782644,5,0,1.53,4.782644,0,0,0,0,0,0,0.2173559,0.2064881,5.250505,5.899819,0.2064881,0,0.2064881,9.214853,65.82024,0.1443271,5.260909,0,5,5.899819
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,46.58847,46.58847,0.6594405,0.6594405,4.164704,0,1.301964,0.6594405,0,0,0,0,0,0,3.505263,3.33,5.044017,6.085659,3.33,0,3.33,12.37397,88.38531,0.1444678,0.7253845,0,5,6.085659
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,45.51976,45.51976,0.5160664,0.5160664,0,0,0,0.5160664,0,0,1.110223E-16,0,0.5432277,0.5160664,0,0,1.714017,9.082659,0,0.5432277,-0.5432277,11.80136,84.29523,0.1444678,0.567673,0,0,9.082659
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,44.70465,44.70465,0.4689527,0.4689527,0,0,0,0.4689527,0,0,5.551115E-17,0,0.4936344,0.4689527,0,0,2.317604,8.539431,0,0.4936344,-0.4936344,11.28102,80.57855,0.1444678,0.5158479,0,0,8.539431
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,43.7899,43.7899,0.2670603,0.2670603,0,0,0,0.2670603,0,0,5.551115E-17,0,0.2811162,0.2670603,0,0,2.866086,8.045796,0,0.2811162,-0.2811162,10.9847,78.46197,0.1444678,0.2937664,0,0,8.045796
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,43.10158,43.10158,0.453972,0.453972,0,0,0,0.453972,0,0,5.551115E-17,0,0.4778653,0.453972,0,0,3.178438,7.76468,0,0.4778653,-0.4778653,10.48098,74.86401,0.1444678,0.4993692,0,0,7.76468
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,42.54006,42.54006,0.1281234,0.1281234,0,0,0,0.1281234,0,0,2.775558E-17,0,0.1348667,0.1281234,0,0,3.709399,7.286815,0,0.1348667,-0.1348667,10.33882,73.84857,0.1444678,0.1409357,0,0,7.286815
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,41.92419,41.92419,0.0455848,0.0455848,0,0,0,0.0455848,0,0,0,0,0.047984,0.0455848,0,0,3.859251,7.151948,0,0.047984,-0.047984,10.28824,73.48729,0.1444678,0.05014328,0,0,7.151948
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01121784,41.55113,41.47135,0.4976841,0.4976841,0,0,0,0.4976841,2.254008,0,5.551115E-17,0.01121784,0.523878,0.4976841,0,0,3.912567,7.103964,0,0.5126602,-0.5126602,9.74785,69.62737,0.1444678,0.5474526,0.008974274,0,7.115182
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.017534,48.79786,41.21775,0,0,0,0,0,0,0,0,0,1.017534,0,0,0,0,4.482189,6.591304,1.017534,0,1.017534,10.71317,76.52247,0.1444166,0,0.8140271,0,7.608838
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.89904,55.68929,40.88265,0,0,0,0,0,0,0,0,0,1.89904,0,0,0,0,3.464655,7.507084,1.89904,0,1.89904,12.51475,89.39092,0.144321,0,1.519232,0,9.406124
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.570925,63.27635,42.15967,0,0,0,0,0,0,0,1.005309,0,2.570925,0,0,0,0,1.565616,9.21622,1.565616,0,1.565616,14.00003,100,0.1442424,0,2.05674,0,11.78714
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.99469,71.41103,45.33863,0.5068148,0.5068148,0,0,0,0.5068148,590.8845,2.461201,0,2.99469,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1442424,0.5574963,2.395752,0,13.61996
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.203065,77.89544,48.62627,0.3212553,0.3212553,0,0,0,0.3212553,997.0468,2.864902,0,3.203065,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1442424,0.3533808,2.562452,0,13.82834
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.231681,81.81458,51.37955,2.170775,2.170775,0,0,0,2.170775,148.8722,0.9466547,0,3.231681,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1442424,2.387853,2.585345,0,13.85696
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.097569,83.11367,53.64376,2.250777,2.250777,0,0,0,2.250777,137.6222,0.7283301,0,3.097569,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1442424,2.475855,2.478056,0,13.72284
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.79732,82.34306,55.88987,2.901835,2.901835,0,0,0,2.901835,96.39832,0,0,2.79732,3.054563,2.901835,0,0,0,10.62527,0,0.257243,-0.257243,13.72887,98.06316,0.1442424,3.192019,2.237856,0,13.4226
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.349416,78.65083,57.0582,1.130889,1.130889,0,0,0,1.130889,207.7495,0.8731814,0,2.349416,1.190409,1.130889,0,0,0.2858256,10.36803,0.2858256,0,0.2858256,14.00003,100,0.144228,1.243978,1.879533,0,12.71745
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.739418,72.52571,57.25745,0.5666663,0.5666663,0,0,0,0.5666663,306.9563,1.142927,0,1.739418,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.144228,0.6233329,1.391534,0,12.36469
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9552401,65.48936,57.5201,0.8952435,0.8952435,0,0,0,0.8952435,106.7017,0.01287856,0,0.9552401,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.144228,0.9847678,0.764192,0,11.58051
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03588598,56.72409,56.44233,1.435026,1.435026,0,0,0,1.435026,2.50072,0,4.440892E-16,0.03588598,1.510554,1.435026,0,0,0,10.62527,0,1.474668,-1.474668,12.44559,88.8969,0.144228,1.578529,0.02870878,0,10.66116
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,54.40454,54.40454,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0.4926732,0.4680396,0,0,1.63852,9.150606,0,0.4926732,-0.4926732,11.92627,85.18746,0.144228,0.5148436,0,0,9.150606
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,52.26712,52.26712,1.632543,1.632543,0,0,0,1.632543,0,0,2.220446E-16,0,1.718466,1.632543,0,0,2.185935,8.657933,0,1.718466,-1.718466,10.11485,72.24876,0.144228,1.795797,0,0,8.657933
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,50.20216,50.20216,0.1771685,0.1771685,0,0,0,0.1771685,0,0,0,0,0.1864931,0.1771685,0,0,4.095341,6.939467,0,0.1864931,-0.1864931,9.918265,70.84461,0.144228,0.1948853,0,0,6.939467
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,48.39985,48.39985,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.302556,6.752974,0,0,0,9.918265,70.84461,0.144228,0,0,0,6.752974
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,46.66093,46.66093,0.1264968,0.1264968,0,0,0,0.1264968,0,0,0,0,0.1331545,0.1264968,0,0,4.302556,6.752974,0,0.1331545,-0.1331545,9.777908,69.84206,0.144228,0.1391464,0,0,6.752974
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,45.61939,45.61939,0.3126498,0.3126498,0,0,0,0.3126498,0,0,5.551115E-17,0,0.329105,0.3126498,0,0,4.450505,6.61982,0,0.329105,-0.329105,9.431001,67.36416,0.144228,0.3439147,0,0,6.61982
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,44.7771,44.7771,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.816177,6.290714,0,0,0,9.431001,67.36416,0.144228,0,0,0,6.290714
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,43.83519,43.83519,0.6048236,0.6048236,0,0,0,0.6048236,0,0,1.110223E-16,0,0.6366565,0.6048236,0,0,4.816177,6.290714,0,0.6366565,-0.6366565,8.759906,62.57063,0.144228,0.665306,0,0,6.290714
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,43.12875,43.12875,0.4604646,0.4604646,0,0,0,0.4604646,0,0,0,0,0.4846996,0.4604646,0,0,5.523573,5.654058,0,0.4846996,-0.4846996,8.248988,58.92122,0.144228,0.506511,0,0,5.654058
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,42.56723,42.56723,0.8054939,0.8054939,0,0,0,0.8054939,0,0,1.110223E-16,0,0.8478883,0.8054939,0,0,6.062129,5.169358,0,0.8478883,-0.8478883,7.355235,52.53729,0.144228,0.8860433,0,0,5.169358
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,41.95136,41.95136,0.3024406,0.3024406,0,0,0,0.3024406,0,0,5.551115E-17,0,0.3183585,0.3024406,0,0,7.004227,4.32147,0,0.3183585,-0.3183585,7.019656,50.1403,0.144228,0.3326846,0,0,4.32147
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01339119,41.5666,41.47135,0.5801117,0.5801117,0,0,0,0.5801117,2.308382,0,0,0.01339119,0.6106439,0.5801117,0,0,7.357958,4.003112,0,0.5972527,-0.5972527,6.390096,45.64345,0.144228,0.6381229,0.01071296,0,4.016503
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.026478,48.83938,41.19059,0.5589125,0.5589125,0,0,0,0.5589125,183.6564,0,0,1.026478,0.5883289,0.5589125,0,0,8.021572,3.405859,0.4381494,0,0.4381494,6.805761,48.61248,0.144206,0.6148037,0.8211826,0,4.432337
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.907168,55.72953,40.85548,0,0,0,0,0,0,0,0,0,1.907168,0,0,0,0,7.583423,3.800193,1.907168,0,1.907168,8.615059,61.53601,0.1441104,0,1.525734,0,5.707361
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.577924,63.31194,42.1325,1.835276,1.835276,0,0,0,1.835276,140.4652,0,0,2.577924,1.931869,1.835276,0,0,5.676255,5.516644,0.6460542,0,0.6460542,9.227961,65.91387,0.144078,2.018803,2.062339,0,8.094568
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.998232,71.54996,45.42014,1.460643,1.460643,0,0,0,1.460643,205.268,0,0,2.998232,1.537519,1.460643,0,0,5.030201,6.098093,1.460713,0,1.460713,10.61371,75.8121,0.1440049,1.606707,2.398586,0,9.096325
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.204093,78.0707,48.75306,0,0,0,0,0,0,0,0,0,3.204093,0,0,0,0,3.569488,7.412735,3.204093,0,3.204093,13.65338,97.52397,0.1438446,0,2.563274,0,10.61683
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.230802,82.0056,51.53352,1.302317,1.302317,0,0,0,1.302317,248.0811,1.494547,0,3.230802,1.37086,1.302317,0,0,0.365395,10.29642,0.365395,0,0.365395,14.00003,100,0.1438264,1.432549,2.584642,0,13.52722
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.095739,83.29137,53.79773,0.6613668,0.6613668,0,0,0,0.6613668,468.0821,2.399564,0,3.095739,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1438264,0.7275034,2.476591,0,13.72101
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.793904,82.55352,56.08912,0,0,0,0,0,0,0,2.793904,0,2.793904,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438264,0,2.235123,0,13.41918
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.345692,78.84844,57.25745,0,0,0,0,0,0,0,2.345692,0,2.345692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438264,0,1.876553,0,12.97097
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.735474,72.7214,57.46576,1.338224,1.338224,0,0,0,1.338224,129.6849,0.3268172,0,1.735474,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1438264,1.472046,1.388379,0,12.36075
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9517491,65.62165,57.67406,1.246187,1.246187,0,0,0,1.246187,76.37288,0,0,0.9517491,1.311776,1.246187,0,0,0,10.62527,0,0.360027,-0.360027,13.62053,97.28928,0.1438264,1.370806,0.7613993,0,11.57702
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02860486,56.87546,56.65064,0,0,0,0,0,0,0,0,0,0.02860486,0,0,0,0,0.40003,10.26525,0.02860486,0,0.02860486,13.64766,97.48312,0.143825,0,0.02288389,0,10.29385
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,54.55851,54.55851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3714252,10.29099,0,0,0,13.64766,97.48312,0.143825,0,0,0,10.29099
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,52.42109,52.42109,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3714252,10.29099,0,0,0,13.64766,97.48312,0.143825,0,0,0,10.29099
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,50.31084,50.31084,2.722634,2.722634,0,0,0,2.722634,0,0,4.440892E-16,0,2.86593,2.722634,0,0,0.3714252,10.29099,0,2.86593,-2.86593,10.62671,75.9049,0.143825,2.994897,0,0,10.29099
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,48.49947,48.49947,0.5749773,0.5749773,0,0,0,0.5749773,0,0,1.110223E-16,0,0.6052392,0.5749773,0,0,3.555792,7.425061,0,0.6052392,-0.6052392,9.988729,71.34792,0.143825,0.632475,0,0,7.425061
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,46.74244,46.74244,0.2063414,0.2063414,0,0,0,0.2063414,0,0,2.775558E-17,0,0.2172014,0.2063414,0,0,4.228281,6.819822,0,0.2172014,-0.2172014,9.759779,69.71256,0.143825,0.2269755,0,0,6.819822
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,45.7009,45.7009,0.0867214,0.0867214,0,0,0,0.0867214,0,0,1.387779E-17,0,0.09128568,0.0867214,0,0,4.469615,6.602621,0,0.09128568,-0.09128568,9.663555,69.02525,0.143825,0.09539354,0,0,6.602621
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.571044,6.511335,0,0,0,9.663555,69.02525,0.143825,0,0,0,6.511335
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,43.88953,43.88953,0.4998199,0.4998199,0,0,0,0.4998199,0,0,5.551115E-17,0,0.5261262,0.4998199,0,0,4.571044,6.511335,0,0.5261262,-0.5261262,9.10897,65.06393,0.143825,0.5498019,0,0,6.511335
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,43.17404,43.17404,0.1925295,0.1925295,0,0,0,0.1925295,0,0,0,0,0.2026627,0.1925295,0,0,5.155629,5.985209,0,0.2026627,-0.2026627,8.895344,63.53804,0.143825,0.2117825,0,0,5.985209
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,42.56723,42.56723,0.1496301,0.1496301,0,0,0,0.1496301,0,0,2.775558E-17,0,0.1575053,0.1496301,0,0,5.380809,5.782546,0,0.1575053,-0.1575053,8.729319,62.35215,0.143825,0.1645931,0,0,5.782546
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,41.95136,41.95136,0.268106,0.268106,0,0,0,0.268106,0,0,5.551115E-17,0,0.2822168,0.268106,0,0,5.555815,5.625041,0,0.2822168,-0.2822168,8.431836,60.22728,0.143825,0.2949166,0,0,5.625041
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01967076,41.61131,41.47135,0.4035779,0.4035779,0,0,0,0.4035779,4.874092,0,5.551115E-17,0.01967076,0.4248188,0.4035779,0,0,5.86939,5.342824,0,0.405148,-0.405148,8.004773,57.17683,0.143825,0.4439356,0.0157366,0,5.362494
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.112859,49.51989,41.19059,0.4299402,0.4299402,0,0,0,0.4299402,258.8404,0,0,1.112859,0.4525686,0.4299402,0,0,6.319554,4.937675,0.6602902,0,0.6602902,8.631179,61.65115,0.143792,0.4729342,0.890287,0,6.050534
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.2673,58.89494,40.82831,2.482377,2.482377,0,0,0,2.482377,91.33584,4.440892E-16,0,2.2673,2.613028,2.482377,0,0,5.659264,5.531937,0,0.3457285,-0.3457285,8.266749,59.04809,0.143792,2.730615,1.81384,0,7.799237
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.444619,62.07068,42.15967,2.230193,2.230193,0,0,0,2.230193,109.6147,0,0,2.444619,2.347572,2.230193,0,0,6.043406,5.186208,0.09704709,0,0.09704709,8.358816,59.70571,0.1437872,2.453213,1.955695,0,7.630827
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.526241,77.69238,45.51976,1.909671,1.909671,0,0,0,1.909671,184.6518,0,0,3.526241,2.01018,1.909671,0,0,5.94636,5.273551,1.516061,0,1.516061,9.797078,69.97899,0.1437116,2.100638,2.820993,0,8.799792
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.203752,78.29996,48.9342,0,0,0,0,0,0,0,0,0,3.203752,0,0,0,0,4.430298,6.638006,3.203752,0,3.203752,12.83642,91.68856,0.143552,0,2.563002,0,9.841758
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.229364,82.21359,51.7056,0.7903513,0.7903513,0,0,0,0.7903513,408.5985,1.170869,0,3.229364,0.8319487,0.7903513,0,0,1.226546,9.521382,1.226546,0,1.226546,14.00003,100,0.1434911,0.8693864,2.583491,0,12.75075
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.09257,83.52329,54.00604,1.245185,1.245185,0,0,0,1.245185,248.3622,1.781848,0,3.09257,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1434911,1.369704,2.474056,0,13.71784
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.790204,82.77205,56.29742,0.8798224,0.8798224,0,0,0,0.8798224,317.1327,1.864075,0,2.790204,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1434911,0.9678047,2.232163,0,13.41548
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.678836,82.91148,57.46576,0.08131874,0.08131874,0,0,0,0.08131874,3294.242,2.593237,0,2.678836,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1434911,0.08945061,2.143069,0,13.30411
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.731489,72.91663,57.67406,1.259296,1.259296,0,0,0,1.259296,137.4966,0.4059141,0,1.731489,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1434911,1.385225,1.385191,0,12.35676
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9476595,65.85416,57.92766,1.233197,1.233197,0,0,0,1.233197,76.84576,0,0,0.9476595,1.298102,1.233197,0,0,0,10.62527,0,0.3504425,-0.3504425,13.63063,97.36144,0.1434911,1.356517,0.7581276,0,11.57293
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02297718,57.03067,56.84989,0,0,0,0,0,0,0,0,0,0.02297718,0,0,0,0,0.3893805,10.27483,0.02297718,0,0.02297718,13.65243,97.51714,0.1434899,0,0.01838175,0,10.29781
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,54.76682,54.76682,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,3.148185,2.990776,0,0,0.3664033,10.29551,0,3.148185,-3.148185,10.33395,73.81377,0.1434899,3.289853,0,0,10.29551
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,52.62939,52.62939,4.268248,4.268248,5,0,1.53,4.268248,0,0,0,0,0,0,0.7317522,0.6951646,3.864387,7.147326,0.6951646,0,0.6951646,10.99344,78.52441,0.1435322,4.695073,0,5,7.147326
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,50.46481,50.46481,1.544357,1.544357,4.88038,0,1.497344,1.544357,0,0,0,0,0,0,3.336023,3.169222,3.169222,7.772974,3.169222,0,3.169222,14.00003,100,0.1437249,1.698793,0,5,7.772974
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,48.59909,48.59909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437249,0,0,0,10.62527
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,46.84206,46.84206,0.3806752,0.3806752,0,0,0,0.3806752,0,0,5.551115E-17,0,0.4007107,0.3806752,0,0,0,10.62527,0,0.4007107,-0.4007107,13.57764,96.98296,0.1437249,0.4187427,0,0,10.62527
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,45.77336,45.77336,0.4544012,0.4544012,0,0,0,0.4544012,0,0,5.551115E-17,0,0.4783171,0.4544012,0,0,0.4452341,10.22456,0,0.4783171,-0.4783171,13.07345,93.38161,0.1437249,0.4998413,0,0,10.22456
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,44.88578,44.88578,0.07128224,0.07128224,0,0,0,0.07128224,0,0,0,0,0.07503393,0.07128224,0,0,0.9766976,9.746246,0,0.07503393,-0.07503393,12.99436,92.81667,0.1437249,0.07841046,0,0,9.746246
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,43.94387,43.94387,0.07585921,0.07585921,0,0,0,0.07585921,0,0,0,0,0.07985181,0.07585921,0,0,1.060069,9.671212,0,0.07985181,-0.07985181,12.91019,92.21544,0.1437249,0.08344514,0,0,9.671212
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,43.20121,43.20121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1437249,0,0,0,9.591361
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,42.61251,42.61251,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.148793,9.591361,0,0,0,12.91019,92.21544,0.1437249,0,0,0,9.591361
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,41.97853,41.97853,0.1755991,0.1755991,0,0,0,0.1755991,0,0,2.775558E-17,0,0.1848411,0.1755991,0,0,1.148793,9.591361,0,0.1848411,-0.1848411,12.71535,90.82373,0.1437249,0.193159,0,0,9.591361
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.0229815,41.63488,41.47135,0.1160645,0.1160645,0,0,0,0.1160645,19.80063,0,1.387779E-17,0.0229815,0.1221732,0.1160645,0,0,1.354172,9.40652,0,0.09919167,-0.09919167,12.61079,90.0769,0.1437249,0.127671,0.0183852,0,9.429502
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.043862,48.94721,41.16341,0.6934305,0.6934305,0,0,0,0.6934305,150.5359,0,0,1.043862,0.7299269,0.6934305,0,0,1.464385,9.307328,0.3139353,0,0.3139353,12.90862,92.20422,0.1437093,0.7627736,0.8350897,0,10.35119
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.922898,55.81561,40.8102,1.5108,1.5108,0,0,0,1.5108,127.2768,0,0,1.922898,1.590316,1.5108,0,0,1.150449,9.589869,0.3325824,0,0.3325824,13.22413,94.45789,0.1436928,1.66188,1.538319,0,11.51277
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.590133,63.46177,42.15967,0,0,0,0,0,0,0,1.772266,0,2.590133,0,0,0,0,0.817867,9.889194,0.817867,0,0.817867,14.00003,100,0.1436521,0,2.072106,0,12.47933
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.004653,71.83228,45.59222,1.210123,1.210123,0,0,0,1.210123,248.2932,1.73084,0,3.004653,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,1.331135,2.403723,0,13.62993
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.20508,78.44408,49.03382,1.097201,1.097201,0,0,0,1.097201,292.1143,2.050132,0,3.20508,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,1.206921,2.564064,0,13.83035
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.228836,82.37355,51.83239,1.849246,1.849246,0,0,0,1.849246,174.6028,1.282261,0,3.228836,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,2.034171,2.583069,0,13.85411
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.091714,83.64246,54.10566,2.629184,2.629184,0,0,0,2.629184,117.5921,0.3241518,0,3.091714,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,2.892103,2.473371,0,13.71699
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.787678,82.92465,56.44233,2.175896,2.175896,0,0,0,2.175896,128.1163,0.4972603,0,2.787678,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,2.393486,2.230142,0,13.41295
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.338614,79.20431,57.61972,0.1932714,0.1932714,0,0,0,0.1932714,1210.016,2.13517,0,2.338614,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,0.2125986,1.870891,0,12.96389
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.727572,73.10227,57.87332,0.9174758,0.9174758,0,0,0,0.9174758,188.2962,0.7618077,0,1.727572,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1436521,1.009223,1.382057,0,12.35285
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9441736,65.98638,58.08162,1.228101,1.228101,0,0,0,1.228101,76.88078,0,0,0.9441736,1.292738,1.228101,0,0,0,10.62527,0,0.3485642,-0.3485642,13.63261,97.37559,0.1436521,1.350911,0.7553389,0,11.56945
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01832327,57.14814,57.00386,0.8915779,0.8915779,0,0,0,0.8915779,2.05515,0,0,0.01832327,0.9385031,0.8915779,0,0,0.3872936,10.27671,0,0.9201798,-0.9201798,12.66265,90.44735,0.1436521,0.9807357,0.01465861,0,10.29503
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,54.92078,54.92078,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,1.972038,1.873436,0,0,1.409716,9.35653,0,1.972038,-1.972038,10.58394,75.59945,0.1436521,2.06078,0,0,9.35653
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,52.77431,52.77431,3.004878,3.004878,0,0,0,3.004878,0,0,4.440892E-16,0,3.163029,3.004878,0,0,3.600869,7.384492,0,3.163029,-3.163029,7.249818,51.78431,0.1436521,3.305366,0,0,7.384492
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,50.56443,50.56443,2.017847,2.017847,0,0,0,2.017847,0,0,0,0,2.12405,2.017847,0,0,7.115346,4.221463,0,2.12405,-2.12405,5.010873,35.79188,0.1436521,2.219632,0,0,4.221463
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,48.69872,48.69872,1.454268,1.454268,0,0,0,1.454268,0,0,2.220446E-16,0,1.530808,1.454268,0,0,9.475402,2.097413,0,1.530808,-1.530808,3.39726,24.26609,0.1436521,1.599694,0,0,2.097413
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,46.8964,46.8964,0.8083008,0.8083008,4.313564,0,1.342603,0.8083008,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.1763,0.566605,3.33,0,3.33,6.556375,46.83116,0.1438078,0.8891309,0,5,0.566605
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,45.80053,45.80053,0.3229902,0.3229902,3.828253,0,1.210113,0.3229902,0,0,0,0,0,0,3.505263,3.33,7.846299,3.563605,3.33,0,3.33,9.71549,69.39622,0.1439124,0.3552892,0,5,3.563605
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,44.88578,44.88578,0.3369816,0.3369816,3.842245,0,1.213933,0.3369816,0,0,0,0,0,0,3.505263,3.33,4.516299,6.560605,3.33,0,3.33,12.87461,91.96129,0.1440182,0.3706798,0,5,6.560605
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,43.94387,43.94387,0.05376386,0.05376386,0,0,0,0.05376386,0,0,6.938894E-18,0,0.05659353,0.05376386,0,0,1.186299,9.557605,0,0.05659353,-0.05659353,12.81495,91.53518,0.1440182,0.05914024,0,0,9.557605
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,43.17404,43.17404,0.1867925,0.1867925,0,0,0,0.1867925,0,0,0,0,0.1966236,0.1867925,0,0,1.249181,9.501012,0,0.1966236,-0.1966236,12.60769,90.05476,0.1440182,0.2054717,0,0,9.501012
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,42.58534,42.58534,0.1719222,0.1719222,0,0,0,0.1719222,0,0,2.775558E-17,0,0.1809707,0.1719222,0,0,1.467651,9.304388,0,0.1809707,-0.1809707,12.41693,88.69219,0.1440182,0.1891144,0,0,9.304388
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,41.95136,41.95136,0.369929,0.369929,0,0,0,0.369929,0,0,5.551115E-17,0,0.389399,0.369929,0,0,1.66873,9.123417,0,0.389399,-0.389399,12.00647,85.76032,0.1440182,0.406922,0,0,9.123417
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02642729,41.60503,41.41701,0.4876415,0.4876415,0,0,0,0.4876415,5.419409,0,0,0.02642729,0.5133069,0.4876415,0,0,2.101396,8.734018,0,0.4868796,-0.4868796,11.49325,82.0945,0.1440182,0.5364057,0.02114183,0,8.760446
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.045454,48.90246,41.10907,0.1615886,0.1615886,0,0,0,0.1615886,646.9847,0,0,1.045454,0.1700933,0.1615886,0,0,2.642373,8.247138,0.8753603,0,0.8753603,12.32369,88.0262,0.1439748,0.1777475,0.8363628,0,9.292592
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.252565,58.67854,40.75586,0.0942554,0.0942554,0,0,0,0.0942554,2389.853,0.3863365,0,2.252565,0.09921622,0.0942554,0,0,1.767013,9.034963,1.767013,0,1.767013,14.00003,100,0.1438872,0.1036809,1.802052,0,11.28753
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.235197,70.01304,42.1325,0,0,0,0,0,0,0,3.235197,0,3.235197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,0,2.588158,0,13.86047
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.008255,71.93859,45.64656,2.036765,2.036765,0,0,0,2.036765,147.6977,0.8642918,0,3.008255,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,2.240441,2.406604,0,13.63353
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.205036,78.64216,49.18779,1.028611,1.028611,0,0,0,1.028611,311.5888,2.122288,0,3.205036,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,1.131472,2.564029,0,13.83031
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.22691,82.58761,52.01353,0,0,0,0,0,0,0,3.22691,0,3.22691,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,0,2.581528,0,13.85218
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.710017,92.33515,54.30492,1.746822,1.746822,0,0,0,1.746822,212.3867,1.871258,0,3.710017,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,1.921504,2.968014,0,14.33529
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.783785,83.1409,56.65064,1.579455,1.579455,0,0,0,1.579455,176.2497,1.121201,0,2.783785,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,1.7374,2.227028,0,13.40906
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.334677,79.39951,57.81898,0.5506873,0.5506873,0,0,0,0.5506873,423.9569,1.755006,0,2.334677,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,0.605756,1.867742,0,12.95995
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.724145,73.24171,58.02728,0,0,0,0,0,0,0,1.724145,0,1.724145,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,0,1.379316,0,12.34942
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9404293,66.16425,58.28088,0,0,0,0,0,0,0,0.9404293,0,0.9404293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438872,0,0.7523435,0,11.5657
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01934032,57.31028,57.15783,1.802269,1.802269,0,0,0,1.802269,1.07311,0,0,0.01934032,1.897125,1.802269,0,0,0,10.62527,0,1.877785,-1.877785,12.02067,85.86175,0.1438872,1.982496,0.01547226,0,10.64461
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,55.07475,55.07475,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,1.552702,1.475067,2.086427,8.747489,1.475067,0,1.475067,13.42004,95.85724,0.1439762,3.792028,0,5,8.747489
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,52.92827,52.92827,0.4838639,0.4838639,0,0,0,0.4838639,0,0,5.551115E-17,0,0.5093304,0.4838639,0,0,0.6113605,10.07505,0,0.5093304,-0.5093304,12.88316,92.02238,0.1439762,0.5322503,0,0,10.07505
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,50.69123,50.69123,0.0292902,0.0292902,0,0,0,0.0292902,0,0,3.469447E-18,0,0.03083179,0.0292902,0,0,1.177283,9.56572,0,0.03083179,-0.03083179,12.85066,91.79025,0.1439762,0.03221922,0,0,9.56572
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,48.8074,48.8074,0.5519307,0.5519307,0,0,0,0.5519307,0,0,1.110223E-16,0,0.5809796,0.5519307,0,0,1.211541,9.534887,0,0.5809796,-0.5809796,12.23825,87.41592,0.1439762,0.6071237,0,0,9.534887
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,46.96886,46.96886,0.5483034,0.5483034,0,0,0,0.5483034,0,0,0,0,0.5771615,0.5483034,0,0,1.857074,8.953908,0,0.5771615,-0.5771615,11.62987,83.07034,0.1439762,0.6031338,0,0,8.953908
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,45.85487,45.85487,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498364,8.376746,0,0,0,11.62987,83.07034,0.1439762,0,0,0,8.376746
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,44.93107,44.93107,0.2223659,0.2223659,0,0,0,0.2223659,0,0,2.775558E-17,0,0.2340694,0.2223659,0,0,2.498364,8.376746,0,0.2340694,-0.2340694,11.38314,81.30798,0.1439762,0.2446025,0,0,8.376746
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,43.96199,43.96199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.758441,8.142677,0,0,0,11.38314,81.30798,0.1439762,0,0,0,8.142677
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,43.17404,43.17404,0.7300496,0.7300496,0,0,0,0.7300496,0,0,1.110223E-16,0,0.7684732,0.7300496,0,0,2.758441,8.142677,0,0.7684732,-0.7684732,10.5731,75.52199,0.1439762,0.8030545,0,0,8.142677
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,42.56723,42.56723,0.1077669,0.1077669,0,0,0,0.1077669,0,0,1.387779E-17,0,0.1134388,0.1077669,0,0,3.6123,7.374204,0,0.1134388,-0.1134388,10.45352,74.66788,0.1439762,0.1185436,0,0,7.374204
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,41.90608,41.90608,0.4683324,0.4683324,0,0,0,0.4683324,0,0,5.551115E-17,0,0.4929815,0.4683324,0,0,3.738343,7.260765,0,0.4929815,-0.4929815,9.933876,70.95612,0.1439762,0.5151656,0,0,7.260765
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03662368,41.63233,41.37172,0.4525748,0.4525748,0,0,0,0.4525748,8.092292,0,1.110223E-16,0.03662368,0.4763945,0.4525748,0,0,4.286101,6.767784,0,0.4397708,-0.4397708,9.470317,67.64498,0.1439762,0.4978323,0.02929894,0,6.804407
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.06134,48.95093,41.03662,0.5352384,0.5352384,0,0,0,0.5352384,198.2929,0,0,1.06134,0.5634089,0.5352384,0,0,4.774735,6.328013,0.497931,0,0.497931,9.942696,71.01911,0.1439516,0.5887623,0.8490719,0,7.389353
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.93897,55.81408,40.6834,2.242,2.242,0,0,0,2.242,86.48394,0,0,1.93897,2.36,2.242,0,0,4.276804,6.776151,0,0.42103,-0.42103,9.498891,67.84908,0.1439516,2.4662,1.551176,0,8.71512
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.602579,63.55023,42.1325,1.576304,1.576304,0,0,0,1.576304,165.1064,0,0,2.602579,1.659267,1.576304,0,0,4.744615,6.355121,0.9433119,0,0.9433119,10.3938,74.24125,0.1439049,1.733934,2.082063,0,8.9577
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.011327,72.06172,45.71902,2.214954,2.214954,0,0,0,2.214954,135.9544,0,0,3.011327,2.331531,2.214954,0,0,3.801303,7.204102,0.6797965,0,0.6797965,11.03871,78.84775,0.1438713,2.43645,2.409062,0,10.21543
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.204837,78.83854,49.34176,1.778033,1.778033,0,0,0,1.778033,180.2462,0,0,3.204837,1.871613,1.778033,0,0,3.121507,7.815918,1.333223,0,1.333223,12.30351,87.88206,0.1438054,1.955836,2.563869,0,11.02075
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.225266,82.78149,52.17655,2.36252,2.36252,0,0,0,2.36252,136.5181,0,0,3.225266,2.486863,2.36252,0,0,1.788284,9.015819,0.738403,0,0.738403,13.00402,92.8857,0.1437689,2.598771,2.580213,0,12.24108
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.084982,84.08994,54.51322,1.974808,1.974808,0,0,0,1.974808,156.2168,0,0,3.084982,2.078746,1.974808,0,0,1.049881,9.680382,1.006237,0,1.006237,13.95862,99.70425,0.1437192,2.172289,2.467986,0,12.76536
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.779982,83.3468,56.84989,0.6138223,0.6138223,0,0,0,0.6138223,452.8968,2.090209,0,2.779982,0.6461288,0.6138223,0,0,0.04364384,10.58599,0.04364384,0,0.04364384,14.00003,100,0.143717,0.6752046,2.223985,0,13.36598
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.33053,79.60322,58.02728,1.955322,1.955322,0,0,0,1.955322,119.1891,0.2722969,0,2.33053,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.143717,2.150854,1.864424,0,12.9558
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.72017,73.4267,58.22654,0.526224,0.526224,0,0,0,0.526224,326.8894,1.16625,0,1.72017,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.143717,0.5788464,1.376136,0,12.34544
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9367044,66.34222,58.48013,1.523414,1.523414,0,0,0,1.523414,61.4872,0,0,0.9367044,1.603593,1.523414,0,0,0,10.62527,0,0.6668889,-0.6668889,13.29707,94.97885,0.143717,1.675755,0.7493635,0,11.56198
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02114263,57.53305,57.36613,2.175455,2.175455,0,0,0,2.175455,0.9718717,0,0,0.02114263,2.289952,2.175455,0,0,0.7409876,9.958385,0,2.26881,-2.26881,10.90553,77.89648,0.143717,2.393,0.0169141,0,9.979528
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,55.21966,55.21966,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0.01056987,0.01004138,0,0,3.261887,7.689576,0,0.01056987,-0.01056987,10.89439,77.8169,0.143717,5.511045,0,5,7.689576
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,53.03695,53.03695,1.216623,1.216623,4.66255,0,1.437876,1.216623,0,0,0,0,0,0,3.445928,3.273632,3.273632,7.679006,3.273632,0,3.273632,14.00003,100,0.1439107,1.338285,0,5,7.679006
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,50.81802,50.81802,0.3066831,0.3066831,0,0,0,0.3066831,0,0,5.551115E-17,0,0.3228243,0.3066831,0,0,0,10.62527,0,0.3228243,-0.3228243,13.65974,97.56939,0.1439107,0.3373514,0,0,10.62527
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,48.90703,48.90703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3586937,10.30245,0,0,0,13.65974,97.56939,0.1439107,0,0,0,10.30245
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,47.05037,47.05037,0.08611958,0.08611958,0,0,0,0.08611958,0,0,1.387779E-17,0,0.09065219,0.08611958,0,0,0.3586937,10.30245,0,0.09065219,-0.09065219,13.56419,96.88685,0.1439107,0.09473154,0,0,10.30245
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,45.92732,45.92732,0.5817439,0.5817439,0,0,0,0.5817439,0,0,1.110223E-16,0,0.612362,0.5817439,0,0,0.4594183,10.2118,0,0.612362,-0.612362,12.9187,92.27624,0.1439107,0.6399183,0,0,10.2118
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,44.98541,44.98541,0.0181983,0.0181983,0,0,0,0.0181983,0,0,3.469447E-18,0,0.01915611,0.0181983,0,0,1.139821,9.599436,0,0.01915611,-0.01915611,12.89851,92.13201,0.1439107,0.02001813,0,0,9.599436
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,43.98915,43.98915,0.2805036,0.2805036,0,0,0,0.2805036,0,0,5.551115E-17,0,0.2952669,0.2805036,0,0,1.161105,9.580279,0,0.2952669,-0.2952669,12.58727,89.90888,0.1439107,0.308554,0,0,9.580279
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,43.20121,43.20121,0.2663279,0.2663279,0,0,0,0.2663279,0,0,5.551115E-17,0,0.2803452,0.2663279,0,0,1.489179,9.285012,0,0.2803452,-0.2803452,12.29176,87.7981,0.1439107,0.2929608,0,0,9.285012
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,42.56723,42.56723,0.1803635,0.1803635,0,0,0,0.1803635,0,0,0,0,0.1898563,0.1803635,0,0,1.800674,9.004667,0,0.1898563,-0.1898563,12.09163,86.36863,0.1439107,0.1983998,0,0,9.004667
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,41.90608,41.90608,0.08319335,0.08319335,0,0,0,0.08319335,0,0,1.387779E-17,0,0.08757194,0.08319335,0,0,2.011626,8.814811,0,0.08757194,-0.08757194,11.99932,85.70928,0.1439107,0.09151268,0,0,8.814811
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04623007,41.67361,41.34455,0.1107091,0.1107091,0,0,0,0.1107091,41.75816,0,0,0.04623007,0.1165359,0.1107091,0,0,2.108928,8.72724,0,0.07030578,-0.07030578,11.92521,85.17993,0.1439107,0.12178,0.03698406,0,8.773469
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.233716,50.28992,41.00945,0.1047602,0.1047602,0,0,0,0.1047602,1177.656,0,0,1.233716,0.1102739,0.1047602,0,0,2.187045,8.656934,1.123442,0,1.123442,12.991,92.79271,0.1438553,0.1152363,0.9869725,0,9.890649
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.946664,55.82043,40.62906,1.770062,1.770062,0,0,0,1.770062,109.9772,0,0,1.946664,1.863223,1.770062,0,0,1.063604,9.668031,0.08344141,0,0.08344141,13.07016,93.35813,0.1438512,1.947068,1.557331,0,11.6147
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.608326,63.60592,42.1325,0.9920258,0.9920258,0,0,0,0.9920258,262.9293,0.5839267,0,2.608326,1.044238,0.9920258,0,0,0.9801622,9.743128,0.9801622,0,0.9801622,14.00003,100,0.1438029,1.091228,2.086661,0,12.35145
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.014049,72.19239,45.80053,0.8669164,0.8669164,0,0,0,0.8669164,347.6747,2.101506,0,3.014049,0.9125435,0.8669164,0,0,0,10.62527,0,0,0,14.00003,100,0.1438029,0.953608,2.411239,0,13.63932
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.20448,79.0332,49.49572,0.3497626,0.3497626,0,0,0,0.3497626,916.1873,2.836309,0,3.20448,0.3681711,0.3497626,0,0,0,10.62527,0,0,0,14.00003,100,0.1438029,0.3847388,2.563584,0,13.82975
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.222853,83.00163,52.36675,1.189785,1.189785,0,0,0,1.189785,270.8768,1.970447,0,3.222853,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1438029,1.308764,2.578282,0,13.84813
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.08256,84.26057,54.66719,0.4110599,0.4110599,0,0,0,0.4110599,749.9055,2.649866,0,3.08256,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1438029,0.4521658,2.466048,0,13.70783
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.776998,83.50538,57.00386,1.857162,1.857162,0,0,0,1.857162,149.5292,0.822091,0,2.776998,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1438029,2.042878,2.221598,0,13.40227
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.327211,79.75094,58.18125,2.853603,2.853603,0,0,0,2.853603,81.55342,0,4.440892E-16,2.327211,3.003793,2.853603,0,0,0,10.62527,0,0.6765817,-0.6765817,13.28685,94.90587,0.1438029,3.138964,1.861769,0,12.95249
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.716072,73.62061,58.43484,0.835913,0.835913,0,0,0,0.835913,205.2931,0.08440603,0,1.716072,0.8799084,0.835913,0,0,0.7517575,9.948692,0.7517575,0,0.7517575,14.00003,100,0.1437658,0.9195043,1.372858,0,11.66476
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9332734,66.47479,58.63409,0.9462724,0.9462724,0,0,0,0.9462724,98.6263,0,0,0.9332734,0.9960762,0.9462724,0,0,0,10.62527,0,0.06280278,-0.06280278,13.93383,99.52715,0.1437658,1.0409,0.7466187,0,11.55855
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02303006,57.70212,57.5201,0.9295934,0.9295934,0,0,0,0.9295934,2.477433,0,1.110223E-16,0.02303006,0.9785194,0.9295934,0,0,0.06978087,10.56247,0,0.9554893,-0.9554893,12.92665,92.33305,0.1437658,1.022553,0.01842405,0,10.5855
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,55.37363,55.37363,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.131436,9.606982,0,0,0,12.92665,92.33305,0.1437658,0,0,0,9.606982
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,53.18187,53.18187,0.6897248,0.6897248,0,0,0,0.6897248,0,0,0,0,0.7260261,0.6897248,0,0,1.131436,9.606982,0,0.7260261,-0.7260261,12.16136,86.86665,0.1437658,0.7586973,0,0,9.606982
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,50.91765,50.91765,3.745575,3.745575,5,0,1.53,3.745575,0,0,0,0,0,0,1.254424,1.191703,1.938131,8.880956,1.191703,0,1.191703,13.2919,94.94198,0.1438375,4.120133,0,5,8.880956
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,49.00665,49.00665,1.631762,1.631762,0,0,0,1.631762,0,0,2.220446E-16,0,1.717644,1.631762,0,0,0.7464281,9.953489,0,1.717644,-1.717644,11.48135,82.00947,0.1438375,1.794938,0,0,9.953489
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,47.12283,47.12283,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.654921,8.235845,0,0,0,11.48135,82.00947,0.1438375,0,0,0,8.235845
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,45.95449,45.95449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.654921,8.235845,0,0,0,11.48135,82.00947,0.1438375,0,0,0,8.235845
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,45.01258,45.01258,0.5788327,0.5788327,0,0,0,0.5788327,0,0,0,0,0.6092976,0.5788327,0,0,2.654921,8.235845,0,0.6092976,-0.6092976,10.83909,77.42194,0.1438375,0.636716,0,0,8.235845
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,43.98915,43.98915,0.1673078,0.1673078,0,0,0,0.1673078,0,0,2.775558E-17,0,0.1761135,0.1673078,0,0,3.331919,7.626547,0,0.1761135,-0.1761135,10.65345,76.09594,0.1438375,0.1840386,0,0,7.626547
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,43.20121,43.20121,0.2079239,0.2079239,0,0,0,0.2079239,0,0,2.775558E-17,0,0.2188672,0.2079239,0,0,3.5276,7.450434,0,0.2188672,-0.2188672,10.42275,74.44804,0.1438375,0.2287163,0,0,7.450434
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,42.56723,42.56723,0.4796475,0.4796475,0,0,0,0.4796475,0,0,1.110223E-16,0,0.5048921,0.4796475,0,0,3.770786,7.231567,0,0.5048921,-0.5048921,9.890543,70.6466,0.1438375,0.5276122,0,0,7.231567
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,41.85174,41.85174,0.05175076,0.05175076,0,0,0,0.05175076,0,0,6.938894E-18,0,0.05447448,0.05175076,0,0,4.331777,6.726675,0,0.05447448,-0.05447448,9.833122,70.23644,0.1438375,0.05692583,0,0,6.726675
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05800055,41.67588,41.26304,0.3697455,0.3697455,0,0,0,0.3697455,15.68662,0,5.551115E-17,0.05800055,0.3892058,0.3697455,0,0,4.392304,6.6722,0,0.3312052,-0.3312052,9.484001,67.74273,0.1438375,0.40672,0.04640044,0,6.730201
