Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.078102,48.97769,40.93699,0.778201,0.778201,0,0,0,0.778201,138.5377,0,0,1.078102,0.819159,0.778201,0,0,4.76031,6.340995,0.2589426,0,0.2589426,9.729655,69.4974,0.1438247,0.8560211,0.8624813,0,7.419096
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.954512,55.79784,40.54755,1.771804,1.771804,0,0,0,1.771804,110.3119,0,0,1.954512,1.865057,1.771804,0,0,4.501368,6.574043,0.08945422,0,0.08945422,9.814519,70.10357,0.1438203,1.948985,1.563609,0,8.528555
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.614796,63.60464,42.07816,0.9496276,0.9496276,0,0,0,0.9496276,275.3496,0,0,2.614796,0.999608,0.9496276,0,0,4.411913,6.654552,1.615188,0,1.615188,11.34682,81.04856,0.1437408,1.04459,2.091837,0,9.269348
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.01715,72.29355,45.85487,1.675165,1.675165,0,0,0,1.675165,180.1106,0,0,3.01715,1.763332,1.675165,0,0,2.796725,8.108221,1.253818,0,1.253818,12.5363,89.5448,0.1436791,1.842682,2.41372,0,11.12537
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.985328,89.50349,49.59535,0,0,0,0,0,0,0,2.44242,0,3.985328,0,0,0,0,1.542907,9.236657,1.542907,0,1.542907,14.00003,100,0.1436033,0,3.188262,0,13.22198
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.59499,88.05182,52.47543,0,0,0,0,0,0,0,3.59499,0,3.59499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1436033,0,2.875992,0,14.22026
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.785608,94.24358,54.8121,0.5316415,0.5316415,0,0,0,0.5316415,712.0603,3.225985,0,3.785608,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1436033,0.5848056,3.028486,0,14.41088
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.773929,83.66292,57.15783,3.081256,3.081256,1.25,0,0.50625,3.081256,90.02591,0.8462909,0,2.773929,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1436033,3.389382,2.219143,5,13.3992
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.3231,79.94412,58.3805,0.9816183,0.9816183,0,0,0,0.9816183,236.6602,1.289817,0,2.3231,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1436033,1.07978,1.85848,0,12.94837
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.712582,73.75929,58.58881,0.1975623,0.1975623,0,0,0,0.1975623,866.8564,1.504621,0,1.712582,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1436033,0.2173186,1.370065,0,12.33786
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9298729,66.60758,58.78806,1.662702,1.662702,0,0,0,1.662702,55.9254,0,0,0.9298729,1.750213,1.662702,0,0,0,10.62527,0,0.8203401,-0.8203401,13.13531,93.82348,0.1436033,1.828973,0.7438983,0,11.55515
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02299369,57.85599,57.67406,1.182335,1.182335,0,0,0,1.182335,1.944769,0,2.220446E-16,0.02299369,1.244563,1.182335,0,0,0.911489,9.804935,0,1.22157,-1.22157,11.84767,84.62601,0.1436033,1.300569,0.01839495,0,9.827928
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,55.48231,55.48231,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0.9744803,0.9257563,0,0,2.268789,8.583364,0,0.9744803,-0.9744803,10.82047,77.28894,0.1436033,1.018332,0,0,8.583364
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,53.29055,53.29055,1.814005,1.814005,0,0,0,1.814005,0,0,2.220446E-16,0,1.909478,1.814005,0,0,3.351545,7.608884,0,1.909478,-1.909478,8.807707,62.91206,0.1436033,1.995405,0,0,7.608884
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,50.99916,50.99916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.473187,5.699406,0,0,0,8.807707,62.91206,0.1436033,0,0,0,5.699406
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,49.06099,49.06099,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.473187,5.699406,0,0,0,8.807707,62.91206,0.1436033,0,0,0,5.699406
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,47.17717,47.17717,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.473187,5.699406,0,0,0,8.807707,62.91206,0.1436033,0,0,0,5.699406
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,45.98166,45.98166,0.4318507,0.4318507,0,0,0,0.4318507,0,0,0,0,0.4545797,0.4318507,0,0,5.473187,5.699406,0,0.4545797,-0.4545797,8.328538,59.48943,0.1436033,0.4750358,0,0,5.699406
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,45.01258,45.01258,0.3274133,0.3274133,0,0,0,0.3274133,0,0,0,0,0.3446455,0.3274133,0,0,5.978276,5.244826,0,0.3446455,-0.3446455,7.965249,56.89452,0.1436033,0.3601546,0,0,5.244826
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,44.01633,44.01633,0.2786898,0.2786898,0,0,0,0.2786898,0,0,0,0,0.2933577,0.2786898,0,0,6.361215,4.90018,0,0.2933577,-0.2933577,7.656023,54.68577,0.1436033,0.3065588,0,0,4.90018
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,43.20121,43.20121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.687168,4.606822,0,0,0,7.656023,54.68577,0.1436033,0,0,0,4.606822
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,42.56723,42.56723,0.4305341,0.4305341,0,0,0,0.4305341,0,0,5.551115E-17,0,0.4531938,0.4305341,0,0,6.687168,4.606822,0,0.4531938,-0.4531938,7.178315,51.27357,0.1436033,0.4735875,0,0,4.606822
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,41.85174,41.85174,0.7533674,0.7533674,0,0,0,0.7533674,0,0,1.110223E-16,0,0.7930183,0.7533674,0,0,7.190717,4.153629,0,0.7930183,-0.7930183,6.3424,45.30277,0.1436033,0.8287041,0,0,4.153629
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06480574,41.69721,41.23587,0,0,0,0,0,0,0,0,0,0.06480574,0,0,0,0,8.071849,3.360611,0.06480574,0,0.06480574,6.40388,45.74191,0.1436001,0,0.05184459,0,3.425416
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.343111,51.03561,40.88265,0.04929994,0.04929994,0,0,0,0.04929994,2724.367,0,0,1.343111,0.05189468,0.04929994,0,0,8.007043,3.418936,1.291217,0,1.291217,7.628836,54.49158,0.1435367,0.05422994,1.074489,0,4.762047
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.961765,55.81045,40.50227,0.6004705,0.6004705,0,0,0,0.6004705,326.7047,0,0,1.961765,0.6320742,0.6004705,0,0,6.715826,4.581031,1.329691,0,1.329691,8.890291,63.50196,0.1434715,0.6605176,1.569412,0,6.542796
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.620943,63.61091,42.03287,0,0,0,0,0,0,0,0,0,2.620943,0,0,0,0,5.386135,5.777752,2.620943,0,2.620943,11.37674,81.26224,0.1433432,0,2.096754,0,8.398696
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.020813,72.35593,45.87298,1.395499,1.395499,0,0,0,1.395499,216.4683,0,0,3.020813,1.468946,1.395499,0,0,2.765192,8.136601,1.551867,0,1.551867,12.84897,91.77815,0.1432673,1.535049,2.416651,0,11.15741
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.205749,79.30599,49.69498,0,0,0,0,0,0,0,1.992424,0,3.205749,0,0,0,0,1.213325,9.533281,1.213325,0,1.213325,14.00003,100,0.143208,0,2.564599,0,12.73903
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.220364,83.31639,52.62939,0.2974216,0.2974216,0,0,0,0.2974216,1082.76,2.907288,0,3.220364,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.143208,0.3271638,2.576291,0,13.84564
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.077586,84.58851,54.96607,0,0,0,0,0,0,0,3.077586,0,3.077586,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143208,0,2.462069,0,13.70286
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.769688,83.87499,57.36613,2.193077,2.193077,0,0,0,2.193077,126.2923,0.461186,0,2.769688,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.143208,2.412385,2.21575,0,13.39496
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.319676,80.09063,58.53447,0,0,0,0,0,0,0,2.319676,0,2.319676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143208,0,1.855741,0,12.94495
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.70908,73.89782,58.74277,1.214915,1.214915,0,0,0,1.214915,140.6749,0.4302225,0,1.70908,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.143208,1.336406,1.367264,0,12.33435
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9261887,66.79535,58.99636,1.297819,1.297819,0,0,0,1.297819,71.36501,2.220446E-16,0,0.9261887,1.366125,1.297819,0,0,0,10.62527,0,0.4399366,-0.4399366,13.53629,96.68762,0.143208,1.427601,0.740951,0,11.55146
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02704115,58.03319,57.81898,0.1859629,0.1859629,0,0,0,0.1859629,14.54115,0,0,0.02704115,0.1957505,0.1859629,0,0,0.4888185,10.18534,0,0.1687093,-0.1687093,13.35846,95.41737,0.143208,0.2045592,0.02163292,0,10.21238
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,55.63627,55.63627,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,2.388822,2.269381,0,0,0.6762733,10.01663,0,2.388822,-2.388822,10.84042,77.43141,0.143208,2.496319,0,0,10.01663
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,53.39017,53.39017,0.7035391,0.7035391,0,0,0,0.7035391,0,0,1.110223E-16,0,0.7405675,0.7035391,0,0,3.330519,7.627807,0,0.7405675,-0.7405675,10.05979,71.85552,0.143208,0.7738931,0,0,7.627807
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,51.12596,51.12596,0.4760312,0.4760312,0,0,0,0.4760312,0,0,5.551115E-17,0,0.5010855,0.4760312,0,0,4.153372,6.887239,0,0.5010855,-0.5010855,9.531603,68.08274,0.143208,0.5236343,0,0,6.887239
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.710134,6.386154,0,0,0,9.531603,68.08274,0.143208,0,0,0,6.386154
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,47.22245,47.22245,0.4410346,0.4410346,0,0,0,0.4410346,0,0,5.551115E-17,0,0.464247,0.4410346,0,0,4.710134,6.386154,0,0.464247,-0.464247,9.042243,64.58733,0.143208,0.4851381,0,0,6.386154
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,46.02695,46.02695,0.1983849,0.1983849,0,0,0,0.1983849,0,0,2.775558E-17,0,0.2088262,0.1983849,0,0,5.225964,5.921907,0,0.2088262,-0.2088262,8.822122,63.01503,0.143208,0.2182234,0,0,5.921907
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,45.05787,45.05787,0.1603339,0.1603339,0,0,0,0.1603339,0,0,2.775558E-17,0,0.1687726,0.1603339,0,0,5.457993,5.71308,0,0.1687726,-0.1687726,8.644219,61.7443,0.143208,0.1763673,0,0,5.71308
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,44.0435,44.0435,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.645518,5.544308,0,0,0,8.644219,61.7443,0.143208,0,0,0,5.544308
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,43.20121,43.20121,0.8091143,0.8091143,0,0,0,0.8091143,0,0,1.110223E-16,0,0.8516993,0.8091143,0,0,5.645518,5.544308,0,0.8516993,-0.8516993,7.746449,55.33167,0.143208,0.8900257,0,0,5.544308
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,42.54006,42.54006,0.3181196,0.3181196,0,0,0,0.3181196,0,0,5.551115E-17,0,0.3348628,0.3181196,0,0,6.591851,4.692609,0,0.3348628,-0.3348628,7.393473,52.81042,0.143208,0.3499316,0,0,4.692609
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,41.7974,41.7974,0.3733981,0.3733981,0,0,0,0.3733981,0,0,5.551115E-17,0,0.3930506,0.3733981,0,0,6.96392,4.357746,0,0.3930506,-0.3930506,6.979161,49.85105,0.143208,0.4107379,0,0,4.357746
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.0708795,41.69516,41.19059,0.3432619,0.3432619,0,0,0,0.3432619,20.64881,0,0,0.0708795,0.3613283,0.3432619,0,0,7.400643,3.964695,0,0.2904488,-0.2904488,6.673001,47.6642,0.143208,0.3775881,0.0567036,0,4.035575
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.8983052,47.46255,40.82831,0.4928037,0.4928037,0,0,0,0.4928037,182.2846,0,0,0.8983052,0.5187408,0.4928037,0,0,7.723364,3.674247,0.3795645,0,0.3795645,7.033088,50.23624,0.1431895,0.5420841,0.7186441,0,4.572552
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.517703,60.77015,40.44793,1.587935,1.587935,0,0,0,1.587935,158.552,0,0,2.517703,1.67151,1.587935,0,0,7.3438,4.015854,0.8461926,0,0.8461926,7.835857,55.97029,0.1431482,1.746728,2.014163,0,6.533557
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.626162,63.66156,42.03287,0,0,0,0,0,0,0,0,0,2.626162,0,0,0,0,6.497607,4.777428,2.626162,0,2.626162,10.32725,73.76595,0.1430201,0,2.100929,0,7.40359
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.023023,72.4813,45.95449,0,0,0,0,0,0,0,0,0,3.023023,0,0,0,0,3.871445,7.140974,3.023023,0,3.023023,13.19514,94.25084,0.142873,0,2.418419,0,10.164
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.20554,79.46761,49.82177,1.052394,1.052394,0,0,0,1.052394,304.5951,1.249335,0,3.20554,1.107783,1.052394,0,0,0.8484219,9.861694,0.8484219,0,0.8484219,14.00003,100,0.1428318,1.157633,2.564432,0,13.06723
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.218604,83.48532,52.77431,1.461198,1.461198,0,0,0,1.461198,220.2716,1.680501,0,3.218604,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1428318,1.607318,2.574883,0,13.84388
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.074836,84.75513,55.12003,1.706093,1.706093,0,0,0,1.706093,180.2267,1.278948,0,3.074836,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1428318,1.876703,2.459869,0,13.70011
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.767548,83.97507,57.46576,0.9784675,0.9784675,0,0,0,0.9784675,282.8452,1.737582,0,2.767548,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1428318,1.076314,2.214038,0,13.39282
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.942097,87.72736,58.68843,0,0,0,0,0,0,0,2.942097,0,2.942097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1428318,0,2.353677,0,13.56737
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.174394,78.92233,58.89674,2.141767,2.141767,0,0,0,2.141767,101.5234,4.440892E-16,0,2.174394,2.254492,2.141767,0,0,0,10.62527,0,0.08009794,-0.08009794,13.9156,99.39693,0.1428318,2.355944,1.739515,0,12.79967
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9408445,67.03177,59.09599,0,0,0,0,0,0,0,0.8518468,0,0.9408445,0,0,0,0,0.08899771,10.54518,0.08899771,0,0.08899771,14.00003,100,0.1428275,0,0.7526756,0,11.48602
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02595383,58.13339,57.92766,1.062629,1.062629,0,0,0,1.062629,2.442417,0,2.220446E-16,0.02595383,1.118557,1.062629,0,0,0,10.62527,0,1.092603,-1.092603,12.84832,91.77355,0.1428275,1.168892,0.02076307,0,10.65123
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,55.7359,55.7359,3.486271,3.486271,4.764169,0,1.465618,3.486271,0,0,0,0,0,0,1.277898,1.214003,1.214003,9.532671,1.214003,0,1.214003,14.00003,100,0.1429003,3.834898,0,5,9.532671
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,53.4898,53.4898,2.886024,2.886024,0,0,0,2.886024,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1429003,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,51.19841,51.19841,3.265695,3.265695,5,0,1.53,3.265695,0,0,0,0,0,0,1.734305,1.64759,3.375466,7.587354,1.64759,0,1.64759,12.36082,88.2914,0.1429991,3.592264,0,5,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,49.21496,49.21496,2.720758,2.720758,0,0,0,2.720758,0,0,0,0,2.863956,2.720758,0,0,1.727877,9.070185,0,2.863956,-2.863956,9.341946,66.72805,0.1429991,2.992834,0,0,9.070185
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,47.27679,47.27679,0.2264155,0.2264155,0,0,0,0.2264155,0,0,2.775558E-17,0,0.2383321,0.2264155,0,0,4.91005,6.206229,0,0.2383321,-0.2383321,9.090721,64.93359,0.1429991,0.249057,0,0,6.206229
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,46.05412,46.05412,0.1322371,0.1322371,0,0,0,0.1322371,0,0,2.775558E-17,0,0.1391969,0.1322371,0,0,5.174864,5.967897,0,0.1391969,-0.1391969,8.943995,63.88555,0.1429991,0.1454608,0,0,5.967897
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,45.05787,45.05787,0.3003287,0.3003287,0,0,0,0.3003287,0,0,5.551115E-17,0,0.3161355,0.3003287,0,0,5.329527,5.8287,0,0.3161355,-0.3161355,8.610759,61.50529,0.1429991,0.3303616,0,0,5.8287
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,44.01633,44.01633,0.1679912,0.1679912,0,0,0,0.1679912,0,0,2.775558E-17,0,0.1768329,0.1679912,0,0,5.680789,5.512564,0,0.1768329,-0.1768329,8.42436,60.17388,0.1429991,0.1847903,0,0,5.512564
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,43.17404,43.17404,0.3561113,0.3561113,0,0,0,0.3561113,0,0,5.551115E-17,0,0.374854,0.3561113,0,0,5.87727,5.335732,0,0.374854,-0.374854,8.029229,57.35152,0.1429991,0.3917224,0,0,5.335732
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,42.48572,42.48572,0.2737616,0.2737616,0,0,0,0.2737616,0,0,0,0,0.2881701,0.2737616,0,0,6.293774,4.960877,0,0.2881701,-0.2881701,7.725471,55.18183,0.1429991,0.3011377,0,0,4.960877
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,41.77928,41.77928,0.3662492,0.3662492,0,0,0,0.3662492,0,0,0,0,0.3855255,0.3662492,0,0,6.613963,4.672708,0,0.3855255,-0.3855255,7.319092,52.27913,0.1429991,0.4028741,0,0,4.672708
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09772925,41.83256,41.13625,0.1329965,0.1329965,0,0,0,0.1329965,73.48257,0,0,0.09772925,0.1399963,0.1329965,0,0,7.042325,4.287182,0,0.04226707,-0.04226707,7.274539,51.96089,0.1429991,0.1462962,0.0781834,0,4.384911
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.055558,48.6096,40.75586,0.3669252,0.3669252,0,0,0,0.3669252,287.6765,0,0,1.055558,0.386237,0.3669252,0,0,7.089288,4.244915,0.6693206,0,0.6693206,7.909512,56.4964,0.1429666,0.4036177,0.8444461,0,5.300472
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.939544,55.44603,40.3483,1.300353,1.300353,0,0,0,1.300353,149.1552,0,0,1.939544,1.368792,1.300353,0,0,6.419968,4.847303,0.5707512,0,0.5707512,8.450974,60.36398,0.1429389,1.430388,1.551635,0,6.786847
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.178514,69.17815,41.95136,1.211007,1.211007,0,0,0,1.211007,262.4686,0,0,3.178514,1.274744,1.211007,0,0,5.849216,5.36098,1.903769,0,1.903769,10.25705,73.26448,0.1428465,1.332108,2.542811,0,8.539493
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.026162,72.54932,45.98166,0.9552027,0.9552027,0,0,0,0.9552027,316.8083,0,0,3.026162,1.005476,0.9552027,0,0,3.945447,7.074372,2.020685,0,2.020685,12.17404,86.95724,0.1427486,1.050723,2.42093,0,10.10053
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.2062,79.58108,49.90328,1.329717,1.329717,0,0,0,1.329717,241.1189,0,0,3.2062,1.399703,1.329717,0,0,1.924762,8.892988,1.806497,0,1.806497,13.88783,99.19861,0.1426612,1.462689,2.56496,0,12.09919
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.21756,83.61553,52.88299,1.176181,1.176181,0,0,0,1.176181,273.5598,1.86121,0,3.21756,1.238086,1.176181,0,0,0.1182645,10.51884,0.1182645,0,0.1182645,14.00003,100,0.1426554,1.2938,2.574048,0,13.7364
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.071981,84.92048,55.274,1.047755,1.047755,0,0,0,1.047755,293.1967,1.969082,0,3.071981,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1426554,1.15253,2.457585,0,13.69726
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.764243,84.12975,57.61972,0.6379421,0.6379421,0,0,0,0.6379421,433.3062,2.092725,0,2.764243,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1426554,0.7017364,2.211394,0,13.38952
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.619324,83.85353,58.78806,1.209205,1.209205,0,0,0,1.209205,216.6153,1.346476,0,2.619324,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1426554,1.330126,2.095459,0,13.2446
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.21783,79.51502,58.99636,0.4782502,0.4782502,0,0,0,0.4782502,463.7385,1.714409,0,2.21783,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1426554,0.5260752,1.774264,0,12.8431
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9586071,67.29655,59.19562,0.6612442,0.6612442,0,0,0,0.6612442,144.9702,0.2625607,0,0.9586071,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1426554,0.7273686,0.7668857,0,11.58388
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02915794,58.25862,58.02728,0,0,0,0,0,0,0,0.02915794,0,0.02915794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426554,0,0.02332635,0,10.65443
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,55.78119,55.78119,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1426554,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,53.59848,53.59848,1.51806,1.51806,0,0,0,1.51806,0,0,2.220446E-16,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1426554,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,51.27992,51.27992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1426554,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,49.28742,49.28742,2.354517,2.354517,0,0,0,2.354517,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1426554,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,47.30396,47.30396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1426554,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,46.08129,46.08129,0.2589225,0.2589225,0,0,0,0.2589225,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1426554,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,45.05787,45.05787,0.134958,0.134958,0,0,0,0.134958,0,0,2.775558E-17,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1426554,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,44.01633,44.01633,0.288692,0.288692,0,0,0,0.288692,0,0,5.551115E-17,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1426554,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,43.14687,43.14687,0.5847564,0.5847564,0,0,0,0.5847564,0,0,1.110223E-16,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1426554,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,42.45855,42.45855,0.3050661,0.3050661,0,0,0,0.3050661,0,0,5.551115E-17,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1426554,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,41.69777,41.69777,0.007759513,0.007759513,0,0,0,0.007759513,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1426554,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09585198,41.74635,41.06379,0.7235723,0.7235723,0,0,0,0.7235723,13.24705,0,0,0.09585198,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6658031,-0.6658031,6.801301,48.58063,0.1426554,0.7959296,0.07668158,0,4.557618
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.239734,49.96199,40.65623,0,0,0,0,0,0,0,0,0,1.239734,0,0,0,0,7.588124,3.795963,1.239734,0,1.239734,7.977417,56.98143,0.1425955,0,0.9917876,0,5.035697
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.376769,59.23125,40.24867,1.359783,1.359783,0,0,0,1.359783,174.7903,0,0,2.376769,1.431351,1.359783,0,0,6.34839,4.911724,0.9454181,0,0.9454181,8.874319,63.38787,0.1425499,1.495762,1.901415,0,7.288493
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.927638,66.47485,41.87891,0,0,0,0,0,0,0,0,0,2.927638,0,0,0,0,5.402971,5.7626,2.927638,0,2.927638,11.65172,83.22641,0.1424086,0,2.34211,0,8.690238
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.029681,72.58775,45.98166,2.549501,2.549501,0,0,0,2.549501,118.8343,0,0,3.029681,2.683685,2.549501,0,0,2.475333,8.397474,0.3459957,0,0.3459957,11.97996,85.57098,0.142392,2.804451,2.423745,0,11.42715
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.206913,79.68351,49.97574,0.6610421,0.6610421,0,0,0,0.6610421,485.1299,0.3817413,0,3.206913,0.6958338,0.6610421,0,0,2.129338,8.70887,2.129338,0,2.129338,14.00003,100,0.1422895,0.7271463,2.56553,0,11.91578
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.653774,77.0835,52.98261,2.287366,2.287366,0,0,0,2.287366,116.0188,0.2460207,0,2.653774,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1422895,2.516103,2.123019,0,13.27905
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.614582,92.46606,55.37363,3.336063,3.336063,1.25,0,0.50625,3.336063,108.3487,1.418726,0,3.614582,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1422895,3.66967,2.891666,5,14.23986
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.760866,84.28355,57.77369,1.635312,1.635312,0,0,0,1.635312,168.828,1.039485,0,2.760866,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1422895,1.798844,2.208693,0,13.38614
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.520936,82.94934,58.99636,1.955135,1.955135,0,0,0,1.955135,128.9393,0.4628996,0,2.520936,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1422895,2.150649,2.016749,0,13.14621
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.906719,76.37413,59.15033,1.130372,1.130372,0,0,0,1.130372,168.6807,0.7168542,0,1.906719,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1422895,1.243409,1.525375,0,12.53199
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9170142,67.08744,59.34959,1.700315,1.700315,0,0,0,1.700315,53.93201,0,0,0.9170142,1.789805,1.700315,0,0,0,10.62527,0,0.8727912,-0.8727912,13.08003,93.42857,0.1422895,1.870347,0.7336114,0,11.54229
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03341773,58.39228,58.12691,0,0,0,0,0,0,0,0,0,0.03341773,0,0,0,0,0.969768,9.752483,0.03341773,0,0.03341773,13.11173,93.65501,0.1422879,0,0.02673418,0,9.785901
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,55.88987,55.88987,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,2.09987,1.994877,0,0,0.9363503,9.782558,0,2.09987,-2.09987,10.89827,77.84464,0.1422879,2.194365,0,0,9.782558
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,53.64376,53.64376,1.818753,1.818753,0,0,0,1.818753,0,0,2.220446E-16,0,1.914477,1.818753,0,0,3.26954,7.682689,0,1.914477,-1.914477,8.880235,63.43012,0.1422879,2.000628,0,0,7.682689
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,51.32521,51.32521,1.736597,1.736597,0,0,0,1.736597,0,0,0,0,1.827996,1.736597,0,0,5.396736,5.768212,0,1.827996,-1.827996,6.953358,49.66674,0.1422879,1.910256,0,0,5.768212
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,49.31459,49.31459,2.922555,2.922555,0,0,0,2.922555,0,0,4.440892E-16,0,3.076374,2.922555,0,0,7.427843,3.940216,0,3.076374,-3.076374,3.710574,26.50405,0.1422879,3.214811,0,0,3.940216
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,47.30396,47.30396,0.2057804,0.2057804,0,0,0,0.2057804,0,0,2.775558E-17,0,0.216611,0.2057804,0,0,10.84604,0.8638415,0,0.216611,-0.216611,3.482246,24.87314,0.1422879,0.2263585,0,0,0.8638415
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,46.05412,46.05412,0.1955314,0.1955314,0,0,0,0.1955314,0,0,2.775558E-17,0,0.2058225,0.1955314,0,0,11.08672,0.6472304,0,0.2058225,-0.2058225,3.26529,23.32346,0.1422879,0.2150846,0,0,0.6472304
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,45.03069,45.03069,0.8916072,0.8916072,4.39687,0,1.365346,0.8916072,0,0,0,0,0,0,3.505263,3.33,11.31541,0.4414079,3.33,0,3.33,6.424406,45.88852,0.1424502,0.9807679,0,5,0.4414079
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,43.98915,43.98915,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.985407,3.438408,3.33,0,3.33,9.583521,68.45358,0.1425209,0,0,5,3.438408
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,43.12875,43.12875,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.655407,6.435408,3.33,0,3.33,12.74264,91.01865,0.1425916,0,0,5,6.435408
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,42.41326,42.41326,0.05688838,0.05688838,0,0,0,0.05688838,0,0,6.938894E-18,0,0.0598825,0.05688838,0,0,1.325407,9.432408,0,0.0598825,-0.0598825,12.67951,90.56778,0.1425916,0.06257721,0,0,9.432408
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,41.64343,41.64343,0.5173007,0.5173007,0,0,0,0.5173007,0,0,0,0,0.5445271,0.5173007,0,0,1.391943,9.372525,0,0.5445271,-0.5445271,12.10553,86.46792,0.1425916,0.5690308,0,0,9.372525
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09501446,41.6585,40.98228,0,0,0,0,0,0,0,0,0,0.09501446,0,0,0,0,1.996973,8.827998,0.09501446,0,0.09501446,12.19567,87.11176,0.142587,0,0.07601157,0,8.923013
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.117946,48.90886,40.57472,0,0,0,0,0,0,0,0,0,1.117946,0,0,0,0,1.901959,8.913511,1.117946,0,1.117946,13.25625,94.6873,0.1425333,0,0.8943568,0,10.03146
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.990797,55.68922,40.16716,0,0,0,0,0,0,0,1.206784,0,1.990797,0,0,0,0,0.7840127,9.919662,0.7840127,0,0.7840127,14.00003,100,0.1424957,0,1.592637,0,11.91046
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.644631,63.56317,41.7974,1.419033,1.419033,0,0,0,1.419033,186.3686,1.150913,0,2.644631,1.493719,1.419033,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,1.560936,2.115705,0,13.26991
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.033029,72.62434,45.98166,1.650567,1.650567,0,0,0,1.650567,183.7568,1.29559,0,3.033029,1.737439,1.650567,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,1.815624,2.426423,0,13.6583
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.75026,86.79594,50.05725,2.30188,2.30188,0,0,0,2.30188,162.9216,1.327228,0,3.75026,2.423032,2.30188,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,2.532068,3.000208,0,14.37553
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.908165,93.5547,53.08224,2.246607,2.246607,0,0,0,2.246607,173.9586,1.543316,0,3.908165,2.364849,2.246607,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,2.471267,3.126532,0,14.53344
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.067191,85.19173,55.52759,1.36829,1.36829,0,0,0,1.36829,224.1623,1.626886,0,3.067191,1.440306,1.36829,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,1.505119,2.453753,0,13.69247
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.757421,84.43651,57.92766,1.508934,1.508934,0,0,0,1.508934,182.7397,1.16907,0,2.757421,1.588351,1.508934,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,1.659827,2.205937,0,13.3827
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.306453,80.61645,59.09599,0.6650987,0.6650987,0,0,0,0.6650987,346.7835,1.606349,0,2.306453,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,0.7316086,1.845162,0,12.93173
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.69631,74.34148,59.24996,0,0,0,0,0,0,0,1.69631,0,1.69631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1424957,0,1.357048,0,12.32158
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9141722,67.1675,59.44921,1.924369,1.924369,0,0,0,1.924369,47.50504,0,0,0.9141722,2.025651,1.924369,0,0,0,10.62527,0,1.111479,-1.111479,12.82843,91.63143,0.1424957,2.116806,0.7313378,0,11.53945
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03553761,58.50896,58.22654,1.055378,1.055378,0,0,0,1.055378,3.367286,0,0,0.03553761,1.110925,1.055378,0,0,1.234977,9.513795,0,1.075387,-1.075387,11.69487,83.53461,0.1424957,1.160916,0.02843009,0,9.549333
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,55.93515,55.93515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.429851,8.438408,0,0,0,11.69487,83.53461,0.1424957,0,0,0,8.438408
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,53.6981,53.6981,0.5038288,0.5038288,0,0,0,0.5038288,0,0,0,0,0.5303461,0.5038288,0,0,2.429851,8.438408,0,0.5303461,-0.5303461,11.13583,79.54152,0.1424957,0.5542117,0,0,8.438408
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,51.35238,51.35238,0.6633832,0.6633832,0,0,0,0.6633832,0,0,0,0,0.6982982,0.6633832,0,0,3.019125,7.908062,0,0.6982982,-0.6982982,10.39976,74.28388,0.1424957,0.7297216,0,0,7.908062
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,49.34176,49.34176,2.482921,2.482921,0,0,0,2.482921,0,0,4.440892E-16,0,2.613601,2.482921,0,0,3.795012,7.209764,0,2.613601,-2.613601,7.644787,54.60551,0.1424957,2.731213,0,0,7.209764
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,47.33113,47.33113,0.5831823,0.5831823,0,0,0,0.5831823,0,0,1.110223E-16,0,0.6138761,0.5831823,0,0,6.699012,4.596163,0,0.6138761,-0.6138761,6.997705,49.98351,0.1424957,0.6415005,0,0,4.596163
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,46.02695,46.02695,0.2967042,0.2967042,0,0,0,0.2967042,0,0,5.551115E-17,0,0.3123202,0.2967042,0,0,7.381097,3.982287,0,0.3123202,-0.3123202,6.66849,47.63198,0.1424957,0.3263746,0,0,3.982287
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,45.01258,45.01258,0.3842068,0.3842068,0,0,0,0.3842068,0,0,5.551115E-17,0,0.4044282,0.3842068,0,0,7.728119,3.669967,0,0.4044282,-0.4044282,6.242186,44.58695,0.1424957,0.4226275,0,0,3.669967
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,43.96199,43.96199,0.2858061,0.2858061,0,0,0,0.2858061,0,0,5.551115E-17,0,0.3008485,0.2858061,0,0,8.177484,3.265539,0,0.3008485,-0.3008485,5.925064,42.3218,0.1424957,0.3143867,0,0,3.265539
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,43.07441,43.07441,0.07539734,0.07539734,0,0,0,0.07539734,0,0,1.387779E-17,0,0.07936563,0.07539734,0,0,8.51176,2.96469,0,0.07936563,-0.07936563,5.841405,41.72424,0.1424957,0.08293708,0,0,2.96469
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,42.35892,42.35892,0.2031032,0.2031032,0,0,0,0.2031032,0,0,2.775558E-17,0,0.2137929,0.2031032,0,0,8.599944,2.885325,0,0.2137929,-0.2137929,5.616047,40.11454,0.1424957,0.2234135,0,0,2.885325
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,41.59814,41.59814,0.2160485,0.2160485,0,0,0,0.2160485,0,0,2.775558E-17,0,0.2274194,0.2160485,0,0,8.837492,2.671532,0,0.2274194,-0.2274194,5.376326,38.40225,0.1424957,0.2376533,0,0,2.671532
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1061023,41.66499,40.90982,0.2062851,0.2062851,0,0,0,0.2062851,51.43478,0,0,0.1061023,0.2171423,0.2062851,0,0,9.090179,2.444112,0,0.1110399,-0.1110399,5.25928,37.56621,0.1424957,0.2269137,0.08488185,0,2.550215
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.071639,48.46835,40.50227,0.1393478,0.1393478,0,0,0,0.1393478,769.0387,0,0,1.071639,0.1466819,0.1393478,0,0,9.213557,2.333072,0.9249569,0,0.9249569,6.136771,43.83399,0.1424513,0.1532826,0.857311,0,3.404711
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.355293,58.79538,40.04037,0.267096,0.267096,0,0,0,0.267096,881.8152,0,0,2.355293,0.2811537,0.267096,0,0,8.288601,3.165534,2.07414,0,2.07414,8.104472,57.88897,0.1423519,0.2938057,1.884235,0,5.520827
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.649863,63.56054,41.75211,2.029516,2.029516,0,0,0,2.029516,130.5663,0,0,2.649863,2.136332,2.029516,0,0,6.214461,5.032259,0.5135307,0,0.5135307,8.591651,61.36881,0.1423273,2.232467,2.11989,0,7.682122
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.036204,72.65907,45.98166,1.313562,1.313562,0,0,0,1.313562,231.1428,0,0,3.036204,1.382697,1.313562,0,0,5.700931,5.494437,1.653507,0,1.653507,10.16031,72.57346,0.1422482,1.444918,2.428964,0,8.530642
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.208299,79.86457,50.10254,1.669975,1.669975,0,0,0,1.669975,192.1166,0,0,3.208299,1.757868,1.669975,0,0,4.047423,6.982594,1.450431,0,1.450431,11.5363,82.40202,0.1421789,1.836972,2.566639,0,10.19089
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.214305,83.96902,53.18187,0.6097335,0.6097335,0,0,0,0.6097335,527.1655,0,0,3.214305,0.6418247,0.6097335,0,0,2.596992,8.287981,2.57248,0,2.57248,13.97677,99.8339,0.1420561,0.6707068,2.571444,0,11.50229
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.065058,85.307,55.63627,0.6189687,0.6189687,0,0,0,0.6189687,495.188,2.389,0,3.065058,0.6515459,0.6189687,0,0,0.02451208,10.60321,0.02451208,0,0.02451208,14.00003,100,0.1420549,0.6808655,2.452047,0,13.66827
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.755002,84.53315,58.02728,0,0,0,0,0,0,0,2.755002,0,2.755002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1420549,0,2.204001,0,13.38028
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.302844,80.76074,59.24996,0.214639,0.214639,0,0,0,0.214639,1072.892,2.076908,0,2.302844,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1420549,0.2361029,1.842275,0,12.92812
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.692831,74.48006,59.40393,1.499878,1.499878,0,0,0,1.499878,112.8646,0.1140118,0,1.692831,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1420549,1.649866,1.354265,0,12.31811
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9811717,67.88452,59.55789,0.6981857,0.6981857,0,0,0,0.6981857,140.5316,0.2462393,0,0.9811717,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1420549,0.7680044,0.7849374,0,11.60645
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03764952,58.63469,58.33522,0.7693144,0.7693144,0,0,0,0.7693144,4.893906,0,1.110223E-16,0.03764952,0.8098046,0.7693144,0,0,0,10.62527,0,0.7721551,-0.7721551,13.1861,94.18628,0.1420549,0.8462458,0.03011962,0,10.66292
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,56.04383,56.04383,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0.6170266,0.5861752,0,0,0.8579501,9.853119,0,0.6170266,-0.6170266,12.5357,89.54055,0.1420549,0.6447927,0,0,9.853119
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,53.79773,53.79773,0.3192974,0.3192974,0,0,0,0.3192974,0,0,0,0,0.3361025,0.3192974,0,0,1.543535,9.236093,0,0.3361025,-0.3361025,12.18142,87.00996,0.1420549,0.3512272,0,0,9.236093
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,51.42484,51.42484,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.916982,8.89999,0,0,0,12.18142,87.00996,0.1420549,0,0,0,8.89999
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,49.36893,49.36893,0.4928565,0.4928565,0,0,0,0.4928565,0,0,5.551115E-17,0,0.5187964,0.4928565,0,0,1.916982,8.89999,0,0.5187964,-0.5187964,11.63456,83.10383,0.1420549,0.5421422,0,0,8.89999
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,47.33113,47.33113,0.253872,0.253872,0,0,0,0.253872,0,0,5.551115E-17,0,0.2672337,0.253872,0,0,2.493423,8.381194,0,0.2672337,-0.2672337,11.35287,81.09177,0.1420549,0.2792592,0,0,8.381194
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,46.02695,46.02695,0.1446133,0.1446133,0,0,0,0.1446133,0,0,0,0,0.1522246,0.1446133,0,0,2.790349,8.11396,0,0.1522246,-0.1522246,11.19241,79.94564,0.1420549,0.1590747,0,0,8.11396
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,45.01258,45.01258,0.4291688,0.4291688,0,0,0,0.4291688,0,0,5.551115E-17,0,0.4517566,0.4291688,0,0,2.959488,7.961735,0,0.4517566,-0.4517566,10.71622,76.54427,0.1420549,0.4720857,0,0,7.961735
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,43.94387,43.94387,0.1555935,0.1555935,0,0,0,0.1555935,0,0,0,0,0.1637827,0.1555935,0,0,3.461439,7.509979,0,0.1637827,-0.1637827,10.54358,75.3111,0.1420549,0.1711529,0,0,7.509979
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,43.02007,43.02007,0.2480596,0.2480596,0,0,0,0.2480596,0,0,2.775558E-17,0,0.2611154,0.2480596,0,0,3.64342,7.346196,0,0.2611154,-0.2611154,10.26834,73.34512,0.1420549,0.2728656,0,0,7.346196
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,42.28646,42.28646,0.06340382,0.06340382,0,0,0,0.06340382,0,0,0,0,0.06674087,0.06340382,0,0,3.933548,7.085081,0,0.06674087,-0.06674087,10.19799,72.84261,0.1420549,0.06974421,0,0,7.085081
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,41.51663,41.51663,0.5796223,0.5796223,0,0,0,0.5796223,0,0,1.110223E-16,0,0.6101288,0.5796223,0,0,4.007705,7.01834,0,0.6101288,-0.6101288,9.554853,68.24882,0.1420549,0.6375846,0,0,7.01834
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1184433,41.65314,40.8102,0.2456148,0.2456148,0,0,0,0.2456148,48.22318,0,2.775558E-17,0.1184433,0.2585419,0.2456148,0,0,4.685626,6.408211,0,0.1400986,-0.1400986,9.407176,67.19398,0.1420549,0.2701763,0.0947546,0,6.526654
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.283911,50.01625,40.37547,0.1867839,0.1867839,0,0,0,0.1867839,687.3779,0,0,1.283911,0.1966146,0.1867839,0,0,4.841291,6.268112,1.087297,0,1.087297,10.43868,74.56183,0.1420031,0.2054623,1.027129,0,7.552024
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.005208,55.5314,39.91357,0.8338788,0.8338788,0,0,0,0.8338788,240.4676,0,0,2.005208,0.8777671,0.8338788,0,0,3.753994,7.246679,1.127441,0,1.127441,11.50826,82.2017,0.1419494,0.9172666,1.604167,0,9.251887
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.65551,63.51917,41.6706,1.623989,1.623989,0,0,0,1.623989,163.5178,0,0,2.65551,1.709462,1.623989,0,0,2.626553,8.261376,0.9460481,0,0.9460481,12.40576,88.6124,0.1419044,1.786387,2.124408,0,10.91689
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.039762,72.66416,45.95449,1.588044,1.588044,0,0,0,1.588044,191.4155,0,0,3.039762,1.671625,1.588044,0,0,1.680505,9.11282,1.368137,0,1.368137,13.70369,97.8833,0.1418393,1.746848,2.43181,0,12.15258
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.209589,79.91536,50.1297,1.35683,1.35683,0,0,0,1.35683,236.5506,1.468979,0,3.209589,1.428242,1.35683,0,0,0.3123684,10.34414,0.3123684,0,0.3123684,14.00003,100,0.1418245,1.492513,2.567672,0,13.55373
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.212762,84.09309,53.29055,3.066023,3.066023,1.25,0,0.50625,3.066023,104.786,1.301159,0,3.212762,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1418245,3.372626,2.57021,5,13.83804
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.753246,95.12241,55.7359,1.196626,1.196626,0,0,0,1.196626,313.6523,2.493639,0,3.753246,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1418245,1.316289,3.002597,0,14.37852
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.2154,90.62234,58.12691,0,0,0,0,0,0,0,3.2154,0,3.2154,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418245,0,2.57232,0,13.84067
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.690113,85.41264,59.34959,0,0,0,0,0,0,0,2.690113,0,2.690113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418245,0,2.152091,0,13.31539
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.150889,79.38268,59.50355,0,0,0,0,0,0,0,2.150889,0,2.150889,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418245,0,1.720711,0,12.77616
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.172067,69.73811,59.65752,2.3348,2.3348,0,0,0,2.3348,50.19989,0,0,1.172067,2.457685,2.3348,0,0,0,10.62527,0,1.285617,-1.285617,12.64487,90.3203,0.1418245,2.56828,0.9376538,0,11.79734
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03975699,58.75133,58.43484,1.557378,1.557378,0,0,0,1.557378,2.552817,0,0,0.03975699,1.639345,1.557378,0,0,1.428464,9.339657,0,1.599588,-1.599588,10.95875,78.27666,0.1418245,1.713115,0.0318056,0,9.379414
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.205784,7.740069,0,0,0,10.95875,78.27666,0.1418245,0,0,0,7.740069
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,53.85207,53.85207,0.5503867,0.5503867,0,0,0,0.5503867,0,0,1.110223E-16,0,0.5793545,0.5503867,0,0,3.205784,7.740069,0,0.5793545,-0.5793545,10.34806,73.91457,0.1418245,0.6054254,0,0,7.740069
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,51.45201,51.45201,2.335541,2.335541,0,0,0,2.335541,0,0,0,0,2.458464,2.335541,0,0,3.849511,7.160715,0,2.458464,-2.458464,7.756612,55.40426,0.1418245,2.569095,0,0,7.160715
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,49.38704,49.38704,1.532781,1.532781,0,0,0,1.532781,0,0,2.220446E-16,0,1.613453,1.532781,0,0,6.581138,4.70225,0,1.613453,-1.613453,6.055883,43.25622,0.1418245,1.686059,0,0,4.70225
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,47.33113,47.33113,0.1049724,0.1049724,0,0,0,0.1049724,0,0,1.387779E-17,0,0.1104972,0.1049724,0,0,8.373864,3.088797,0,0.1104972,-0.1104972,5.939409,42.42426,0.1418245,0.1154696,0,0,3.088797
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,46.02695,46.02695,0.01753439,0.01753439,0,0,0,0.01753439,0,0,0,0,0.01845725,0.01753439,0,0,8.496638,2.9783,0,0.01845725,-0.01845725,5.919953,42.2853,0.1418245,0.01928783,0,0,2.9783
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,44.98541,44.98541,0.1567257,0.1567257,0,0,0,0.1567257,0,0,2.775558E-17,0,0.1649745,0.1567257,0,0,8.517146,2.959842,0,0.1649745,-0.1649745,5.746055,41.04317,0.1418245,0.1723983,0,0,2.959842
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,43.9167,43.9167,0.3230694,0.3230694,0,0,0,0.3230694,0,0,0,0,0.340073,0.3230694,0,0,8.700452,2.794868,0,0.340073,-0.340073,5.387587,38.48269,0.1418245,0.3553763,0,0,2.794868
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,42.97478,42.97478,0.3749244,0.3749244,0,0,0,0.3749244,0,0,5.551115E-17,0,0.3946572,0.3749244,0,0,9.07831,2.454795,0,0.3946572,-0.3946572,4.971581,35.51122,0.1418245,0.4124168,0,0,2.454795
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,42.23212,42.23212,0.6221765,0.6221765,0,0,0,0.6221765,0,0,1.110223E-16,0,0.6549225,0.6221765,0,0,9.516818,2.060138,0,0.6549225,-0.6549225,4.281232,30.58017,0.1418245,0.6843941,0,0,2.060138
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,41.44418,41.44418,0.2343883,0.2343883,0,0,0,0.2343883,0,0,2.775558E-17,0,0.2467245,0.2343883,0,0,10.24451,1.405215,0,0.2467245,-0.2467245,4.021162,28.72253,0.1418245,0.2578271,0,0,1.405215
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1432394,41.72137,40.70152,0.7384353,0.7384353,0,0,0,0.7384353,19.39769,0,0,0.1432394,0.7773003,0.7384353,0,0,10.51865,1.158491,0,0.6340609,-0.6340609,3.352803,23.94854,0.1418245,0.8122789,0.1145915,0,1.30173
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.276838,49.82432,40.24867,0.2272347,0.2272347,0,0,0,0.2272347,561.9028,0,0,1.276838,0.2391944,0.2272347,0,0,11.22316,0.5244296,1.037644,0,1.037644,4.337198,30.97993,0.1417751,0.2499581,1.021471,0,1.801268
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.01212,55.44985,39.78677,0.4607875,0.4607875,0,0,0,0.4607875,436.6697,0,0,2.01212,0.4850395,0.4607875,0,0,10.18552,1.458309,1.52708,0,1.52708,5.785913,41.32787,0.1417027,0.5068663,1.609696,0,3.470429
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.661269,63.45746,41.57097,1.306185,1.306185,0,0,0,1.306185,203.7437,0,0,2.661269,1.374931,1.306185,0,0,8.658437,2.832681,1.286338,0,1.286338,7.006241,50.04448,0.1416416,1.436803,2.129015,0,5.49395
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.574901,78.79098,45.90015,0,0,0,0,0,0,0,0,0,3.574901,0,0,0,0,7.372099,3.990385,3.574901,0,3.574901,10.39769,74.26907,0.1414724,0,2.859921,0,7.565286
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.428827,82.66333,50.15688,0,0,0,0,0,0,0,0,0,3.428827,0,0,0,0,3.797198,7.207796,3.428827,0,3.428827,13.65056,97.50381,0.1413104,0,2.743062,0,10.63662
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.918137,94.09744,53.33583,1.13652,1.13652,0,0,0,1.13652,344.7488,2.35343,0,3.918137,1.196336,1.13652,0,0,0.3683707,10.29374,0.3683707,0,0.3683707,14.00003,100,0.141293,1.250171,3.13451,0,14.21188
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.062146,85.45982,55.78119,1.062221,1.062221,0,0,0,1.062221,288.2778,1.944019,0,3.062146,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.141293,1.168443,2.449717,0,13.68742
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.749983,84.72423,58.22654,1.225136,1.225136,0,0,0,1.225136,224.4635,1.460366,0,2.749983,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.141293,1.347649,2.199986,0,13.37526
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.298059,80.89181,59.40393,1.227644,1.227644,0,0,0,1.227644,187.1926,1.005802,0,2.298059,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.141293,1.350409,1.838448,0,12.92333
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.687689,74.6019,59.55789,0,0,0,0,0,0,0,1.687689,0,1.687689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141293,0,1.350151,0,12.31296
