Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9063166,67.36562,59.7028,1.7117,1.7117,0,0,0,1.7117,52.94834,0,2.220446E-16,0.9063166,1.801789,1.7117,0,0,0,10.62527,0,0.8954726,-0.8954726,13.05612,93.25779,0.141293,1.88287,0.7250533,0,11.53159
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04188273,58.76829,58.43484,0.1319235,0.1319235,0,0,0,0.1319235,31.74776,0,0,0.04188273,0.1388668,0.1319235,0,0,0.9949695,9.729801,0,0.09698406,-0.09698406,12.95389,92.52758,0.141293,0.1451158,0.03350619,0,9.771685
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,56.08912,56.08912,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0.8075625,0.7671844,1.10273,9.632817,0.7671844,0,0.7671844,13.6817,97.72625,0.1413386,4.611681,0,5,9.632817
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,53.79773,53.79773,2.11065,2.11065,0,0,0,2.11065,0,0,4.440892E-16,0,2.221737,2.11065,0,0,0.3355452,10.32328,0,2.221737,-2.221737,11.33979,80.99831,0.1413386,2.321715,0,0,10.32328
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,51.42484,51.42484,3.945881,3.945881,5,0,1.53,3.945881,0,2.220446E-16,0,0,0,0,1.054119,1.001413,2.804142,8.101546,1.001413,0,1.001413,12.28981,87.78417,0.1413981,4.340469,0,5,8.101546
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,49.36893,49.36893,0.6220315,0.6220315,0,0,0,0.6220315,0,0,0,0,0.65477,0.6220315,0,0,1.802729,9.002818,0,0.65477,-0.65477,11.59962,82.85427,0.1413981,0.6842346,0,0,9.002818
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,47.30396,47.30396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.530252,8.348048,0,0,0,11.59962,82.85427,0.1413981,0,0,0,8.348048
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,45.98166,45.98166,0.5698114,0.5698114,0,0,0,0.5698114,0,0,0,0,0.5998015,0.5698114,0,0,2.530252,8.348048,0,0.5998015,-0.5998015,10.96737,78.33823,0.1413981,0.6267926,0,0,8.348048
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,44.93107,44.93107,0.1366377,0.1366377,0,0,0,0.1366377,0,0,2.775558E-17,0,0.1438291,0.1366377,0,0,3.196698,7.748246,0,0.1438291,-0.1438291,10.81577,77.25531,0.1413981,0.1503015,0,0,7.748246
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,43.86236,43.86236,0.2392824,0.2392824,0,0,0,0.2392824,0,0,2.775558E-17,0,0.2518762,0.2392824,0,0,3.356508,7.604417,0,0.2518762,-0.2518762,10.55026,75.35888,0.1413981,0.2632107,0,0,7.604417
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,42.92044,42.92044,0.02710617,0.02710617,0,0,0,0.02710617,0,0,3.469447E-18,0,0.02853281,0.02710617,0,0,3.63637,7.352541,0,0.02853281,-0.02853281,10.52019,75.14405,0.1413981,0.02981679,0,0,7.352541
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,42.15967,42.15967,0.3246353,0.3246353,0,0,0,0.3246353,0,0,0,0,0.3417214,0.3246353,0,0,3.668073,7.324008,0,0.3417214,-0.3417214,10.15998,72.57115,0.1413981,0.3570988,0,0,7.324008
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,41.37172,41.37172,0.2804765,0.2804765,0,0,0,0.2804765,0,0,0,0,0.2952385,0.2804765,0,0,4.047764,6.982287,0,0.2952385,-0.2952385,9.848773,70.34824,0.1413981,0.3085242,0,0,6.982287
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1858176,41.92661,40.60189,0.195015,0.195015,0,0,0,0.195015,95.28373,2.775558E-17,0,0.1858176,0.2052789,0.195015,0,0,4.375807,6.687048,0,0.01946137,-0.01946137,9.828259,70.20171,0.1413981,0.2145165,0.148654,0,6.872866
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8036599,46.00156,40.12188,0.4336394,0.4336394,0,0,0,0.4336394,185.3291,0,0,0.8036599,0.4564626,0.4336394,0,0,4.39743,6.667587,0.3471974,0,0.3471974,10.15764,72.55442,0.1413817,0.4770034,0.6429279,0,7.471247
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.806877,53.54753,39.65998,0.01161964,0.01161964,0,0,0,0.01161964,15550.19,0,0,1.806877,0.0122312,0.01161964,0,0,4.050233,6.980064,1.794646,0,1.794646,11.86019,84.71547,0.1412971,0.01278161,1.445501,0,8.786942
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9913452,48.85931,41.47135,2.608385,2.608385,0,0,0,2.608385,38.00609,0,0,0.9913452,2.745668,2.608385,0,0,2.255587,8.595245,0,1.754323,-1.754323,10.01097,71.50679,0.1412971,2.869223,0.7930761,0,9.586591
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.976774,71.87837,45.87298,0.2308277,0.2308277,0,0,0,0.2308277,1289.609,0,0,2.976774,0.2429766,0.2308277,0,0,4.204835,6.840922,2.733798,0,2.733798,12.60448,90.03181,0.1411684,0.2539105,2.38142,0,9.817697
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.780536,64.98563,50.18404,0,0,0,0,0,0,0,0.3094983,0,1.780536,0,0,0,0,1.471037,9.301341,1.471037,0,1.471037,14.00003,100,0.1410992,0,1.424428,0,11.08188
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.817195,79.43868,53.39017,1.399588,1.399588,0,0,0,1.399588,201.2874,1.343944,0,2.817195,1.47325,1.399588,0,0,0,10.62527,0,0,0,14.00003,100,0.1410992,1.539547,2.253756,0,13.44247
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.103021,65.06438,55.88987,0,0,0,0,0,0,0,1.103021,0,1.103021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410992,0,0.8824168,0,11.7283
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.081197,77.19818,58.28088,0.3006402,0.3006402,0,0,0,0.3006402,692.2549,1.764733,0,2.081197,0.3164634,0.3006402,0,0,0,10.62527,0,0,0,14.00003,100,0.1410992,0.3307042,1.664957,0,12.70647
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.885687,76.49908,59.44921,0,0,0,0,0,0,0,1.885687,0,1.885687,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410992,0,1.50855,0,12.51096
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.14102,69.39217,59.60318,0.1655751,0.1655751,0,0,0,0.1655751,689.1254,0.9667302,0,1.14102,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1410992,0.1821326,0.9128158,0,11.76629
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9510607,67.82478,59.75714,1.863068,1.863068,0,0,0,1.863068,51.04811,0,0,0.9510607,1.961124,1.863068,0,0,0,10.62527,0,1.010063,-1.010063,12.93533,92.39502,0.1410992,2.049374,0.7608485,0,11.57633
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03948578,58.79455,58.48013,1.355279,1.355279,0,0,0,1.355279,2.91348,0,2.220446E-16,0.03948578,1.426609,1.355279,0,0,1.122292,9.615211,0,1.387124,-1.387124,11.47317,81.95106,0.1410992,1.490807,0.03158863,0,9.654697
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,56.08912,56.08912,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.663541,8.228087,0,0,0,11.47317,81.95106,0.1410992,0,0,0,8.228087
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,53.79773,53.79773,0.7804024,0.7804024,0,0,0,0.7804024,0,0,1.110223E-16,0,0.8214763,0.7804024,0,0,2.663541,8.228087,0,0.8214763,-0.8214763,10.60726,75.76599,0.1410992,0.8584427,0,0,8.228087
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,51.40672,51.40672,3.911356,3.911356,5,0,1.53,3.911356,0,0,0,0,0,0,1.088644,1.034211,3.576292,7.406611,1.034211,0,1.034211,11.5884,82.77411,0.1411606,4.302492,0,5,7.406611
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,49.34176,49.34176,2.458225,2.458225,0,0,0,2.458225,0,0,0,0,2.587606,2.458225,0,0,2.542081,8.337401,0,2.587606,-2.587606,8.860823,63.29146,0.1411606,2.704048,0,0,8.337401
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,47.27679,47.27679,0.2734654,0.2734654,0,0,0,0.2734654,0,0,0,0,0.2878583,0.2734654,0,0,5.417198,5.749796,0,0.2878583,-0.2878583,8.557393,61.12411,0.1411606,0.3008119,0,0,5.749796
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,45.95449,45.95449,0.3488994,0.3488994,0,0,0,0.3488994,0,0,0,0,0.3672625,0.3488994,0,0,5.737041,5.461937,0,0.3672625,-0.3672625,8.170264,58.35892,0.1411606,0.3837894,0,0,5.461937
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,44.9039,44.9039,0.7293766,0.7293766,0,0,0,0.7293766,0,0,1.110223E-16,0,0.7677647,0.7293766,0,0,6.14511,5.094675,0,0.7677647,-0.7677647,7.36097,52.57825,0.1411606,0.8023142,0,0,5.094675
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,43.81707,43.81707,0.4076077,0.4076077,0,0,0,0.4076077,0,0,5.551115E-17,0,0.4290608,0.4076077,0,0,6.998182,4.32691,0,0.4290608,-0.4290608,6.9087,49.34776,0.1411606,0.4483685,0,0,4.32691
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,42.8661,42.8661,0.4945646,0.4945646,0,0,0,0.4945646,0,0,5.551115E-17,0,0.5205944,0.4945646,0,0,7.474916,3.897849,0,0.5205944,-0.5205944,6.359945,45.42809,0.1411606,0.5440211,0,0,3.897849
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,42.10533,42.10533,0.5735669,0.5735669,0,0,0,0.5735669,0,0,0,0,0.6037546,0.5735669,0,0,8.053354,3.377255,0,0.6037546,-0.6037546,5.723532,40.88229,0.1411606,0.6309236,0,0,3.377255
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,41.29021,41.29021,0.4566261,0.4566261,0,0,0,0.4566261,0,0,5.551115E-17,0,0.4806591,0.4566261,0,0,8.724193,2.7735,0,0.4806591,-0.4806591,5.216873,37.2633,0.1411606,0.5022887,0,0,2.7735
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1557357,41.61031,40.50227,0.5502554,0.5502554,0,0,0,0.5502554,28.30243,0,0,0.1557357,0.5792162,0.5502554,0,0,9.258259,2.292841,0,0.4234806,-0.4234806,4.770485,34.07483,0.1411606,0.605281,0.1245885,0,2.448577
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9941165,47.34967,40.0132,0.3414263,0.3414263,0,0,0,0.3414263,291.1658,0,0,0.9941165,0.3593961,0.3414263,0,0,9.728793,1.869361,0.6347204,0,0.6347204,5.372633,38.37588,0.1411308,0.3755689,0.7952932,0,2.863477
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.084293,55.79589,39.53318,1.205156,1.205156,0,0,0,1.205156,172.948,0,0,2.084293,1.268585,1.205156,0,0,9.094072,2.440609,0.8157082,0,0.8157082,6.146482,43.90336,0.1410924,1.325672,1.667435,0,4.524902
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.520868,61.89713,41.38984,0.00959058,0.00959058,0,0,0,0.00959058,26284.84,0,0,2.520868,0.01009535,0.00959058,0,0,8.278364,3.174747,2.510773,0,2.510773,8.528411,60.9171,0.1409747,0.01054964,2.016695,0,5.695615
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.623984,79.33702,45.85487,1.378928,1.378928,0,0,0,1.378928,262.8117,0,0,3.623984,1.451503,1.378928,0,0,5.767591,5.434442,2.172481,0,2.172481,10.58941,75.63847,0.140873,1.516821,2.899187,0,9.058426
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.917982,89.37734,50.18404,1.812391,1.812391,0,0,0,1.812391,216.1775,0,0,3.917982,1.90778,1.812391,0,0,3.595111,7.389675,2.010201,0,2.010201,12.49645,89.26019,0.1407789,1.99363,3.134385,0,11.30766
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.865349,93.3507,53.39017,0,0,0,0,0,0,0,2.280439,0,3.865349,0,0,0,0,1.584909,9.198856,1.584909,0,1.584909,14.00003,100,0.1407049,0,3.092279,0,13.0642
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.059702,85.57114,55.88987,0,0,0,0,0,0,0,3.059702,0,3.059702,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407049,0,2.447762,0,13.68498
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.747652,84.76458,58.28088,2.406804,2.406804,0,0,0,2.406804,114.1618,0.2141741,0,2.747652,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1407049,2.647484,2.198121,0,13.37293
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.204426,79.96963,59.50355,0.8236647,0.8236647,0,0,0,0.8236647,267.6363,1.33741,0,2.204426,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1407049,0.9060312,1.763541,0,12.8297
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.053348,78.50861,59.65752,0,0,0,0,0,0,0,2.053348,0,2.053348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407049,0,1.642678,0,12.67862
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.092983,69.11526,59.75714,0,0,0,0,0,0,0,1.092983,0,1.092983,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1407049,0,0.8743863,0,11.71826
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04609182,58.90176,58.53447,0.7153801,0.7153801,0,0,0,0.7153801,6.442984,0,1.110223E-16,0.04609182,0.7530317,0.7153801,0,0,0,10.62527,0,0.7069399,-0.7069399,13.25485,94.6773,0.1407049,0.7869181,0.03687346,0,10.67137
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,56.08912,56.08912,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,1.18814,1.128733,0,0,0.7854887,9.918334,0,1.18814,-1.18814,12.00244,85.73153,0.1407049,1.241607,0,0,9.918334
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,53.79773,53.79773,3.394621,3.394621,5,0,1.53,3.394621,0,0,0,0,0,0,1.605379,1.52511,2.105645,8.730194,1.52511,0,1.52511,13.44928,96.06612,0.1407952,3.734083,0,5,8.730194
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,51.40672,51.40672,0.6530321,0.6530321,0,0,0,0.6530321,0,0,1.110223E-16,0,0.6874022,0.6530321,0,0,0.5805344,10.10279,0,0.6874022,-0.6874022,12.7247,90.89053,0.1407952,0.7183353,0,0,10.10279
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,49.34176,49.34176,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.344315,9.415391,0,0,0,12.7247,90.89053,0.1407952,0,0,0,9.415391
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,47.24962,47.24962,0.4832766,0.4832766,0,0,0,0.4832766,0,0,5.551115E-17,0,0.5087122,0.4832766,0,0,1.344315,9.415391,0,0.5087122,-0.5087122,12.18847,87.06032,0.1407952,0.5316043,0,0,9.415391
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,45.90015,45.90015,0.249722,0.249722,0,0,0,0.249722,0,0,5.551115E-17,0,0.2628652,0.249722,0,0,1.90955,8.906679,0,0.2628652,-0.2628652,11.91138,85.08115,0.1407952,0.2746942,0,0,8.906679
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,44.83144,44.83144,0.2206749,0.2206749,0,0,0,0.2206749,0,0,2.775558E-17,0,0.2322893,0.2206749,0,0,2.201623,8.643813,0,0.2322893,-0.2322893,11.66653,83.33219,0.1407952,0.2427424,0,0,8.643813
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,43.76273,43.76273,0.3594481,0.3594481,0,0,0,0.3594481,0,0,0,0,0.3783664,0.3594481,0,0,2.459722,8.411524,0,0.3783664,-0.3783664,11.2677,80.48339,0.1407952,0.3953929,0,0,8.411524
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,42.79365,42.79365,0.2925855,0.2925855,0,0,0,0.2925855,0,0,5.551115E-17,0,0.3079848,0.2925855,0,0,2.880129,8.033157,0,0.3079848,-0.3079848,10.94305,78.16451,0.1407952,0.3218441,0,0,8.033157
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,42.03287,42.03287,0.1620334,0.1620334,0,0,0,0.1620334,0,0,2.775558E-17,0,0.1705614,0.1620334,0,0,3.222335,7.725173,0,0.1705614,-0.1705614,10.76327,76.88031,0.1407952,0.1782367,0,0,7.725173
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007375326,41.27012,41.21775,0,0,0,0,0,0,0,0,0,0.007375326,0,0,0,0,3.411847,7.554612,0.007375326,0,0.007375326,10.77026,76.93029,0.1407949,0,0.005900261,0,7.561987
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1406417,41.42022,40.42075,0.3580299,0.3580299,0,0,0,0.3580299,39.28212,0,5.551115E-17,0.1406417,0.3768736,0.3580299,0,0,3.404472,7.561249,0,0.2362318,-0.2362318,10.52125,75.15165,0.1407949,0.3938329,0.1125134,0,7.701891
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.161182,48.54984,39.91357,0.07738353,0.07738353,0,0,0,0.07738353,1500.554,0,0,1.161182,0.08145635,0.07738353,0,0,3.666952,7.325017,1.079725,0,1.079725,11.54557,82.46819,0.1407445,0.08512188,0.9289454,0,8.486199
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.031302,55.22174,39.43356,0.9466531,0.9466531,0,0,0,0.9466531,214.5772,0,0,2.031302,0.996477,0.9466531,0,0,2.587226,8.29677,1.034825,0,1.034825,12.52729,89.48047,0.1406962,1.041318,1.625041,0,10.32807
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.677082,63.27928,41.29021,1.192718,1.192718,0,0,0,1.192718,224.4521,0,0,2.677082,1.255493,1.192718,0,0,1.552402,9.228112,1.421589,0,1.421589,13.87593,99.11357,0.14063,1.31199,2.141666,0,11.90519
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.053201,72.61943,45.80053,1.626282,1.626282,0,0,0,1.626282,187.7412,1.210512,0,3.053201,1.711876,1.626282,0,0,0.1308127,10.50754,0.1308127,0,0.1308127,14.00003,100,0.1406239,1.78891,2.442561,0,13.56074
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.214536,80.04552,50.18404,0,0,0,0,0,0,0,3.214536,0,3.214536,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406239,0,2.571629,0,13.83981
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.211991,84.28688,53.44451,2.652168,2.652168,0,0,0,2.652168,121.1081,0.4202347,0,3.211991,2.791756,2.652168,0,0,0,10.62527,0,0,0,14.00003,100,0.1406239,2.917385,2.569593,0,13.83727
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.058561,85.61597,55.93515,0.4795493,0.4795493,0,0,0,0.4795493,637.7991,2.553772,0,3.058561,0.5047887,0.4795493,0,0,0,10.62527,0,0,0,14.00003,100,0.1406239,0.5275042,2.446849,0,13.68384
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.74587,84.81163,58.33522,1.673746,1.673746,0,0,0,1.673746,164.0553,0.9840319,0,2.74587,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1406239,1.841121,2.196696,0,13.37114
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.2929,80.95342,59.50355,2.173924,2.173924,0,0,0,2.173924,105.4729,0.00455888,0,2.2929,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1406239,2.391316,1.83432,0,12.91817
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.68169,74.65385,59.65752,1.065846,1.065846,0,0,0,1.065846,157.7797,0.559746,0,1.68169,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1406239,1.172431,1.345352,0,12.30696
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9000165,67.42423,59.81149,1.009595,1.009595,0,0,0,1.009595,89.14633,0,0,0.9000165,1.062731,1.009595,0,0,0,10.62527,0,0.1627146,-0.1627146,13.82851,98.77489,0.1406239,1.110554,0.7200131,0,11.52529
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.0482006,58.91861,58.53447,3.498956,3.498956,3.62492,0,1.154603,3.498956,1.377571,0,0,0.0482006,0,0,0.1259637,0.1196656,0.180794,10.46256,0.1678662,0,0.1678662,13.98776,99.9124,0.1406333,3.848852,0.03856048,5,10.51076
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,56.08912,56.08912,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,1.946678,1.849344,0,0,0.01292786,10.61364,0,1.946678,-1.946678,11.93579,85.25544,0.1406333,2.034278,0,0,10.61364
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,53.79773,53.79773,0.9255394,0.9255394,0,0,0,0.9255394,0,0,1.110223E-16,0,0.974252,0.9255394,0,0,2.175903,8.666962,0,0.974252,-0.974252,10.90883,77.92008,0.1406333,1.018093,0,0,8.666962
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,51.37955,51.37955,4.115322,4.115322,5,0,1.53,4.115322,0,0,0,0,0,0,0.8846781,0.8404442,3.258405,7.692709,0.8404442,0,0.8404442,11.70615,83.61518,0.140683,4.526854,0,5,7.692709
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,49.31459,49.31459,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.417961,8.449109,0,0,0,11.70615,83.61518,0.140683,0,0,0,8.449109
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,47.20434,47.20434,0.1784939,0.1784939,0,0,0,0.1784939,0,0,2.775558E-17,0,0.1878883,0.1784939,0,0,2.417961,8.449109,0,0.1878883,-0.1878883,11.5081,82.20053,0.140683,0.1963433,0,0,8.449109
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,45.8277,45.8277,0.4557945,0.4557945,0,0,0,0.4557945,0,0,5.551115E-17,0,0.4797836,0.4557945,0,0,2.626726,8.261221,0,0.4797836,-0.4797836,11.00236,78.58813,0.140683,0.5013739,0,0,8.261221
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,44.7771,44.7771,0.2866723,0.2866723,0,0,0,0.2866723,0,0,0,0,0.3017603,0.2866723,0,0,3.159819,7.781437,0,0.3017603,-0.3017603,10.68428,76.31612,0.140683,0.3153395,0,0,7.781437
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,43.68122,43.68122,0.1479291,0.1479291,0,0,0,0.1479291,0,0,0,0,0.1557148,0.1479291,0,0,3.495108,7.479677,0,0.1557148,-0.1557148,10.52014,75.1437,0.140683,0.162722,0,0,7.479677
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,42.7212,42.7212,0.3615402,0.3615402,0,0,0,0.3615402,0,0,0,0,0.3805686,0.3615402,0,0,3.668125,7.323962,0,0.3805686,-0.3805686,10.11899,72.27832,0.140683,0.3976942,0,0,7.323962
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,41.92419,41.92419,0.473641,0.473641,0,0,0,0.473641,0,0,5.551115E-17,0,0.4985695,0.473641,0,0,4.090979,6.943393,0,0.4985695,-0.4985695,9.593447,68.52448,0.140683,0.5210051,0,0,6.943393
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009773578,41.17842,41.10907,0.3095026,0.3095026,0,0,0,0.3095026,3.157834,0,5.551115E-17,0.009773578,0.3257922,0.3095026,0,0,4.644945,6.444824,0,0.3160186,-0.3160186,9.260334,66.14511,0.140683,0.3404529,0.007818862,0,6.454597
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1545063,41.39175,40.29396,0.3955705,0.3955705,0,0,0,0.3955705,39.05909,0,5.551115E-17,0.1545063,0.41639,0.3955705,0,0,4.996077,6.128805,0,0.2618838,-0.2618838,8.984283,64.17332,0.140683,0.4351276,0.123605,0,6.283311
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.167785,48.46751,39.78677,0.3806228,0.3806228,0,0,0,0.3806228,306.809,0,0,1.167785,0.4006556,0.3806228,0,0,5.287058,5.866921,0.7671296,0,0.7671296,9.712047,69.37163,0.1406473,0.4186851,0.9342281,0,7.034707
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.037386,55.13278,39.30676,0,0,0,0,0,0,0,0,0,2.037386,0,0,0,0,4.519929,6.557338,2.037386,0,2.037386,11.64488,83.17755,0.1405525,0,1.629909,0,8.594724
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.381047,70.37841,41.16341,0.2916358,0.2916358,0,0,0,0.2916358,1159.339,0.5915186,0,3.381047,0.3069851,0.2916358,0,0,2.482543,8.390985,2.482543,0,2.482543,14.00003,100,0.1404372,0.3207994,2.704838,0,11.77203
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.643529,79.39734,45.71902,0,0,0,0,0,0,0,3.643529,0,3.643529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,0,2.914823,0,14.2688
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.216961,80.0042,50.1297,1.337979,1.337979,0,0,0,1.337979,240.4344,1.808563,0,3.216961,1.408399,1.337979,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,1.471777,2.573569,0,13.84224
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.316748,85.56285,53.39017,1.793065,1.793065,0,0,0,1.793065,184.9764,1.429311,0,3.316748,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,1.972372,2.653398,0,13.94202
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.126642,86.42941,55.88987,0,0,0,0,0,0,0,3.126642,0,3.126642,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,0,2.501314,0,13.75192
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.955677,87.44069,58.33522,0.8227068,0.8227068,0,0,0,0.8227068,359.2625,2.089669,0,2.955677,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,0.9049774,2.364541,0,13.58095
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.291704,80.94001,59.50355,1.369736,1.369736,0,0,0,1.369736,167.3098,0.8498762,0,2.291704,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,1.50671,1.833363,0,12.91698
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.680143,74.63833,59.65752,0.5014638,0.5014638,0,0,0,0.5014638,335.0478,1.152287,0,1.680143,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,0.5516101,1.344115,0,12.30542
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9309549,67.70159,59.81149,0,0,0,0,0,0,0,0.9309549,0,0.9309549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,0,0.7447639,0,11.55623
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1157063,59.40535,58.48013,0,0,0,0,0,0,0,0.1157063,0,0.1157063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404372,0,0.09256507,0,10.74098
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,56.04383,56.04383,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1404372,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,53.74339,53.74339,2.772374,2.772374,0,0,0,2.772374,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1404372,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,51.35238,51.35238,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1404372,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,49.26025,49.26025,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1404372,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,47.17717,47.17717,0.550668,0.550668,0,0,0,0.550668,0,0,1.110223E-16,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1404372,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,45.80053,45.80053,0.5188272,0.5188272,0,0,0,0.5188272,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1404372,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,44.73182,44.73182,0.1568366,0.1568366,0,0,0,0.1568366,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1404372,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,43.63594,43.63594,0.09532098,0.09532098,0,0,0,0.09532098,0,0,1.387779E-17,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1404372,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,42.63968,42.63968,0.6280562,0.6280562,0,0,0,0.6280562,0,0,1.110223E-16,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1404372,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,41.85174,41.85174,0.003603934,0.003603934,0,0,0,0.003603934,0,0,4.336809E-19,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1404372,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03466991,41.28279,41.03662,0.07479371,0.07479371,0,0,0,0.07479371,46.35405,0,0,0.03466991,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04406031,-0.04406031,5.830383,41.64551,0.1404372,0.08227308,0.02773593,0,2.953598
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1593881,41.32635,40.19433,0.2405902,0.2405902,0,0,0,0.2405902,66.24879,0,0,0.1593881,0.2532528,0.2405902,0,0,8.611562,2.874868,0,0.09386472,-0.09386472,5.731441,40.93878,0.1404372,0.2646492,0.1275105,0,3.034256
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.278246,49.20768,39.65998,0.3792792,0.3792792,0,0,0,0.3792792,337.0198,0,0,1.278246,0.3992413,0.3792792,0,0,8.715857,2.781004,0.8790048,0,0.8790048,6.565338,46.89518,0.1403964,0.4172071,1.022597,0,4.05925
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.221414,56.57696,39.15279,0.4391887,0.4391887,0,0,0,0.4391887,505.7993,0,0,2.221414,0.4623039,0.4391887,0,0,7.836852,3.572108,1.75911,0,1.75911,8.234176,58.81543,0.1403148,0.4831076,1.777131,0,5.793522
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.990794,66.0954,41.03662,1.455626,1.455626,0,0,0,1.455626,205.4645,0,0,2.990794,1.532238,1.455626,0,0,6.077742,5.155307,1.458557,0,1.458557,9.617885,68.69904,0.1402473,1.601188,2.392636,0,8.146101
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.768039,80.80004,45.59222,0.4436987,0.4436987,0,0,0,0.4436987,849.2336,0,0,3.768039,0.4670512,0.4436987,0,0,4.619184,6.468008,3.300987,0,3.300987,12.74948,91.0675,0.1400946,0.4880686,3.014431,0,10.23605
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.818615,87.78245,50.07536,1.749504,1.749504,0,0,0,1.749504,218.2685,0.6588349,0,3.818615,1.841583,1.749504,0,0,1.318197,9.438897,1.318197,0,1.318197,14.00003,100,0.1400338,1.924454,3.054892,0,13.25751
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.215287,84.18498,53.33583,1.64136,1.64136,0,0,0,1.64136,195.8916,1.487539,0,3.215287,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,1.805496,2.572229,0,13.84056
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.339117,89.26071,55.88987,0,0,0,0,0,0,0,3.339117,0,3.339117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,0,2.671294,0,13.96439
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.745444,84.73764,58.28088,1.960713,1.960713,0,0,0,1.960713,140.0227,0.6815346,0,2.745444,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,2.156785,2.196355,0,13.37072
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.290508,80.9266,59.50355,1.613608,1.613608,0,0,0,1.613608,141.9495,0.5919735,0,2.290508,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,1.774969,1.832407,0,12.91578
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.679258,74.56827,59.60318,1.470881,1.470881,0,0,0,1.470881,114.1668,0.1309623,0,1.679258,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,1.617969,1.343406,0,12.30453
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8970063,67.33984,59.75714,0,0,0,0,0,0,0,0.8970063,0,0.8970063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,0,0.717605,0,11.52228
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04838491,58.8656,58.48013,0,0,0,0,0,0,0,0.04838491,0,0.04838491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,0,0.03870793,0,10.67366
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,55.98949,55.98949,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1400338,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,53.6981,53.6981,1.331846,1.331846,0,0,0,1.331846,0,0,2.220446E-16,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1400338,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,51.29804,51.29804,0.9628351,0.9628351,0,0,0,0.9628351,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1400338,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,49.21496,49.21496,1.341082,1.341082,0,0,0,1.341082,0,0,2.220446E-16,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1400338,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,47.09566,47.09566,0.3935103,0.3935103,0,0,0,0.3935103,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1400338,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,45.7009,45.7009,0.3592545,0.3592545,0,0,0,0.3592545,0,0,5.551115E-17,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1400338,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,44.62313,44.62313,0.635752,0.635752,0,0,0,0.635752,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1400338,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,43.53631,43.53631,0.04868766,0.04868766,0,0,0,0.04868766,0,0,6.938894E-18,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1400338,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,42.54006,42.54006,0.3234861,0.3234861,0,0,0,0.3234861,0,0,5.551115E-17,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1400338,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,41.75211,41.75211,0.7214053,0.7214053,0,0,0,0.7214053,0,0,1.110223E-16,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1400338,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01211908,40.99572,40.90982,0.280017,0.280017,0,0,0,0.280017,4.327981,0,0,0.01211908,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2826356,-0.2826356,6.913905,49.38493,0.1400338,0.3080187,0.009695265,0,4.197542
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1709198,41.28111,40.06754,0.2286382,0.2286382,0,0,0,0.2286382,74.75555,0,2.775558E-17,0.1709198,0.2406718,0.2286382,0,0,7.46943,3.902787,0,0.06975204,-0.06975204,6.84038,48.85976,0.1400338,0.251502,0.1367358,0,4.073707
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.180523,48.27021,39.50601,0.3025102,0.3025102,0,0,0,0.3025102,390.2423,0,0,1.180523,0.3184318,0.3025102,0,0,7.546932,3.833035,0.8620911,0,0.8620911,7.658231,54.70154,0.139994,0.3327613,0.9444183,0,5.013558
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.04957,54.89402,38.99883,0.933129,0.933129,0,0,0,0.933129,219.6449,0,0,2.04957,0.982241,0.933129,0,0,6.684841,4.608917,1.067329,0,1.067329,8.670789,61.93408,0.1399448,1.026442,1.639656,0,6.658487
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.692805,62.98211,40.90982,1.504773,1.504773,0,0,0,1.504773,178.9509,0,0,2.692805,1.583972,1.504773,0,0,5.617512,5.569513,1.108833,0,1.108833,9.72272,69.44786,0.1398937,1.65525,2.154244,0,8.262319
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.064875,72.39715,45.51976,1.627496,1.627496,0,0,0,1.627496,188.3184,0,0,3.064875,1.713154,1.627496,0,0,4.508678,6.567463,1.351721,0,1.351721,11.00508,78.60752,0.1398315,1.790246,2.4519,0,9.632339
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.221194,79.92583,50.03008,1.705498,1.705498,0,0,0,1.705498,188.8712,0,0,3.221194,1.795261,1.705498,0,0,3.156957,7.784013,1.425933,0,1.425933,12.35783,88.27007,0.1397659,1.876048,2.576955,0,11.00521
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.215505,84.18775,53.33583,0.6623679,0.6623679,0,0,0,0.6623679,485.4561,0.7872515,0,3.215505,0.6972293,0.6623679,0,0,1.731024,9.067352,1.731024,0,1.731024,14.00003,100,0.1396863,0.7286046,2.572404,0,12.28286
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.059979,85.50349,55.83553,1.139507,1.139507,0,0,0,1.139507,268.5354,1.860498,0,3.059979,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1396863,1.253458,2.447983,0,13.68525
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.744631,84.72773,58.28088,0,0,0,0,0,0,0,2.744631,0,2.744631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396863,0,2.195705,0,13.36991
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.290195,80.85795,59.44921,2.070098,2.070098,0,0,0,2.070098,110.6322,0.1111448,0,2.290195,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1396863,2.277108,1.832156,0,12.91547
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.677808,74.55373,59.60318,0.3337211,0.3337211,0,0,0,0.3337211,502.7576,1.326523,0,1.677808,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1396863,0.3670932,1.342247,0,12.30308
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8958082,67.27168,59.7028,1.080108,1.080108,0,0,0,1.080108,82.93694,0,0,0.8958082,1.136955,1.080108,0,0,0,10.62527,0,0.2411471,-0.2411471,13.74584,98.18435,0.1396863,1.188118,0.7166466,0,11.52108
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05452049,58.8692,58.43484,2.171598,2.171598,0,0,0,2.171598,2.510616,0,0,0.05452049,2.285892,2.171598,0,0,0.2679413,10.38413,0,2.231372,-2.231372,11.39376,81.38387,0.1396863,2.388758,0.0436164,0,10.43865
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,55.93515,55.93515,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,2.8063,2.665985,0,0,2.747244,8.152755,0,2.8063,-2.8063,8.435664,60.25462,0.1396863,2.932584,0,0,8.152755
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,53.59848,53.59848,3.254845,3.254845,5,0,1.53,3.254845,0,0,0,0,0,0,1.745155,1.657897,5.865355,5.346455,1.657897,0,1.657897,10.00848,71.48902,0.1397842,3.58033,0,5,5.346455
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,51.22558,51.22558,1.075752,1.075752,4.581016,0,1.415617,1.075752,0,0,0,0,0,0,3.505263,3.33,4.207458,6.838562,3.33,0,3.33,13.1676,94.05408,0.139963,1.183328,0,5,6.838562
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,49.13345,49.13345,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.877458,9.835562,0,0,0,13.1676,94.05408,0.139963,0,0,0,9.835562
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,47.0232,47.0232,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.877458,9.835562,0,0,0,13.1676,94.05408,0.139963,0,0,0,9.835562
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,45.61939,45.61939,0.2914631,0.2914631,0,0,0,0.2914631,0,0,5.551115E-17,0,0.3068032,0.2914631,0,0,0.877458,9.835562,0,0.3068032,-0.3068032,12.8442,91.74409,0.139963,0.3206094,0,0,9.835562
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,44.55068,44.55068,0.2303727,0.2303727,0,0,0,0.2303727,0,0,2.775558E-17,0,0.2424975,0.2303727,0,0,1.218351,9.528759,0,0.2424975,-0.2424975,12.58858,89.91828,0.139963,0.2534099,0,0,9.528759
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,43.42763,43.42763,0.2690645,0.2690645,0,0,0,0.2690645,0,0,5.551115E-17,0,0.2832258,0.2690645,0,0,1.487792,9.286262,0,0.2832258,-0.2832258,12.29004,87.78581,0.139963,0.295971,0,0,9.286262
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,42.44043,42.44043,0.2063572,0.2063572,0,0,0,0.2063572,0,0,2.775558E-17,0,0.2172181,0.2063572,0,0,1.802487,9.003036,0,0.2172181,-0.2172181,12.06107,86.15033,0.139963,0.2269929,0,0,9.003036
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,41.64343,41.64343,0.2355026,0.2355026,0,0,0,0.2355026,0,0,2.775558E-17,0,0.2478975,0.2355026,0,0,2.043841,8.785817,0,0.2478975,-0.2478975,11.79976,84.28385,0.139963,0.2590529,0,0,8.785817
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02564227,40.96473,40.78303,0.574512,0.574512,0,0,0,0.574512,4.463313,0,1.110223E-16,0.02564227,0.6047495,0.574512,0,0,2.319283,8.53792,0,0.5791072,-0.5791072,11.18933,79.92363,0.139963,0.6319632,0.02051382,0,8.563562
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2108577,41.41194,39.91357,0.243471,0.243471,0,0,0,0.243471,86.60486,0,2.775558E-17,0.2108577,0.2562852,0.243471,0,0,2.962735,7.958813,0,0.04542755,-0.04542755,11.14145,79.5816,0.139963,0.2678181,0.1686862,0,8.16967
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.202225,48.25857,39.33393,0.3727977,0.3727977,0,0,0,0.3727977,322.4872,0,0,1.202225,0.3924186,0.3727977,0,0,3.01321,7.913385,0.809806,0,0.809806,11.9097,85.06908,0.1399258,0.4100775,0.9617797,0,9.115609
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.843373,52.89751,38.79052,1.491048,1.491048,0,0,0,1.491048,123.6293,0,0,1.843373,1.569525,1.491048,0,0,2.203404,8.64221,0.2738485,0,0.2738485,12.16949,86.92476,0.1399133,1.640153,1.474699,0,10.48558
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.240167,50.04261,40.72869,1.239705,1.239705,0,0,0,1.239705,100.0373,0,0,1.240167,1.304953,1.239705,0,0,1.929556,8.888674,0,0.06478506,-0.06478506,12.1012,86.43698,0.1399133,1.363675,0.992134,0,10.12884
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.020246,71.75406,45.39297,1.941143,1.941143,0,0,0,1.941143,155.5911,0,0,3.020246,2.043308,1.941143,0,0,2.001539,8.823889,0.9769374,0,0.9769374,13.02801,93.057,0.1398684,2.135257,2.416196,0,11.84413
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.060556,67.37105,49.94857,0.5567668,0.5567668,0,0,0,0.5567668,370.0931,0.4498837,0,2.060556,0.5860703,0.5567668,0,0,1.024602,9.703133,1.024602,0,1.024602,14.00003,100,0.1398214,0.6124435,1.648445,0,11.76369
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.515235,65.97533,53.29055,0,0,0,0,0,0,0,1.515235,0,1.515235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1398214,0,1.212188,0,12.14051
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.53207,91.91538,55.83553,2.003756,2.003756,0,0,0,2.003756,176.2724,1.422853,0,3.53207,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1398214,2.204132,2.825656,0,14.15734
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.743786,84.71743,58.28088,0.4324965,0.4324965,0,0,0,0.4324965,634.4066,2.288527,0,2.743786,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1398214,0.4757462,2.195029,0,13.36906
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.744698,86.21129,59.44921,1.919656,1.919656,0,0,0,1.919656,142.9787,0.7240083,0,2.744698,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1398214,2.111621,2.195759,0,13.36997
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.676414,74.53976,59.60318,3.768835,3.768835,2.176241,0,0.7591138,3.768835,44.48098,0,4.440892E-16,1.676414,1.676414,1.592594,0,0,0,10.62527,0,0,0,14.00003,100,0.1398214,4.145718,1.341132,5,12.30169
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8944072,67.25917,59.7028,1.6409,1.6409,0,0,0,1.6409,54.5071,0,0,0.8944072,1.727263,1.6409,0,0,0,10.62527,0,0.8328562,-0.8328562,13.12212,93.72925,0.1398214,1.80499,0.7155257,0,11.51968
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05660279,58.88585,58.43484,2.153319,2.153319,0,0,0,2.153319,2.62863,0,4.440892E-16,0.05660279,2.266652,2.153319,0,0,0.9253957,9.792418,0,2.210049,-2.210049,10.79252,77.08931,0.1398214,2.368651,0.04528223,0,9.849021
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007614704,55.94934,55.88987,0,0,0,0,0,0,0,0,0,0.007614704,0,0,0,0,3.381006,7.582369,0.007614704,0,0.007614704,10.79975,77.14091,0.1398211,0,0.006091763,0,7.589984
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,53.54414,53.54414,1.166563,1.166563,0,0,0,1.166563,0,0,2.220446E-16,0,1.227961,1.166563,0,0,3.373391,7.589222,0,1.227961,-1.227961,9.505364,67.89532,0.1398211,1.283219,0,0,7.589222
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,51.17124,51.17124,2.683123,2.683123,0,0,0,2.683123,0,0,4.440892E-16,0,2.82434,2.683123,0,0,4.737792,6.361262,0,2.82434,-2.82434,6.528248,46.63025,0.1398211,2.951436,0,0,6.361262
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,49.06099,49.06099,0.1466992,0.1466992,0,0,0,0.1466992,0,0,2.775558E-17,0,0.1544202,0.1466992,0,0,7.875947,3.536921,0,0.1544202,-0.1544202,6.365475,45.46759,0.1398211,0.1613691,0,0,3.536921
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,46.94169,46.94169,0.4055373,0.4055373,0,0,0,0.4055373,0,0,5.551115E-17,0,0.4268813,0.4055373,0,0,8.047525,3.382501,0,0.4268813,-0.4268813,5.915503,42.25351,0.1398211,0.446091,0,0,3.382501
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,45.54693,45.54693,0.1152768,0.1152768,0,0,0,0.1152768,0,0,1.387779E-17,0,0.121344,0.1152768,0,0,8.521838,2.95562,0,0.121344,-0.121344,5.787595,41.33988,0.1398211,0.1268045,0,0,2.95562
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,44.45105,44.45105,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.656665,2.834276,0,0,0,5.787595,41.33988,0.1398211,0,0,0,2.834276
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,43.328,43.328,0.4556891,0.4556891,0,0,0,0.4556891,0,0,5.551115E-17,0,0.4796728,0.4556891,0,0,8.656665,2.834276,0,0.4796728,-0.4796728,5.281975,37.72832,0.1398211,0.5012581,0,0,2.834276
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,42.31364,42.31364,0.1366965,0.1366965,0,0,0,0.1366965,0,0,2.775558E-17,0,0.1438911,0.1366965,0,0,9.189634,2.354603,0,0.1438911,-0.1438911,5.130301,36.64493,0.1398211,0.1503662,0,0,2.354603
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,41.47135,41.47135,0.06403983,0.06403983,0,0,0,0.06403983,0,0,0,0,0.06741036,0.06403983,0,0,9.349514,2.210712,0,0.06741036,-0.06741036,5.059244,36.13738,0.1398211,0.07044382,0,0,2.210712
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01715899,40.7233,40.60189,0.6830549,0.6830549,0,0,0,0.6830549,2.512096,0,0,0.01715899,0.7190052,0.6830549,0,0,9.424414,2.143302,0,0.7018462,-0.7018462,4.319433,30.85303,0.1398211,0.7513604,0.01372719,0,2.160461
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1735946,40.94428,39.71432,0.1814231,0.1814231,0,0,0,0.1814231,95.68497,0,0,0.1735946,0.1909717,0.1814231,0,0,10.20424,1.441455,0,0.01737705,-0.01737705,4.301116,30.7222,0.1398211,0.1995654,0.1388757,0,1.61505
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.193043,47.96528,39.12562,0.1670511,0.1670511,0,0,0,0.1670511,714.1784,0,0,1.193043,0.1758432,0.1670511,0,0,10.22355,1.424078,1.017199,0,1.017199,5.266116,37.61504,0.1397745,0.1837562,0.9544341,0,2.617121
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.062436,54.51895,38.5641,1.113882,1.113882,0,0,0,1.113882,185.1575,0,0,2.062436,1.172507,1.113882,0,0,9.206351,2.339558,0.8899286,0,0.8899286,6.110376,43.64546,0.1397337,1.22527,1.649949,0,4.401994
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.742474,63.01383,40.52943,1.776589,1.776589,0,0,0,1.776589,154.3674,0,0,2.742474,1.870094,1.776589,0,0,8.316422,3.140494,0.8723804,0,0.8723804,6.937989,49.55696,0.1396938,1.954248,2.19398,0,5.882968
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.732118,79.89577,45.26617,1.565998,1.565998,0,0,0,1.565998,238.322,0,0,3.732118,1.648419,1.565998,0,0,7.444043,3.925636,2.083699,0,2.083699,8.91476,63.67673,0.1395985,1.722598,2.985694,0,7.657753
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.225506,79.8131,49.90328,0.5780794,0.5780794,0,0,0,0.5780794,557.9694,0,0,3.225506,0.6085047,0.5780794,0,0,5.360343,5.800965,2.617002,0,2.617002,11.39747,81.4103,0.139479,0.6358873,2.580405,0,9.026471
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.216701,84.14303,53.29055,1.03532,1.03532,0,0,0,1.03532,310.6962,0,0,3.216701,1.089811,1.03532,0,0,2.743342,8.156266,2.12689,0,2.12689,13.41521,95.82274,0.139382,1.138852,2.57336,0,11.37297
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.059086,85.49214,55.83553,0.1924158,0.1924158,0,0,0,0.1924158,1589.831,2.240091,0,3.059086,0.2025429,0.1924158,0,0,0.6164524,10.07047,0.6164524,0,0.6164524,14.00003,100,0.1393539,0.2116574,2.447269,0,13.12955
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.742914,84.70679,58.28088,0.5214383,0.5214383,0,0,0,0.5214383,526.0284,2.194031,0,2.742914,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1393539,0.5735821,2.194331,0,13.36819
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.287842,80.83158,59.44921,0.2496066,0.2496066,0,0,0,0.2496066,916.5792,2.025098,0,2.287842,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1393539,0.2745672,1.830274,0,12.91312
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.675081,74.52639,59.60318,0.6354557,0.6354557,0,0,0,0.6354557,263.6031,1.00618,0,1.675081,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1393539,0.6990013,1.340065,0,12.30035
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.8931185,67.24767,59.7028,0.2305483,0.2305483,0,0,0,0.2305483,387.3889,0.6504361,0,0.8931185,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1393539,0.2536031,0.7144948,0,11.51839
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05218882,58.85057,58.43484,0.8079042,0.8079042,0,0,0,0.8079042,6.459779,0,1.110223E-16,0.05218882,0.8504255,0.8079042,0,0,0,10.62527,0,0.7982367,-0.7982367,13.15861,93.98991,0.1393539,0.8886946,0.04175106,0,10.67746
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008785963,55.90413,55.83553,0,0,0,0,0,0,0,0,0,0.008785963,0,0,0,0,0.8869296,9.827038,0.008785963,0,0.008785963,13.16695,94.04944,0.1393535,0,0.007028771,0,9.835823
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,53.4898,53.4898,1.834966,1.834966,0,0,0,1.834966,0,0,2.220446E-16,0,1.931543,1.834966,0,0,0.8781437,9.834945,0,1.931543,-1.931543,11.13092,79.50643,0.1393535,2.018462,0,0,9.834945
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,51.09879,51.09879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.024302,7.903402,0,0,0,11.13092,79.50643,0.1393535,0,0,0,7.903402
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,48.97948,48.97948,4.571557,4.571557,5,0,1.53,4.571557,0,0,0,0,0,0,0.4284436,0.4070214,3.024302,7.903402,0.4070214,0,0.4070214,11.51706,82.26453,0.1393775,5.028712,0,5,7.903402
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,46.86924,46.86924,0.07792839,0.07792839,0,0,0,0.07792839,0,0,1.387779E-17,0,0.08202989,0.07792839,0,0,2.617281,8.269721,0,0.08202989,-0.08202989,11.43059,81.64691,0.1393775,0.08572123,0,0,8.269721
