Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,45.44731,45.44731,0.4588263,0.4588263,0,0,0,0.4588263,0,0,5.551115E-17,0,0.482975,0.4588263,0,0,2.708426,8.187692,0,0.482975,-0.482975,10.92149,78.01048,0.1393775,0.5047089,0,0,8.187692
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,44.32426,44.32426,0.5725375,0.5725375,0,0,0,0.5725375,0,0,0,0,0.6026711,0.5725375,0,0,3.245064,7.704716,0,0.6026711,-0.6026711,10.28622,73.47284,0.1393775,0.6297913,0,0,7.704716
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,43.20121,43.20121,0.298872,0.298872,0,0,0,0.298872,0,0,0,0,0.3146021,0.298872,0,0,3.914699,7.102045,0,0.3146021,-0.3146021,9.954598,71.10413,0.1393775,0.3287592,0,0,7.102045
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,42.15967,42.15967,0.7603211,0.7603211,0,0,0,0.7603211,0,0,1.110223E-16,0,0.800338,0.7603211,0,0,4.264257,6.787443,0,0.800338,-0.800338,9.110969,65.07822,0.1393775,0.8363532,0,0,6.787443
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,41.31738,41.31738,0.3946876,0.3946876,0,0,0,0.3946876,0,0,5.551115E-17,0,0.4154606,0.3946876,0,0,5.153522,5.987105,0,0.4154606,-0.4154606,8.673035,61.95012,0.1393775,0.4341563,0,0,5.987105
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01783109,40.57397,40.44793,0.6855774,0.6855774,0,0,0,0.6855774,2.600886,0,1.110223E-16,0.01783109,0.7216604,0.6855774,0,0,5.615144,5.571644,0,0.7038293,-0.7038293,7.931133,56.65084,0.1393775,0.7541351,0.01426487,0,5.589476
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1795805,40.80444,39.53318,0.01609079,0.01609079,0,0,0,0.01609079,1116.045,0,0,0.1795805,0.01693767,0.01609079,0,0,6.397177,4.867815,0.1626428,0,0.1626428,8.08543,57.75295,0.1393701,0.01769986,0.1436644,0,5.047396
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.199085,47.79177,38.91732,0.3768016,0.3768016,0,0,0,0.3768016,318.2272,0,0,1.199085,0.3966332,0.3768016,0,0,6.234534,5.014194,0.8024517,0,0.8024517,8.846703,63.19061,0.1393335,0.4144817,0.959268,0,6.213279
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.068317,54.34679,38.36485,0,0,0,0,0,0,0,0,0,2.068317,0,0,0,0,5.432082,5.7364,2.068317,0,2.068317,10.80888,77.20613,0.1392394,0,1.654654,0,7.804718
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.709813,62.48269,40.3483,1.668586,1.668586,0,0,0,1.668586,162.4018,0,0,2.709813,1.756406,1.668586,0,0,3.363765,7.597886,0.9534072,0,0.9534072,11.71336,83.6667,0.1391961,1.835444,2.16785,0,10.3077
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.077085,72.05624,45.13937,1.635648,1.635648,0,0,0,1.635648,188.1264,0,0,3.077085,1.721734,1.635648,0,0,2.410358,8.455952,1.35535,0,1.35535,12.99916,92.85096,0.1391346,1.799212,2.461668,0,11.53304
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.227878,79.73578,49.82177,2.696826,2.696826,0,0,0,2.696826,119.6917,0,0,3.227878,2.838764,2.696826,0,0,1.055008,9.675767,0.3891135,0,0.3891135,13.36831,95.4877,0.1391169,2.966509,2.582302,0,12.90364
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.216622,84.14204,53.29055,2.447836,2.447836,0,0,0,2.447836,131.4068,0,0,3.216622,2.576669,2.447836,0,0,0.6658942,10.02597,0.6399531,0,0.6399531,13.97542,99.82422,0.1390879,2.692619,2.573298,0,13.24259
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.058546,85.48529,55.83553,0,0,0,0,0,0,0,3.032605,0,3.058546,0,0,0,0,0.02594097,10.60193,0.02594097,0,0.02594097,14.00003,100,0.1390867,0,2.446837,0,13.66047
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.742017,84.69586,58.28088,0.4884861,0.4884861,0,0,0,0.4884861,561.3296,2.227821,0,2.742017,0.5141959,0.4884861,0,0,0,10.62527,0,0,0,14.00003,100,0.1390867,0.5373347,2.193614,0,13.36729
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.286689,80.81866,59.44921,2.500535,2.500535,0,0,0,2.500535,91.44798,0,0,2.286689,2.632142,2.500535,0,0,0,10.62527,0,0.3454533,-0.3454533,13.63589,97.39901,0.1390867,2.750588,1.829351,0,12.91196
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.674322,74.46783,59.55789,0.03404478,0.03404478,0,0,0,0.03404478,4918,1.254649,0,1.674322,0.03583661,0.03404478,0,0,0.383837,10.27982,0.383837,0,0.383837,14.00003,100,0.1390693,0.03744926,1.339458,0,11.95414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.116394,69.27221,59.7028,0,0,0,0,0,0,0,1.116394,0,1.116394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1390693,0,0.8931148,0,11.74167
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05594058,58.82605,58.3805,2.062153,2.062153,0,0,0,2.062153,2.712727,0,0,0.05594058,2.170688,2.062153,0,0,0,10.62527,0,2.114747,-2.114747,11.77089,84.07761,0.1390693,2.268368,0.04475246,0,10.68121
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009064506,55.85194,55.78119,2.334664,2.334664,0,0,0,2.334664,0.3882575,0,4.440892E-16,0.009064506,2.457541,2.334664,0,0,2.349719,8.510527,0,2.448476,-2.448476,9.189968,65.6425,0.1390693,2.56813,0.007251604,0,8.519591
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,53.39017,53.39017,2.240264,2.240264,0,0,0,2.240264,0,0,4.440892E-16,0,2.358173,2.240264,0,0,5.070248,6.062051,0,2.358173,-2.358173,6.704236,47.88731,0.1390693,2.46429,0,0,6.062051
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,51.01728,51.01728,0.8196207,0.8196207,0,0,0,0.8196207,0,0,1.110223E-16,0,0.8627586,0.8196207,0,0,7.69044,3.703878,0,0.8627586,-0.8627586,5.794809,41.39141,0.1390693,0.9015828,0,0,3.703878
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,48.90703,48.90703,1.252307,1.252307,0,0,0,1.252307,0,0,2.220446E-16,0,1.318218,1.252307,0,0,8.64906,2.84112,0,1.318218,-1.318218,4.405285,31.46626,0.1390693,1.377538,0,0,2.84112
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,46.76961,46.76961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11375,1.522902,0,0,0,4.405285,31.46626,0.1390693,0,0,0,1.522902
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,45.33863,45.33863,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.11375,1.522902,0,0,0,4.405285,31.46626,0.1390693,0,0,0,1.522902
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,44.21558,44.21558,0.3495872,0.3495872,0,0,0,0.3495872,0,0,5.551115E-17,0,0.3679865,0.3495872,0,0,10.11375,1.522902,0,0.3679865,-0.3679865,4.017393,28.69561,0.1390693,0.3845459,0,0,1.522902
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,43.07441,43.07441,0.2509551,0.2509551,0,0,0,0.2509551,0,0,5.551115E-17,0,0.2641633,0.2509551,0,0,10.52262,1.154915,0,0.2641633,-0.2641633,3.73894,26.70666,0.1390693,0.2760506,0,0,1.154915
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,42.03287,42.03287,0.1919126,0.1919126,0,0,0,0.1919126,0,0,0,0,0.2020133,0.1919126,0,0,10.81614,0.8907517,0,0.2020133,-0.2020133,3.526,25.18566,0.1390693,0.2111039,0,0,0.8907517
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,41.19059,41.19059,0.146344,0.146344,0,0,0,0.146344,0,0,2.775558E-17,0,0.1540463,0.146344,0,0,11.0406,0.6887384,0,0.1540463,-0.1540463,3.363621,24.02581,0.1390693,0.1609784,0,0,0.6887384
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02002985,40.43542,40.29396,0.1400852,0.1400852,0,0,0,0.1400852,14.29833,0,0,0.02002985,0.1474581,0.1400852,0,0,11.21176,0.5346921,0,0.1274282,-0.1274282,3.229299,23.06638,0.1390693,0.1540937,0.01602388,0,0.554722
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2106404,40.84355,39.35204,0.07221234,0.07221234,0,0,0,0.07221234,291.6959,0,0,0.2106404,0.07601299,0.07221234,0,0,11.35334,0.4072638,0.1346274,0,0.1346274,3.357018,23.97865,0.1390632,0.07943358,0.1685123,0,0.6179042
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.580893,50.66672,38.74524,0.1257309,0.1257309,0,0,0,0.1257309,1257.362,0,0,1.580893,0.1323483,0.1257309,0,0,11.21872,0.5284286,1.448544,0,1.448544,4.731228,33.79442,0.1389976,0.138304,1.264714,0,2.109321
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.074087,54.16345,38.15654,1.964366,1.964366,4.821831,0,1.48136,1.964366,105.5856,0,0,2.074087,0,0,2.857465,2.714592,9.770173,1.832119,4.788679,0,4.788679,9.274167,66.24392,0.1391335,2.160803,1.65927,5,3.906205
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.714521,62.34608,40.19433,0,0,2.386287,0,0.8164565,0,0,0,0,2.714521,0,0,2.386287,2.266973,4.981494,6.141929,4.981494,0,4.981494,14.00003,100,0.1390203,0,2.171617,5,8.85645
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.081382,71.91114,44.98541,0.5422252,0.5422252,0,0,0,0.5422252,568.2845,2.510619,0,3.081382,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,0.5964478,2.465106,0,13.70666
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.230533,79.63834,49.72215,2.082697,2.082697,0,0,0,2.082697,155.1129,1.03822,0,3.230533,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,2.290967,2.584426,0,13.85581
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.218996,84.02842,53.18187,1.665799,1.665799,0,0,0,1.665799,193.2403,1.465523,0,3.218996,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,1.832379,2.575197,0,13.84427
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.059168,85.42204,55.78119,0.4670261,0.4670261,0,0,0,0.4670261,655.0314,2.567562,0,3.059168,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,0.5137287,2.447334,0,13.68444
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.742184,84.62917,58.22654,3.500359,3.500359,1.25,0,0.50625,3.500359,78.34009,0.3733853,0,2.742184,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,3.850395,2.193747,5,13.36746
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.286288,80.75992,59.40393,1.470236,1.470236,0,0,0,1.470236,155.5048,0.7386705,0,2.286288,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,1.61726,1.82903,0,12.91156
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.673122,74.45581,59.55789,1.274671,1.274671,0,0,0,1.274671,131.2592,0.3313634,0,1.673122,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1390203,1.402138,1.338498,0,12.2984
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8911526,67.18225,59.65752,2.321429,2.321429,0,0,0,2.321429,38.38811,0,0,0.8911526,2.443609,2.321429,0,0,0,10.62527,0,1.552457,-1.552457,12.3636,88.31122,0.1390203,2.553572,0.7129221,0,11.51643
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06283624,58.83571,58.33522,0,0,0,0,0,0,0,0,0,0.06283624,0,0,0,0,1.724952,9.072818,0.06283624,0,0.06283624,12.42321,88.73701,0.1390175,0,0.05026899,0,9.135653
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01137703,55.77031,55.68156,0,0,0,0,0,0,0,0,0,0.01137703,0,0,0,0,1.662116,9.12937,0.01137703,0,0.01137703,12.434,88.81411,0.139017,0,0.009101626,0,9.140747
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,53.29055,53.29055,0.686186,0.686186,0,0,0,0.686186,0,0,1.110223E-16,0,0.722301,0.686186,0,0,1.650739,9.139609,0,0.722301,-0.722301,11.67263,83.37575,0.139017,0.7548046,0,0,9.139609
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,50.91765,50.91765,0.7274475,0.7274475,0,0,0,0.7274475,0,0,1.110223E-16,0,0.7657342,0.7274475,0,0,2.453295,8.417309,0,0.7657342,-0.7657342,10.86547,77.61037,0.139017,0.8001922,0,0,8.417309
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,48.8074,48.8074,1.161756,1.161756,0,0,0,1.161756,0,0,2.220446E-16,0,1.222901,1.161756,0,0,3.304111,7.651574,0,1.222901,-1.222901,9.576422,68.40288,0.139017,1.277932,0,0,7.651574
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,46.66093,46.66093,0.1591721,0.1591721,0,0,0,0.1591721,0,0,2.775558E-17,0,0.1675496,0.1591721,0,0,4.66289,6.428673,0,0.1675496,-0.1675496,9.399809,67.14136,0.139017,0.1750893,0,0,6.428673
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,45.239,45.239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.849057,6.261123,0,0,0,9.399809,67.14136,0.139017,0,0,0,6.261123
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,44.08878,44.08878,0.01232488,0.01232488,0,0,0,0.01232488,0,0,1.734723E-18,0,0.01297355,0.01232488,0,0,4.849057,6.261123,0,0.01297355,-0.01297355,9.386134,67.04368,0.139017,0.01355736,0,0,6.261123
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,42.94762,42.94762,0.2797258,0.2797258,0,0,0,0.2797258,0,0,0,0,0.2944483,0.2797258,0,0,4.863472,6.24815,0,0.2944483,-0.2944483,9.075758,64.82671,0.139017,0.3076984,0,0,6.24815
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,41.90608,41.90608,0.1998821,0.1998821,0,0,0,0.1998821,0,0,2.775558E-17,0,0.2104023,0.1998821,0,0,5.190636,5.953701,0,0.2104023,-0.2104023,8.853974,63.24255,0.139017,0.2198703,0,0,5.953701
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,41.03662,41.03662,0.5335928,0.5335928,0,0,0,0.5335928,0,0,1.110223E-16,0,0.5616766,0.5335928,0,0,5.424417,5.743299,0,0.5616766,-0.5616766,8.261915,59.01357,0.139017,0.5869521,0,0,5.743299
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02219906,40.29664,40.13999,0.01978406,0.01978406,0,0,0,0.01978406,112.2068,0,0,0.02219906,0.02082532,0.01978406,0,0,6.048501,5.181623,0.001373738,0,0.001373738,8.263219,59.02287,0.1390169,0.02176246,0.01775925,0,5.203822
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2207351,40.74195,39.17996,0.009389548,0.009389548,0,0,0,0.009389548,2350.859,0,0,0.2207351,0.009883734,0.009389548,0,0,6.047128,5.182859,0.2108513,0,0.2108513,8.46325,60.45166,0.1390074,0.0103285,0.176588,0,5.403594
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.210037,47.50289,38.5641,0.448824,0.448824,0,0,0,0.448824,269.6016,0,0,1.210037,0.4724464,0.448824,0,0,5.836277,5.372625,0.7375902,0,0.7375902,9.16299,65.44979,0.1389741,0.4937064,0.9680293,0,6.582662
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.079298,54.00563,37.9754,1.381985,1.381985,0,0,0,1.381985,150.4573,0,0,2.079298,1.454721,1.381985,0,0,5.098687,6.036457,0.6245767,0,0.6245767,9.755515,69.68211,0.1389459,1.520183,1.663438,0,8.115754
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.719029,62.2075,40.04037,0,0,0,0,0,0,0,0,0,2.719029,0,0,0,0,4.47411,6.598576,2.719029,0,2.719029,12.33501,88.10706,0.1388234,0,2.175223,0,9.317605
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.084957,71.79202,44.85861,1.16197,1.16197,0,0,0,1.16197,265.4936,0.1067494,0,3.084957,1.223127,1.16197,0,0,1.75508,9.045702,1.75508,0,1.75508,14.00003,100,0.1387444,1.278167,2.467965,0,12.13066
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.233062,79.53937,49.62252,1.403395,1.403395,0,0,0,1.403395,230.3743,1.755804,0,3.233062,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1387444,1.543735,2.586449,0,13.85834
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.219794,83.97866,53.13658,0.6375867,0.6375867,0,0,0,0.6375867,504.9971,2.54865,0,3.219794,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1387444,0.7013453,2.575835,0,13.84507
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.716751,94.55085,55.7359,1.025724,1.025724,0,0,0,1.025724,362.3539,2.637041,0,3.716751,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1387444,1.128296,2.973401,0,14.34202
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.278315,91.5743,58.18125,0.003315607,0.003315607,0,0,0,0.003315607,98875.26,3.274825,0,3.278315,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1387444,0.003647168,2.622652,0,13.90359
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.286057,80.69225,59.34959,2.218657,2.218657,0,0,0,2.218657,103.0379,0,0,2.286057,2.335428,2.218657,0,0,0,10.62527,0,0.04937098,-0.04937098,13.94799,99.62827,0.1387444,2.440522,1.828846,0,12.91133
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.672606,74.38952,59.50355,0.5323078,0.5323078,0,0,0,0.5323078,314.2179,1.057425,0,1.672606,0.560324,0.5323078,0,0,0.05485664,10.5759,0.05485664,0,0.05485664,14.00003,100,0.1387419,0.5855386,1.338085,0,12.24851
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.890534,67.1193,59.60318,1.444086,1.444086,0,0,0,1.444086,61.66767,0,0,0.890534,1.52009,1.444086,0,0,0,10.62527,0,0.6295562,-0.6295562,13.33642,95.25993,0.1387419,1.588494,0.7124273,0,11.51581
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05823068,58.7444,58.28088,1.0844,1.0844,0,0,0,1.0844,5.369854,0,0,0.05823068,1.141473,1.0844,0,0,0.6995069,9.995718,0,1.083243,-1.083243,12.19458,87.10397,0.1387419,1.19284,0.04658454,0,10.05395
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01158003,55.72658,55.63627,0,0,0,0,0,0,0,0,0,0.01158003,0,0,0,0,1.90311,8.912476,0.01158003,0,0.01158003,12.20557,87.18243,0.1387414,0,0.009264026,0,8.924055
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,53.23621,53.23621,0.8684222,0.8684222,0,0,0,0.8684222,0,0,1.110223E-16,0,0.9141285,0.8684222,0,0,1.89153,8.922897,0,0.9141285,-0.9141285,11.24199,80.29976,0.1387414,0.9552643,0,0,8.922897
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,50.8452,50.8452,2.334129,2.334129,0,0,0,2.334129,0,0,0,0,2.456977,2.334129,0,0,2.907228,8.008769,0,2.456977,-2.456977,8.652107,61.80064,0.1387414,2.567541,0,0,8.008769
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,48.69872,48.69872,1.0996,1.0996,0,0,0,1.0996,0,0,0,0,1.157473,1.0996,0,0,5.637203,5.551792,0,1.157473,-1.157473,7.432024,53.08578,0.1387414,1.20956,0,0,5.551792
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,46.58847,46.58847,0.4817126,0.4817126,0,0,0,0.4817126,0,0,0,0,0.507066,0.4817126,0,0,6.923285,4.394318,0,0.507066,-0.507066,6.897529,49.26797,0.1387414,0.5298839,0,0,4.394318
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,45.11221,45.11221,0.5503884,0.5503884,0,0,0,0.5503884,0,0,1.110223E-16,0,0.5793563,0.5503884,0,0,7.486691,3.887252,0,0.5793563,-0.5793563,6.286834,44.90587,0.1387414,0.6054273,0,0,3.887252
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,43.98915,43.98915,0.1146513,0.1146513,0,0,0,0.1146513,0,0,1.387779E-17,0,0.1206856,0.1146513,0,0,8.130421,3.307896,0,0.1206856,-0.1206856,6.15962,43.9972,0.1387414,0.1261165,0,0,3.307896
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,42.82082,42.82082,0.3970174,0.3970174,0,0,0,0.3970174,0,0,5.551115E-17,0,0.417913,0.3970174,0,0,8.264516,3.18721,0,0.417913,-0.417913,5.719101,40.85064,0.1387414,0.4367191,0,0,3.18721
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,41.75211,41.75211,0.7448246,0.7448246,0,0,0,0.7448246,0,0,0,0,0.7840258,0.7448246,0,0,8.728864,2.769297,0,0.7840258,-0.7840258,4.892665,34.94754,0.1387414,0.819307,0,0,2.769297
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,40.88265,40.88265,0.4069852,0.4069852,0,0,0,0.4069852,0,0,0,0,0.4284054,0.4069852,0,0,9.600003,1.985271,0,0.4284054,-0.4284054,4.441086,31.72198,0.1387414,0.4476837,0,0,1.985271
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04329451,40.3006,39.99508,0.6066509,0.6066509,0,0,0,0.6066509,7.136644,0,0,0.04329451,0.6385798,0.6066509,0,0,10.07601,1.556866,0,0.5952854,-0.5952854,3.813601,27.23995,0.1387414,0.667316,0.03463561,0,1.60016
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.1999009,40.43787,39.026,0.3404028,0.3404028,0,0,0,0.3404028,58.7248,0,0,0.1999009,0.3583188,0.3404028,0,0,10.73744,0.9615806,0,0.1584179,-0.1584179,3.646613,26.04719,0.1387414,0.3744431,0.1599207,0,1.161481
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.215186,47.35099,38.38296,0.1076218,0.1076218,0,0,0,0.1076218,1129.127,0,0,1.215186,0.1132861,0.1076218,0,0,10.91346,0.8031627,1.1019,0,1.1019,4.691967,33.51398,0.1386919,0.1183839,0.9721486,0,2.018348
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.08417,53.85497,37.80332,0,0,0,0,0,0,0,0,0,2.08417,0,0,0,0,9.811558,1.794872,2.08417,0,2.08417,6.669184,47.63693,0.1385983,0,1.667336,0,3.879042
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.496085,69.99268,39.86828,2.667991,2.667991,0,0,0,2.667991,131.0381,0,0,3.496085,2.808412,2.667991,0,0,7.727388,3.670625,0.6876734,0,0.6876734,7.321568,52.29681,0.1385674,2.93479,2.796868,0,7.16671
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.088928,71.64332,44.70465,2.390185,2.390185,0,0,0,2.390185,129.2339,0,0,3.088928,2.515984,2.390185,0,0,7.039714,4.289531,0.5729442,0,0.5729442,7.865111,56.17925,0.1385417,2.629203,2.471142,0,7.378459
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.236085,79.41106,49.49572,2.047171,2.047171,0,0,0,2.047171,158.0759,0,0,3.236085,2.154917,2.047171,0,0,6.46677,4.805181,1.081168,0,1.081168,8.890797,63.50557,0.1384932,2.251888,2.588868,0,8.041265
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.221777,83.87208,53.03695,1.389488,1.389488,0,0,0,1.389488,231.8679,0,0,3.221777,1.462619,1.389488,0,0,5.385602,5.778232,1.759158,0,1.759158,10.55968,75.42614,0.1384144,1.528437,2.577421,0,9.000009
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.702192,94.24445,55.68156,0.2019319,0.2019319,0,0,0,0.2019319,1833.386,0,0,3.702192,0.2125599,0.2019319,0,0,3.626445,7.361474,3.489632,0,3.489632,13.87024,99.07291,0.1382584,0.2221251,2.961753,0,11.06367
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.74229,84.50449,58.12691,0.235486,0.235486,0,0,0,0.235486,1164.524,2.357597,0,2.74229,0.24788,0.235486,0,0,0.1368127,10.50214,0.1368127,0,0.1368127,14.00003,100,0.1382523,0.2590345,2.193832,0,13.24443
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.285855,80.62491,59.29525,0,0,0,0,0,0,0,2.285855,0,2.285855,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1382523,0,1.828684,0,12.91113
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.672167,74.32401,59.44921,2.128914,2.128914,0,0,0,2.128914,78.54552,0,0,1.672167,2.240962,2.128914,0,0,0,10.62527,0,0.5687955,-0.5687955,13.40047,95.71741,0.1382523,2.341805,1.337733,0,12.29744
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8899919,67.06661,59.55789,2.9466,2.9466,0,0,0,2.9466,30.20403,0,0,0.8899919,3.101684,2.9466,0,0,0.631995,10.05648,0,2.211692,-2.211692,11.06914,79.0651,0.1382523,3.24126,0.7119936,0,10.94647
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0669653,58.75964,58.22654,0,0,0,0,0,0,0,0,0,0.0669653,0,0,0,0,3.089431,7.844787,0.0669653,0,0.0669653,11.13267,79.51888,0.1382493,0,0.05357223,0,7.911752
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01277407,55.62715,55.52759,2.503833,2.503833,0,0,0,2.503833,0.5101805,0,4.440892E-16,0.01277407,2.635614,2.503833,0,0,3.022465,7.905056,0,2.62284,-2.62284,8.367949,59.77095,0.1382493,2.754217,0.01021926,0,7.91783
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,53.08224,53.08224,0.211427,0.211427,0,0,0,0.211427,0,0,2.775558E-17,0,0.2225548,0.211427,0,0,5.936732,5.282215,0,0.2225548,-0.2225548,8.133356,58.09528,0.1382493,0.2325697,0,0,5.282215
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,50.7184,50.7184,1.408404,1.408404,0,0,0,1.408404,0,0,2.220446E-16,0,1.482531,1.408404,0,0,6.184015,5.05966,0,1.482531,-1.482531,6.570632,46.93299,0.1382493,1.549245,0,0,5.05966
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,48.59909,48.59909,1.558035,1.558035,0,0,0,1.558035,0,0,2.220446E-16,0,1.640037,1.558035,0,0,7.831272,3.57713,0,1.640037,-1.640037,4.841881,34.58479,0.1382493,1.713839,0,0,3.57713
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,46.46168,46.46168,0.05714914,0.05714914,0,0,0,0.05714914,0,0,6.938894E-18,0,0.06015699,0.05714914,0,0,9.653535,1.937093,0,0.06015699,-0.06015699,4.77847,34.13186,0.1382493,0.06286406,0,0,1.937093
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,44.98541,44.98541,0.2592659,0.2592659,0,0,0,0.2592659,0,0,0,0,0.2729114,0.2592659,0,0,9.720376,1.876936,0,0.2729114,-0.2729114,4.490796,32.07705,0.1382493,0.2851925,0,0,1.876936
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,43.83519,43.83519,0.1973422,0.1973422,0,0,0,0.1973422,0,0,2.775558E-17,0,0.2077286,0.1973422,0,0,10.02361,1.604024,0,0.2077286,-0.2077286,4.271831,30.51301,0.1382493,0.2170764,0,0,1.604024
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,42.66685,42.66685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.25442,1.396296,0,0,0,4.271831,30.51301,0.1382493,0,0,0,1.396296
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,41.59814,41.59814,0.2971291,0.2971291,0,0,0,0.2971291,0,0,5.551115E-17,0,0.3127675,0.2971291,0,0,10.25442,1.396296,0,0.3127675,-0.3127675,3.942145,28.15812,0.1382493,0.326842,0,0,1.396296
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,40.72869,40.72869,0.01266414,0.01266414,0,0,0,0.01266414,0,0,0,0,0.01333067,0.01266414,0,0,10.60194,1.083528,0,0.01333067,-0.01333067,3.928093,28.05775,0.1382493,0.01393055,0,0,1.083528
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.026791,40.00265,39.81394,0.372368,0.372368,0,0,0,0.372368,7.194764,0,0,0.026791,0.3919663,0.372368,0,0,10.61675,1.070198,0,0.3651753,-0.3651753,3.543164,25.30827,0.1382493,0.4096048,0.0214328,0,1.096989
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2011824,40.26424,38.84486,0,0,0,0,0,0,0,0,0,0.2011824,0,0,0,0,11.0225,0.7050223,0.2011824,0,0.2011824,3.734023,26.67154,0.1382403,0,0.1609459,0,0.9062047
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.592273,50.17993,38.21088,0.3696184,0.3696184,0,0,0,0.3696184,430.7882,0,0,1.592273,0.389072,0.3696184,0,0,10.82132,0.8860865,1.203201,0,1.203201,4.875479,34.82478,0.1381866,0.4065802,1.273818,0,2.478359
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.089261,53.66558,37.59501,1.039695,1.039695,0,0,0,1.039695,200.9493,0,0,2.089261,1.094416,1.039695,0,0,9.618119,1.968967,0.9948445,0,0.9948445,5.819272,41.56614,0.1381422,1.143665,1.671409,0,4.058228
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.728217,61.87831,39.68715,1.587486,1.587486,0,0,0,1.587486,171.8577,0,0,2.728217,1.671038,1.587486,0,0,8.623275,2.864327,1.057179,0,1.057179,6.822199,48.7299,0.1380951,1.746235,2.182573,0,5.592544
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.092738,71.49285,44.55068,0,0,0,0,0,0,0,0,0,3.092738,0,0,0,0,7.566096,3.815788,3.092738,0,3.092738,9.756228,69.6872,0.1379574,0,2.47419,0,6.908526
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.238573,79.29984,49.38704,0,0,0,0,0,0,0,0,0,3.238573,0,0,0,0,4.473358,6.599252,3.238573,0,3.238573,12.82861,91.63274,0.1378136,0,2.590859,0,9.837826
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.223886,83.75514,52.92827,0,0,0,0,0,0,0,1.989102,0,3.223886,0,0,0,0,1.234784,9.513968,1.234784,0,1.234784,14.00003,100,0.1377588,0,2.579109,0,12.73785
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.06153,85.1912,55.58193,1.925159,1.925159,0,0,0,1.925159,159.0274,1.035047,0,3.06153,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1377588,2.117675,2.449224,0,13.6868
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.743319,84.39108,58.02728,2.070087,2.070087,0,0,0,2.070087,132.5219,0.5642804,0,2.743319,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1377588,2.277095,2.194655,0,13.36859
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.28554,80.56716,59.24996,1.392985,1.392985,0,0,0,1.392985,164.075,0.81924,0,2.28554,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1377588,1.532283,1.828432,0,12.91081
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.671706,74.26848,59.40393,1.358491,1.358491,0,0,0,1.358491,123.0561,0.2417159,0,1.671706,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1377588,1.49434,1.337365,0,12.29698
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.108721,68.98766,59.50355,0,0,0,0,0,0,0,1.108721,0,1.108721,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1377588,0,0.8869766,0,11.734
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06901219,58.73055,58.18125,0.7433403,0.7433403,0,0,0,0.7433403,9.284064,0,2.220446E-16,0.06901219,0.7824634,0.7433403,0,0,0,10.62527,0,0.7134513,-0.7134513,13.24798,94.62827,0.1377588,0.8176743,0.05520975,0,10.69429
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.0158718,55.5516,55.42797,2.008789,2.008789,0,0,0,2.008789,0.7901182,0,4.440892E-16,0.0158718,2.114514,2.008789,0,0,0.7927237,9.911823,0,2.098643,-2.098643,11.03582,78.82713,0.1377588,2.209667,0.01269744,0,9.927694
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,52.98261,52.98261,0.2293895,0.2293895,0,0,0,0.2293895,0,0,2.775558E-17,0,0.2414626,0.2293895,0,0,3.124549,7.81318,0,0.2414626,-0.2414626,10.7813,77.00911,0.1377588,0.2523285,0,0,7.81318
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,50.5916,50.5916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.39284,7.571718,0,0,0,10.7813,77.00911,0.1377588,0,0,0,7.571718
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,48.4723,48.4723,1.08304,1.08304,0,0,0,1.08304,0,0,0,0,1.140043,1.08304,0,0,3.39284,7.571718,0,1.140043,-1.140043,9.579587,68.42548,0.1377588,1.191344,0,0,7.571718
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,46.33488,46.33488,0.5040483,0.5040483,0,0,0,0.5040483,0,0,0,0,0.5305772,0.5040483,0,0,4.659554,6.431675,0,0.5305772,-0.5305772,9.020309,64.43065,0.1377588,0.5544531,0,0,6.431675
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,44.83144,44.83144,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.249084,5.901098,0,0,0,9.020309,64.43065,0.1377588,0,0,0,5.901098
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,43.68122,43.68122,0.6891463,0.6891463,0,0,0,0.6891463,0,0,1.110223E-16,0,0.7254171,0.6891463,0,0,5.249084,5.901098,0,0.7254171,-0.7254171,8.255652,58.96883,0.1377588,0.7580609,0,0,5.901098
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,42.51289,42.51289,0.2373156,0.2373156,0,0,0,0.2373156,0,0,2.775558E-17,0,0.2498059,0.2373156,0,0,6.055104,5.175681,0,0.2498059,-0.2498059,7.992334,57.08799,0.1377588,0.2610472,0,0,5.175681
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,41.44418,41.44418,0.370481,0.370481,0,0,0,0.370481,0,0,5.551115E-17,0,0.38998,0.370481,0,0,6.332666,4.925875,0,0.38998,-0.38998,7.581259,54.15174,0.1377588,0.4075291,0,0,4.925875
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,40.54755,40.54755,0.2752162,0.2752162,0,0,0,0.2752162,0,0,0,0,0.2897013,0.2752162,0,0,6.765977,4.535895,0,0.2897013,-0.2897013,7.275887,51.97052,0.1377588,0.3027378,0,0,4.535895
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04205639,39.9289,39.63281,0,0,0,0,0,0,0,0,0,0.04205639,0,0,0,0,7.087867,4.246194,0.04205639,0,0.04205639,7.315785,52.2555,0.1377569,0,0.03364511,0,4.28825
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2345931,40.27363,38.61844,0.4755878,0.4755878,0,0,0,0.4755878,49.32699,0,5.551115E-17,0.2345931,0.5006187,0.4755878,0,0,7.045811,4.284045,0,0.2660256,-0.2660256,7.035369,50.25254,0.1377569,0.5231466,0.1876745,0,4.518638
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.225069,46.99566,37.9754,0.4287527,0.4287527,0,0,0,0.4287527,285.7286,0,0,1.225069,0.4513187,0.4287527,0,0,7.341395,4.018019,0.7737504,0,0.7737504,7.769413,55.4957,0.1377226,0.471628,0.9800553,0,5.243088
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.094347,53.4558,37.36859,0.6630974,0.6630974,0,0,0,0.6630974,315.8431,0,0,2.094347,0.6979972,0.6630974,0,0,6.567644,4.714395,1.39635,0,1.39635,9.094108,64.95779,0.1376608,0.7294071,1.675478,0,6.808742
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.733052,61.67851,39.47884,1.061455,1.061455,0,0,0,1.061455,257.4816,0,0,2.733052,1.117322,1.061455,0,0,5.171294,5.97111,1.615731,0,1.615731,10.62692,75.90646,0.1375893,1.167601,2.186442,0,8.704162
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.096389,71.34063,44.39671,1.265776,1.265776,0,0,0,1.265776,244.6237,0,0,3.096389,1.332396,1.265776,0,0,3.555563,7.425267,1.763993,0,1.763993,12.3004,87.85979,0.1375113,1.392354,2.477111,0,10.52166
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.241767,79.15007,49.24213,0.53,0.53,0,0,0,0.53,611.6543,0.8923025,0,3.241767,0.5578947,0.53,0,0,1.79157,9.012861,1.79157,0,1.79157,14.00003,100,0.1374322,0.5829999,2.593414,0,12.25463
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.013397,94.84675,52.82865,0.6293792,0.6293792,0,0,0,0.6293792,637.6754,3.350892,0,4.013397,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1374322,0.6923171,3.210717,0,14.63867
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.74944,94.68222,55.48231,2.172697,2.172697,0,0,0,2.172697,172.5708,1.462391,0,3.74944,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1374322,2.389967,2.999552,0,14.37471
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.743439,84.32387,57.97294,0.966987,0.966987,0,0,0,0.966987,283.7101,1.725558,0,2.743439,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1374322,1.063686,2.194751,0,13.36871
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.286136,80.45455,59.15033,1.995801,1.995801,0,0,0,1.995801,114.5473,0.1852924,0,2.286136,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1374322,2.195381,1.828909,0,12.91141
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.672041,74.14964,59.29525,2.003,2.003,0,0,0,2.003,83.47684,0,0,1.672041,2.108421,2.003,0,0,0,10.62527,0,0.4363798,-0.4363798,13.54004,96.7144,0.1374322,2.2033,1.337633,0,12.29732
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8896642,66.90101,59.40393,0.914648,0.914648,0,0,0,0.914648,97.26848,0,0,0.8896642,0.9627874,0.914648,0,0,0.4848665,10.18889,0,0.07312318,-0.07312318,13.46297,96.16384,0.1374322,1.006113,0.7117314,0,11.07856
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07107212,58.64699,58.08162,0,0,0,0,0,0,0,0,0,0.07107212,0,0,0,0,0.5661145,10.11577,0.07107212,0,0.07107212,13.53039,96.64545,0.137429,0,0.0568577,0,10.18684
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01753018,55.46481,55.32834,1.135368,1.135368,0,0,0,1.135368,1.544009,0,0,0.01753018,1.195124,1.135368,0,0,0.4950424,10.17974,0,1.177594,-1.177594,12.2891,87.77908,0.137429,1.248905,0.01402415,0,10.19727
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,52.88299,52.88299,2.528084,2.528084,0,0,0,2.528084,0,0,4.440892E-16,0,2.661141,2.528084,0,0,1.80348,9.002142,0,2.661141,-2.661141,9.484007,67.74277,0.137429,2.780893,0,0,9.002142
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,50.46481,50.46481,0.7550161,0.7550161,0,0,0,0.7550161,0,0,1.110223E-16,0,0.7947538,0.7550161,0,0,4.760304,6.341001,0,0.7947538,-0.7947538,8.646263,61.7589,0.137429,0.8305178,0,0,6.341001
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,48.31833,48.31833,0.6166902,0.6166902,0,0,0,0.6166902,0,0,1.110223E-16,0,0.6491475,0.6166902,0,0,5.643364,5.546247,0,0.6491475,-0.6491475,7.962001,56.87132,0.137429,0.6783592,0,0,5.546247
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,46.18092,46.18092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.137429,0,0,0,4.897099
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,44.70465,44.70465,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.137429,0,0,0,4.897099
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,43.53631,43.53631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.137429,0,0,0,4.897099
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,42.35892,42.35892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.364639,4.897099,0,0,0,7.962001,56.87132,0.137429,0,0,0,4.897099
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,41.26304,41.26304,0.06702442,0.06702442,0,0,0,0.06702442,0,0,1.387779E-17,0,0.07055202,0.06702442,0,0,6.364639,4.897099,0,0.07055202,-0.07055202,7.887633,56.34012,0.137429,0.07372686,0,0,4.897099
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,40.40264,40.40264,0.05273997,0.05273997,0,0,0,0.05273997,0,0,6.938894E-18,0,0.05551575,0.05273997,0,0,6.44303,4.826547,0,0.05551575,-0.05551575,7.829114,55.92213,0.137429,0.05801396,0,0,4.826547
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03553144,39.71054,39.46072,0.3622326,0.3622326,0,0,0,0.3622326,9.809011,0,0,0.03553144,0.3812975,0.3622326,0,0,6.504714,4.771031,0,0.345766,-0.345766,7.464645,53.31879,0.137429,0.3984559,0.02842515,0,4.806563
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2412713,40.13818,38.4373,0.1097363,0.1097363,0,0,0,0.1097363,219.8646,0,0,0.2412713,0.1155119,0.1097363,0,0,6.888899,4.425265,0.1257594,0,0.1257594,7.583951,54.17097,0.1374235,0.1207099,0.193017,0,4.666537
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.503305,48.98892,37.77615,0,0,0,0,0,0,0,0,0,1.503305,0,0,0,0,6.763139,4.538449,1.503305,0,1.503305,9.010111,64.3578,0.1373572,0,1.202644,0,6.041754
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.098981,53.26236,37.16029,0,0,0,0,0,0,0,0,0,2.098981,0,0,0,0,5.259834,5.891423,2.098981,0,2.098981,11.00138,78.58112,0.1372647,0,1.679185,0,7.990405
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.737536,61.486,39.27959,0.9953563,0.9953563,0,0,0,0.9953563,275.0307,0,0,2.737536,1.047744,0.9953563,0,0,3.160853,7.780507,1.689792,0,1.689792,12.60446,90.03165,0.1371904,1.094892,2.190029,0,10.51804
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.100815,71.14039,44.19746,1.054548,1.054548,0,0,0,1.054548,294.042,0.5197029,0,3.100815,1.110051,1.054548,0,0,1.471061,9.301319,1.471061,0,1.471061,14.00003,100,0.1371257,1.160003,2.480652,0,12.40213
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.24505,78.98962,49.08817,0,0,0,0,0,0,0,3.24505,0,3.24505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,0,2.59604,0,13.87032
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.227439,83.53682,52.72902,1.60188,1.60188,0,0,0,1.60188,201.4781,1.541249,0,3.227439,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,1.762068,2.581951,0,13.85271
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.064566,84.95716,55.37363,1.452469,1.452469,0,0,0,1.452469,210.99,1.535651,0,3.064566,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,1.597716,2.451653,0,13.68984
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.745541,84.15487,57.81898,0.5904674,0.5904674,0,0,0,0.5904674,464.9776,2.123996,0,2.745541,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,0.6495141,2.196433,0,13.37082
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.286918,80.33319,59.04165,0.6473927,0.6473927,0,0,0,0.6473927,353.2505,1.605452,0,2.286918,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,0.7121319,1.829534,0,12.91219
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.672362,74.04085,59.19562,0.2899497,0.2899497,0,0,0,0.2899497,576.7767,1.367152,0,1.672362,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,0.3189447,1.33789,0,12.29764
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8898848,66.78815,59.29525,0,0,0,0,0,0,0,0.8898848,0,0.8898848,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1371257,0,0.7119079,0,11.51516
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07312664,58.55429,57.97294,1.535212,1.535212,0,0,0,1.535212,4.763292,0,2.220446E-16,0.07312664,1.616013,1.535212,0,0,0,10.62527,0,1.542886,-1.542886,12.37368,88.38328,0.1371257,1.688733,0.05850131,0,10.6984
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01927267,55.32427,55.17437,0.9051016,0.9051016,0,0,0,0.9051016,2.129338,0,0,0.01927267,0.9527385,0.9051016,0,0,1.714318,9.082388,0,0.9334658,-0.9334658,11.38972,81.35501,0.1371257,0.9956117,0.01541814,0,9.101661
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,52.72902,52.72902,2.158494,2.158494,0,0,0,2.158494,0,0,0,0,2.272099,2.158494,0,0,2.751502,8.148922,0,2.272099,-2.272099,8.994721,64.24788,0.1371257,2.374343,0,0,8.148922
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,50.31084,50.31084,1.56709,1.56709,0,0,0,1.56709,0,0,2.220446E-16,0,1.649568,1.56709,0,0,5.276056,5.876823,0,1.649568,-1.649568,7.255924,51.82793,0.1371257,1.723799,0,0,5.876823
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,48.16437,48.16437,0.4594796,0.4594796,0,0,0,0.4594796,0,0,5.551115E-17,0,0.4836628,0.4594796,0,0,7.10891,4.227256,0,0.4836628,-0.4836628,6.746099,48.18633,0.1371257,0.5054276,0,0,4.227256
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,46.02695,46.02695,0.04271807,0.04271807,0,0,0,0.04271807,0,0,6.938894E-18,0,0.04496639,0.04271807,0,0,7.646313,3.743593,0,0.04496639,-0.04496639,6.6987,47.84776,0.1371257,0.04698987,0,0,3.743593
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,44.52351,44.52351,0.1426859,0.1426859,0,0,0,0.1426859,0,0,0,0,0.1501957,0.1426859,0,0,7.696275,3.698627,0,0.1501957,-0.1501957,6.54038,46.71691,0.1371257,0.1569545,0,0,3.698627
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,43.35518,43.35518,0.3345285,0.3345285,0,0,0,0.3345285,0,0,0,0,0.3521352,0.3345285,0,0,7.863159,3.548431,0,0.3521352,-0.3521352,6.169197,44.06561,0.1371257,0.3679813,0,0,3.548431
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,42.15967,42.15967,0.2000081,0.2000081,0,0,0,0.2000081,0,0,2.775558E-17,0,0.2105349,0.2000081,0,0,8.254421,3.196295,0,0.2105349,-0.2105349,5.947274,42.48044,0.1371257,0.220009,0,0,3.196295
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,41.09096,41.09096,0.04760592,0.04760592,0,0,0,0.04760592,0,0,6.938894E-18,0,0.0501115,0.04760592,0,0,8.488348,2.985761,0,0.0501115,-0.0501115,5.894452,42.10314,0.1371257,0.05236652,0,0,2.985761
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,40.19433,40.19433,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.544028,2.935649,0,0,0,5.894452,42.10314,0.1371257,0,0,0,2.935649
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03272988,39.50942,39.27959,0.4432181,0.4432181,0,0,0,0.4432181,7.3846,0,0,0.03272988,0.4665453,0.4432181,0,0,8.544028,2.935649,0,0.4338155,-0.4338155,5.43717,38.83685,0.1371257,0.4875399,0.02618391,0,2.968379
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2149367,39.74961,38.23805,0.368434,0.368434,0,0,0,0.368434,58.33792,0,0,0.2149367,0.3878253,0.368434,0,0,9.026045,2.501834,0,0.1728885,-0.1728885,5.254929,37.53513,0.1371257,0.4052774,0.1719494,0,2.71677
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.233968,46.63239,37.56784,0,0,0,0,0,0,0,0,0,1.233968,0,0,0,0,9.218143,2.328945,1.233968,0,1.233968,6.425574,45.89686,0.1370715,0,0.9871741,0,3.562913
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.10361,53.04854,36.93386,1.301731,1.301731,0,0,0,1.301731,161.6009,0,0,2.10361,1.370243,1.301731,0,0,7.984176,3.439516,0.7333665,0,0.7333665,7.121306,50.86637,0.1370393,1.431904,1.682888,0,5.543126
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.741976,61.28234,39.07128,1.626347,1.626347,0,0,0,1.626347,168.5972,0,0,2.741976,1.711944,1.626347,0,0,7.250809,4.099546,1.030032,0,1.030032,8.09848,57.84618,0.1369941,1.788982,2.193581,0,6.841522
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.104711,70.95698,44.01633,1.20749,1.20749,0,0,0,1.20749,257.121,0,0,3.104711,1.271042,1.20749,0,0,6.220777,5.026575,1.833669,0,1.833669,9.838052,70.27166,0.1369138,1.328239,2.483769,0,8.131286
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.248837,78.79996,48.90703,0.2372115,0.2372115,0,0,0,0.2372115,1369.595,0,0,3.248837,0.2496963,0.2372115,0,0,4.387108,6.676877,2.999141,0,2.999141,12.68329,90.59472,0.1367825,0.2609327,2.59907,0,9.925714
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.231641,83.31478,52.52071,2.599492,2.599492,0,0,0,2.599492,124.3182,0,0,3.231641,2.736307,2.599492,0,0,1.387968,9.376103,0.4953338,0,0.4953338,13.1532,93.95125,0.1367609,2.859441,2.585313,0,12.60774
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.067141,84.7884,55.21966,0.8532741,0.8532741,0,0,0,0.8532741,359.4555,1.276324,0,3.067141,0.8981833,0.8532741,0,0,0.8926338,9.821904,0.8926338,0,0.8926338,14.00003,100,0.1367219,0.9386016,2.453712,0,12.88904
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.746561,84.04143,57.71935,0.8300968,0.8300968,0,0,0,0.8300968,330.8724,1.872775,0,2.746561,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1367219,0.9131065,2.197249,0,13.37184
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.287597,80.22156,58.94203,1.37037,1.37037,0,0,0,1.37037,166.9329,0.845103,0,2.287597,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1367219,1.507407,1.830078,0,12.91287
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.672775,73.93298,59.09599,1.054829,1.054829,0,0,0,1.054829,158.5826,0.5624287,0,1.672775,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1367219,1.160312,1.33822,0,12.29805
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.890195,66.68565,59.19562,1.759741,1.759741,0,0,0,1.759741,50.58671,0,0,0.890195,1.852359,1.759741,0,0,0,10.62527,0,0.9621637,-0.9621637,12.98582,92.75566,0.1367219,1.935715,0.712156,0,11.51547
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07519186,58.41618,57.81898,0.1668641,0.1668641,0,0,0,0.1668641,45.06173,0,0,0.07519186,0.1756465,0.1668641,0,0,1.069071,9.663111,0,0.1004546,-0.1004546,12.87993,91.99931,0.1367219,0.1835506,0.06015349,0,9.738302
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02109314,55.18431,55.02041,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6416562,0,0,0.02109314,2.144522,2.037296,0,0,1.180687,9.562655,0,2.123429,-2.123429,10.64164,76.01156,0.1367219,3.616026,0.01687451,5,9.583749
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,52.52071,52.52071,1.695917,1.695917,5,0,1.53,1.695917,0,0,0,0,0,0,3.304083,3.138879,3.540053,7.439227,3.138879,0,3.138879,13.61944,97.28152,0.1369048,1.865508,0,5,7.439227
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,50.1297,50.1297,1.476938,1.476938,0,0,0,1.476938,0,0,0,0,1.554671,1.476938,0,0,0.4011737,10.26422,0,1.554671,-1.554671,11.98067,85.57607,0.1369048,1.624631,0,0,10.26422
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,47.99229,47.99229,1.554845,1.554845,0,0,0,1.554845,0,0,2.220446E-16,0,1.636679,1.554845,0,0,2.128586,8.709547,0,1.636679,-1.636679,10.25546,73.25316,0.1369048,1.710329,0,0,8.709547
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,45.85487,45.85487,0.3086983,0.3086983,0,0,0,0.3086983,0,0,0,0,0.3249455,0.3086983,0,0,3.947118,7.072868,0,0.3249455,-0.3249455,9.912941,70.80658,0.1369048,0.3395681,0,0,7.072868
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,44.32426,44.32426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.308168,6.747922,0,0,0,9.912941,70.80658,0.1369048,0,0,0,6.747922
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,43.14687,43.14687,0.3686143,0.3686143,0,0,0,0.3686143,0,0,0,0,0.3880151,0.3686143,0,0,4.308168,6.747922,0,0.3880151,-0.3880151,9.503937,67.88512,0.1369048,0.4054757,0,0,6.747922
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,41.95136,41.95136,0.1168982,0.1168982,0,0,0,0.1168982,0,0,0,0,0.1230508,0.1168982,0,0,4.739296,6.359908,0,0.1230508,-0.1230508,9.374229,66.95865,0.1369048,0.128588,0,0,6.359908
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,40.88265,40.88265,0.5512813,0.5512813,0,0,0,0.5512813,0,0,0,0,0.5802962,0.5512813,0,0,4.876019,6.236857,0,0.5802962,-0.5802962,8.762544,62.58947,0.1369048,0.6064094,0,0,6.236857
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,39.99508,39.99508,0.2867649,0.2867649,0,0,0,0.2867649,0,0,5.551115E-17,0,0.3018578,0.2867649,0,0,5.520793,5.65656,0,0.3018578,-0.3018578,8.444358,60.31672,0.1369048,0.3154414,0,0,5.65656
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06611744,39.51747,39.05317,0.3537942,0.3537942,0,0,0,0.3537942,18.68811,0,5.551115E-17,0.06611744,0.3724149,0.3537942,0,0,5.856191,5.354703,0,0.3062975,-0.3062975,8.121492,58.01054,0.1369048,0.3891736,0.05289395,0,5.42082
