Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3456049,40.47121,38.02974,0.4158911,0.4158911,0,0,0,0.4158911,83.09986,0,0,0.3456049,0.4377801,0.4158911,0,0,6.196521,5.048405,0,0.09217518,-0.09217518,8.024331,57.31654,0.1369048,0.4574802,0.2764839,0,5.39401
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.049583,44.96977,37.34142,0.4873143,0.4873143,0,0,0,0.4873143,215.3811,0,0,1.049583,0.5129625,0.4873143,0,0,6.298938,4.95623,0.5366204,0,0.5366204,8.533414,60.95284,0.1368813,0.5360458,0.8396664,0,6.005813
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.395094,55.33768,36.70744,0,0,0,0,0,0,0,0,0,2.395094,0,0,0,0,5.762317,5.439188,2.395094,0,2.395094,10.8056,77.1827,0.1367768,0,1.916076,0,7.834283
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.451453,68.20228,38.84486,2.17997,2.17997,0,0,0,2.17997,158.3257,0,0,3.451453,2.294705,2.17997,0,0,3.367223,7.594774,1.156748,0,1.156748,11.90299,85.02117,0.1367264,2.397967,2.761162,0,11.04623
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.108826,70.75336,43.81707,1.829887,1.829887,0,0,0,1.829887,169.8917,0,0,3.108826,1.926197,1.829887,0,0,2.210475,8.635847,1.18263,0,1.18263,13.02493,93.03502,0.1366749,2.012876,2.487061,0,11.74467
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.25313,78.58114,48.69872,0,0,0,0,0,0,0,2.225285,0,3.25313,0,0,0,0,1.027845,9.700213,1.027845,0,1.027845,14.00003,100,0.1366301,0,2.602504,0,12.95334
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.234498,83.14758,52.36675,0.06259785,0.06259785,0,0,0,0.06259785,5167.108,3.168606,0,3.234498,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1366301,0.06885763,2.587599,0,13.85977
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.069476,84.6285,55.07475,2.128364,2.128364,0,0,0,2.128364,144.2177,0.8290936,0,3.069476,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1366301,2.3412,2.455581,0,13.69475
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.748667,83.87254,57.56538,0.2899242,0.2899242,0,0,0,0.2899242,948.0641,2.443484,0,2.748667,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1366301,0.3189166,2.198933,0,13.37394
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.289198,80.05518,58.78806,0.2931736,0.2931736,0,0,0,0.2931736,780.8334,1.980594,0,2.289198,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1366301,0.322491,1.831358,0,12.91447
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.994793,77.05421,58.94203,1.614305,1.614305,0,0,0,1.614305,123.5698,0.2955246,0,1.994793,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1366301,1.775736,1.595835,0,12.62007
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8144957,65.85434,59.04165,1.768,1.768,0,0,0,1.768,46.06876,0,0,0.8144957,1.861053,1.768,0,0,0,10.62527,0,1.046557,-1.046557,12.89686,92.12024,0.1366301,1.9448,0.6515966,0,11.43977
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07195421,58.29034,57.71935,0,0,0,0,0,0,0,0,0,0.07195421,0,0,0,0,1.162841,9.578717,0.07195421,0,0.07195421,12.96512,92.60783,0.136627,0,0.05756336,0,9.650671
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03428736,55.13278,54.86644,1.327731,1.327731,0,0,0,1.327731,2.582403,0,2.220446E-16,0.03428736,1.397611,1.327731,0,0,1.090887,9.643476,0,1.363324,-1.363324,11.52805,82.34306,0.136627,1.460504,0.02742989,0,9.677763
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,52.36675,52.36675,0.06994208,0.06994208,0,0,0,0.06994208,0,0,0,0,0.07362324,0.06994208,0,0,2.605692,8.280151,0,0.07362324,-0.07362324,11.45045,81.78873,0.136627,0.07693629,0,0,8.280151
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,49.94857,49.94857,1.120647,1.120647,0,0,0,1.120647,0,0,0,0,1.179628,1.120647,0,0,2.687495,8.206529,0,1.179628,-1.179628,10.20701,72.90706,0.136627,1.232711,0,0,8.206529
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,47.81115,47.81115,1.264516,1.264516,0,0,0,1.264516,0,0,0,0,1.331069,1.264516,0,0,3.998193,7.0269,0,1.331069,-1.331069,8.803939,62.88515,0.136627,1.390967,0,0,7.0269
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,45.67373,45.67373,0.4639593,0.4639593,0,0,0,0.4639593,0,0,5.551115E-17,0,0.4883782,0.4639593,0,0,5.477159,5.695831,0,0.4883782,-0.4883782,8.289143,59.20805,0.136627,0.5103552,0,0,5.695831
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,44.11595,44.11595,0.4771059,0.4771059,0,0,0,0.4771059,0,0,1.110223E-16,0,0.5022167,0.4771059,0,0,6.019802,5.207453,0,0.5022167,-0.5022167,7.75976,55.42675,0.136627,0.5248165,0,0,5.207453
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,42.94762,42.94762,0.3024124,0.3024124,0,0,0,0.3024124,0,0,0,0,0.3183288,0.3024124,0,0,6.57782,4.705236,0,0.3183288,-0.3183288,7.424212,53.02998,0.136627,0.3326536,0,0,4.705236
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,41.75211,41.75211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.931519,4.386907,0,0,0,7.424212,53.02998,0.136627,0,0,0,4.386907
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,40.65623,40.65623,0.006851055,0.006851055,0,0,0,0.006851055,0,0,8.673617E-19,0,0.007211637,0.006851055,0,0,6.931519,4.386907,0,0.007211637,-0.007211637,7.41661,52.97568,0.136627,0.007536161,0,0,4.386907
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,39.7596,39.7596,0.2341456,0.2341456,0,0,0,0.2341456,0,0,2.775558E-17,0,0.2464691,0.2341456,0,0,6.939532,4.379696,0,0.2464691,-0.2464691,7.156809,51.11996,0.136627,0.2575602,0,0,4.379696
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04133993,39.10726,38.81769,0,0,0,0,0,0,0,0,0,0.04133993,0,0,0,0,7.213386,4.133226,0.04133993,0,0.04133993,7.196027,51.40009,0.1366252,0,0.03307195,0,4.174566
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2415745,39.49957,37.80332,0,0,0,0,0,0,0,0,0,0.2415745,0,0,0,0,7.172046,4.170433,0.2415745,0,0.2415745,7.425205,53.03708,0.1366147,0,0.1932596,0,4.412007
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.242182,46.21547,37.115,0.08061519,0.08061519,0,0,0,0.08061519,1540.879,0,0,1.242182,0.0848581,0.08061519,0,0,6.930472,4.387849,1.157324,0,1.157324,8.523139,60.87944,0.1365643,0.08867671,0.9937459,0,5.630032
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.112514,52.58731,36.45385,0,0,0,0,0,0,0,0,0,2.112514,0,0,0,0,5.773148,5.429441,2.112514,0,2.112514,10.52725,75.19447,0.1364726,0,1.690012,0,7.541956
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.750888,60.83243,38.61844,0.8810188,0.8810188,0,0,0,0.8810188,312.2394,0,0,2.750888,0.9273883,0.8810188,0,0,3.660633,7.330704,1.8235,0,1.8235,12.25717,87.55104,0.1363934,0.9691207,2.200711,0,10.08159
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.113536,70.51109,43.5816,0.2894284,0.2894284,0,0,0,0.2894284,1075.754,0.9717413,0,3.113536,0.3046614,0.2894284,0,0,1.837133,8.971854,1.837133,0,1.837133,14.00003,100,0.1363138,0.3183712,2.490829,0,12.08539
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.256488,78.39815,48.52664,0.2954014,0.2954014,0,0,0,0.2954014,1102.394,2.945539,0,3.256488,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1363138,0.3249415,2.60519,0,13.88176
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.237074,82.98879,52.22184,0.310021,0.310021,0,0,0,0.310021,1044.147,2.910736,0,3.237074,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1363138,0.3410231,2.589659,0,13.86235
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.071983,84.45896,54.92078,1.017009,1.017009,0,0,0,1.017009,302.0604,2.001446,0,3.071983,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1363138,1.11871,2.457586,0,13.69726
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.417038,92.48107,57.41142,0,0,0,0,0,0,0,3.417038,0,3.417038,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363138,0,2.733631,0,14.04231
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.888199,86.96664,58.63409,1.771809,1.771809,0,0,0,1.771809,163.0085,1.023136,0,2.888199,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1363138,1.94899,2.310559,0,13.51347
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.675105,73.61015,58.78806,0,0,0,0,0,0,0,1.675105,0,1.675105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363138,0,1.340084,0,12.30038
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.099002,68.2477,58.89674,1.102177,1.102177,0,0,0,1.102177,99.71188,0,0,1.099002,1.160186,1.102177,0,0,0,10.62527,0,0.06118497,-0.06118497,13.93553,99.53932,0.1363138,1.212395,0.8792012,0,11.72428
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07926828,58.194,57.56538,0.9965764,0.9965764,0,0,0,0.9965764,7.954059,0,1.110223E-16,0.07926828,1.049028,0.9965764,0,0,0.0679833,10.56409,0,0.9697595,-0.9697595,12.91332,92.23779,0.1363138,1.096234,0.06341462,0,10.64336
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02496329,54.90609,54.71247,0.8347158,0.8347158,0,0,0,0.8347158,2.990633,0,1.110223E-16,0.02496329,0.8786483,0.8347158,0,0,1.145494,9.59433,0,0.853685,-0.853685,12.01345,85.81021,0.1363138,0.9181874,0.01997063,0,9.619293
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,52.17655,52.17655,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1363138,0,0,0,8.740644
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,49.74932,49.74932,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1363138,0,0,0,8.740644
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,47.6119,47.6119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.094033,8.740644,0,0,0,12.01345,85.81021,0.1363138,0,0,0,8.740644
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,45.46542,45.46542,0.1089291,0.1089291,0,0,0,0.1089291,0,0,1.387779E-17,0,0.1146622,0.1089291,0,0,2.094033,8.740644,0,0.1146622,-0.1146622,11.89259,84.9469,0.1363138,0.119822,0,0,8.740644
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,43.9167,43.9167,0.3598006,0.3598006,0,0,0,0.3598006,0,0,0,0,0.3787375,0.3598006,0,0,2.221435,8.625982,0,0.3787375,-0.3787375,11.49337,82.0953,0.1363138,0.3957807,0,0,8.625982
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,42.73931,42.73931,0.6025808,0.6025808,0,0,0,0.6025808,0,0,0,0,0.6342956,0.6025808,0,0,2.642255,8.247245,0,0.6342956,-0.6342956,10.82476,77.31955,0.1363138,0.6628389,0,0,8.247245
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,41.51663,41.51663,0.09587478,0.09587478,0,0,0,0.09587478,0,0,1.387779E-17,0,0.1009208,0.09587478,0,0,3.347028,7.612949,0,0.1009208,-0.1009208,10.71838,76.5597,0.1363138,0.1054623,0,0,7.612949
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,40.42075,40.42075,0.8821052,0.8821052,0,0,0,0.8821052,0,0,0,0,0.9285318,0.8821052,0,0,3.459162,7.512029,0,0.9285318,-0.9285318,9.73962,69.56858,0.1363138,0.9703157,0,0,7.512029
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,39.53318,39.53318,0.3469579,0.3469579,0,0,0,0.3469579,0,0,0,0,0.3652188,0.3469579,0,0,4.490864,6.583497,0,0.3652188,-0.3652188,9.354646,66.81876,0.1363138,0.3816537,0,0,6.583497
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04077154,38.84922,38.5641,0.4089905,0.4089905,0,0,0,0.4089905,9.968823,0,5.551115E-17,0.04077154,0.4305163,0.4089905,0,0,4.896662,6.218278,0,0.3897447,-0.3897447,8.943819,63.88429,0.1363138,0.4498895,0.03261723,0,6.259049
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3699571,40.15812,37.54973,0.4312507,0.4312507,0,0,0,0.4312507,85.78702,0,0,0.3699571,0.4539481,0.4312507,0,0,5.329712,5.828533,0,0.08399098,-0.08399098,8.855285,63.25191,0.1363138,0.4743758,0.2959657,0,6.198491
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.129097,37.75814,36.86141,0.6140943,0.6140943,0,0,0,0.6140943,21.02234,0,0,0.129097,0.6464151,0.6140943,0,0,5.423036,5.744542,0,0.5173181,-0.5173181,8.309983,59.35691,0.1363138,0.6755037,0.1032776,0,5.873639
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.005424,43.43673,36.20026,1.226335,1.226335,0,0,0,1.226335,81.98605,0,0,1.005424,1.290879,1.226335,0,0,5.997833,5.227224,0,0.2854553,-0.2854553,8.009088,57.20765,0.1363138,1.348968,0.8043388,0,6.232648
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.40772,48.85557,38.36485,0.5061336,0.5061336,0,0,0,0.5061336,278.1321,0,0,1.40772,0.5327722,0.5061336,0,0,6.315006,4.941769,0.874948,0,0.874948,8.839136,63.13656,0.1362759,0.556747,1.126176,0,6.349489
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.473068,74.22782,43.35518,0.6744263,0.6744263,0,0,0,0.6744263,514.9663,0,0,3.473068,0.7099225,0.6744263,0,0,5.440058,5.729222,2.763146,0,2.763146,11.46049,81.86045,0.1361564,0.741869,2.778455,0,9.202291
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.259944,78.20463,48.3455,1.151853,1.151853,0,0,0,1.151853,283.0175,0,0,3.259944,1.212476,1.151853,0,0,2.676912,8.216053,2.047468,0,2.047468,13.40289,95.7347,0.136068,1.267038,2.607955,0,11.476
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.741693,89.55083,52.06787,0,0,0,0,0,0,0,3.112249,0,3.741693,0,0,0,0,0.629444,10.05877,0.629444,0,0.629444,14.00003,100,0.1360408,0,2.993355,0,13.80047
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.43422,89.08389,54.8121,0.4780967,0.4780967,0,0,0,0.4780967,718.3107,2.93096,0,3.43422,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1360408,0.5259063,2.747376,0,14.05949
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.531104,80.93172,57.25745,1.326548,1.326548,0,0,0,1.326548,190.8037,1.134737,0,2.531104,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1360408,1.459203,2.024883,0,13.15638
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.858259,86.45926,58.53447,0.6255758,0.6255758,0,0,0,0.6255758,456.9005,2.199758,0,2.858259,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1360408,0.6881334,2.286607,0,13.48353
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.707105,73.81686,58.68843,1.611109,1.611109,0,0,0,1.611109,105.9584,0.01120039,0,1.707105,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1360408,1.77222,1.365684,0,12.33238
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4439589,62.41265,58.78806,0.1021451,0.1021451,0,0,0,0.1021451,434.6355,0.3364377,0,0.4439589,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1360408,0.1123596,0.3551671,0,11.06923
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2313857,59.25979,57.41142,0.9073648,0.9073648,0,0,0,0.9073648,25.50084,0,1.110223E-16,0.2313857,0.9551208,0.9073648,0,0,0,10.62527,0,0.7237351,-0.7237351,13.23714,94.55084,0.1360408,0.9981012,0.1851086,0,10.85666
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08940942,55.25359,54.55851,1.312584,1.312584,0,0,0,1.312584,6.811711,0,0,0.08940942,1.381667,1.312584,0,0,0.8041501,9.901539,0,1.292258,-1.292258,11.87498,84.82115,0.1360408,1.443842,0.07152753,0,9.990949
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,51.98636,51.98636,0.7678268,0.7678268,0,0,0,0.7678268,0,0,1.110223E-16,0,0.8082387,0.7678268,0,0,2.239992,8.609282,0,0.8082387,-0.8082387,11.02303,78.73575,0.1360408,0.8446094,0,0,8.609282
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,49.54101,49.54101,2.076674,2.076674,0,0,0,2.076674,0,0,0,0,2.185973,2.076674,0,0,3.138035,7.801043,0,2.185973,-2.185973,8.718808,62.27708,0.1360408,2.284342,0,0,7.801043
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,47.43076,47.43076,3.658385,3.658385,1.25,0,0.50625,3.658385,0,0,4.440892E-16,0,2.535142,2.408385,0,0,5.566894,5.615069,0,2.535142,-2.535142,6.046534,43.18945,0.1360408,4.024223,0,5,5.615069
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,45.29334,45.29334,0.7779423,0.7779423,4.283206,0,1.334315,0.7779423,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.383718,3.079927,3.33,0,3.33,9.205649,65.75451,0.1361888,0.8557366,0,5,3.079927
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,43.73556,43.73556,0.03851347,0.03851347,3.543777,0,1.132451,0.03851347,0,0,0,0,0,0,3.505263,3.33,5.053719,6.076928,3.33,0,3.33,12.36477,88.31957,0.1362654,0.04236481,0,5,6.076928
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,42.54006,42.54006,0.8665039,0.8665039,0,0,0,0.8665039,0,0,1.110223E-16,0,0.9121094,0.8665039,0,0,1.723719,9.073928,0,0.9121094,-0.9121094,11.40332,81.4521,0.1362654,0.9531543,0,0,9.073928
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,41.31738,41.31738,0.1188357,0.1188357,0,0,0,0.1188357,0,0,0,0,0.1250902,0.1188357,0,0,2.737173,8.161819,0,0.1250902,-0.1250902,11.27146,80.51027,0.1362654,0.1307192,0,0,8.161819
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,40.2215,40.2215,0.8742456,0.8742456,0,0,0,0.8742456,0,0,1.110223E-16,0,0.9202585,0.8742456,0,0,2.876163,8.036728,0,0.9202585,-0.9202585,10.30142,73.58144,0.1362654,0.9616702,0,0,8.036728
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,39.33393,39.33393,0.09606471,0.09606471,0,0,0,0.09606471,0,0,0,0,0.1011207,0.09606471,0,0,3.898672,7.116469,0,0.1011207,-0.1011207,10.19483,72.82008,0.1362654,0.1056712,0,0,7.116469
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04220061,38.65962,38.36485,0.1644467,0.1644467,0,0,0,0.1644467,25.66218,0,0,0.04220061,0.1731018,0.1644467,0,0,4.011028,7.015349,0,0.1309011,-0.1309011,10.05685,71.8345,0.1362654,0.1808913,0.03376048,0,7.057549
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2344473,39.00979,37.36859,0,0,0,0,0,0,0,0,0,0.2344473,0,0,0,0,4.156474,6.884448,0.2344473,0,0.2344473,10.27927,73.42319,0.1362553,0,0.1875579,0,7.118895
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.079705,44.47569,36.6531,0.5567843,0.5567843,0,0,0,0.5567843,193.9181,0,0,1.079705,0.5860887,0.5567843,0,0,3.922027,7.09545,0.4936167,0,0.4936167,10.74755,76.76808,0.1362341,0.6124627,0.8637643,0,8.175156
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.250374,53.25451,35.99195,2.100011,2.100011,0,0,0,2.100011,107.1601,0,0,2.250374,2.210538,2.100011,0,0,3.42841,7.539705,0.03983608,0,0.03983608,10.78534,77.03802,0.1362323,2.310012,1.800299,0,9.790079
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.53564,68.2377,38.15654,0.8780375,0.8780375,0,0,0,0.8780375,402.6753,0,0,3.53564,0.92425,0.8780375,0,0,3.388574,7.575558,2.61139,0,2.61139,13.26273,94.73357,0.1361199,0.9658412,2.828512,0,11.1112
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.12176,70.05876,43.14687,0.103948,0.103948,0,0,0,0.103948,3003.193,2.235157,0,3.12176,0.109419,0.103948,0,0,0.777184,9.925809,0.777184,0,0.777184,14.00003,100,0.1360864,0.1143428,2.497408,0,13.04757
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.263709,77.99134,48.14625,1.777645,1.777645,0,0,0,1.777645,183.5973,1.392503,0,3.263709,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,1.95541,2.610967,0,13.88898
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.243083,82.62243,51.88673,0.8202006,0.8202006,0,0,0,0.8202006,395.4012,2.379714,0,3.243083,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,0.9022206,2.594466,0,13.86836
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.075696,84.17461,54.66719,0.8135038,0.8135038,0,0,0,0.8135038,378.0801,2.219376,0,3.075696,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,0.8948542,2.460557,0,13.70097
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.175463,88.70417,57.11254,1.780952,1.780952,0,0,0,1.780952,178.3015,1.300777,0,3.175463,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,1.959047,2.54037,0,13.80074
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.327741,79.9958,58.3805,1.340591,1.340591,0,0,0,1.340591,173.6354,0.9165921,0,2.327741,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,1.474651,1.862193,0,12.95302
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.677232,73.34641,58.53447,1.219153,1.219153,0,0,0,1.219153,137.5735,0.393913,0,1.677232,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,1.341068,1.341786,0,12.30251
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8689535,65.90489,58.63409,0.5149881,0.5149881,0,0,0,0.5149881,168.7327,0.3268607,0,0.8689535,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1360864,0.566487,0.6951628,0,11.49423
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2024305,58.87022,57.25745,0.2572925,0.2572925,0,0,0,0.2572925,78.67719,0,0,0.2024305,0.2708342,0.2572925,0,0,0,10.62527,0,0.06840371,-0.06840371,13.92792,99.48497,0.1360864,0.2830218,0.1619444,0,10.8277
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03014449,54.63792,54.40454,0,0,0,0,0,0,0,0,0,0.03014449,0,0,0,0,0.07600412,10.55687,0.03014449,0,0.03014449,13.95652,99.68924,0.1360852,0,0.02411559,0,10.58702
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,51.81428,51.81428,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.04585963,10.584,0,0,0,13.95652,99.68924,0.1360852,0,0,0,10.584
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,49.36893,49.36893,0.7917161,0.7917161,0,0,0,0.7917161,0,0,1.110223E-16,0,0.8333853,0.7917161,0,0,0.04585963,10.584,0,0.8333853,-0.8333853,13.07806,93.41451,0.1360852,0.8708877,0,0,10.584
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,47.24962,47.24962,2.473314,2.473314,0,0,0,2.473314,0,0,0,0,2.603489,2.473314,0,0,0.9718434,9.750615,0,2.603489,-2.603489,10.33374,73.81227,0.1360852,2.720646,0,0,9.750615
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,45.11221,45.11221,0.5173184,0.5173184,0,0,0,0.5173184,0,0,1.110223E-16,0,0.5445457,0.5173184,0,0,3.864609,7.147126,0,0.5445457,-0.5445457,9.759737,69.71227,0.1360852,0.5690503,0,0,7.147126
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,43.55443,43.55443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.469659,6.602581,0,0,0,9.759737,69.71227,0.1360852,0,0,0,6.602581
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,42.35892,42.35892,0.4786834,0.4786834,0,0,0,0.4786834,0,0,0,0,0.5038772,0.4786834,0,0,4.469659,6.602581,0,0.5038772,-0.5038772,9.228603,65.91846,0.1360852,0.5265517,0,0,6.602581
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,41.13625,41.13625,0.34091,0.34091,0,0,0,0.34091,0,0,0,0,0.3588527,0.34091,0,0,5.029523,6.098703,0,0.3588527,-0.3588527,8.85034,63.21658,0.1360852,0.375001,0,0,6.098703
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,40.04037,40.04037,0.2068051,0.2068051,0,0,0,0.2068051,0,0,2.775558E-17,0,0.2176895,0.2068051,0,0,5.428248,5.739851,0,0.2176895,-0.2176895,8.620874,61.57755,0.1360852,0.2274856,0,0,5.739851
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,39.12562,39.12562,0.06912669,0.06912669,0,0,0,0.06912669,0,0,1.387779E-17,0,0.07276493,0.06912669,0,0,5.670125,5.522161,0,0.07276493,-0.07276493,8.544173,61.02969,0.1360852,0.07603936,0,0,5.522161
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.148682,39.22592,38.18371,0.217557,0.217557,0,0,0,0.217557,68.34163,0,0,0.148682,0.2290074,0.217557,0,0,5.750976,5.449396,0,0.08032539,-0.08032539,8.459503,60.4249,0.1360852,0.2393127,0.1189456,0,5.598078
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2191203,38.69116,37.16029,0.192784,0.192784,0,0,0,0.192784,113.661,0,0,0.2191203,0.2029306,0.192784,0,0,5.840226,5.369071,0.01618975,0,0.01618975,8.474862,60.53461,0.1360845,0.2120624,0.1752963,0,5.588191
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9339647,43.16442,36.45385,0.262623,0.262623,0,0,0,0.262623,355.6294,0,0,0.9339647,0.2764453,0.262623,0,0,5.824036,5.383642,0.6575194,0,0.6575194,9.098639,64.99016,0.1360562,0.2888853,0.7471717,0,6.317606
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9712598,42.75311,35.7927,1.534175,1.534175,0,0,0,1.534175,63.30829,0,0,0.9712598,1.614921,1.534175,0,0,5.166517,5.975409,0,0.643661,-0.643661,8.420161,60.14389,0.1360562,1.687592,0.7770079,0,6.946669
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.76296,60.13442,37.93012,0,0,0,0,0,0,0,0,0,2.76296,0,0,0,0,5.881696,5.331748,2.76296,0,2.76296,11.04134,78.86652,0.1359375,0,2.210368,0,8.094708
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.387921,72.7312,42.94762,0.8764817,0.8764817,0,0,0,0.8764817,386.5365,0,0,3.387921,0.9226122,0.8764817,0,0,3.118736,7.818412,2.465309,0,2.465309,13.38013,95.57219,0.1358318,0.9641298,2.710337,0,11.20633
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.421974,79.62331,47.93795,1.505842,1.505842,0,0,0,1.505842,227.2466,1.183451,0,3.421974,1.585096,1.505842,0,0,0.6534268,10.03719,0.6534268,0,0.6534268,14.00003,100,0.1358038,1.656426,2.737579,0,13.45916
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.536778,64.43092,51.7056,0,0,0,0,0,0,0,1.536778,0,1.536778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358038,0,1.229422,0,12.16205
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.222539,85.76926,54.45888,0.9234307,0.9234307,0,0,0,0.9234307,348.9746,2.250507,0,3.222539,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1358038,1.015774,2.578031,0,13.84781
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.165293,88.3614,56.95857,3.178375,3.178375,1.25,0,0.50625,3.178375,99.58841,1.135425,0,3.165293,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1358038,3.496212,2.532234,5,13.79057
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.728501,73.50972,58.22654,1.781827,1.781827,0,0,0,1.781827,97.00725,0,0,1.728501,1.875607,1.781827,0,0,0,10.62527,0,0.147106,-0.147106,13.84496,98.89241,0.1358038,1.96001,1.382801,0,12.35378
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.058284,67.32563,58.3805,1.731098,1.731098,0,0,0,1.731098,61.13368,0,2.220446E-16,1.058284,1.822208,1.731098,0,0,0.1634511,10.47817,0,0.7639245,-0.7639245,13.03972,93.14066,0.1358038,1.904208,0.8466272,0,11.53645
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9123386,66.12594,58.48013,2.007252,2.007252,0,0,0,2.007252,45.45213,0,0,0.9123386,2.112896,2.007252,0,0,1.012256,9.714244,0,1.200558,-1.200558,11.77422,84.10139,0.1358038,2.207977,0.7298709,0,10.62658
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2122201,58.80251,57.11254,1.385839,1.385839,0,0,0,1.385839,15.31347,0,0,0.2122201,1.458778,1.385839,0,0,2.346209,8.513686,0,1.246558,-1.246558,10.46023,74.71579,0.1358038,1.524423,0.1697761,0,8.725906
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06477026,54.70698,54.20529,0.1505296,0.1505296,0,0,0,0.1505296,43.02826,0,0,0.06477026,0.1584522,0.1505296,0,0,3.731273,7.267128,0,0.09368192,-0.09368192,10.36148,74.01044,0.1358038,0.1655825,0.05181621,0,7.331898
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,51.60597,51.60597,1.562038,1.562038,0,0,0,1.562038,0,0,0,0,1.64425,1.562038,0,0,3.835365,7.173446,0,1.64425,-1.64425,8.62829,61.63052,0.1358038,1.718241,0,0,7.173446
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,49.16062,49.16062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.662309,5.529196,0,0,0,8.62829,61.63052,0.1358038,0,0,0,5.529196
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,47.05037,47.05037,1.284545,1.284545,0,0,0,1.284545,0,0,2.220446E-16,0,1.352152,1.284545,0,0,5.662309,5.529196,0,1.352152,-1.352152,7.202996,51.44987,0.1358038,1.412999,0,0,5.529196
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,44.93107,44.93107,0.2496334,0.2496334,0,0,0,0.2496334,0,0,0,0,0.262772,0.2496334,0,0,7.164701,4.177044,0,0.262772,-0.262772,6.92601,49.4714,0.1358038,0.2745968,0,0,4.177044
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,43.35518,43.35518,0.2903396,0.2903396,0,0,0,0.2903396,0,0,5.551115E-17,0,0.3056206,0.2903396,0,0,7.456669,3.914272,0,0.3056206,-0.3056206,6.603858,47.17032,0.1358038,0.3193735,0,0,3.914272
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,42.15967,42.15967,0.3448352,0.3448352,0,0,0,0.3448352,0,0,0,0,0.3629844,0.3448352,0,0,7.796248,3.608651,0,0.3629844,-0.3629844,6.221239,44.43733,0.1358038,0.3793187,0,0,3.608651
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,40.93699,40.93699,0.441515,0.441515,0,0,0,0.441515,0,0,5.551115E-17,0,0.4647526,0.441515,0,0,8.199564,3.245667,0,0.4647526,-0.4647526,5.731346,40.93811,0.1358038,0.4856665,0,0,3.245667
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,39.84111,39.84111,0.1362728,0.1362728,0,0,0,0.1362728,0,0,0,0,0.1434451,0.1362728,0,0,8.715956,2.780914,0,0.1434451,-0.1434451,5.580142,39.85808,0.1358038,0.1499001,0,0,2.780914
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,38.91732,38.91732,0.4568685,0.4568685,0,0,0,0.4568685,0,0,0,0,0.4809142,0.4568685,0,0,8.87534,2.637469,0,0.4809142,-0.4809142,5.073214,36.23717,0.1358038,0.5025554,0,0,2.637469
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04551502,38.27446,37.95729,0.6372091,0.6372091,0,0,0,0.6372091,7.14287,0,0,0.04551502,0.6707464,0.6372091,0,0,9.409688,2.156555,0,0.6252313,-0.6252313,4.414162,31.52967,0.1358038,0.7009299,0.03641201,0,2.20207
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2642612,38.78114,36.93386,0,0,0,0,0,0,0,0,0,0.2642612,0,0,0,0,10.10439,1.531323,0.2642612,0,0.2642612,4.664862,33.32038,0.1357925,0,0.2114089,0,1.795585
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.255507,45.36654,36.21837,0.08334415,0.08334415,0,0,0,0.08334415,1506.413,0,0,1.255507,0.08773069,0.08334415,0,0,9.840129,1.769158,1.167776,0,1.167776,5.772712,41.23358,0.1357425,0.09167857,1.004406,0,3.024666
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.127117,51.67764,35.53005,2.860506,2.860506,5,0,1.53,2.860506,74.36156,0,0,2.127117,0,0,2.139494,2.032519,8.672352,2.820157,4.159636,0,4.159636,9.718889,69.4205,0.1359228,3.146557,1.701693,5,4.947274
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.767015,59.87354,37.67653,1.506085,1.506085,3.164501,0,1.028909,1.506085,183.7224,-2.220446E-16,0,2.767015,0,0,1.658416,1.575495,4.512716,6.563829,4.34251,0,4.34251,13.83856,98.84663,0.1359198,1.656693,2.213612,5,9.330845
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.129773,69.58176,42.69402,1.701596,1.701596,0,0,0,1.701596,183.9316,1.168414,0,3.129773,1.791154,1.701596,0,0,0.1702059,10.47209,0.1702059,0,0.1702059,14.00003,100,0.1359126,1.871756,2.503819,0,13.60186
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.271758,77.52419,47.71152,2.355062,2.355062,0,0,0,2.355062,138.9245,0.7927452,0,3.271758,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,2.590568,2.617406,0,13.89703
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.354381,83.5222,51.50635,0,0,0,0,0,0,0,3.354381,0,3.354381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,0,2.683505,0,13.97966
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.497485,89.19421,54.25963,1.100275,1.100275,0,0,0,1.100275,317.8737,2.3393,0,3.497485,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,1.210302,2.797988,0,14.12276
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.079065,86.95148,56.75027,0.07490262,0.07490262,0,0,0,0.07490262,4110.757,3.00022,0,3.079065,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,0.08239288,2.463252,0,13.70434
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.832697,85.48832,58.02728,0.7272697,0.7272697,0,0,0,0.7272697,389.4975,2.06715,0,2.832697,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,0.7999967,2.266158,0,13.45797
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.104122,77.32538,58.18125,0,0,0,0,0,0,0,2.104122,0,2.104122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,0,1.683297,0,12.7294
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.053928,67.1799,58.28088,0.2582971,0.2582971,0,0,0,0.2582971,408.0295,0.7820366,0,1.053928,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1359126,0.2841268,0.8431426,0,11.6792
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08733653,57.64861,56.95857,1.089037,1.089037,0,0,0,1.089037,8.01961,0,2.220446E-16,0.08733653,1.146355,1.089037,0,0,0,10.62527,0,1.059018,-1.059018,12.88373,92.02642,0.1359126,1.197941,0.06986922,0,10.71261
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.0332063,54.26248,54.00604,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9548694,0,4.440892E-16,0.0332063,2.344816,2.227575,0,0,1.176687,9.566256,0,2.311609,-2.311609,10.44707,74.62181,0.1359126,3.825332,0.02656504,5,9.599463
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,51.40672,51.40672,3.696869,3.696869,5,0,1.53,3.696869,0,0,0,0,0,0,1.303131,1.237975,3.745142,7.254647,1.237975,0,1.237975,11.62152,83.0107,0.1359839,4.066556,0,5,7.254647
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,48.97948,48.97948,1.759819,1.759819,0,0,0,1.759819,0,0,2.220446E-16,0,1.852441,1.759819,0,0,2.507167,8.368824,0,1.852441,-1.852441,9.668877,69.06326,0.1359839,1.935801,0,0,8.368824
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,46.86924,46.86924,2.676162,2.676162,0,0,0,2.676162,0,0,4.440892E-16,0,2.817012,2.676162,0,0,4.565435,6.516383,0,2.817012,-2.817012,6.699485,47.85337,0.1359839,2.943778,0,0,6.516383
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,44.75899,44.75899,0.2137069,0.2137069,0,0,0,0.2137069,0,0,2.775558E-17,0,0.2249546,0.2137069,0,0,7.695448,3.699371,0,0.2249546,-0.2249546,6.462362,46.15963,0.1359839,0.2350776,0,0,3.699371
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,43.14687,43.14687,0.6057725,0.6057725,0,0,0,0.6057725,0,0,1.110223E-16,0,0.6376553,0.6057725,0,0,7.945398,3.474416,0,0.6376553,-0.6376553,5.790214,41.35859,0.1359839,0.6663498,0,0,3.474416
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,41.95136,41.95136,0.1134651,0.1134651,0,0,0,0.1134651,0,0,1.387779E-17,0,0.1194369,0.1134651,0,0,8.653904,2.836761,0,0.1194369,-0.1194369,5.664317,40.45932,0.1359839,0.1248116,0,0,2.836761
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,40.72869,40.72869,0.4357799,0.4357799,0,0,0,0.4357799,0,0,5.551115E-17,0,0.4587157,0.4357799,0,0,8.786612,2.717324,0,0.4587157,-0.4587157,5.180788,37.00555,0.1359839,0.4793579,0,0,2.717324
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,39.65998,39.65998,0.1599116,0.1599116,0,0,0,0.1599116,0,0,0,0,0.168328,0.1599116,0,0,9.296295,2.258608,0,0.168328,-0.168328,5.003355,35.73817,0.1359839,0.1759027,0,0,2.258608
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,38.71806,38.71806,0.7512833,0.7512833,0,0,0,0.7512833,0,0,0,0,0.7908245,0.7512833,0,0,9.483327,2.09028,0,0.7908245,-0.7908245,4.169752,29.78389,0.1359839,0.8264116,0,0,2.09028
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1295654,38.65397,37.74898,0.4132342,0.4132342,0,0,0,0.4132342,31.35398,0,0,0.1295654,0.4349834,0.4132342,0,0,10.36202,1.299456,0,0.305418,-0.305418,3.847813,27.48433,0.1359839,0.4545577,0.1036523,0,1.429021
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3888752,39.48298,36.75273,0.3684784,0.3684784,0,0,0,0.3684784,105.5354,0,0,0.3888752,0.387872,0.3684784,0,0,10.70137,0.9940377,0.001003206,0,0.001003206,3.848765,27.49113,0.1359839,0.4053262,0.3111002,0,1.382913
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9341717,42.74037,36.04629,0.2096617,0.2096617,0,0,0,0.2096617,445.5615,0,0,0.9341717,0.2206965,0.2096617,0,0,10.70037,0.9949406,0.7134752,0,0.7134752,4.525627,32.32584,0.1359534,0.2306278,0.7473373,0,1.929112
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.354933,53.44557,35.35797,1.116011,1.116011,0,0,0,1.116011,211.0133,0,0,2.354933,1.174749,1.116011,0,0,9.986896,1.637068,1.180184,0,1.180184,5.645247,40.32312,0.135903,1.227613,1.883946,0,3.992001
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.515003,67.1736,37.49539,0,0,0,0,0,0,0,0,0,3.515003,0,0,0,0,8.806712,2.699234,3.515003,0,3.515003,8.979873,64.14182,0.1357531,0,2.812003,0,6.214237
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.133194,69.35955,42.48572,0.3167421,0.3167421,0,0,0,0.3167421,989.1942,0,0,3.133194,0.3334127,0.3167421,0,0,5.291708,5.862737,2.799781,0,2.799781,11.63598,83.11397,0.135634,0.3484163,2.506555,0,8.995931
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.27543,77.29825,47.50322,1.139327,1.139327,0,0,0,1.139327,287.4883,0,0,3.27543,1.199291,1.139327,0,0,2.491927,8.38254,2.076139,0,2.076139,13.60558,97.1825,0.1355458,1.253259,2.620344,0,11.65797
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.635909,86.96497,51.29804,0.1434664,0.1434664,0,0,0,0.1434664,2534.329,3.069104,0,3.635909,0.1510172,0.1434664,0,0,0.4157876,10.25107,0.4157876,0,0.4157876,14.00003,100,0.1355281,0.157813,2.908727,0,13.88697
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.851124,80.66354,54.05132,0.1266542,0.1266542,0,0,0,0.1266542,2251.108,2.717803,0,2.851124,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1355281,0.1393197,2.280899,0,13.4764
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.21486,88.47506,56.55101,1.220969,1.220969,0,0,0,1.220969,263.3039,1.929629,0,3.21486,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1355281,1.343066,2.571888,0,13.84013
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.300711,79.0245,57.81898,2.353783,2.353783,0,0,0,2.353783,97.74524,0,0,2.300711,2.477667,2.353783,0,0,0,10.62527,0,0.1769555,-0.1769555,13.8135,98.66766,0.1355281,2.589162,1.840569,0,12.92599
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.683264,72.77554,57.97294,1.803347,1.803347,0,0,0,1.803347,93.34109,0,0,1.683264,1.89826,1.803347,0,0,0.1966173,10.44832,0,0.2149964,-0.2149964,13.58687,97.04891,0.1355281,1.983682,1.346611,0,12.13158
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8986338,65.63148,58.12691,1.454995,1.454995,0,0,0,1.454995,61.76197,0,0,0.8986338,1.531574,1.454995,0,0,0.4355021,10.23332,0,0.6329402,-0.6329402,12.9197,92.28336,0.1355281,1.600495,0.718907,0,11.13196
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.0893244,57.50969,56.80461,1.477208,1.477208,0,0,0,1.477208,6.046839,0,2.220446E-16,0.0893244,1.554956,1.477208,0,0,1.138769,9.600382,0,1.465632,-1.465632,11.37479,81.24831,0.1355281,1.624929,0.07145952,0,9.689707
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03524242,54.12399,53.85207,0.7277409,0.7277409,0,0,0,0.7277409,4.842714,0,1.110223E-16,0.03524242,0.7660431,0.7277409,0,0,2.767249,8.13475,0,0.7308006,-0.7308006,10.60445,75.74595,0.1355281,0.800515,0.02819393,0,8.169992
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,51.19841,51.19841,2.090145,2.090145,0,0,0,2.090145,0,0,0,0,2.200153,2.090145,0,0,3.579249,7.40395,0,2.200153,-2.200153,8.285289,59.18052,0.1355281,2.29916,0,0,7.40395
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,48.8074,48.8074,2.013851,2.013851,0,0,0,2.013851,0,0,0,0,2.119843,2.013851,0,0,6.023864,5.203797,0,2.119843,-2.119843,6.050778,43.21975,0.1355281,2.215236,0,0,5.203797
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,46.6881,46.6881,3.638509,3.638509,1.25,0,0.50625,3.638509,0,0,4.440892E-16,0,2.51422,2.388509,0,0,8.379246,3.083953,0,2.51422,-2.51422,3.400557,24.28964,0.1355281,4.00236,0,5,3.083953
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,44.57785,44.57785,0.1242553,0.1242553,3.629519,0,1.155859,0.1242553,0,0,0,0,0,0,3.505263,3.33,11.17282,0.569733,3.33,0,3.33,6.559672,46.85471,0.1356128,0.1366809,0,5,0.569733
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,42.97478,42.97478,0.1474812,0.1474812,3.652744,0,1.162199,0.1474812,0,0,0,0,0,0,3.505263,3.33,7.842824,3.566733,3.33,0,3.33,9.718787,69.41977,0.1356994,0.1622293,0,5,3.566733
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,41.77928,41.77928,0.1355885,0.1355885,3.640852,0,1.158952,0.1355885,0,0,0,0,0,0,3.505263,3.33,4.512824,6.563733,3.33,0,3.33,12.8779,91.98484,0.1357848,0.1491474,0,5,6.563733
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,40.54755,40.54755,0.7552841,0.7552841,0,0,0,0.7552841,0,0,1.110223E-16,0,0.7950358,0.7552841,0,0,1.182824,9.560733,0,0.7950358,-0.7950358,12.03986,85.99884,0.1357848,0.8308125,0,0,9.560733
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,39.43356,39.43356,0.1718101,0.1718101,0,0,0,0.1718101,0,0,0,0,0.1808528,0.1718101,0,0,2.066197,8.765697,0,0.1808528,-0.1808528,11.84923,84.63716,0.1357848,0.1889911,0,0,8.765697
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,38.49164,38.49164,0.06060551,0.06060551,0,0,0,0.06060551,0,0,6.938894E-18,0,0.06379528,0.06060551,0,0,2.267144,8.584845,0,0.06379528,-0.06379528,11.78198,84.15683,0.1357848,0.06666606,0,0,8.584845
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05016671,37.87127,37.52256,0,0,0,0,0,0,0,0,0,0.05016671,0,0,0,0,2.338028,8.521049,0.05016671,0,0.05016671,11.82957,84.49677,0.1357826,0,0.04013337,0,8.571216
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2403121,38.20013,36.52631,0.1167746,0.1167746,0,0,0,0.1167746,205.7915,0,0,0.2403121,0.1229206,0.1167746,0,0,2.287861,8.566199,0.1173915,0,0.1173915,11.94094,85.29226,0.1357777,0.128452,0.1922497,0,8.806511
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.260476,44.95283,35.7927,0.1814571,0.1814571,0,0,0,0.1814571,694.6413,0,0,1.260476,0.1910075,0.1814571,0,0,2.17047,8.671851,1.069469,0,1.069469,12.95553,92.53929,0.1357323,0.1996029,1.008381,0,9.932327
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.132597,51.24779,35.10438,0,0,0,0,0,0,0,1.031596,0,2.132597,0,0,0,0,1.101001,9.634374,1.101001,0,1.101001,14.00003,100,0.1356857,0,1.706078,0,11.76697
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.773328,59.42031,37.24179,0,0,0,0,0,0,0,2.773328,0,2.773328,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356857,0,2.218663,0,13.3986
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.13685,69.11739,42.2593,0.3317733,0.3317733,0,0,0,0.3317733,945.4798,2.787615,0,3.13685,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1356857,0.3649507,2.50948,0,13.76212
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.278804,77.08055,47.30396,0.4674263,0.4674263,0,0,0,0.4674263,701.4592,2.786777,0,3.278804,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1356857,0.5141689,2.623044,0,13.90408
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.256507,81.78857,51.12596,2.752662,2.752662,0,0,0,2.752662,118.3039,0.3589673,0,3.256507,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1356857,3.027929,2.605206,0,13.88178
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.088758,83.33446,53.89736,0,0,0,0,0,0,0,3.088758,0,3.088758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356857,0,2.471006,0,13.71403
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.765607,82.60371,56.39705,0.1232862,0.1232862,0,0,0,0.1232862,2243.241,2.635832,0,2.765607,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1356857,0.1356148,2.212486,0,13.39088
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.302593,78.87221,57.67406,2.575852,2.575852,0,0,0,2.575852,89.3915,0,0,2.302593,2.711424,2.575852,0,0,0,10.62527,0,0.4088304,-0.4088304,13.56908,96.92183,0.1356857,2.833438,1.842075,0,12.92787
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.685131,72.62112,57.81898,0.1394807,0.1394807,0,0,0,0.1394807,1208.146,1.084054,0,1.685131,0.1468218,0.1394807,0,0,0.454256,10.21644,0.454256,0,0.454256,14.00003,100,0.1356665,0.1534288,1.348105,0,11.90158
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9004684,65.48503,57.97294,1.462069,1.462069,0,0,0,1.462069,61.58863,0,0,0.9004684,1.53902,1.462069,0,0,0,10.62527,0,0.6385517,-0.6385517,13.32694,95.19221,0.1356665,1.608276,0.7203747,0,11.52574
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09129898,57.37062,56.65064,0.3962571,0.3962571,0,0,0,0.3962571,23.04034,0,0,0.09129898,0.4171128,0.3962571,0,0,0.7095019,9.986723,0,0.3258138,-0.3258138,12.9835,92.73908,0.1356665,0.4358829,0.07303919,0,10.07802
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03726512,53.98536,53.6981,0,0,0,0,0,0,0,0,0,0.03726512,0,0,0,0,1.071517,9.660909,0.03726512,0,0.03726512,13.01885,92.9916,0.1356649,0,0.0298121,0,9.698174
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,50.99916,50.99916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.034252,9.694448,0,0,0,13.01885,92.9916,0.1356649,0,0,0,9.694448
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,48.59909,48.59909,1.365829,1.365829,0,0,0,1.365829,0,0,0,0,1.437715,1.365829,0,0,1.034252,9.694448,0,1.437715,-1.437715,11.50337,82.16673,0.1356649,1.502412,0,0,9.694448
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,46.51602,46.51602,2.432561,2.432561,0,0,0,2.432561,0,0,4.440892E-16,0,2.56059,2.432561,0,0,2.631713,8.256732,0,2.56059,-2.56059,8.804267,62.88749,0.1356649,2.675817,0,0,8.256732
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,44.39671,44.39671,0.117766,0.117766,0,0,0,0.117766,0,0,0,0,0.1239642,0.117766,0,0,5.476813,5.696142,0,0.1239642,-0.1239642,8.673596,61.95414,0.1356649,0.1295426,0,0,5.696142
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,42.79365,42.79365,0.3339284,0.3339284,0,0,0,0.3339284,0,0,5.551115E-17,0,0.3515036,0.3339284,0,0,5.614552,5.572178,0,0.3515036,-0.3515036,8.30308,59.30759,0.1356649,0.3673213,0,0,5.572178
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,41.57097,41.57097,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.005111,5.220674,0,0,0,8.30308,59.30759,0.1356649,0,0,0,5.220674
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,40.32113,40.32113,0.3410007,0.3410007,0,0,0,0.3410007,0,0,5.551115E-17,0,0.3589481,0.3410007,0,0,6.005111,5.220674,0,0.3589481,-0.3589481,7.924715,56.60499,0.1356649,0.3751008,0,0,5.220674
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,39.19808,39.19808,0.2232703,0.2232703,0,0,0,0.2232703,0,0,0,0,0.2350213,0.2232703,0,0,6.403943,4.861726,0,0.2350213,-0.2350213,7.67698,54.83546,0.1356649,0.2455973,0,0,4.861726
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,38.28334,38.28334,0.9974058,0.9974058,0,0,0,0.9974058,0,0,2.220446E-16,0,1.049901,0.9974058,0,0,6.665077,4.626705,0,1.049901,-1.049901,6.570288,46.93053,0.1356649,1.097146,0,0,4.626705
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05183326,37.65596,37.29613,1.055431,1.055431,0,0,0,1.055431,4.911098,0,0,0.05183326,1.11098,1.055431,0,0,7.831634,3.576804,0,1.059147,-1.059147,5.453849,38.95599,0.1356649,1.160974,0.0414666,0,3.628637
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2555885,38.10625,36.32705,0.161259,0.161259,0,0,0,0.161259,158.4957,0,0,0.2555885,0.1697463,0.161259,0,0,9.008464,2.517657,0.08584219,0,0.08584219,5.535286,39.53768,0.1356613,0.1773849,0.2044708,0,2.773245
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.262736,44.72016,35.55722,0.3996658,0.3996658,0,0,0,0.3996658,315.948,0,0,1.262736,0.4207008,0.3996658,0,0,8.922622,2.594915,0.8420354,0,0.8420354,6.334111,45.24356,0.1356256,0.4396324,1.010189,0,3.857651
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.379388,53.10273,34.8689,1.464872,1.464872,0,0,0,1.464872,162.4297,0,0,2.379388,1.541971,1.464872,0,0,8.080586,3.352747,0.8374168,0,0.8374168,7.128554,50.91814,0.1355902,1.611359,1.90351,0,5.732134
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.692676,58.39896,37.01537,0,0,0,0,0,0,0,0,0,2.692676,0,0,0,0,7.243169,4.106422,2.692676,0,2.692676,9.683051,69.16451,0.1354765,0,2.154141,0,6.799098
