Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.899568,77.58175,42.03287,1.169138,1.169138,0,0,0,1.169138,333.5421,0,0,3.899568,1.230671,1.169138,0,0,4.550493,6.52983,2.668896,0,2.668896,12.21499,87.24974,0.135364,1.286052,3.119654,0,10.4294
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.282294,76.85258,47.09566,0.1198616,0.1198616,0,0,0,0.1198616,2738.403,1.274527,0,3.282294,0.1261701,0.1198616,0,0,1.881597,8.931837,1.881597,0,1.881597,14.00003,100,0.1352847,0.1318478,2.625835,0,12.21413
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.839952,76.61896,50.91765,0.05951597,0.05951597,0,0,0,0.05951597,4771.749,2.777304,0,2.839952,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0.06546757,2.271962,0,13.46523
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.092144,83.11722,53.6981,0.06495479,0.06495479,0,0,0,0.06495479,4760.456,3.023771,0,3.092144,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0.07145028,2.473716,0,13.71742
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.298599,89.18994,56.24308,0,0,0,0,0,0,0,3.298599,0,3.298599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,0,2.638879,0,13.92387
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.304695,78.71153,57.5201,1.936915,1.936915,0,0,0,1.936915,118.9879,0.265837,0,2.304695,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1352847,2.130606,1.843756,0,12.92997
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.687016,72.47704,57.67406,2.090994,2.090994,0,0,0,2.090994,80.68009,0,0,1.687016,2.201046,2.090994,0,0,0,10.62527,0,0.5140303,-0.5140303,13.45819,96.12975,0.1352847,2.300093,1.349612,0,12.31229
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9024636,65.33997,57.81898,0.504788,0.504788,0,0,0,0.504788,178.7807,0,0,0.9024636,0.5313558,0.504788,0,0,0.5711448,10.11124,0.3711078,0,0.3711078,13.81026,98.64449,0.1352691,0.5552668,0.7219709,0,11.01371
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2387689,58.39275,56.49667,1.982233,1.982233,0,0,0,1.982233,12.04545,0,0,0.2387689,2.086561,1.982233,0,0,0.200037,10.44524,0,1.847793,-1.847793,11.86251,84.73206,0.1352691,2.180457,0.1910151,0,10.68401
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1069283,54.31586,53.4898,1.827362,1.827362,0,0,0,1.827362,5.851515,0,2.220446E-16,0.1069283,1.923539,1.827362,0,0,2.25314,8.597448,0,1.81661,-1.81661,9.947637,71.05441,0.1352691,2.010098,0.08554268,0,8.704376
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,50.81802,50.81802,2.365608,2.365608,0,0,0,2.365608,0,0,4.440892E-16,0,2.490114,2.365608,0,0,4.271596,6.780838,0,2.490114,-2.490114,7.322826,52.30579,0.1352691,2.602169,0,0,6.780838
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,48.42701,48.42701,1.687372,1.687372,0,0,0,1.687372,0,0,2.220446E-16,0,1.776181,1.687372,0,0,7.038389,4.290724,0,1.776181,-1.776181,5.450567,38.93254,0.1352691,1.856109,0,0,4.290724
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,46.30771,46.30771,3.665204,3.665204,1.276388,0,0.513454,3.665204,0,0,4.440892E-16,0,2.514543,2.388816,0,0,9.011924,2.514543,0,2.514543,-2.514543,2.800006,20,0.1352691,4.031725,0,5,2.514543
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,44.19746,44.19746,0.1973603,0.1973603,3.702623,0,1.175816,0.1973603,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353603,0.2170963,0,5,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,42.58534,42.58534,0.02043617,0.02043617,3.525699,0,1.127516,0.02043617,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1354347,0.02247979,0,5,2.997
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,41.37172,41.37172,0.4762331,0.4762331,3.981496,0,1.251948,0.4762331,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1355517,0.5238564,0,5,5.994
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,40.12188,40.12188,0.30221,0.30221,0,0,0,0.30221,0,0,0,0,0.3181158,0.30221,0,0,1.81586,8.991,0,0.3181158,-0.3181158,11.94203,85.30003,0.1355517,0.332431,0,0,8.991
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,39.026,39.026,0.3287387,0.3287387,0,0,0,0.3287387,0,0,0,0,0.3460407,0.3287387,0,0,2.169322,8.672884,0,0.3460407,-0.3460407,11.57727,82.69462,0.1355517,0.3616125,0,0,8.672884
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008538454,38.14354,38.08408,0.3848706,0.3848706,0,0,0,0.3848706,2.218526,0,5.551115E-17,0.008538454,0.405127,0.3848706,0,0,2.553812,8.326843,0,0.3965886,-0.3965886,11.15923,79.70862,0.1355517,0.4233577,0.006830764,0,8.335382
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05960289,37.50119,37.08783,0.5354132,0.5354132,0,0,0,0.5354132,11.13213,0,0,0.05960289,0.5635929,0.5354132,0,0,2.994466,7.930255,0,0.5039899,-0.5039899,10.62798,75.91396,0.1355517,0.5889545,0.04768231,0,7.989858
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2439649,37.78651,36.09158,0,0,0,0,0,0,0,0,0,0.2439649,0,0,0,0,3.554455,7.426265,0.2439649,0,0.2439649,10.85942,77.56715,0.1355415,0,0.1951719,0,7.67023
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.264677,44.49464,35.3308,0.06914783,0.06914783,0,0,0,0.06914783,1828.946,0,0,1.264677,0.0727872,0.06914783,0,0,3.31049,7.645833,1.191889,0,1.191889,11.99015,85.64374,0.1354914,0.07606262,1.011741,0,8.91051
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.191721,51.20119,34.61531,0.9441785,0.9441785,0,0,0,0.9441785,232.13,0,0,2.191721,0.9938721,0.9441785,0,0,2.1186,8.718534,1.197849,0,1.197849,13.12653,93.76072,0.1354411,1.038596,1.753377,0,10.91026
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.772,42.29641,36.7799,1.736508,1.736508,0,0,0,1.736508,44.45702,0,2.220446E-16,0.772,1.827904,1.736508,0,0,0.9207511,9.796598,0,1.055904,-1.055904,12.01351,85.81059,0.1354411,1.910159,0.6176,0,10.5686
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.300766,51.6715,41.7974,0.3146257,0.3146257,0,0,0,0.3146257,413.4328,0,0,1.300766,0.3311849,0.3146257,0,0,2.093977,8.740695,0.9695809,0,0.9695809,12.93333,92.38076,0.1354004,0.3460882,1.040613,0,10.04146
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.716221,70.36436,46.8964,0.06631229,0.06631229,0,0,0,0.06631229,4096.105,1.522022,0,2.716221,0.06980241,0.06631229,0,0,1.124396,9.613317,1.124396,0,1.124396,14.00003,100,0.1353533,0.07294352,2.172977,0,12.32954
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8684146,57.59529,50.73652,0.9681343,0.9681343,0,0,0,0.9681343,89.69981,0,0,0.8684146,1.019089,0.9681343,0,0,0,10.62527,0,0.1506741,-0.1506741,13.8412,98.86554,0.1353533,1.064948,0.6947317,0,11.49369
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.399497,74.99626,53.54414,0.7074737,0.7074737,0,0,0,0.7074737,339.1642,1.487373,0,2.399497,0.7447091,0.7074737,0,0,0.1674156,10.4746,0.1674156,0,0.1674156,14.00003,100,0.1353463,0.7782211,1.919598,0,12.8741
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.290406,76.80018,56.04383,1.821308,1.821308,0,0,0,1.821308,125.7561,0.3732392,0,2.290406,1.917167,1.821308,0,0,0,10.62527,0,0,0,14.00003,100,0.1353463,2.003439,1.832325,0,12.91568
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.307744,78.49643,57.31179,0.1266638,0.1266638,0,0,0,0.1266638,1821.944,2.174414,0,2.307744,0.1333304,0.1266638,0,0,0,10.62527,0,0,0,14.00003,100,0.1353463,0.1393302,1.846195,0,12.93302
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.491211,70.40816,57.5201,1.30813,1.30813,0,0,0,1.30813,113.9956,0.1142321,0,1.491211,1.376979,1.30813,0,0,0,10.62527,0,0,0,14.00003,100,0.1353463,1.438943,1.192969,0,12.11648
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8204932,64.47005,57.67406,0.2395237,0.2395237,0,0,0,0.2395237,342.552,0.568363,0,0.8204932,0.2521302,0.2395237,0,0,0,10.62527,0,0,0,14.00003,100,0.1353463,0.2634761,0.6563946,0,11.44577
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09523159,57.04677,56.29742,0,0,0,0,0,0,0,0.09523159,0,0.09523159,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1353463,0,0.07618527,0,10.72051
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05247129,53.73964,53.33583,3.275429,3.275429,1.25,0,0.50625,3.275429,1.601967,0,0,0.05247129,2.132031,2.025429,0,0,0,10.62527,0,2.079559,-2.079559,11.80798,84.34254,0.1353463,3.602972,0.04197703,5,10.67775
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,50.60972,50.60972,3.023504,3.023504,0,0,0,3.023504,0,0,4.440892E-16,0,3.182635,3.023504,0,0,2.310622,8.545714,0,3.182635,-3.182635,8.453188,60.37979,0.1353463,3.325854,0,0,8.545714
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,48.21871,48.21871,2.591865,2.591865,0,0,0,2.591865,0,0,4.440892E-16,0,2.728279,2.591865,0,0,5.846883,5.36308,0,2.728279,-2.728279,5.57733,39.83799,0.1353463,2.851051,0,0,5.36308
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,46.10846,46.10846,0.3151163,0.3151163,0,0,0,0.3151163,0,0,5.551115E-17,0,0.3317014,0.3151163,0,0,8.878304,2.634801,0,0.3317014,-0.3317014,5.227685,37.34054,0.1353463,0.346628,0,0,2.634801
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,43.98915,43.98915,0.219538,0.219538,0,0,0,0.219538,0,0,2.775558E-17,0,0.2310926,0.219538,0,0,9.246861,2.3031,0,0.2310926,-0.2310926,4.984093,35.60059,0.1353463,0.2414917,0,0,2.3031
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,42.38609,42.38609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.503631,2.072007,0,0,0,4.984093,35.60059,0.1353463,0,0,0,2.072007
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,41.16341,41.16341,0.2010524,0.2010524,0,0,0,0.2010524,0,0,2.775558E-17,0,0.2116341,0.2010524,0,0,9.503631,2.072007,0,0.2116341,-0.2116341,4.761011,34.00715,0.1353463,0.2211577,0,0,2.072007
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,39.91357,39.91357,0.3574068,0.3574068,0,0,0,0.3574068,0,0,5.551115E-17,0,0.3762177,0.3574068,0,0,9.738779,1.860373,0,0.3762177,-0.3762177,4.364442,31.17453,0.1353463,0.3931475,0,0,1.860373
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,38.79052,38.79052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.1568,1.484155,0,0,0,4.364442,31.17453,0.1353463,0,0,0,1.484155
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008804508,37.8917,37.83049,0,0,0,0,0,0,0,0,0,0.008804508,0,0,0,0,10.1568,1.484155,0.008804508,0,0.008804508,4.372795,31.23419,0.1353459,0,0.007043607,0,1.49296
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05750878,37.23241,36.83424,0.1864107,0.1864107,0,0,0,0.1864107,30.85057,0,0,0.05750878,0.1962218,0.1864107,0,0,10.14799,1.492079,0,0.138713,-0.138713,4.226579,30.18979,0.1353459,0.2050518,0.04600703,0,1.549588
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2700692,37.71342,35.83798,0.7119399,0.7119399,0,0,0,0.7119399,37.93427,0,1.110223E-16,0.2700692,0.7494105,0.7119399,0,0,10.30212,1.353366,0,0.4793412,-0.4793412,3.721309,26.58072,0.1353459,0.7831339,0.2160553,0,1.623435
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.581932,46.70314,35.07721,0.4421052,0.4421052,0,0,0,0.4421052,357.8179,0,0,1.581932,0.4653739,0.4421052,0,0,10.83472,0.8740249,1.116558,0,1.116558,4.780568,34.14685,0.1352991,0.4863158,1.265545,0,2.455956
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.8018,47.71765,34.38889,1.100719,1.100719,0,0,0,1.100719,163.6929,0,0,1.8018,1.158652,1.100719,0,0,9.718163,1.878927,0.6431478,0,0.6431478,5.390712,38.50501,0.1352722,1.210791,1.44144,0,3.680727
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.936495,51.17858,36.52631,1.482133,1.482133,0,0,0,1.482133,130.6559,0,0,1.936495,1.56014,1.482133,0,0,9.075016,2.45776,0.3763547,0,0.3763547,5.747753,41.0553,0.1352565,1.630347,1.549196,0,4.394255
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.816229,55.73644,41.57097,1.256763,1.256763,0,0,0,1.256763,144.5164,0,0,1.816229,1.322908,1.256763,0,0,8.698661,2.796479,0.4933207,0,0.4933207,6.215758,44.39819,0.1352358,1.382439,1.452983,0,4.612708
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.979303,85.12656,46.66093,2.997182,2.997182,0,0,0,2.997182,132.7681,0,0,3.979303,3.154929,2.997182,0,0,8.20534,3.240468,0.8243738,0,0.8243738,6.997828,49.98439,0.1352013,3.296901,3.183442,0,7.21977
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.266478,81.13882,50.53726,2.42625,2.42625,0,0,0,2.42625,134.6307,0,0,3.266478,2.553947,2.42625,0,0,7.380967,3.982404,0.7125303,0,0.7125303,7.673794,54.8127,0.1351716,2.668875,2.613182,0,7.248882
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.098096,82.71985,53.33583,2.343862,2.343862,0,0,0,2.343862,132.1791,0,0,3.098096,2.467223,2.343862,0,0,6.668437,4.623682,0.6308731,0,0.6308731,8.272292,59.08768,0.1351452,2.578248,2.478477,0,7.721777
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.774479,82.00319,55.83553,0.9956078,0.9956078,0,0,0,0.9956078,278.6718,0,0,2.774479,1.048008,0.9956078,0,0,6.037563,5.191467,1.72647,0,1.72647,9.910167,70.78676,0.1350731,1.095169,2.219583,0,7.965946
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.916673,74.19073,57.15783,0.2168752,0.2168752,0,0,0,0.2168752,883.7681,0,0,1.916673,0.2282896,0.2168752,0,0,4.311093,6.745291,1.688384,0,1.688384,11.51191,82.22775,0.1350027,0.2385627,1.533339,0,8.661964
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.84052,73.59582,57.31179,1.969578,1.969578,0,0,0,1.969578,93.44741,0,2.220446E-16,1.84052,2.07324,1.969578,0,0,2.622709,8.264836,0,0.2327204,-0.2327204,11.2666,80.47555,0.1350027,2.166536,1.472416,0,10.10536
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.129427,66.9893,57.46576,0.7510017,0.7510017,0,0,0,0.7510017,150.3895,0,0,1.129427,0.7905281,0.7510017,0,0,2.881287,8.032116,0.3388993,0,0.3388993,11.58811,82.77203,0.1349885,0.8261018,0.9035419,0,9.161543
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09103127,56.85884,56.14346,1.595864,1.595864,0,0,0,1.595864,5.704199,0,2.220446E-16,0.09103127,1.679857,1.595864,0,0,2.542388,8.337125,0,1.588826,-1.588826,9.913338,70.80941,0.1349885,1.755451,0.07282501,0,8.428156
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04209657,53.45994,53.13658,3.295393,3.295393,1.25,0,0.50625,3.295393,1.277437,0,0,0.04209657,2.153045,2.045393,0,0,4.30775,6.748299,0,2.110948,-2.110948,7.688203,54.91563,0.1349885,3.624932,0.03367726,5,6.790396
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,50.41047,50.41047,0.7240144,0.7240144,4.229278,0,1.319593,0.7240144,0,0,0,0,0,0,3.505263,3.33,6.653248,4.637351,3.33,0,3.33,10.84732,77.48069,0.1351287,0.7964158,0,5,4.637351
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,48.01945,48.01945,2.231299,2.231299,5,0,1.53,2.231299,0,0,0,0,0,0,2.768701,2.630265,3.323248,7.634351,2.630265,0,2.630265,13.34261,95.30415,0.135278,2.454429,0,5,7.634351
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,45.90015,45.90015,1.066677,1.066677,0,0,0,1.066677,0,0,0,0,1.122818,1.066677,0,0,0.6929822,10.00159,0,1.122818,-1.122818,12.15905,86.85021,0.135278,1.173344,0,0,10.00159
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,43.81707,43.81707,0.4892383,0.4892383,0,0,0,0.4892383,0,0,0,0,0.5149876,0.4892383,0,0,1.940557,8.878773,0,0.5149876,-0.5149876,11.61621,82.97276,0.135278,0.5381621,0,0,8.878773
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,42.17778,42.17778,0.1722136,0.1722136,0,0,0,0.1722136,0,0,0,0,0.1812775,0.1722136,0,0,2.512766,8.363785,0,0.1812775,-0.1812775,11.42513,81.60788,0.135278,0.189435,0,0,8.363785
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,40.95511,40.95511,0.3386206,0.3386206,0,0,0,0.3386206,0,0,5.551115E-17,0,0.3564427,0.3386206,0,0,2.714185,8.182508,0,0.3564427,-0.3564427,11.0494,78.92414,0.135278,0.3724826,0,0,8.182508
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,39.68715,39.68715,0.250001,0.250001,0,0,0,0.250001,0,0,5.551115E-17,0,0.2631589,0.250001,0,0,3.110233,7.826065,0,0.2631589,-0.2631589,10.77201,76.94276,0.135278,0.275001,0,0,7.826065
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,38.5641,38.5641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.402632,7.562906,0,0,0,10.77201,76.94276,0.135278,0,0,0,7.562906
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009272648,37.65939,37.59501,0.2378928,0.2378928,0,0,0,0.2378928,3.897827,0,5.551115E-17,0.009272648,0.2504134,0.2378928,0,0,3.402632,7.562906,0,0.2411408,-0.2411408,10.51782,75.12716,0.135278,0.2616821,0.007418119,0,7.572178
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1982562,37.98689,36.60781,0,0,0,0,0,0,0,0,0,0.1982562,0,0,0,0,3.670566,7.321765,0.1982562,0,0.1982562,10.70591,76.4706,0.1352697,0,0.1586049,0,7.520021
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1682969,36.74615,35.58439,0.1866436,0.1866436,0,0,0,0.1866436,90.17021,0,0,0.1682969,0.1964669,0.1866436,0,0,3.47231,7.500196,0,0.02817001,-0.02817001,10.67621,76.25851,0.1352697,0.2053079,0.1346375,0,7.668492
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6242829,39.19891,34.82362,0.224481,0.224481,0,0,0,0.224481,278.1006,0,0,0.6242829,0.2362958,0.224481,0,0,3.50361,7.472025,0.3879872,0,0.3879872,11.04429,78.88762,0.1352535,0.2469291,0.4994263,0,8.096309
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9988871,41.19672,34.10812,0.5002363,0.5002363,0,0,0,0.5002363,199.683,0,0,0.9988871,0.5265646,0.5002363,0,0,3.115623,7.821214,0.4723225,0,0.4723225,11.49237,82.08822,0.1352338,0.5502599,0.7991097,0,8.820101
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.040355,43.80531,36.29988,1.613642,1.613642,0,0,0,1.613642,64.47251,0,0,1.040355,1.69857,1.613642,0,0,2.6433,8.246305,0,0.6582147,-0.6582147,10.79855,77.13238,0.1352338,1.775006,0.8322842,0,9.286659
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.867099,55.9253,41.34455,0.9695083,0.9695083,0,0,0,0.9695083,192.582,0,0,1.867099,1.020535,0.9695083,0,0,3.37465,7.588089,0.8465636,0,0.8465636,11.60168,82.86894,0.1351986,1.066459,1.493679,0,9.455188
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.665822,80.68354,46.46168,0.9695559,0.9695559,0,0,0,0.9695559,378.0929,0.1171506,0,3.665822,1.020585,0.9695559,0,0,2.528086,8.349997,2.528086,0,2.528086,14.00003,100,0.1350934,1.066511,2.932657,0,12.01582
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.270001,80.909,50.32896,0.4356796,0.4356796,0,0,0,0.4356796,750.5518,2.811391,0,3.270001,0.4586101,0.4356796,0,0,0,10.62527,0,0,0,14.00003,100,0.1350934,0.4792475,2.616001,0,13.89528
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.00671,70.49032,53.13658,0.313948,0.313948,0,0,0,0.313948,639.1855,1.676238,0,2.00671,0.3304716,0.313948,0,0,0,10.62527,0,0,0,14.00003,100,0.1350934,0.3453428,1.605368,0,12.63198
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.156955,65.32224,55.68156,0.8694701,0.8694701,0,0,0,0.8694701,133.0644,0.2417237,0,1.156955,0.9152317,0.8694701,0,0,0,10.62527,0,0,0,14.00003,100,0.1350934,0.9564171,0.9255643,0,11.78223
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.878087,73.6237,57.00386,0,0,0,0,0,0,0,1.878087,0,1.878087,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350934,0,1.50247,0,12.50336
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.608768,71.13593,57.15783,1.708121,1.708121,0,0,0,1.708121,94.1835,0,2.220446E-16,1.608768,1.798022,1.708121,0,0,0,10.62527,0,0.1892539,-0.1892539,13.80054,98.57507,0.1350934,1.878933,1.287014,0,12.23404
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8214414,64.15489,57.36613,2.043597,2.043597,0,0,0,2.043597,40.19587,0,4.440892E-16,0.8214414,2.151154,2.043597,0,0,0.2102821,10.43602,0,1.329713,-1.329713,12.3989,88.56337,0.1350934,2.247956,0.6571531,0,11.25746
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.325462,58.57726,55.98949,0.4866043,0.4866043,0,0,0,0.4866043,66.88433,0,0,0.325462,0.5122151,0.4866043,0,0,1.687741,9.106307,0,0.186753,-0.186753,12.20204,87.15726,0.1350934,0.5352648,0.2603696,0,9.431769
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1480987,54.12529,52.98261,1.52979,1.52979,0,0,0,1.52979,9.680982,0,2.220446E-16,0.1480987,1.610305,1.52979,0,0,1.895244,8.919555,0,1.462207,-1.462207,10.66074,76.14799,0.1350934,1.682769,0.118479,0,9.067653
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,50.22933,50.22933,1.844542,1.844542,0,0,0,1.844542,0,0,2.220446E-16,0,1.941623,1.844542,0,0,3.519918,7.457348,0,1.941623,-1.941623,8.61409,61.52909,0.1350934,2.028996,0,0,7.457348
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,47.83832,47.83832,3.786953,3.786953,1.25,0,0.50625,3.786953,0,0,0,0,2.670476,2.536953,0,0,5.677277,5.515725,0,2.670476,-2.670476,5.79916,41.42249,0.1350934,4.165648,0,5,5.515725
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,45.71902,45.71902,2.111363,2.111363,5,0,1.53,2.111363,0,0,0,0,0,0,2.888637,2.744205,8.644473,2.845248,2.744205,0,2.744205,8.402542,60.01804,0.1352488,2.3225,0,5,2.845248
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,43.63594,43.63594,0.5236636,0.5236636,4.028927,0,1.264897,0.5236636,0,0,0,0,0,0,3.505263,3.33,5.900268,5.315033,3.33,0,3.33,11.56166,82.5831,0.1353694,0.57603,0,5,5.315033
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,41.97853,41.97853,0.1330624,0.1330624,0,0,0,0.1330624,0,0,2.775558E-17,0,0.1400657,0.1330624,0,0,2.570268,8.312033,0,0.1400657,-0.1400657,11.41402,81.52852,0.1353694,0.1463686,0,0,8.312033
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,40.75586,40.75586,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725897,8.171968,0,0,0,11.41402,81.52852,0.1353694,0,0,0,8.171968
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,39.47884,39.47884,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.725897,8.171968,0,0,0,11.41402,81.52852,0.1353694,0,0,0,8.171968
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,38.33768,38.33768,0.2216722,0.2216722,0,0,0,0.2216722,0,0,2.775558E-17,0,0.2333392,0.2216722,0,0,2.725897,8.171968,0,0.2333392,-0.2333392,11.16805,79.77166,0.1353694,0.2438394,0,0,8.171968
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01123735,37.47368,37.39576,0.2134862,0.2134862,0,0,0,0.2134862,5.263734,0,2.775558E-17,0.01123735,0.2247224,0.2134862,0,0,2.985162,7.938628,0,0.213485,-0.213485,10.94302,78.16428,0.1353694,0.2348349,0.008989878,0,7.949865
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1194301,37.19907,36.37234,0.2197496,0.2197496,0,0,0,0.2197496,54.34827,0,0,0.1194301,0.2313153,0.2197496,0,0,3.222368,7.725143,0,0.1118852,-0.1118852,10.82508,77.32188,0.1353694,0.2417245,0.09554407,0,7.844573
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.321109,37.58609,35.35797,0.3461149,0.3461149,0,0,0,0.3461149,92.77525,0,5.551115E-17,0.321109,0.3643315,0.3461149,0,0,3.346685,7.613258,0,0.04322251,-0.04322251,10.77952,76.99644,0.1353694,0.3807264,0.2568872,0,7.934367
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6040364,38.81135,34.58814,0,0,0,0,0,0,0,0,0,0.6040364,0,0,0,0,3.39471,7.570035,0.6040364,0,0.6040364,11.35256,81.08957,0.1353443,0,0.4832291,0,8.174071
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7416503,39.07558,33.8817,0.5049591,0.5049591,0,0,0,0.5049591,146.8733,0,0,0.7416503,0.5315359,0.5049591,0,0,2.790674,8.113667,0.2101144,0,0.2101144,11.55189,82.51337,0.1353356,0.555455,0.5933202,0,8.855318
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.257098,45.19607,36.04629,0.442537,0.442537,0,0,0,0.442537,284.0662,0,0,1.257098,0.4658284,0.442537,0,0,2.580559,8.302771,0.7912694,0,0.7912694,12.30256,87.87524,0.1353027,0.4867907,1.005678,0,9.559869
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5109174,44.81884,41.10907,1.108068,1.108068,0,0,0,1.108068,46.10886,0,2.220446E-16,0.5109174,1.166387,1.108068,0,0,1.78929,9.014914,0,0.6554698,-0.6554698,11.61163,82.94007,0.1353027,1.218875,0.4087339,0,9.52583
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2856088,48.37518,46.25337,0.3731378,0.3731378,0,0,0,0.3731378,76.54245,0,0,0.2856088,0.3927766,0.3731378,0,0,2.51759,8.359444,0,0.1071678,-0.1071678,11.49867,82.13318,0.1353027,0.4104516,0.228487,0,8.645052
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2222802,51.84615,50.15688,2.811336,2.811336,0,0,0,2.811336,7.906569,0,0,0.2222802,2.959301,2.811336,0,0,2.636665,8.252275,0,2.737021,-2.737021,8.613595,61.52555,0.1353027,3.09247,0.1778242,0,8.474556
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4152299,56.17643,52.92827,0.5204687,0.5204687,0,0,0,0.5204687,79.77999,0,1.110223E-16,0.4152299,0.5478618,0.5204687,0,0,5.677799,5.515255,0,0.1326319,-0.1326319,8.473788,60.52694,0.1353027,0.5725155,0.3321839,0,5.930485
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9002124,62.85456,55.48231,1.265018,1.265018,0,0,0,1.265018,71.16203,0,2.220446E-16,0.9002124,1.331598,1.265018,0,0,5.825168,5.382623,0,0.4313852,-0.4313852,8.019069,57.27895,0.1353027,1.39152,0.7201699,0,6.282835
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3185738,59.35106,56.80461,0.273533,0.273533,0,0,0,0.273533,116.4663,0,0,0.3185738,0.2879295,0.273533,0,0,6.304485,4.951238,0.03064428,0,0.03064428,8.048141,57.4866,0.1353014,0.3008863,0.254859,0,5.269812
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02644412,57.21217,57.00386,0.211417,0.211417,0,0,0,0.211417,12.50804,0,0,0.02644412,0.2225442,0.211417,0,0,6.273841,4.978817,0,0.1961001,-0.1961001,7.841433,56.01012,0.1353014,0.2325587,0.0211553,0,5.005262
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.0129193,57.25963,57.15783,1.683137,1.683137,0,0,0,1.683137,0.7675731,0,2.220446E-16,0.0129193,1.771723,1.683137,0,0,6.49173,4.782718,0,1.758804,-1.758804,5.987491,42.7677,0.1353014,1.85145,0.01033544,0,4.795637
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.1454926,56.97984,55.83553,0,0,0,0,0,0,0,0,0,0.1454926,0,0,0,0,8.445956,3.023914,0.1454926,0,0.1454926,6.125517,43.7536,0.1352954,0,0.1163941,0,3.169406
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05145245,53.16877,52.77431,6.106099,6.106099,3.060105,0,1.000409,6.106099,0.8426403,0,0,0.05145245,3.20631,3.045994,0,0,8.300464,3.154857,0,3.154857,-3.154857,2.800006,20,0.1352954,6.716709,0.04116196,5,3.20631
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,50.03008,50.03008,0.2313096,0.2313096,3.736573,0,1.185084,0.2313096,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1353886,0.2544405,0,5,0
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,47.63001,47.63001,0.04548568,0.04548568,3.550749,0,1.134354,0.04548568,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1354643,0.05003425,0,5,2.997
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,45.54693,45.54693,1.08709,1.08709,4.592353,0,1.418712,1.08709,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1356365,1.195799,0,5,5.994
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,43.4548,43.4548,0.6708151,0.6708151,0,0,0,0.6708151,0,0,1.110223E-16,0,0.7061211,0.6708151,0,0,1.81586,8.991,0,0.7061211,-0.7061211,11.53303,82.37865,0.1356365,0.7378966,0,0,8.991
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,41.82457,41.82457,0.8868256,0.8868256,0,0,0,0.8868256,0,0,0,0,0.9335006,0.8868256,0,0,2.600439,8.284879,0,0.9335006,-0.9335006,10.54904,75.35013,0.1356365,0.9755082,0,0,8.284879
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,40.57472,40.57472,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.637662,7.351378,0,0,0,10.54904,75.35013,0.1356365,0,0,0,7.351378
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,39.30676,39.30676,0.3739856,0.3739856,0,0,0,0.3739856,0,0,0,0,0.3936691,0.3739856,0,0,3.637662,7.351378,0,0.3936691,-0.3936691,10.13408,72.38611,0.1356365,0.4113842,0,0,7.351378
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,38.15654,38.15654,0.1576913,0.1576913,0,0,0,0.1576913,0,0,2.775558E-17,0,0.1659909,0.1576913,0,0,4.075072,6.957709,0,0.1659909,-0.1659909,9.959105,71.13632,0.1356365,0.1734605,0,0,6.957709
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01210177,37.27127,37.18745,0.003900265,0.003900265,0,0,0,0.003900265,310.2807,0,0,0.01210177,0.004105542,0.003900265,0,0,4.259507,6.791718,0.007996229,0,0.007996229,9.966691,71.19051,0.1356362,0.004290292,0.009681418,0,6.80382
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1112517,36.94199,36.17309,0.2815049,0.2815049,0,0,0,0.2815049,39.52035,0,0,0.1112517,0.2963209,0.2815049,0,0,4.251511,6.798915,0,0.1850692,-0.1850692,9.771611,69.79708,0.1356362,0.3096554,0.08900137,0,6.910167
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4039935,37.95938,35.14966,0.1708498,0.1708498,0,0,0,0.1708498,236.4612,0,0,0.4039935,0.1798419,0.1708498,0,0,4.457143,6.613846,0.2241516,0,0.2241516,9.98426,71.316,0.1356269,0.1879348,0.3231948,0,7.017839
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9228888,40.92709,34.38889,0.5325435,0.5325435,0,0,0,0.5325435,173.2983,0,0,0.9228888,0.5605721,0.5325435,0,0,4.232991,6.815582,0.3623167,0,0.3623167,10.32798,73.77116,0.1356119,0.5857979,0.7383111,0,7.738471
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.275232,42.8158,33.67339,1.271177,1.271177,0,0,0,1.271177,100.319,0,0,1.275232,1.338081,1.271177,0,0,3.870675,7.141667,0,0.06284907,-0.06284907,10.26173,73.29796,0.1356119,1.398295,1.020186,0,8.4169
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.193177,52.58749,35.83798,0,0,0,0,0,0,0,0,0,2.193177,0,0,0,0,3.940507,7.078818,2.193177,0,2.193177,12.34237,88.15958,0.1355209,0,1.754542,0,9.271995
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.35181,51.1061,40.88265,1.894219,1.894219,0,0,0,1.894219,71.36504,0,0,1.35181,1.993915,1.894219,0,0,1.74733,9.052677,0,0.6421048,-0.6421048,11.66553,83.32503,0.1355209,2.083641,1.081448,0,10.40449
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.721735,59.83506,46.02695,0.405235,0.405235,0,0,0,0.405235,424.8732,0,0,1.721735,0.4265631,0.405235,0,0,2.46078,8.410573,1.295172,0,1.295172,12.89424,92.10149,0.1354672,0.4457585,1.377388,0,10.13231
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.87016,65.53796,49.93045,2.522766,2.522766,0,0,0,2.522766,74.13133,0,0,1.87016,2.655543,2.522766,0,0,1.165608,9.576227,0,0.785383,-0.785383,12.06637,86.18818,0.1354672,2.775042,1.496128,0,11.44639
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.122612,61.85907,52.72902,1.927068,1.927068,0,0,0,1.927068,58.25494,0,0,1.122612,2.028492,1.927068,0,0,2.038256,8.790844,0,0.9058803,-0.9058803,11.11149,79.36761,0.1354672,2.119775,0.8980898,0,9.913456
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.773697,61.55301,55.274,0.5653673,0.5653673,0,0,0,0.5653673,136.8486,0,0,0.773697,0.5951235,0.5653673,0,0,3.044789,7.884964,0.1785735,0,0.1785735,11.2809,80.57767,0.1354598,0.6219041,0.6189576,0,8.658661
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.2964414,58.95949,56.5963,0.9523028,0.9523028,0,0,0,0.9523028,31.1289,0,0,0.2964414,1.002424,0.9523028,0,0,2.866216,8.04568,0,0.7059826,-0.7059826,10.53673,75.26218,0.1354598,1.047533,0.2371531,0,8.342121
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3499207,59.60653,56.80461,2.380991,2.380991,0,0,0,2.380991,14.69643,0,4.440892E-16,0.3499207,2.506306,2.380991,0,0,3.650641,7.339697,0,2.156386,-2.156386,8.263696,59.02628,0.1354598,2.61909,0.2799366,0,7.689618
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.5927023,61.82302,57.00386,0.6800557,0.6800557,0,0,0,0.6800557,87.15497,0,1.110223E-16,0.5927023,0.7158481,0.6800557,0,0,6.046625,5.183311,0,0.1231458,-0.1231458,8.133888,58.09909,0.1354598,0.7480613,0.4741619,0,5.776014
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3393061,58.37569,55.68156,1.835066,1.835066,0,0,0,1.835066,18.49013,0,0,0.3393061,1.931649,1.835066,0,0,6.183454,5.060166,0,1.592343,-1.592343,6.455412,46.10999,0.1354598,2.018573,0.2714449,0,5.399472
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.1303216,53.6316,52.62939,1.091673,1.091673,0,0,0,1.091673,11.93778,0,0,0.1303216,1.14913,1.091673,0,0,7.952724,3.467823,0,1.018808,-1.018808,5.381494,38.43917,0.1354598,1.200841,0.1042573,0,3.598145
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,49.7946,49.7946,2.42596,2.42596,1.25,0,0.50625,2.42596,0,0,4.440892E-16,0,1.237852,1.17596,0,0,9.084733,2.449015,0,1.237852,-1.237852,4.076683,29.11911,0.1354598,2.668556,0,5,2.449015
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,47.43076,47.43076,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,10.46012,1.211162,3.33,0,3.33,7.235798,51.68417,0.135531,0,0,5,1.211162
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,45.33863,45.33863,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.130124,4.208162,3.33,0,3.33,10.39491,74.24924,0.135602,0,0,5,4.208162
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,43.25555,43.25555,0.02805413,0.02805413,3.533317,0,1.129596,0.02805413,0,0,0,0,0,0,3.505263,3.33,3.800124,7.205163,3.33,0,3.33,13.55403,96.8143,0.1356755,0.03085954,0,5,7.205163
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,41.62531,41.62531,0.3352863,0.3352863,0,0,0,0.3352863,0,0,5.551115E-17,0,0.352933,0.3352863,0,0,0.4701241,10.20216,0,0.352933,-0.352933,13.182,94.15699,0.1356755,0.368815,0,0,10.20216
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,40.37547,40.37547,0.1953692,0.1953692,0,0,0,0.1953692,0,0,2.775558E-17,0,0.2056517,0.1953692,0,0,0.8622718,9.84923,0,0.2056517,-0.2056517,12.96523,92.6086,0.1356755,0.2149061,0,0,9.84923
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,39.07128,39.07128,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.090774,9.643578,0,0,0,12.96523,92.6086,0.1356755,0,0,0,9.643578
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,37.95729,37.95729,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.090774,9.643578,0,0,0,12.96523,92.6086,0.1356755,0,0,0,9.643578
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01384944,37.08401,36.9882,0.44242,0.44242,0,0,0,0.44242,3.130382,0,0,0.01384944,0.4657053,0.44242,0,0,1.090774,9.643578,0,0.4518558,-0.4518558,12.48893,89.20647,0.1356755,0.486662,0.01107955,0,9.657427
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.06965669,36.44473,35.96478,0,0,0,0,0,0,0,0,0,0.06965669,0,0,0,0,1.592836,9.191722,0.06965669,0,0.06965669,12.55501,89.67849,0.1356726,0,0.05572535,0,9.261378
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2697136,36.81302,34.95041,0.08045024,0.08045024,0,0,0,0.08045024,335.2552,0,0,0.2697136,0.08468446,0.08045024,0,0,1.523179,9.254413,0.1850291,0,0.1850291,12.73055,90.9323,0.135665,0.08849526,0.2157709,0,9.524127
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.571209,45.64987,34.18058,0.4471964,0.4471964,0,0,0,0.4471964,351.3465,0,0,1.571209,0.470733,0.4471964,0,0,1.33815,9.420939,1.100476,0,1.100476,13.77455,98.38945,0.1356195,0.491916,1.256967,0,10.99215
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.60679,53.47263,33.44697,1.081859,1.081859,0,0,0,1.081859,240.9548,1.230318,0,2.60679,1.138799,1.081859,0,0,0.2376742,10.41137,0.2376742,0,0.2376742,14.00003,100,0.1356097,1.190045,2.085432,0,13.01816
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.791643,57.67153,35.61156,0.3152871,0.3152871,0,0,0,0.3152871,885.429,2.459762,0,2.791643,0.3318811,0.3152871,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,0.3468158,2.233315,0,13.41692
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.159183,67.3671,40.65623,1.649579,1.649579,0,0,0,1.649579,191.5145,1.422784,0,3.159183,1.736399,1.649579,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,1.814537,2.527347,0,13.78446
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.301937,75.44782,45.8277,0.3985485,0.3985485,0,0,0,0.3985485,828.4905,2.882412,0,3.301937,0.4195248,0.3985485,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,0.4384034,2.641549,0,13.92721
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.280586,80.20829,49.69498,0.9679271,0.9679271,0,0,0,0.9679271,338.929,2.261715,0,3.280586,1.018871,0.9679271,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,1.06472,2.624469,0,13.90586
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.112063,81.83354,52.52071,1.610754,1.610754,0,0,0,1.610754,193.2053,1.416532,0,3.112063,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,1.77183,2.48965,0,13.73734
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.786242,81.24385,55.12003,1.511714,1.511714,0,0,0,1.511714,184.3101,1.194964,0,2.786242,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,1.662885,2.228993,0,13.41152
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.321484,77.60973,56.44233,0,0,0,0,0,0,0,2.321484,0,2.321484,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,0,1.857188,0,12.94676
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.702647,71.48194,56.65064,1.150409,1.150409,0,0,0,1.150409,148.0037,0.4916904,0,1.702647,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1356097,1.265449,1.362117,0,12.32792
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.918114,64.45357,56.84989,1.993448,1.993448,0,0,0,1.993448,46.05658,0,0,0.918114,2.098366,1.993448,0,0,0,10.62527,0,1.180252,-1.180252,12.75593,91.11362,0.1356097,2.192793,0.7344912,0,11.54339
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1047549,56.30245,55.48231,1.301297,1.301297,0,0,0,1.301297,8.050035,0,2.220446E-16,0.1047549,1.369786,1.301297,0,0,1.311392,9.445022,0,1.265031,-1.265031,11.42247,81.58893,0.1356097,1.431427,0.08380388,0,9.549777
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.0510486,52.81153,52.42109,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7893285,0,8.881784E-16,0.0510486,3.505263,3.33,0,0,2.716982,8.179991,0,3.454215,-3.454215,7.781411,55.58139,0.1356097,7.114079,0.04083888,5,8.231039
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,49.62252,49.62252,2.055119,2.055119,5,0,1.53,2.055119,0,0,0,0,0,0,2.944881,2.797637,6.554998,4.725776,2.797637,0,2.797637,10.43548,74.53901,0.1357661,2.260631,0,5,4.725776
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,47.24962,47.24962,4.798178,4.798178,5,0,1.53,4.798178,0,0,0,0,0,0,0.2018225,0.1917313,3.757361,7.243649,0.1917313,0,0.1917313,10.61737,75.83823,0.1357768,5.277995,0,5,7.243649
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,45.13937,45.13937,0.6468014,0.6468014,4.152064,0,1.298514,0.6468014,0,0,0,0,0,0,3.505263,3.33,3.56563,7.416207,3.33,0,3.33,13.77649,98.40331,0.135907,0.7114815,0,5,7.416207
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,43.04724,43.04724,0.3958149,0.3958149,0,0,0,0.3958149,0,0,5.551115E-17,0,0.4166473,0.3958149,0,0,0.2356299,10.41321,0,0.4166473,-0.4166473,13.33731,95.26627,0.135907,0.4353964,0,0,10.41321
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,41.41701,41.41701,0.1622039,0.1622039,0,0,0,0.1622039,0,0,2.775558E-17,0,0.170741,0.1622039,0,0,0.6985713,9.99656,0,0.170741,-0.170741,13.15733,93.98073,0.135907,0.1784243,0,0,9.99656
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,40.13999,40.13999,0.5525096,0.5525096,0,0,0,0.5525096,0,0,0,0,0.5815891,0.5525096,0,0,0.8882835,9.825819,0,0.5815891,-0.5815891,12.54428,89.60181,0.135907,0.6077606,0,0,9.825819
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,38.87203,38.87203,0.3218254,0.3218254,0,0,0,0.3218254,0,0,5.551115E-17,0,0.3387636,0.3218254,0,0,1.534494,9.24423,0,0.3387636,-0.3387636,12.18719,87.05119,0.135907,0.354008,0,0,9.24423
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,37.72181,37.72181,0.2241128,0.2241128,0,0,0,0.2241128,0,0,2.775558E-17,0,0.2359082,0.2241128,0,0,1.910898,8.905466,0,0.2359082,-0.2359082,11.93852,85.27499,0.135907,0.246524,0,0,8.905466
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01398099,36.8493,36.75273,0.07874713,0.07874713,0,0,0,0.07874713,17.75429,0,0,0.01398099,0.08289172,0.07874713,0,0,2.173018,8.669559,0,0.06891073,-0.06891073,11.86588,84.75614,0.135907,0.08662184,0.0111848,0,8.683539
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06564987,36.16275,35.71119,0.5130966,0.5130966,0,0,0,0.5130966,12.79484,0,0,0.06564987,0.5401018,0.5130966,0,0,2.249585,8.600648,0,0.4744519,-0.4744519,11.36577,81.18389,0.135907,0.5644063,0.0525199,0,8.666297
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2537118,36.46328,34.71494,0.1224074,0.1224074,0,0,0,0.1224074,207.2684,0,0,0.2537118,0.1288499,0.1224074,0,0,2.776754,8.126196,0.1248619,0,0.1248619,11.48422,82.03,0.1359018,0.1346481,0.2029694,0,8.379908
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.630282,45.87159,33.95416,0.4428617,0.4428617,0,0,0,0.4428617,368.1245,0,0,1.630282,0.4661703,0.4428617,0,0,2.651892,8.238571,1.164112,0,1.164112,12.5886,89.91837,0.1358537,0.4871479,1.304226,0,9.868854
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.147899,49.27061,33.22055,0,0,0,0,0,0,0,0.6601189,0,2.147899,0,0,0,0,1.48778,9.286272,1.48778,0,1.48778,14.00003,100,0.1357923,0,1.718319,0,11.43417
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.793933,57.39452,35.35797,1.728667,1.728667,0,0,0,1.728667,161.6235,0.9742826,0,2.793933,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,1.901534,2.235146,0,13.41921
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.162026,67.10572,40.42075,1.892682,1.892682,0,0,0,1.892682,167.0659,1.16973,0,3.162026,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,2.08195,2.529621,0,13.7873
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.305504,75.18633,45.59222,1.638548,1.638548,0,0,0,1.638548,201.7337,1.580716,0,3.305504,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,1.802403,2.644403,0,13.93078
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.283779,79.9866,49.49572,0.3063864,0.3063864,0,0,0,0.3063864,1071.777,2.961267,0,3.283779,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,0.337025,2.627023,0,13.90905
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.859782,91.6679,52.32146,1.163496,1.163496,0,0,0,1.163496,331.7399,2.635049,0,3.859782,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,1.279846,3.087825,0,14.48506
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.228753,86.46727,54.92078,0,0,0,0,0,0,0,3.228753,0,3.228753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,0,2.583002,0,13.85403
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.324906,77.40949,56.24308,0.6304649,0.6304649,0,0,0,0.6304649,368.7607,1.661259,0,2.324906,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,0.6935114,1.859925,0,12.95018
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.706125,71.28222,56.44233,0.9404479,0.9404479,0,0,0,0.9404479,181.4163,0.7161803,0,1.706125,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1357923,1.034493,1.3649,0,12.3314
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.180151,66.57232,56.65064,1.396017,1.396017,0,0,0,1.396017,84.53698,0,0,1.180151,1.469492,1.396017,0,0,0,10.62527,0,0.2893411,-0.2893411,13.69504,97.82149,0.1357923,1.535619,0.9441208,0,11.80542
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.0956417,56.07599,55.32834,1.261791,1.261791,0,0,0,1.261791,7.579839,0,2.220446E-16,0.0956417,1.328201,1.261791,0,0,0.3214901,10.33593,0,1.232559,-1.232559,12.3958,88.54128,0.1357923,1.38797,0.07651336,0,10.43157
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05295475,52.62636,52.22184,0.7218449,0.7218449,0,0,0,0.7218449,7.336029,0,0,0.05295475,0.7598367,0.7218449,0,0,1.691,9.103374,0,0.706882,-0.706882,11.65069,83.21902,0.1357923,0.7940294,0.0423638,0,9.156329
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006839447,49.46539,49.41421,0.1908537,0.1908537,0,0,0,0.1908537,3.583608,0,2.775558E-17,0.006839447,0.2008986,0.1908537,0,0,2.476424,8.396492,0,0.1940591,-0.1940591,11.44613,81.7579,0.1357923,0.209939,0.005471558,0,8.403332
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,47.0232,47.0232,2.20494,2.20494,0,0,0,2.20494,0,0,0,0,2.320989,2.20494,0,0,2.692046,8.202433,0,2.320989,-2.320989,8.999592,64.28267,0.1357923,2.425434,0,0,8.202433
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,44.9039,44.9039,2.516782,2.516782,0,0,0,2.516782,0,0,0,0,2.649244,2.516782,0,0,5.270923,5.881444,0,2.649244,-2.649244,6.207044,44.33594,0.1357923,2.76846,0,0,5.881444
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,42.82082,42.82082,0.3527522,0.3527522,0,0,0,0.3527522,0,0,0,0,0.3713181,0.3527522,0,0,8.214527,3.2322,0,0.3713181,-0.3713181,5.81564,41.5402,0.1357923,0.3880275,0,0,3.2322
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,41.16341,41.16341,0.2469486,0.2469486,0,0,0,0.2469486,0,0,2.775558E-17,0,0.2599459,0.2469486,0,0,8.627103,2.860882,0,0.2599459,-0.2599459,5.541633,39.58301,0.1357923,0.2716435,0,0,2.860882
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,39.91357,39.91357,0.2727908,0.2727908,0,0,0,0.2727908,0,0,0,0,0.2871482,0.2727908,0,0,8.915932,2.600936,0,0.2871482,-0.2871482,5.238952,37.42101,0.1357923,0.3000698,0,0,2.600936
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,38.61844,38.61844,0.3206139,0.3206139,0,0,0,0.3206139,0,0,0,0,0.3374883,0.3206139,0,0,9.234985,2.313788,0,0.3374883,-0.3374883,4.883208,34.87999,0.1357923,0.3526753,0,0,2.313788
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,37.46822,37.46822,0.1413046,0.1413046,0,0,0,0.1413046,0,0,0,0,0.1487416,0.1413046,0,0,9.609972,1.976299,0,0.1487416,-0.1487416,4.726421,33.76008,0.1357923,0.155435,0,0,1.976299
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02953866,36.70299,36.49913,0,0,0,0,0,0,0,0,0,0.02953866,0,0,0,0,9.775241,1.827558,0.02953866,0,0.02953866,4.754444,33.96024,0.1357911,0,0.02363093,0,1.857096
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2379291,37.10365,35.4576,0,0,0,0,0,0,0,0,0,0.2379291,0,0,0,0,9.745702,1.854143,0.2379291,0,0.2379291,4.980163,35.57252,0.1357813,0,0.1903433,0,2.092072
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2527929,36.20055,34.46134,0.2395421,0.2395421,0,0,0,0.2395421,105.5317,0,0,0.2527929,0.2521496,0.2395421,0,0,9.507772,2.068279,0.0006432882,0,0.0006432882,4.980773,35.57688,0.1357813,0.2634963,0.2022343,0,2.321072
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.074894,41.30663,33.67339,0.1775037,0.1775037,0,0,0,0.1775037,605.5615,0,0,1.074894,0.186846,0.1775037,0,0,9.50713,2.068858,0.8880479,0,0.8880479,5.823249,41.59455,0.1357446,0.195254,0.8599151,0,3.143752
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.156351,41.14306,32.93979,0,0,0,0,0,0,0,0,0,1.156351,0,0,0,0,8.619081,2.868101,1.156351,0,1.156351,6.92026,49.43033,0.135697,0,0.9250807,0,4.024452
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.508076,46.14805,35.10438,0.4934267,0.4934267,0,0,0,0.4934267,305.6333,0,0,1.508076,0.5193965,0.4934267,0,0,7.462731,3.908817,0.9886798,0,0.9886798,7.858204,56.12992,0.1356563,0.5427693,1.206461,0,5.416893
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6245985,44.69889,40.16716,2.359368,2.359368,0,0,0,2.359368,26.47313,0,0,0.6245985,2.483546,2.359368,0,0,6.474051,4.798628,0,1.858947,-1.858947,5.898702,42.1335,0.1356563,2.595305,0.4996788,0,5.423227
