Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5914223,49.7725,45.33863,2.653013,2.653013,1.25,0,0.50625,2.653013,22.29248,0,0,0.5914223,1.476855,1.403012,0,0,8.539548,2.939681,0,0.8854329,-0.8854329,4.965374,35.46688,0.1356563,2.918314,0.4731378,5,3.531104
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.577409,62.11164,49.26025,0.02546698,0.02546698,3.53073,0,1.128889,0.02546698,6193.937,0,0,1.577409,0,0,3.505263,3.33,9.523362,2.054248,4.907409,0,4.907409,9.62095,68.72093,0.1356642,0.02801367,1.261927,5,3.631657
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.235249,82.7989,52.09504,3.326573,3.326573,4.638242,0,1.43124,3.326573,97.25471,0,0,3.235249,0,0,1.311669,1.246086,4.615953,6.470916,4.481335,0,4.481335,13.87232,99.08778,0.1357912,3.65923,2.588199,5,9.706165
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.143829,85.03455,54.66719,1.242129,1.242129,0,0,0,1.242129,253.0999,1.701705,0,3.143829,1.307505,1.242129,0,0,0.1346187,10.50412,0.1346187,0,0.1346187,14.00003,100,0.1357857,1.366342,2.515063,0,13.64795
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.05021,74.27485,56.04383,0.8575792,0.8575792,0,0,0,0.8575792,239.0694,1.147495,0,2.05021,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1357857,0.9433372,1.640168,0,12.67548
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.607156,70.10236,56.24308,0.6708528,0.6708528,0,0,0,0.6708528,239.5691,0.9009953,0,1.607156,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1357857,0.737938,1.285725,0,12.23243
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9251322,64.08424,56.44233,1.92103,1.92103,0,0,0,1.92103,48.15812,0,0,0.9251322,2.022137,1.92103,0,0,0,10.62527,0,1.097005,-1.097005,12.84368,91.74041,0.1357857,2.113133,0.7401057,0,11.55041
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2348935,56.96735,55.12003,0,0,0,0,0,0,0,0,0,0.2348935,0,0,0,0,1.218894,9.528269,0.2348935,0,0.2348935,13.06652,93.33212,0.135776,0,0.1879148,0,9.763163
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1738743,53.37556,52.0407,0.5303178,0.5303178,0,0,0,0.5303178,32.78682,0,0,0.1738743,0.5582293,0.5303178,0,0,0.9840009,9.739674,0,0.3843549,-0.3843549,12.66138,90.43822,0.135776,0.5833496,0.1390995,0,9.913548
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01951277,49.33366,49.18779,1.235791,1.235791,0,0,0,1.235791,1.57897,0,2.220446E-16,0.01951277,1.300833,1.235791,0,0,1.411062,9.355318,0,1.28132,-1.28132,11.31075,80.79089,0.135776,1.35937,0.01561022,0,9.374831
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,46.8149,46.8149,1.064067,1.064067,0,0,0,1.064067,0,0,2.220446E-16,0,1.12007,1.064067,0,0,2.834751,8.073998,0,1.12007,-1.12007,10.13009,72.35764,0.135776,1.170473,0,0,8.073998
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,44.67747,44.67747,2.258707,2.258707,0,0,0,2.258707,0,0,0,0,2.377586,2.258707,0,0,4.079273,6.953928,0,2.377586,-2.377586,7.623894,54.45628,0.135776,2.484577,0,0,6.953928
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,42.58534,42.58534,0.2705064,0.2705064,0,0,0,0.2705064,0,0,5.551115E-17,0,0.2847436,0.2705064,0,0,6.721035,4.576342,0,0.2847436,-0.2847436,7.323748,52.31238,0.135776,0.297557,0,0,4.576342
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,40.95511,40.95511,0.1793439,0.1793439,0,0,0,0.1793439,0,0,2.775558E-17,0,0.1887831,0.1793439,0,0,7.037417,4.291599,0,0.1887831,-0.1887831,7.124753,50.89099,0.135776,0.1972783,0,0,4.291599
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,39.68715,39.68715,0.005624922,0.005624922,0,0,0,0.005624922,0,0,8.673617E-19,0,0.005920971,0.005624922,0,0,7.247176,4.102816,0,0.005920971,-0.005920971,7.118512,50.84641,0.135776,0.006187415,0,0,4.102816
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,38.38296,38.38296,0.3395575,0.3395575,0,0,0,0.3395575,0,0,5.551115E-17,0,0.357429,0.3395575,0,0,7.253755,4.096895,0,0.357429,-0.357429,6.741748,48.15525,0.135776,0.3735133,0,0,4.096895
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,37.24179,37.24179,0.1904205,0.1904205,0,0,0,0.1904205,0,0,0,0,0.2004426,0.1904205,0,0,7.650898,3.739466,0,0.2004426,-0.2004426,6.530464,46.64608,0.135776,0.2094626,0,0,3.739466
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01579932,36.38153,36.27271,0,0,0,0,0,0,0,0,0,0.01579932,0,0,0,0,7.873612,3.539023,0.01579932,0,0.01579932,6.545452,46.75314,0.1357754,0,0.01263946,0,3.554822
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07516885,35.71964,35.204,0,0,0,0,0,0,0,0,0,0.07516885,0,0,0,0,7.857813,3.553242,0.07516885,0,0.07516885,6.616764,47.2625,0.1357723,0,0.06013508,0,3.628411
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2477143,35.90897,34.20775,0.07439507,0.07439507,0,0,0,0.07439507,332.9714,0,0,0.2477143,0.07831059,0.07439507,0,0,7.782644,3.620894,0.1694037,0,0.1694037,6.777474,48.41043,0.1357653,0.08183458,0.1981714,0,3.868609
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.271804,42.52065,33.4198,0.3079965,0.3079965,0,0,0,0.3079965,412.928,0,0,1.271804,0.3242068,0.3079965,0,0,7.613241,3.773358,0.9475968,0,0.9475968,7.676443,54.83163,0.1357264,0.3387961,1.017443,0,5.045161
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.150488,48.68546,32.67714,0.6529695,0.6529695,0,0,0,0.6529695,329.3398,0,0,2.150488,0.6873364,0.6529695,0,0,6.665644,4.626195,1.463152,0,1.463152,9.064511,64.74638,0.1356664,0.7182665,1.720391,0,6.776683
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.798186,56.82711,34.84173,1.701884,1.701884,0,0,0,1.701884,164.4169,0,0,2.798186,1.791457,1.701884,0,0,5.202492,5.943032,1.006729,0,1.006729,10.01958,71.56827,0.1356251,1.872072,2.238549,0,8.741218
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.168127,66.54282,39.91357,0,0,0,0,0,0,0,0,0,3.168127,0,0,0,0,4.195763,6.849088,3.168127,0,3.168127,13.02513,93.03643,0.1354953,0,2.534501,0,10.01721
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.313269,74.62435,45.08503,0,0,0,0,0,0,0,2.285632,0,3.313269,0,0,0,0,1.027636,9.700401,1.027636,0,1.027636,14.00003,100,0.1354533,0,2.650615,0,13.01367
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.291577,79.47773,49.03382,1.461233,1.461233,0,0,0,1.461233,225.2603,1.753438,0,3.291577,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1354533,1.607356,2.633262,0,13.91685
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.123182,81.14791,51.88673,0,0,0,0,0,0,0,3.123182,0,3.123182,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354533,0,2.498545,0,13.74846
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.798077,80.55383,54.45888,1.282691,1.282691,0,0,0,1.282691,218.1411,1.447876,0,2.798077,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1354533,1.410961,2.238462,0,13.42335
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.332181,77.00288,55.83553,1.946977,1.946977,0,0,0,1.946977,119.7848,0.282732,0,2.332181,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1354533,2.141675,1.865745,0,12.95746
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.712768,70.95071,56.08912,0,0,0,0,0,0,0,1.712768,0,1.712768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354533,0,1.370214,0,12.33804
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9285471,63.96089,56.29742,1.928129,1.928129,0,0,0,1.928129,48.15794,0,2.220446E-16,0.9285471,2.029609,1.928129,0,0,0,10.62527,0,1.101062,-1.101062,12.83941,91.70986,0.1354533,2.120942,0.7428377,0,11.55382
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1103057,55.78136,54.92078,0.2423402,0.2423402,0,0,0,0.2423402,45.51688,0,0,0.1103057,0.255095,0.2423402,0,0,1.223403,9.524212,0,0.1447893,-0.1447893,12.68678,90.61971,0.1354533,0.2665743,0.08824458,0,9.634518
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05670691,52.26455,51.83239,2.869131,2.869131,0,0,0,2.869131,1.976449,0,4.440892E-16,0.05670691,3.020138,2.869131,0,0,1.38428,9.379422,0,2.963431,-2.963431,9.563055,68.3074,0.1354533,3.156044,0.04536552,0,9.43613
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008013163,49.03927,48.97948,3.496627,3.496627,1.25,0,0.50625,3.496627,0.2291683,0,4.440892E-16,0.008013163,2.364871,2.246627,0,0,4.67698,6.415992,0,2.356858,-2.356858,7.078709,50.5621,0.1354533,3.84629,0.00641053,5,6.424005
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,46.58847,46.58847,2.689455,2.689455,5,0,1.53,2.689455,0,0,0,0,0,0,2.310545,2.195018,7.295711,4.059134,2.195018,0,2.195018,9.161085,65.4362,0.1355751,2.9584,0,5,4.059134
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,44.47823,44.47823,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.100693,6.03465,3.33,0,3.33,12.3202,88.00126,0.1356452,0,0,5,6.03465
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,42.35892,42.35892,0.4865602,0.4865602,0,0,0,0.4865602,0,0,5.551115E-17,0,0.5121686,0.4865602,0,0,1.770693,9.031651,0,0.5121686,-0.5121686,11.78033,84.14503,0.1356452,0.5352163,0,0,9.031651
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,40.72869,40.72869,0.1291324,0.1291324,0,0,0,0.1291324,0,0,0,0,0.1359288,0.1291324,0,0,2.33977,8.519482,0,0.1359288,-0.1359288,11.63705,83.12159,0.1356452,0.1420456,0,0,8.519482
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,39.46072,39.46072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.490802,8.383553,0,0,0,11.63705,83.12159,0.1356452,0,0,0,8.383553
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,38.15654,38.15654,0.3087713,0.3087713,0,0,0,0.3087713,0,0,0,0,0.3250224,0.3087713,0,0,2.490802,8.383553,0,0.3250224,-0.3250224,11.29444,80.67442,0.1356452,0.3396484,0,0,8.383553
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,37.01537,37.01537,0.1462092,0.1462092,0,0,0,0.1462092,0,0,0,0,0.1539045,0.1462092,0,0,2.851938,8.05853,0,0.1539045,-0.1539045,11.13221,79.51565,0.1356452,0.1608302,0,0,8.05853
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.0217839,36.16896,36.01912,0.1505733,0.1505733,0,0,0,0.1505733,14.46731,0,0,0.0217839,0.1584982,0.1505733,0,0,3.022943,7.904626,0,0.1367143,-0.1367143,10.9881,78.4863,0.1356452,0.1656306,0.01742712,0,7.92641
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06877472,35.42133,34.95041,0.1300408,0.1300408,0,0,0,0.1300408,52.88704,0,0,0.06877472,0.136885,0.1300408,0,0,3.174847,7.767911,0,0.06811032,-0.06811032,10.91631,77.97348,0.1356452,0.1430449,0.05501977,0,7.836686
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2469652,35.64752,33.95416,0,0,0,0,0,0,0,0,0,0.2469652,0,0,0,0,3.250525,7.699801,0.2469652,0,0.2469652,11.1506,79.64699,0.1356351,0,0.1975721,0,7.946766
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.271683,42.25071,33.16621,0.4987016,0.4987016,0,0,0,0.4987016,254.9987,0,0,1.271683,0.5249491,0.4987016,0,0,3.00356,7.92207,0.7467338,0,0.7467338,11.85901,84.70708,0.1356046,0.5485718,1.017346,0,9.193753
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.151589,48.38128,32.39638,0,0,0,0,0,0,0,0,0,2.151589,0,0,0,0,2.256826,8.594131,2.151589,0,2.151589,13.90019,99.28687,0.1355167,0,1.721271,0,10.74572
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.800309,56.52755,34.57002,1.915707,1.915707,0,0,0,1.915707,146.1763,0.6785378,0,2.800309,2.016534,1.915707,0,0,0.1052379,10.53056,0.1052379,0,0.1052379,14.00003,100,0.1355124,2.107278,2.240247,0,13.33087
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.17102,66.2599,39.65998,1.430079,1.430079,0,0,0,1.430079,221.7375,1.665674,0,3.17102,1.505346,1.430079,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,1.573087,2.536816,0,13.79629
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.315838,74.39821,44.88578,0.2033814,0.2033814,0,0,0,0.2033814,1630.355,3.101753,0,3.315838,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,0.2237195,2.652671,0,13.94111
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.294718,79.25563,48.83457,1.327558,1.327558,0,0,0,1.327558,248.1788,1.897288,0,3.294718,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,1.460314,2.635774,0,13.91999
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.126663,80.93237,51.68748,1.174991,1.174991,0,0,0,1.174991,266.101,1.88983,0,3.126663,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,1.292491,2.501331,0,13.75194
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.800828,80.3931,54.30492,1.996559,1.996559,0,0,0,1.996559,140.2828,0.6991869,0,2.800828,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,2.196214,2.240662,0,13.4261
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.335167,76.85181,55.68156,0.4038449,0.4038449,0,0,0,0.4038449,578.2335,1.910067,0,2.335167,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,0.4442294,1.868133,0,12.96044
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.716545,70.76394,55.88987,1.088906,1.088906,0,0,0,1.088906,157.6394,0.5703279,0,1.716545,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1355124,1.197797,1.373236,0,12.34182
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9321769,63.8298,56.14346,1.370889,1.370889,0,0,0,1.370889,67.99799,0,0,0.9321769,1.443041,1.370889,0,0,0,10.62527,0,0.510864,-0.510864,13.46153,96.15359,0.1355124,1.507978,0.7457415,0,11.55745
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1120963,55.64053,54.76682,0.3467342,0.3467342,0,0,0,0.3467342,32.32916,0,0,0.1120963,0.3649834,0.3467342,0,0,0.5676266,10.11441,0,0.2528871,-0.2528871,13.19496,94.24955,0.1355124,0.3814076,0.089677,0,10.22651
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05854514,52.10601,51.66031,0,0,0,0,0,0,0,0,0,0.05854514,0,0,0,0,0.8486122,9.861523,0.05854514,0,0.05854514,13.2505,94.64627,0.13551,0,0.04683611,0,9.920069
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01012309,48.82849,48.75306,1.623172,1.623172,0,0,0,1.623172,0.6236612,0,0,0.01012309,1.708602,1.623172,0,0,0.7900671,9.914214,0,1.698479,-1.698479,11.46015,81.85806,0.13551,1.785489,0.008098475,0,9.924336
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,46.36205,46.36205,1.252188,1.252188,0,0,0,1.252188,0,0,2.220446E-16,0,1.318093,1.252188,0,0,2.677266,8.215734,0,1.318093,-1.318093,10.07076,71.93385,0.13551,1.377407,0,0,8.215734
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,44.24275,44.24275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.141814,6.897642,0,0,0,10.07076,71.93385,0.13551,0,0,0,6.897642
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,42.1325,42.1325,0.3929616,0.3929616,0,0,0,0.3929616,0,0,5.551115E-17,0,0.4136437,0.3929616,0,0,4.141814,6.897642,0,0.4136437,-0.4136437,9.63474,68.81943,0.13551,0.4322577,0,0,6.897642
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,40.50227,40.50227,0.07870689,0.07870689,0,0,0,0.07870689,0,0,0,0,0.08284936,0.07870689,0,0,4.601418,6.483998,0,0.08284936,-0.08284936,9.547409,68.19564,0.13551,0.08657758,0,0,6.483998
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,39.19808,39.19808,0.225159,0.225159,0,0,0,0.225159,0,0,2.775558E-17,0,0.2370095,0.225159,0,0,4.693473,6.401148,0,0.2370095,-0.2370095,9.297579,66.41114,0.13551,0.2476749,0,0,6.401148
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,37.90295,37.90295,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.956817,6.164139,0,0,0,9.297579,66.41114,0.13551,0,0,0,6.164139
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,36.75273,36.75273,0.9956008,0.9956008,0,0,0,0.9956008,0,0,2.220446E-16,0,1.048001,0.9956008,0,0,4.956817,6.164139,0,1.048001,-1.048001,8.192889,58.52052,0.13551,1.095161,0,0,6.164139
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06712164,36.2274,35.76553,0.5189193,0.5189193,0,0,0,0.5189193,12.93489,0,0,0.06712164,0.5462309,0.5189193,0,0,6.121262,5.116138,0,0.4791092,-0.4791092,7.687863,54.9132,0.13551,0.5708113,0.05369731,0,5.18326
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1384221,35.64593,34.69682,0.224173,0.224173,0,0,0,0.224173,61.7479,0,0,0.1384221,0.2359716,0.224173,0,0,6.653606,4.637029,0,0.09754948,-0.09754948,7.585037,54.17873,0.13551,0.2465903,0.1107377,0,4.775451
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.253983,35.43983,33.70057,0.4030362,0.4030362,0,0,0,0.4030362,63.01741,0,0,0.253983,0.4242486,0.4030362,0,0,6.761994,4.53948,0,0.1702656,-0.1702656,7.405561,52.89676,0.13551,0.4433398,0.2031864,0,4.793462
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.271321,41.979,32.91262,0.01635841,0.01635841,0,0,0,0.01635841,7771.666,0,0,1.271321,0.01721938,0.01635841,0,0,6.951178,4.369214,1.254102,0,1.254102,8.595306,61.39492,0.1354589,0.01799425,1.017057,0,5.640535
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.152153,48.10306,32.14279,2.731938,2.731938,0,0,0,2.731938,78.77753,0,0,2.152153,2.875725,2.731938,0,0,5.697076,5.497905,0,0.7235711,-0.7235711,7.832596,55.947,0.1354589,3.005132,1.721723,0,7.650059
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.802129,56.23595,34.30738,1.947035,1.947035,0,0,0,1.947035,143.9177,0,0,2.802129,2.049511,1.947035,0,0,6.501044,4.774334,0.752618,0,0.752618,8.546592,61.04696,0.1354282,2.141739,2.241703,0,7.576463
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.173814,65.97607,39.40638,0.5825025,0.5825025,0,0,0,0.5825025,544.8584,0,0,3.173814,0.6131606,0.5825025,0,0,5.748426,5.451691,2.560653,0,2.560653,10.97584,78.39871,0.1353239,0.6407528,2.539051,0,8.625504
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.319173,74.13446,44.65031,0.9283856,0.9283856,0,0,0,0.9283856,357.5209,0,0,3.319173,0.977248,0.9283856,0,0,3.187773,7.756279,2.341925,0,2.341925,13.19759,94.26829,0.1352287,1.021224,2.655338,0,11.07545
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.297428,79.05205,48.65343,0.1218247,0.1218247,0,0,0,0.1218247,2706.699,2.323343,0,3.297428,0.1282365,0.1218247,0,0,0.8458479,9.864011,0.8458479,0,0.8458479,14.00003,100,0.1351943,0.1340071,2.637942,0,13.16144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.12977,80.73576,51.50635,0.6592281,0.6592281,0,0,0,0.6592281,474.7628,2.435846,0,3.12977,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1351943,0.7251509,2.503816,0,13.75504
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.804538,80.18686,54.10566,0,0,0,0,0,0,0,2.804538,0,2.804538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351943,0,2.24363,0,13.42981
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.338978,76.65572,55.48231,0.4962619,0.4962619,0,0,0,0.4962619,471.3193,1.816597,0,2.338978,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1351943,0.5458881,1.871183,0,12.96425
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.719945,70.62427,55.7359,0,0,0,0,0,0,0,1.719945,0,1.719945,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1351943,0,1.375956,0,12.34522
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9359683,63.70007,55.98949,1.130778,1.130778,0,0,0,1.130778,82.77208,0,2.220446E-16,0.9359683,1.190292,1.130778,0,0,0,10.62527,0,0.2543241,-0.2543241,13.73195,98.08514,0.1351943,1.243856,0.7487746,0,11.56124
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1138662,55.49952,54.61285,2.332506,2.332506,0,0,0,2.332506,4.88171,0,0,0.1138662,2.45527,2.332506,0,0,0.2825823,10.37095,0,2.341404,-2.341404,11.26389,80.4562,0.1351943,2.565757,0.09109295,0,10.48482
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.060365,51.93821,51.47918,2.862979,2.862979,0,0,0,2.862979,2.108468,0,0,0.060365,3.013662,2.862979,0,0,2.884142,8.029547,0,2.953297,-2.953297,8.150843,58.22019,0.1351943,3.149276,0.048292,0,8.089911
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01133223,48.65627,48.57193,1.90128,1.90128,0,0,0,1.90128,0.5960314,0,4.440892E-16,0.01133223,2.001347,1.90128,0,0,6.165583,5.07625,0,1.990015,-1.990015,6.053183,43.23693,0.1351943,2.091408,0.009065781,0,5.087582
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,46.18092,46.18092,0.6726283,0.6726283,0,0,0,0.6726283,0,0,1.110223E-16,0,0.7080297,0.6726283,0,0,8.376711,3.086235,0,0.7080297,-0.7080297,5.306854,37.90602,0.1351943,0.7398911,0,0,3.086235
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,44.07067,44.07067,1.625427,1.625427,0,0,0,1.625427,0,0,2.220446E-16,0,1.710975,1.625427,0,0,9.16341,2.378205,0,1.710975,-1.710975,3.503327,25.02372,0.1351943,1.787969,0,0,2.378205
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,41.95136,41.95136,0.2460318,0.2460318,0,0,0,0.2460318,0,0,5.551115E-17,0,0.2589809,0.2460318,0,0,11.06449,0.6672294,0,0.2589809,-0.2589809,3.230337,23.07379,0.1351943,0.270635,0,0,0.6672294
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,40.29396,40.29396,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35225,0.4082485,0,0,0,3.230337,23.07379,0.1351943,0,0,0,0.4082485
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,38.99883,38.99883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.35225,0.4082485,0,0,0,3.230337,23.07379,0.1351943,0,0,0,0.4082485
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,37.67653,37.67653,0.2265331,0.2265331,0,0,0,0.2265331,0,0,2.775558E-17,0,0.2384559,0.2265331,0,0,11.35225,0.4082485,0,0.2384559,-0.2384559,2.978983,21.27841,0.1351943,0.2491864,0,0,0.4082485
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,36.52631,36.52631,0.5165221,0.5165221,4.021785,0,1.262947,0.5165221,0,0,0,0,0,0,3.505263,3.33,11.6172,0.1697926,3.33,0,3.33,6.138098,43.84347,0.1353116,0.5681743,0,5,0.1697926
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.0198174,35.64782,35.51194,0.3712134,0.3712134,3.876477,0,1.223278,0.3712134,5.338547,0,0,0.0198174,0,0,3.505263,3.33,8.287202,3.166793,3.349818,0,3.349818,9.316014,66.54282,0.1354145,0.4083348,0.01585392,5,3.18661
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07430155,34.94144,34.43417,0.3748624,0.3748624,3.880126,0,1.224274,0.3748624,19.82102,0,0,0.07430155,0,0,3.505263,3.33,4.937384,6.181628,3.404302,0,3.404302,12.54562,89.61137,0.1355154,0.4123486,0.05944124,5,6.25593
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2446132,35.14625,33.47414,0.5233585,0.5233585,0,0,0,0.5233585,46.73913,0,1.110223E-16,0.2446132,0.5509037,0.5233585,0,0,1.533083,9.2455,0,0.3062905,-0.3062905,12.22276,87.30525,0.1355154,0.5756944,0.1956906,0,9.490113
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.270594,41.7238,32.67714,0,0,0,0,0,0,0,0,0,1.270594,0,0,0,0,1.873406,8.939209,1.270594,0,1.270594,13.42815,95.91517,0.1354638,0,1.016475,0,10.2098
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.67608,52.28592,31.88919,2.313181,2.313181,0,0,0,2.313181,115.6883,0,0,2.67608,2.434928,2.313181,0,0,0.6028116,10.08274,0.2411526,0,0.2411526,13.65693,97.54929,0.1354541,2.5445,2.140864,0,12.75882
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.941953,57.23229,34.05378,1.347831,1.347831,0,0,0,1.347831,218.2732,1.161525,0,2.941953,1.418769,1.347831,0,0,0.3616589,10.29978,0.3616589,0,0.3616589,14.00003,100,0.1354394,1.482614,2.353563,0,13.24173
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.707922,61.08525,39.17996,0.5894645,0.5894645,0,0,0,0.5894645,459.3867,2.087433,0,2.707922,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1354394,0.648411,2.166337,0,13.3332
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.950166,69.81075,44.42389,0,0,0,0,0,0,0,2.950166,0,2.950166,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1354394,0,2.360133,0,13.57544
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.301179,78.80203,48.42701,2.072778,2.072778,0,0,0,2.072778,159.2635,1.119307,0,3.301179,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1354394,2.280056,2.640943,0,13.92645
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.13351,80.51173,51.29804,0.8672066,0.8672066,0,0,0,0.8672066,361.3337,2.220661,0,3.13351,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1354394,0.9539273,2.506808,0,13.75878
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.972297,81.98004,53.9517,1.061007,1.061007,0,0,0,1.061007,280.1392,1.855447,0,2.972297,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1354394,1.167108,2.377838,0,13.59757
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.426691,77.42382,55.32834,0.1335267,0.1335267,0,0,0,0.1335267,1817.382,2.286137,0,2.426691,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1354394,0.1468794,1.941353,0,13.05196
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.092988,74.18024,55.58193,2.284396,2.284396,0,0,0,2.284396,91.62107,0,0,2.092988,2.404628,2.284396,0,0,0,10.62527,0,0.3116394,-0.3116394,13.67153,97.6536,0.1354394,2.512836,1.674391,0,12.71826
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.93992,63.57169,55.83553,0,0,0,0,0,0,0,0.593654,0,0.93992,0,0,0,0,0.3462659,10.31363,0.3462659,0,0.3462659,14.00003,100,0.1354254,0,0.751936,0,11.25355
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1043891,55.32515,54.51322,1.00725,1.00725,0,0,0,1.00725,10.36377,0,0,0.1043891,1.060263,1.00725,0,0,0,10.62527,0,0.9558741,-0.9558741,12.99245,92.80302,0.1354254,1.107975,0.08351126,0,10.72966
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05793099,51.76524,51.32521,0.4451059,0.4451059,0,0,0,0.4451059,13.0151,0,5.551115E-17,0.05793099,0.4685325,0.4451059,0,0,1.062082,9.6694,0,0.4106015,-0.4106015,12.55964,89.71151,0.1354254,0.4896165,0.04634479,0,9.727331
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01173705,48.4871,48.39985,1.203954,1.203954,0,0,0,1.203954,0.9748748,0,2.220446E-16,0.01173705,1.267321,1.203954,0,0,1.518306,9.258799,0,1.255584,-1.255584,11.23614,80.25795,0.1354254,1.32435,0.009389639,0,9.270535
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,45.99978,45.99978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.913399,8.003215,0,0,0,11.23614,80.25795,0.1354254,0,0,0,8.003215
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,43.86236,43.86236,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.913399,8.003215,0,0,0,11.23614,80.25795,0.1354254,0,0,0,8.003215
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,41.75211,41.75211,0.3356341,0.3356341,0,0,0,0.3356341,0,0,0,0,0.3532991,0.3356341,0,0,2.913399,8.003215,0,0.3532991,-0.3532991,10.86372,77.59789,0.1354254,0.3691976,0,0,8.003215
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,40.09471,40.09471,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.305954,7.649916,0,0,0,10.86372,77.59789,0.1354254,0,0,0,7.649916
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,38.79052,38.79052,0.1000622,0.1000622,0,0,0,0.1000622,0,0,0,0,0.1053286,0.1000622,0,0,3.305954,7.649916,0,0.1053286,-0.1053286,10.7527,76.80484,0.1354254,0.1100684,0,0,7.649916
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,37.46822,37.46822,0.5237136,0.5237136,0,0,0,0.5237136,0,0,0,0,0.5512775,0.5237136,0,0,3.422985,7.544588,0,0.5512775,-0.5512775,10.1716,72.65415,0.1354254,0.576085,0,0,7.544588
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,36.29988,36.29988,0.5005422,0.5005422,0,0,0,0.5005422,0,0,0,0,0.5268865,0.5005422,0,0,4.035516,6.99331,0,0.5268865,-0.5268865,9.616215,68.68711,0.1354254,0.5505964,0,0,6.99331
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02212285,35.45514,35.30363,0.3403659,0.3403659,0,0,0,0.3403659,6.499724,0,0,0.02212285,0.3582799,0.3403659,0,0,4.620945,6.466424,0,0.3361571,-0.3361571,9.261874,66.15611,0.1354254,0.3744025,0.01769827,0,6.488546
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07489525,34.71838,34.20775,0.3489996,0.3489996,0,0,0,0.3489996,21.45998,0,5.551115E-17,0.07489525,0.367368,0.3489996,0,0,4.994453,6.130266,0,0.2924727,-0.2924727,8.95358,63.95402,0.1354254,0.3838996,0.0599162,0,6.205162
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2595899,35.01169,33.23867,0,0,0,0,0,0,0,0,0,0.2595899,0,0,0,0,5.319423,5.837794,0.2595899,0,0.2595899,9.199849,65.71307,0.1354148,0,0.2076719,0,6.097383
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.210791,41.03434,32.45072,0.1636834,0.1636834,0,0,0,0.1636834,739.715,0,0,1.210791,0.1722983,0.1636834,0,0,5.059833,6.071424,1.038492,0,1.038492,10.18505,72.75021,0.1353728,0.1800518,0.9686326,0,7.282215
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.667576,51.98089,31.68994,2.569594,2.569594,0,0,0,2.569594,103.8131,0,0,2.667576,2.704836,2.569594,0,0,4.02134,7.006068,0,0.03726004,-0.03726004,10.14577,72.46967,0.1353728,2.826554,2.134061,0,9.673643
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.957461,57.14075,33.85453,0.7557993,0.7557993,0,0,0,0.7557993,391.3024,0,0,2.957461,0.7955782,0.7557993,0,0,4.06274,6.968808,2.161882,0,2.161882,12.19672,87.11922,0.1352853,0.8313792,2.365968,0,9.926269
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.178197,65.45216,38.94448,1.533627,1.533627,0,0,0,1.533627,207.234,0,0,3.178197,1.614345,1.533627,0,0,1.900858,8.914502,1.563852,0,1.563852,13.68032,97.71635,0.135222,1.68699,2.542557,0,12.0927
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.325291,73.62423,44.19746,0.5441373,0.5441373,0,0,0,0.5441373,611.1125,2.415509,0,3.325291,0.5727761,0.5441373,0,0,0.3370059,10.32197,0.3370059,0,0.3370059,14.00003,100,0.1352084,0.598551,2.660233,0,13.64726
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.304507,78.57063,48.21871,0.7449304,0.7449304,0,0,0,0.7449304,443.5994,2.52037,0,3.304507,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1352084,0.8194235,2.643605,0,13.92978
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.714953,87.78217,51.09879,2.563764,2.563764,0,0,0,2.563764,144.9023,1.016253,0,3.714953,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1352084,2.820141,2.971962,0,14.34023
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.682063,78.33365,53.74339,0,0,0,0,0,0,0,2.682063,0,2.682063,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352084,0,2.145651,0,13.30734
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.514636,78.20741,55.17437,1.472788,1.472788,0,0,0,1.472788,170.7399,0.9643328,0,2.514636,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1352084,1.620067,2.011708,0,13.13991
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.073248,73.79869,55.42797,0.1931561,0.1931561,0,0,0,0.1931561,1073.354,1.869926,0,2.073248,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1352084,0.2124717,1.658598,0,12.69852
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.076872,64.60988,55.68156,0.4858775,0.4858775,0,0,0,0.4858775,221.6345,0.5654223,0,1.076872,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1352084,0.5344652,0.8614978,0,11.70215
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.132752,55.33752,54.30492,0.2605027,0.2605027,0,0,0,0.2605027,50.95992,0,0,0.132752,0.2742134,0.2605027,0,0,0,10.62527,0,0.1414614,-0.1414614,13.85091,98.93491,0.1352084,0.286553,0.1062016,0,10.75803
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2045246,52.73474,51.17124,1.842208,1.842208,0,0,0,1.842208,11.10215,0,2.220446E-16,0.2045246,1.939166,1.842208,0,0,0.1571793,10.48381,0,1.734641,-1.734641,12.02244,85.87441,0.1352084,2.026428,0.1636197,0,10.68834
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04450624,48.54972,48.21871,2.482979,2.482979,0,0,0,2.482979,1.792454,0,4.440892E-16,0.04450624,2.613662,2.482979,0,0,2.084558,8.749171,0,2.569155,-2.569155,9.314315,66.53069,0.1352084,2.731277,0.03560499,0,8.793677
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,45.8277,45.8277,0.2028914,0.2028914,0,0,0,0.2028914,0,0,2.775558E-17,0,0.2135699,0.2028914,0,0,4.939176,6.180016,0,0.2135699,-0.2135699,9.089192,64.92267,0.1352084,0.2231805,0,0,6.180016
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,43.68122,43.68122,0.2632745,0.2632745,0,0,0,0.2632745,0,0,0,0,0.277131,0.2632745,0,0,5.176476,5.966446,0,0.277131,-0.277131,8.797071,62.83609,0.1352084,0.2896019,0,0,5.966446
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,41.57097,41.57097,0.4080262,0.4080262,0,0,0,0.4080262,0,0,5.551115E-17,0,0.4295012,0.4080262,0,0,5.484399,5.689315,0,0.4295012,-0.4295012,8.344337,59.60228,0.1352084,0.4488288,0,0,5.689315
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,39.91357,39.91357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.961623,5.259814,0,0,0,8.344337,59.60228,0.1352084,0,0,0,5.259814
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,38.61844,38.61844,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.961623,5.259814,0,0,0,8.344337,59.60228,0.1352084,0,0,0,5.259814
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,37.29613,37.29613,0.2745734,0.2745734,0,0,0,0.2745734,0,0,5.551115E-17,0,0.2890246,0.2745734,0,0,5.961623,5.259814,0,0.2890246,-0.2890246,8.039678,57.42616,0.1352084,0.3020307,0,0,5.259814
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,36.14592,36.14592,0.06959718,0.06959718,0,0,0,0.06959718,0,0,1.387779E-17,0,0.07326019,0.06959718,0,0,6.282761,4.970789,0,0.07326019,-0.07326019,7.962455,56.87456,0.1352084,0.0765569,0,0,4.970789
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05348862,35.48889,35.12249,0.1800282,0.1800282,0,0,0,0.1800282,29.71124,0,0,0.05348862,0.1895034,0.1800282,0,0,6.364161,4.897529,0,0.1360148,-0.1360148,7.819082,55.85048,0.1352084,0.1980311,0.0427909,0,4.951018
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1602906,35.12215,34.02661,0.2308711,0.2308711,0,0,0,0.2308711,69.42863,0,2.775558E-17,0.1602906,0.2430222,0.2308711,0,0,6.515289,4.761514,0,0.08273155,-0.08273155,7.731876,55.22757,0.1352084,0.2539582,0.1282325,0,4.921805
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1969644,34.42519,33.0847,0,0,0,0,0,0,0,0,0,0.1969644,0,0,0,0,6.607213,4.678783,0.1969644,0,0.1969644,7.918733,56.56226,0.1352005,0,0.1575715,0,4.875747
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6728806,36.91946,32.26958,0.1174574,0.1174574,0,0,0,0.1174574,572.8723,0,0,0.6728806,0.1236393,0.1174574,0,0,6.410248,4.85605,0.5492413,0,0.5492413,8.439789,60.28408,0.1351783,0.1292031,0.5383045,0,5.528932
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.363631,41.1851,31.50881,0,0,0,0,0,0,0,0,0,1.363631,0,0,0,0,5.861007,5.350368,1.363631,0,1.363631,9.733443,69.52445,0.1351233,0,1.090905,0,6.713999
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6097487,37.9129,33.67339,0.2855293,0.2855293,0,0,0,0.2855293,213.5503,0,0,0.6097487,0.3005572,0.2855293,0,0,4.497375,6.577636,0.3091915,0,0.3091915,10.02677,71.61963,0.1351108,0.3140822,0.487799,0,7.187385
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.276039,48.21516,38.74524,1.340464,1.340464,0,0,0,1.340464,95.19382,0,0,1.276039,1.411014,1.340464,0,0,4.188184,6.855908,0,0.1349757,-0.1349757,9.884491,70.60336,0.1351108,1.47451,1.020831,0,8.131948
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.147951,52.76658,43.98915,1.885516,1.885516,0,0,0,1.885516,60.8826,0,0,1.147951,1.984754,1.885516,0,0,4.338157,6.720933,0,0.8368024,-0.8368024,9.002423,64.30289,0.1351108,2.074068,0.9183609,0,7.868884
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1627482,49.20792,47.99229,2.454403,2.454403,0,0,0,2.454403,6.630867,0,0,0.1627482,2.583582,2.454403,0,0,5.267938,5.88413,0,2.420834,-2.420834,6.450641,46.07592,0.1351108,2.699843,0.1301985,0,6.046879
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.557989,63.72782,50.89048,2.94982,2.94982,0,0,0,2.94982,52.81641,0,0,1.557989,3.105074,2.94982,0,0,7.957753,3.463297,0,1.547085,-1.547085,4.81987,34.42758,0.1351108,3.244802,1.246391,0,5.021286
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7035236,59.16025,53.54414,1.496041,1.496041,0,0,0,1.496041,47.02568,0,2.220446E-16,0.7035236,1.57478,1.496041,0,0,9.676736,1.916212,0,0.8712565,-0.8712565,3.901485,27.8677,0.1351108,1.645645,0.5628189,0,2.619736
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6605083,60.2795,54.96607,1.490286,1.490286,4.614006,0,1.424624,1.490286,44.32091,0,0,0.6605083,0,0,3.12372,2.967534,10.6448,1.044956,3.628042,0,3.628042,7.343349,52.45238,0.1352689,1.639315,0.5284067,5,1.705464
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.184395,56.66688,55.21966,2.377309,2.377309,5,0,1.53,2.377309,7.756459,0,0,0.184395,0,0,2.622691,2.491556,7.016756,4.310194,2.675951,0,2.675951,9.881979,70.58543,0.135414,2.61504,0.147516,5,4.494588
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2384206,57.40826,55.52759,0,0,3.505263,0,1.121937,0,0,0,0,0.2384206,0,0,3.505263,3.33,4.340805,6.71855,3.568421,0,3.568421,13.26728,94.7661,0.1354738,0,0.1907365,5,6.956971
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08633895,54.82021,54.15095,0.4317865,0.4317865,0,0,0,0.4317865,19.99575,0,5.551115E-17,0.08633895,0.4545121,0.4317865,0,0,0.7723841,9.930128,0,0.3681732,-0.3681732,12.87919,91.99404,0.1354738,0.4749652,0.06907116,0,10.01647
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1889818,52.44104,50.99916,1.245495,1.245495,0,0,0,1.245495,15.17323,0,0,0.1889818,1.311048,1.245495,0,0,1.181465,9.561955,0,1.122066,-1.122066,11.69643,83.54576,0.1354738,1.370045,0.1511854,0,9.750937
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05079367,48.41502,48.03757,0.9856092,0.9856092,0,0,0,0.9856092,5.153531,0,0,0.05079367,1.037483,0.9856092,0,0,2.428205,8.43989,0,0.9866896,-0.9866896,10.65637,76.11676,0.1354738,1.08417,0.04063493,0,8.490684
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,45.64656,45.64656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.524527,7.4532,0,0,0,10.65637,76.11676,0.1354738,0,0,0,7.4532
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,43.53631,43.53631,4.02244,4.02244,1.25,0,0.50625,4.02244,0,0,0,0,2.918358,2.77244,0,0,3.524527,7.4532,0,2.918358,-2.918358,7.580149,54.14381,0.1354738,4.424684,0,5,7.4532
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,41.41701,41.41701,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.767147,4.534842,3.33,0,3.33,10.73926,76.70888,0.1355431,0,0,5,4.534842
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,39.7596,39.7596,0.2505096,0.2505096,3.755773,0,1.190326,0.2505096,0,0,0,0,0,0,3.505263,3.33,3.437147,7.531842,3.33,0,3.33,13.89838,99.27394,0.1356348,0.2755606,0,5,7.531842
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,38.46447,38.46447,0.7280089,0.7280089,0,0,0,0.7280089,0,0,0,0,0.7663251,0.7280089,0,0,0.1071469,10.52884,0,0.7663251,-0.7663251,13.0906,93.50411,0.1356348,0.8008097,0,0,10.52884
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,37.14217,37.14217,0.1298481,0.1298481,0,0,0,0.1298481,0,0,2.775558E-17,0,0.1366822,0.1298481,0,0,0.9586193,9.762517,0,0.1366822,-0.1366822,12.94653,92.47501,0.1356348,0.1428329,0,0,9.762517
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,35.96478,35.96478,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.110488,9.625834,0,0,0,12.94653,92.47501,0.1356348,0,0,0,9.625834
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02498679,35.12119,34.95041,0.03892731,0.03892731,0,0,0,0.03892731,64.18832,0,0,0.02498679,0.04097612,0.03892731,0,0,1.110488,9.625834,0,0.01598933,-0.01598933,12.92967,92.35461,0.1356348,0.04282004,0.01998943,0,9.650822
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2694516,35.7027,33.85453,0,0,0,0,0,0,0,0,0,0.2694516,0,0,0,0,1.128254,9.609845,0.2694516,0,0.2694516,13.1853,94.1805,0.1356239,0,0.2155613,0,9.879297
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3524466,35.32447,32.91262,0.7902585,0.7902585,0,0,0,0.7902585,44.5989,0,0,0.3524466,0.8318511,0.7902585,0,0,0.8588026,9.852352,0,0.4794045,-0.4794045,12.67996,90.57096,0.1356239,0.8692844,0.2819573,0,10.2048
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.158898,40.30289,32.12467,0.2810961,0.2810961,0,0,0,0.2810961,412.2784,0,0,1.158898,0.2958906,0.2810961,0,0,1.391474,9.372948,0.8630077,0,0.8630077,13.49868,96.41895,0.1355892,0.3092057,0.9271186,0,10.53185
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.383743,41.14415,31.32767,2.086101,2.086101,0,0,0,2.086101,66.33156,0,0,1.383743,2.195895,2.086101,0,0,0.5284666,10.14965,0,0.8121524,-0.8121524,12.6426,90.30408,0.1355892,2.294711,1.106995,0,11.5334
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.342111,43.13349,33.49226,0,0,0,0,0,0,0,0,0,1.342111,0,0,0,0,1.430858,9.337502,1.342111,0,1.342111,13.91584,99.39862,0.1355351,0,1.073689,0,10.67961
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.274836,56.35316,38.53693,1.251353,1.251353,0,0,0,1.251353,181.7901,0.868875,0,2.274836,1.317213,1.251353,0,0,0.08874725,10.5454,0.08874725,0,0.08874725,14.00003,100,0.1355316,1.376488,1.819869,0,12.82024
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.281897,72.54816,43.73556,0,0,0,0,0,0,0,3.281897,0,3.281897,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355316,0,2.625517,0,13.90717
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.088485,75.46592,47.75681,0,0,0,0,0,0,0,3.088485,0,3.088485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355316,0,2.470788,0,13.71376
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.012623,78.27205,50.66406,0,0,0,0,0,0,0,3.012623,0,3.012623,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355316,0,2.410098,0,13.6379
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.9712,81.18003,53.33583,0.2326858,0.2326858,0,0,0,0.2326858,1276.915,2.726268,0,2.9712,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1355316,0.2559544,2.37696,0,13.59647
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.353946,75.96513,54.76682,2.036757,2.036757,0,0,0,2.036757,115.5733,0.2099918,0,2.353946,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1355316,2.240432,1.883157,0,12.97922
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.735403,70.03235,55.07475,0.9037534,0.9037534,0,0,0,0.9037534,192.0218,0.784084,0,1.735403,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1355316,0.9941288,1.388323,0,12.36068
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8797799,62.51627,55.32834,1.126632,1.126632,0,0,0,1.126632,78.0894,0,0,0.8797799,1.185928,1.126632,0,0,0,10.62527,0,0.3061481,-0.3061481,13.67732,97.69495,0.1355316,1.239295,0.7038239,0,11.50505
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1178878,54.92046,54.00604,2.347072,2.347072,0,0,0,2.347072,5.022759,0,4.440892E-16,0.1178878,2.470602,2.347072,0,0,0.3401646,10.31913,0,2.352714,-2.352714,11.19734,79.98085,0.1355316,2.581779,0.09431022,0,10.43701
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06217679,51.28882,50.81802,3.75974,3.75974,1.25,0,0.50625,3.75974,1.653752,0,0,0.06217679,2.641832,2.50974,0,0,2.954292,7.966412,0,2.579655,-2.579655,8.478146,60.55806,0.1355316,4.135714,0.04974143,5,8.028588
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01666951,47.98902,47.86549,0.9084594,0.9084594,4.413723,0,1.369946,0.9084594,1.83492,0,0,0.01666951,0,0,3.505263,3.33,5.820575,5.386757,3.346669,0,3.346669,11.65308,83.23608,0.1356817,0.9993052,0.01333561,5,5.403426
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,45.44731,45.44731,1.111727,1.111727,0,0,0,1.111727,0,0,0,0,1.170239,1.111727,0,0,2.473905,8.39876,0,1.170239,-1.170239,10.41954,74.4251,0.1356817,1.2229,0,0,8.39876
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,43.328,43.328,0.9536275,0.9536275,0,0,0,0.9536275,0,0,2.220446E-16,0,1.003819,0.9536275,0,0,3.774171,7.22852,0,1.003819,-1.003819,9.361418,66.86713,0.1356817,1.04899,0,0,7.22852
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,41.23587,41.23587,0.1818893,0.1818893,0,0,0,0.1818893,0,0,0,0,0.1914624,0.1818893,0,0,4.889524,6.224702,0,0.1914624,-0.1914624,9.159598,65.42558,0.1356817,0.2000782,0,0,6.224702
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,39.58752,39.58752,0.4144282,0.4144282,0,0,0,0.4144282,0,0,5.551115E-17,0,0.4362402,0.4144282,0,0,5.102261,6.03324,0,0.4362402,-0.4362402,8.699761,62.14103,0.1356817,0.455871,0,0,6.03324
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,38.28334,38.28334,0.7108446,0.7108446,0,0,0,0.7108446,0,0,1.110223E-16,0,0.7482575,0.7108446,0,0,5.586972,5.597,0,0.7482575,-0.7482575,7.911028,56.50723,0.1356817,0.7819291,0,0,5.597
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,36.93386,36.93386,0.3437784,0.3437784,0,0,0,0.3437784,0,0,5.551115E-17,0,0.361872,0.3437784,0,0,6.418369,4.848742,0,0.361872,-0.361872,7.529582,53.78262,0.1356817,0.3781562,0,0,4.848742
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,35.7927,35.7927,0.2990116,0.2990116,0,0,0,0.2990116,0,0,5.551115E-17,0,0.314749,0.2990116,0,0,6.820449,4.48687,0,0.314749,-0.314749,7.197807,51.41281,0.1356817,0.3289127,0,0,4.48687
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02839044,34.96313,34.76928,0.1831568,0.1831568,0,0,0,0.1831568,15.50062,0,2.775558E-17,0.02839044,0.1927966,0.1831568,0,0,7.17017,4.172121,0,0.1644062,-0.1644062,7.024508,50.17496,0.1356817,0.2014725,0.02271236,0,4.200511
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2765975,35.56903,33.67339,0,0,0,0,0,0,0,0,0,0.2765975,0,0,0,0,7.352844,4.007715,0.2765975,0,0.2765975,7.286911,52.04926,0.1356705,0,0.221278,0,4.284312
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4910312,36.10783,32.73148,0.08830891,0.08830891,0,0,0,0.08830891,556.0381,0,0,0.4910312,0.09295674,0.08830891,0,0,7.076246,4.256652,0.3980744,0,0.3980744,7.664558,54.74673,0.1356545,0.0971398,0.3928249,0,4.747684
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5868717,35.97562,31.94353,0.09765513,0.09765513,0,0,0,0.09765513,600.9636,0,0,0.5868717,0.1027949,0.09765513,0,0,6.678172,4.61492,0.4840769,0,0.4840769,8.123794,58.02698,0.135635,0.1074206,0.4694974,0,5.201791
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9860676,38.01595,31.15559,0,0,0,0,0,0,0,0,0,0.9860676,0,0,0,0,6.194095,5.050589,0.9860676,0,0.9860676,9.059259,64.70887,0.1355954,0,0.7888541,0,6.036656
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.801009,38.89634,33.29301,1.315078,1.315078,0,0,0,1.315078,60.90963,0,0,0.801009,1.384292,1.315078,0,0,5.208027,5.93805,0,0.5832835,-0.5832835,8.444425,60.3172,0.1355954,1.446586,0.6408072,0,6.739058
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7300041,43.59719,38.33768,1.289874,1.289874,0,0,0,1.289874,56.59498,0,0,0.7300041,1.357762,1.289874,0,0,5.85612,5.354766,0,0.6277584,-0.6277584,7.782709,55.59067,0.1355954,1.418862,0.5840033,0,6.08477
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1629635,44.71883,43.53631,0.9307074,0.9307074,0,0,0,0.9307074,17.50964,0,0,0.1629635,0.979692,0.9307074,0,0,6.553629,4.727008,0,0.8167285,-0.8167285,6.921802,49.44134,0.1355954,1.023778,0.1303708,0,4.889971
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.278549,57.63087,47.53039,0,0,0,0,0,0,0,0,0,1.278549,0,0,0,0,7.461105,3.910279,1.278549,0,1.278549,8.13474,58.10517,0.135544,0,1.022839,0,5.188828
