Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6513827,55.53843,50.46481,1.448695,1.448695,0,0,0,1.448695,44.9634,0,2.220446E-16,0.6513827,1.524943,1.448695,0,0,6.182557,5.060973,0,0.8735598,-0.8735598,7.213927,51.52795,0.135544,1.593565,0.5211061,0,5.712356
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4633979,56.77625,53.13658,1.960675,1.960675,0,0,0,1.960675,23.63461,0,2.220446E-16,0.4633979,2.063868,1.960675,0,0,7.153179,4.187414,0,1.60047,-1.60047,5.526883,39.47766,0.135544,2.156742,0.3707184,0,4.650812
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.313021,65.51457,54.55851,0,0,0,0,0,0,0,0,0,1.313021,0,0,0,0,8.931479,2.586943,1.313021,0,1.313021,6.772524,48.37508,0.1354913,0,1.050417,0,3.899965
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.128292,64.1937,54.86644,2.604872,2.604872,0,0,0,2.604872,43.31466,0,4.440892E-16,1.128292,2.741971,2.604872,0,0,7.618458,3.768662,0,1.613679,-1.613679,5.071558,36.22534,0.1354913,2.865359,0.9026333,0,4.896954
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6221754,60.17586,55.17437,2.140852,2.140852,1.25,0,0.50625,2.140852,29.06205,0,0,0.6221754,0.937739,0.8908521,0,0,9.411434,2.154983,0,0.3155636,-0.3155636,4.738924,33.84939,0.1354913,2.354937,0.4977403,5,2.777159
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2473356,55.72667,53.79773,1.191812,1.191812,4.697075,0,1.447302,1.191812,20.75291,0,0,0.2473356,0,0,3.505263,3.33,9.76206,1.83942,3.577336,0,3.577336,8.132683,58.09047,0.1356573,1.310993,0.1978685,5,2.086755
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.115039,51.48189,50.60972,2.232551,2.232551,5,0,1.53,2.232551,5.152806,0,0,0.115039,0,0,2.767449,2.629077,6.184725,5.059021,2.744116,0,2.744116,10.73598,76.68542,0.1358052,2.455806,0.09203123,5,5.174061
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04879098,48.01882,47.65718,0,0,3.505263,0,1.121937,0,0,0,0,0.04879098,0,0,3.505263,3.33,3.440609,7.528726,3.378791,0,3.378791,13.94138,99.5811,0.1358717,0,0.03903278,5,7.577517
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,45.26617,45.26617,1.175855,1.175855,0,0,0,1.175855,0,0,2.220446E-16,0,1.237743,1.175855,0,0,0.06181838,10.56964,0,1.237743,-1.237743,12.63669,90.26187,0.1358717,1.293441,0,0,10.56964
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,43.14687,43.14687,1.63668,1.63668,0,0,0,1.63668,0,0,2.220446E-16,0,1.722821,1.63668,0,0,1.437088,9.331895,0,1.722821,-1.722821,10.82067,77.29037,0.1358717,1.800347,0,0,9.331895
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,41.09096,41.09096,0.1332054,0.1332054,0,0,0,0.1332054,0,0,0,0,0.1402162,0.1332054,0,0,3.351333,7.609075,0,0.1402162,-0.1402162,10.67287,76.23466,0.1358717,0.146526,0,0,7.609075
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,39.40638,39.40638,0.4542178,0.4542178,0,0,0,0.4542178,0,0,5.551115E-17,0,0.4781239,0.4542178,0,0,3.507129,7.468858,0,0.4781239,-0.4781239,10.16889,72.63476,0.1358717,0.4996395,0,0,7.468858
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,38.1022,38.1022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.038377,6.990735,0,0,0,10.16889,72.63476,0.1358717,0,0,0,6.990735
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,36.75273,36.75273,0.2636193,0.2636193,0,0,0,0.2636193,0,0,5.551115E-17,0,0.277494,0.2636193,0,0,4.038377,6.990735,0,0.277494,-0.277494,9.876382,70.54545,0.1358717,0.2899813,0,0,6.990735
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,35.61156,35.61156,0.07514084,0.07514084,0,0,0,0.07514084,0,0,0,0,0.07909562,0.07514084,0,0,4.346704,6.713241,0,0.07909562,-0.07909562,9.793008,69.94992,0.1358717,0.08265492,0,0,6.713241
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06980073,35.04687,34.57002,0.3292833,0.3292833,0,0,0,0.3292833,21.19777,0,0,0.06980073,0.346614,0.3292833,0,0,4.434588,6.634145,0,0.2768133,-0.2768133,9.501222,67.86573,0.1358717,0.3622116,0.05584059,0,6.703946
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1948725,34.80345,33.47414,0.3199125,0.3199125,0,0,0,0.3199125,60.9143,0,0,0.1948725,0.33675,0.3199125,0,0,4.742158,6.357332,0,0.1418776,-0.1418776,9.351669,66.79751,0.1358717,0.3519038,0.155898,0,6.552204
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2020518,33.90298,32.53223,0.09221436,0.09221436,0,0,0,0.09221436,219.111,0,0,0.2020518,0.09706774,0.09221436,0,0,4.8998,6.215454,0.1049841,0,0.1049841,9.451266,67.50891,0.1358675,0.1014358,0.1616415,0,6.417506
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3406211,34.0481,31.73523,0.4349954,0.4349954,0,0,0,0.4349954,78.30454,0,0,0.3406211,0.4578899,0.4349954,0,0,4.794816,6.30994,0,0.1172687,-0.1172687,9.327654,66.62597,0.1358675,0.4784949,0.2724969,0,6.650561
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.894542,37.13722,30.94728,0.02064259,0.02064259,0,0,0,0.02064259,4333.477,0,0,0.894542,0.02172905,0.02064259,0,0,4.925115,6.192671,0.872813,0,0.872813,10.15568,72.54041,0.1358325,0.02270685,0.7156336,0,7.087213
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.154958,41.28541,33.0847,0.6992715,0.6992715,0,0,0,0.6992715,165.1659,0,0,1.154958,0.7360753,0.6992715,0,0,4.052302,6.978202,0.4188825,0,0.4188825,10.55306,75.37888,0.1358157,0.7691987,0.9239662,0,8.133161
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6672749,42.88822,38.1022,1.158079,1.158079,0,0,0,1.158079,57.6191,0,0,0.6672749,1.219031,1.158079,0,0,3.633419,7.355197,0,0.551756,-0.551756,9.971462,71.22459,0.1358157,1.273887,0.5338199,0,8.022471
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.058458,51.28815,43.27366,0.08649804,0.08649804,0,0,0,0.08649804,1223.679,0,0,1.058458,0.09105057,0.08649804,0,0,4.246481,6.803441,0.9674078,0,0.9674078,10.88923,77.78003,0.1357769,0.09514784,0.8467667,0,7.861899
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.608737,60.21221,47.27679,0.8541446,0.8541446,0,0,0,0.8541446,188.3448,0,0,1.608737,0.8990995,0.8541446,0,0,3.279074,7.674108,0.7096378,0,0.7096378,11.56245,82.58875,0.1357485,0.939559,1.28699,0,9.282845
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.240363,69.42751,50.20216,1.786825,1.786825,0,0,0,1.786825,125.3823,0,0,2.240363,1.880869,1.786825,0,0,2.569436,8.312782,0.359494,0,0.359494,11.90349,85.02478,0.1357341,1.965508,1.79229,0,10.55314
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.706281,67.30296,52.88299,1.723881,1.723881,0,0,0,1.723881,98.97903,0,2.220446E-16,1.706281,1.814612,1.723881,0,0,2.209942,8.636327,0,0.1083309,-0.1083309,11.7893,84.20913,0.1357341,1.896269,1.365025,0,10.34261
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.171542,64.03311,54.35926,1.293897,1.293897,0,0,0,1.293897,90.54368,0,0,1.171542,1.361996,1.293897,0,0,2.33031,8.527995,0,0.1904548,-0.1904548,11.58854,82.77515,0.1357341,1.423286,0.9372333,0,9.699537
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.301181,65.52528,54.66719,0.7478033,0.7478033,0,0,0,0.7478033,174.0004,0,0,1.301181,0.7871614,0.7478033,0,0,2.541926,8.337541,0.5140197,0,0.5140197,12.07619,86.25831,0.1357135,0.8225837,1.040945,0,9.638721
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4960046,58.87251,54.92078,0,0,0,0,0,0,0,0,0,0.4960046,0,0,0,0,2.027906,8.800159,0.4960046,0,0.4960046,12.54674,89.61938,0.1356937,0,0.3968037,0,9.296163
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4059291,56.83329,53.64376,0,0,0,0,0,0,0,0,0,0.4059291,0,0,0,0,1.531902,9.246563,0.4059291,0,0.4059291,12.93184,92.37008,0.1356774,0,0.3247432,0,9.652492
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1899344,51.88143,50.43764,2.42841,2.42841,0,0,0,2.42841,7.821347,0,0,0.1899344,2.556221,2.42841,0,0,1.125973,9.611898,0,2.366286,-2.366286,10.43755,74.55379,0.1356774,2.671251,0.1519475,0,9.801833
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04666531,47.80333,47.45793,1.279542,1.279542,0,0,0,1.279542,3.647032,0,2.220446E-16,0.04666531,1.346887,1.279542,0,0,3.75518,7.245613,0,1.300221,-1.300221,9.066998,64.76414,0.1356774,1.407496,0.03733225,0,7.292278
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,45.05787,45.05787,2.085681,2.085681,0,0,0,2.085681,0,0,4.440892E-16,0,2.195454,2.085681,0,0,5.19987,5.945391,0,2.195454,-2.195454,6.752787,48.23409,0.1356774,2.294249,0,0,5.945391
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,42.94762,42.94762,1.267718,1.267718,0,0,0,1.267718,0,0,0,0,1.33444,1.267718,0,0,7.639263,3.749937,0,1.33444,-1.33444,5.346163,38.18681,0.1356774,1.39449,0,0,3.749937
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,40.88265,40.88265,0.2890972,0.2890972,0,0,0,0.2890972,0,0,0,0,0.3043128,0.2890972,0,0,9.121974,2.415497,0,0.3043128,-0.3043128,5.025389,35.89557,0.1356774,0.3180069,0,0,2.415497
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,39.19808,39.19808,0.1110032,0.1110032,0,0,0,0.1110032,0,0,0,0,0.1168454,0.1110032,0,0,9.460099,2.111184,0,0.1168454,-0.1168454,4.902224,35.01581,0.1356774,0.1221035,0,0,2.111184
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,37.90295,37.90295,0.7210285,0.7210285,0,0,0,0.7210285,0,0,1.110223E-16,0,0.7589774,0.7210285,0,0,9.589928,1.994339,0,0.7589774,-0.7589774,4.102191,29.30131,0.1356774,0.7931314,0,0,1.994339
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,36.55347,36.55347,0.3183181,0.3183181,0,0,0,0.3183181,0,0,0,0,0.3350717,0.3183181,0,0,10.43324,1.235362,0,0.3350717,-0.3350717,3.748995,26.77848,0.1356774,0.3501499,0,0,1.235362
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,35.38514,35.38514,0.3144196,0.3144196,0,0,0,0.3144196,0,0,5.551115E-17,0,0.330968,0.3144196,0,0,10.80554,0.90029,0,0.330968,-0.330968,3.400124,24.28655,0.1356774,0.3458615,0,0,0.90029
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03094906,34.57254,34.36172,0.4264903,0.4264903,0,0,0,0.4264903,7.256686,0,0,0.03094906,0.4489372,0.4264903,0,0,11.17328,0.569322,0,0.4179881,-0.4179881,2.959526,21.13943,0.1356774,0.4691393,0.02475925,0,0.6002711
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08215674,33.79567,33.23867,0.7578354,0.7578354,4.263099,0,1.328826,0.7578354,10.84097,8.881784E-16,0,0.08215674,0,0,3.505263,3.33,11.63771,0.1513339,3.412157,0,3.412157,6.196582,44.26121,0.1358103,0.8336189,0.06572539,5,0.2334907
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2341976,33.91286,32.32392,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.30162,0,0,0.2341976,0,0,3.505263,3.33,8.225554,3.222275,3.564198,0,3.564198,9.577876,68.41327,0.1359084,0.4833199,0.1873581,5,3.456473
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.259721,40.40414,31.50881,0,0,3.505263,0,1.121937,0,0,0,0,1.259721,0,0,3.505263,3.33,4.661357,6.430053,4.589721,0,4.589721,13.93207,99.51457,0.1359261,0,1.007777,5,7.689774
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.146521,46.4727,30.72086,2.155354,2.155354,0,0,0,2.155354,99.5902,0,0,2.146521,2.268794,2.155354,0,0,0.07163616,10.5608,0,0.1222723,-0.1222723,13.80318,98.59396,0.1359261,2.370889,1.717217,0,12.70732
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.804454,54.55917,32.85828,2.659402,2.659402,0,0,0,2.659402,105.4543,0,0,2.804454,2.799371,2.659402,0,0,0.2074943,10.43853,0.005083097,0,0.005083097,13.808,98.6284,0.1359259,2.925343,2.243563,0,13.24298
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.185959,64.21759,37.87578,1.751894,1.751894,0,0,0,1.751894,181.858,1.139449,0,3.185959,1.844099,1.751894,0,0,0.2024112,10.4431,0.2024112,0,0.2024112,14.00003,100,0.1359178,1.927083,2.548768,0,13.62906
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.340942,72.29678,43.02007,1.141818,1.141818,0,0,0,1.141818,292.5984,2.139028,0,3.340942,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,1.256,2.672753,0,13.96622
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.458443,78.85915,47.0232,1.659239,1.659239,0,0,0,1.659239,208.4355,1.711875,0,3.458443,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,1.825163,2.766754,0,14.08372
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.27344,80.45297,49.94857,2.192855,2.192855,0,0,0,2.192855,149.2775,0.9651715,0,3.27344,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,2.41214,2.618752,0,13.89871
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.310818,84.46578,52.62939,0.4641792,0.4641792,0,0,0,0.4641792,713.263,2.822209,0,3.310818,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,0.5105971,2.648654,0,13.93609
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.206348,73.63154,54.10566,1.72954,1.72954,0,0,0,1.72954,127.5685,0.3857804,0,2.206348,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,1.902494,1.765079,0,12.83162
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.05231,72.40303,54.40454,0,0,0,0,0,0,0,2.05231,0,2.05231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,0,1.641848,0,12.67758
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.001611,62.91881,54.71247,0.6457512,0.6457512,0,0,0,0.6457512,155.1078,0.3218727,0,1.001611,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1359178,0.7103264,0.8012887,0,11.62689
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1256953,54.41621,53.44451,1.627869,1.627869,0,0,0,1.627869,7.72146,0,2.220446E-16,0.1256953,1.713547,1.627869,0,0,0,10.62527,0,1.587851,-1.587851,12.32629,88.04472,0.1359178,1.790656,0.1005562,0,10.75097
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07243899,50.77598,50.22933,1.955706,1.955706,0,0,0,1.955706,3.703982,0,2.220446E-16,0.07243899,2.058638,1.955706,0,0,1.764279,9.037423,0,1.986199,-1.986199,10.23265,73.0902,0.1359178,2.151276,0.05795119,0,9.109862
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.0211184,47.40553,47.24962,2.002398,2.002398,0,0,0,2.002398,1.054655,0,0,0.0211184,2.107787,2.002398,0,0,3.971167,7.051224,0,2.086668,-2.086668,8.033107,57.37922,0.1359178,2.202637,0.01689472,0,7.072343
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,44.85861,44.85861,1.306746,1.306746,0,0,0,1.306746,0,0,2.220446E-16,0,1.375522,1.306746,0,0,6.289687,4.964556,0,1.375522,-1.375522,6.583179,47.02261,0.1359178,1.437421,0,0,4.964556
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,42.76648,42.76648,1.994616,1.994616,0,0,0,1.994616,0,0,0,0,2.099596,1.994616,0,0,7.818045,3.589034,0,2.099596,-2.099596,4.370011,31.2143,0.1359178,2.194078,0,0,3.589034
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,40.6834,40.6834,0.6281703,0.6281703,0,0,0,0.6281703,0,0,1.110223E-16,0,0.6612319,0.6281703,0,0,10.15093,1.489438,0,0.6612319,-0.6612319,3.673011,26.23574,0.1359178,0.6909873,0,0,1.489438
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,38.99883,38.99883,0.4694634,0.4694634,0,0,0,0.4694634,0,0,5.551115E-17,0,0.494172,0.4694634,0,0,10.88563,0.8282057,0,0.494172,-0.494172,3.152108,22.51501,0.1359178,0.5164097,0,0,0.8282057
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,37.70369,37.70369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.43471,0.3340337,0,0,0,3.152108,22.51501,0.1359178,0,0,0,0.3340337
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,36.34517,36.34517,0.7935135,0.7935135,4.298777,0,1.338566,0.7935135,0,0,0,0,0,0,3.505263,3.33,11.43471,0.3340337,3.33,0,3.33,6.311224,45.08008,0.1360565,0.8728648,0,5,0.3340337
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,35.17683,35.17683,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.104712,3.331034,3.33,0,3.33,9.470339,67.64514,0.1361242,0,0,5,3.331034
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03056024,34.34317,34.13529,0.3883933,0.3883933,3.893656,0,1.227968,0.3883933,7.868374,0,0,0.03056024,0,0,3.505263,3.33,4.774712,6.328034,3.36056,0,3.36056,12.65845,90.41729,0.1362252,0.4272327,0.02444819,5,6.358594
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.0838211,33.60705,33.03941,0.5252429,0.5252429,0,0,0,0.5252429,15.95854,0,0,0.0838211,0.5528873,0.5252429,0,0,1.414151,9.352538,0,0.4690662,-0.4690662,12.16401,86.88559,0.1362252,0.5777673,0.06705688,0,9.436359
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2276281,33.6393,32.0975,0.2333008,0.2333008,0,0,0,0.2333008,97.5685,0,0,0.2276281,0.2455797,0.2333008,0,0,1.935336,8.883471,0,0.0179517,-0.0179517,12.14508,86.75043,0.1362252,0.2566308,0.1821024,0,9.1111
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.257173,40.17416,31.30955,0,0,0,0,0,0,0,0,0,1.257173,0,0,0,0,1.955282,8.86552,1.257173,0,1.257173,13.33774,95.2694,0.136175,0,1.005738,0,10.12269
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.145302,46.21087,30.49444,2.053197,2.053197,0,0,0,2.053197,104.486,0,0,2.145302,2.16126,2.053197,0,0,0.6981093,9.996976,0,0.01595755,-0.01595755,13.32092,95.14925,0.136175,2.258516,1.716242,0,12.14228
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.804616,54.29582,32.63186,3.682478,3.682478,1.698141,0,0.6285925,3.682478,76.16109,0,0,2.804616,2.088776,1.984337,0,0,0.7158399,9.981018,0.7158399,0,0.7158399,14.00003,100,0.1361863,4.050726,2.243693,5,12.78563
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.188104,63.92813,37.62218,0.8064089,0.8064089,0,0,0,0.8064089,395.3458,2.339252,0,3.188104,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,0.8870497,2.550483,0,13.81338
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.343785,72.03998,42.79365,0.9763274,0.9763274,0,0,0,0.9763274,342.486,2.316072,0,3.343785,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,1.07396,2.675028,0,13.96906
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.329165,76.98071,46.76961,0.5153638,0.5153638,0,0,0,0.5153638,645.9833,2.786676,0,3.329165,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,0.5669002,2.663332,0,13.95444
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.163985,78.80925,49.69498,2.483056,2.483056,0,0,0,2.483056,127.423,0.5502419,0,3.163985,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,2.731362,2.531188,0,13.78926
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.839652,78.41875,52.36675,0.6569041,0.6569041,0,0,0,0.6569041,432.2781,2.148174,0,2.839652,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,0.7225945,2.271722,0,13.46493
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.373093,75.13554,53.89736,0.6662526,0.6662526,0,0,0,0.6662526,356.1853,1.671775,0,2.373093,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,0.7328778,1.898475,0,12.99837
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.755382,69.24944,54.20529,1.241345,1.241345,0,0,0,1.241345,141.4097,0.4487027,0,1.755382,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,1.36548,1.404305,0,12.38066
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9734122,62.4632,54.51322,0.7428475,0.7428475,0,0,0,0.7428475,131.0379,0.1914674,0,0.9734122,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1361863,0.8171322,0.7787297,0,11.59869
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.12732,54.21917,53.23621,1.187393,1.187393,0,0,0,1.187393,10.72265,0,2.220446E-16,0.12732,1.249887,1.187393,0,0,0,10.62527,0,1.122567,-1.122567,12.81674,91.54794,0.1361863,1.306132,0.101856,0,10.75259
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07405855,50.61554,50.05725,0.379732,0.379732,0,0,0,0.379732,19.50285,0,5.551115E-17,0.07405855,0.3997178,0.379732,0,0,1.247297,9.502707,0,0.3256593,-0.3256593,12.47346,89.09599,0.1361863,0.4177051,0.05924684,0,9.576765
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.0226636,47.23562,47.06849,1.562854,1.562854,0,0,0,1.562854,1.450142,0,2.220446E-16,0.0226636,1.645109,1.562854,0,0,1.609141,9.177048,0,1.622446,-1.622446,10.76326,76.88024,0.1361863,1.719139,0.01813088,0,9.199711
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,44.67747,44.67747,0.8855553,0.8855553,0,0,0,0.8855553,0,0,1.110223E-16,0,0.9321635,0.8855553,0,0,3.411858,7.554602,0,0.9321635,-0.9321635,9.780668,69.86178,0.1361863,0.9741108,0,0,7.554602
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,42.56723,42.56723,2.929768,2.929768,0,0,0,2.929768,0,0,0,0,3.083966,2.929768,0,0,4.447596,6.622438,0,3.083966,-3.083966,6.529882,46.64193,0.1361863,3.222745,0,0,6.622438
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,40.50227,40.50227,0.6110176,0.6110176,0,0,0,0.6110176,0,0,0,0,0.6431764,0.6110176,0,0,7.874225,3.538472,0,0.6431764,-0.6431764,5.851915,41.79931,0.1361863,0.6721194,0,0,3.538472
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,38.81769,38.81769,0.3313944,0.3313944,0,0,0,0.3313944,0,0,5.551115E-17,0,0.3488362,0.3313944,0,0,8.588865,2.895295,0,0.3488362,-0.3488362,5.484209,39.17284,0.1361863,0.3645339,0,0,2.895295
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,37.49539,37.49539,0.5765459,0.5765459,0,0,0,0.5765459,0,0,1.110223E-16,0,0.6068904,0.5765459,0,0,8.976461,2.546459,0,0.6068904,-0.6068904,4.844491,34.60344,0.1361863,0.6342005,0,0,2.546459
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,36.14592,36.14592,0.6374125,0.6374125,0,0,0,0.6374125,0,0,0,0,0.6709605,0.6374125,0,0,9.650784,1.939569,0,0.6709605,-0.6709605,4.137236,29.55163,0.1361863,0.7011538,0,0,1.939569
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,34.9957,34.9957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.3963,1.268608,0,0,0,4.137236,29.55163,0.1361863,0,0,0,1.268608
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03344701,34.18145,33.95416,0.6550936,0.6550936,0,0,0,0.6550936,5.105685,0,1.110223E-16,0.03344701,0.6895722,0.6550936,0,0,10.3963,1.268608,0,0.6561251,-0.6561251,3.44562,24.61152,0.1361863,0.7206029,0.02675761,0,1.302055
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09137028,33.44928,32.83111,0,0,0,0,0,0,0,0,0,0.09137028,0,0,0,0,11.12532,0.6124831,0.09137028,0,0.09137028,3.532301,25.23067,0.1361826,0,0.07309622,0,0.7038534
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2241573,33.43275,31.91636,0.2179231,0.2179231,0,0,0,0.2179231,102.8607,2.775558E-17,0,0.2241573,0.2293927,0.2179231,0,0,11.03395,0.6947164,0,0.005235409,-0.005235409,3.526782,25.19125,0.1361826,0.2397154,0.1793258,0,0.9188737
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.254478,39.93358,31.10125,0.2163417,0.2163417,0,0,0,0.2163417,579.8596,0,0,1.254478,0.2277281,0.2163417,0,0,11.03977,0.689481,1.02675,0,1.02675,4.500843,32.14882,0.1361417,0.2379759,1.003583,0,1.943959
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.143371,45.99371,30.3133,0.0906982,0.0906982,0,0,0,0.0906982,2363.19,0,0,2.143371,0.09547178,0.0906982,0,0,10.01302,1.613556,2.047899,0,2.047899,6.443651,46.02599,0.1360601,0.09976801,1.714697,0,3.756927
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.804817,54.02238,32.39638,2.034665,2.034665,0,0,0,2.034665,137.8516,0,0,2.804817,2.141752,2.034665,0,0,7.965121,3.456666,0.6630648,0,0.6630648,7.07269,50.51911,0.1360337,2.238132,2.243854,0,6.261483
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.189636,63.66595,37.39576,1.712462,1.712462,0,0,0,1.712462,186.2602,0,0,3.189636,1.802592,1.712462,0,0,7.302056,4.053424,1.387044,0,1.387044,8.388556,59.91813,0.1359785,1.883708,2.551709,0,7.24306
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.347216,71.75525,42.54006,1.333062,1.333062,0,0,0,1.333062,251.0923,0,0,3.347216,1.403223,1.333062,0,0,5.915012,5.301764,1.943993,0,1.943993,10.23279,73.0912,0.1359013,1.466368,2.677773,0,8.64898
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.333596,76.70416,46.51602,0.3305593,0.3305593,0,0,0,0.3305593,1008.471,0,0,3.333596,0.3479572,0.3305593,0,0,3.971019,7.051357,2.985638,0,2.985638,13.06521,93.32277,0.1357828,0.3636153,2.666877,0,10.38495
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.168467,78.57104,49.46855,1.479388,1.479388,0,0,0,1.479388,214.1741,0.6258361,0,3.168467,1.557251,1.479388,0,0,0.9853804,9.738432,0.9853804,0,0.9853804,14.00003,100,0.1357438,1.627327,2.534774,0,12.9069
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.843855,78.22948,52.17655,2.144325,2.144325,0,0,0,2.144325,132.6224,0.5866708,0,2.843855,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1357438,2.358757,2.275084,0,13.46913
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.378738,74.89406,53.64376,0,0,0,0,0,0,0,2.378738,0,2.378738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357438,0,1.90299,0,13.00401
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.760505,69.0751,54.00604,1.739619,1.739619,0,0,0,1.739619,101.2006,0,0,1.760505,1.831178,1.739619,0,0,0,10.62527,0,0.0706732,-0.0706732,13.92553,99.46789,0.1357438,1.913581,1.408404,0,12.38578
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.038065,62.80305,54.30492,1.481649,1.481649,0,0,0,1.481649,70.06149,0,0,1.038065,1.55963,1.481649,0,0,0.07852578,10.5546,0,0.521565,-0.521565,13.37575,95.54091,0.1357438,1.629813,0.830452,0,11.59267
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.11847,53.94995,53.03695,1.765574,1.765574,0,0,0,1.765574,6.71,0,2.220446E-16,0.11847,1.858498,1.765574,0,0,0.6580425,10.03304,0,1.740028,-1.740028,11.5416,82.43986,0.1357438,1.942131,0.09477598,0,10.15151
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07002589,50.376,49.84894,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.116512,4.440892E-16,8.881784E-16,0.07002589,3.505263,3.33,0,0,2.591407,8.293008,0,3.435237,-3.435237,7.920545,56.57521,0.1357438,6.899031,0.05602071,5,8.363033
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02375804,47.04422,46.86924,0.537851,0.537851,4.043114,0,1.26877,0.537851,4.417216,0,0,0.02375804,0,0,3.505263,3.33,6.408338,4.85777,3.353758,0,3.353758,11.1022,79.30126,0.1358581,0.5916361,0.01900643,5,4.881528
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,44.47823,44.47823,1.445851,1.445851,4.661199,0,1.437507,1.445851,0,4.440892E-16,0,0,0,0,3.215347,3.054579,3.054579,7.876153,3.054579,0,3.054579,14.00003,100,0.1360213,1.590437,0,5,7.876153
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,42.38609,42.38609,1.044554,1.044554,0,0,0,1.044554,0,0,0,0,1.099531,1.044554,0,0,0,10.62527,0,1.099531,-1.099531,12.84102,91.7214,0.1360213,1.14901,0,0,10.62527
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,40.32113,40.32113,0.3138246,0.3138246,0,0,0,0.3138246,0,0,0,0,0.3303416,0.3138246,0,0,1.221701,9.525743,0,0.3303416,-0.3303416,12.49281,89.23418,0.1360213,0.345207,0,0,9.525743
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,38.64561,38.64561,0.2450942,0.2450942,0,0,0,0.2450942,0,0,2.775558E-17,0,0.2579939,0.2450942,0,0,1.588747,9.195402,0,0.2579939,-0.2579939,12.22086,87.29169,0.1360213,0.2696037,0,0,9.195402
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,37.34142,37.34142,0.267595,0.267595,0,0,0,0.267595,0,0,5.551115E-17,0,0.281679,0.267595,0,0,1.875407,8.937407,0,0.281679,-0.281679,11.92395,85.17087,0.1360213,0.2943545,0,0,8.937407
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,35.99195,35.99195,0.5705447,0.5705447,0,0,0,0.5705447,0,0,1.110223E-16,0,0.6005734,0.5705447,0,0,2.188384,8.655729,0,0.6005734,-0.6005734,11.29088,80.64902,0.1360213,0.6275991,0,0,8.655729
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,34.82362,34.82362,0.2655675,0.2655675,0,0,0,0.2655675,0,0,5.551115E-17,0,0.2795448,0.2655675,0,0,2.855687,8.055156,0,0.2795448,-0.2795448,10.99622,78.54427,0.1360213,0.2921243,0,0,8.055156
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03223988,33.99186,33.77302,0.1582774,0.1582774,0,0,0,0.1582774,20.36923,0,0,0.03223988,0.1666078,0.1582774,0,0,3.166293,7.775611,0,0.1343679,-0.1343679,10.85458,77.53258,0.1360213,0.1741051,0.0257919,0,7.807851
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08551072,33.25499,32.67714,0,0,0,0,0,0,0,0,0,0.08551072,0,0,0,0,3.31559,7.641243,0.08551072,0,0.08551072,10.93571,78.11202,0.1360179,0,0.06840858,0,7.726754
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2267272,33.2949,31.7624,0.3809277,0.3809277,0,0,0,0.3809277,59.51973,0,5.551115E-17,0.2267272,0.4009765,0.3809277,0,0,3.23008,7.718203,0,0.1742494,-0.1742494,10.75203,76.80006,0.1360179,0.4190205,0.1813817,0,7.94493
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.1539,39.02569,30.94728,0.4100674,0.4100674,0,0,0,0.4100674,281.3927,0,0,1.1539,0.4316499,0.4100674,0,0,3.42369,7.543953,0.7222496,0,0.7222496,11.43722,81.69424,0.1359893,0.4510741,0.9231196,0,8.697853
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.141284,45.77539,30.13216,0.8054065,0.8054065,0,0,0,0.8054065,265.8638,0,0,2.141284,0.8477963,0.8054065,0,0,2.70144,8.193978,1.293488,0,1.293488,12.66433,90.4593,0.1359381,0.8859471,1.713027,0,10.33526
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.145923,56.99757,32.25147,1.645868,1.645868,0,0,0,1.645868,191.1406,0.005477531,0,3.145923,1.732493,1.645868,0,0,1.407953,9.358117,1.407953,0,1.407953,14.00003,100,0.1358824,1.810455,2.516738,0,12.50404
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.773914,69.61733,37.18745,0.4173068,0.4173068,0,0,0,0.4173068,904.3499,3.334643,0,3.773914,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,0.4590375,3.019131,0,14.39919
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.349618,71.51685,42.33175,1.634738,1.634738,0,0,0,1.634738,204.9024,1.628841,0,3.349618,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,1.798212,2.679695,0,13.97489
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.33763,76.44651,46.28054,0.3836177,0.3836177,0,0,0,0.3836177,870.0407,2.933822,0,3.33763,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,0.4219794,2.670104,0,13.9629
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.870499,87.31863,49.24213,1.728863,1.728863,0,0,0,1.728863,223.8754,2.050643,0,3.870499,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,1.90175,3.0964,0,14.49577
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.848499,78.02264,51.96825,0,0,0,0,0,0,0,2.848499,0,2.848499,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,0,2.278799,0,13.47377
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.382886,74.75506,53.4898,0.4431982,0.4431982,0,0,0,0.4431982,537.6569,1.916361,0,2.382886,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,0.487518,1.906309,0,13.00816
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.765864,68.89277,53.79773,1.211967,1.211967,0,0,0,1.211967,145.7023,0.4901094,0,1.765864,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,1.333164,1.412691,0,12.39114
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.206666,64.121,54.15095,0,0,0,0,0,0,0,1.206666,0,1.206666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358824,0,0.9653329,0,11.83194
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1304452,53.88786,52.88299,0.6174598,0.6174598,0,0,0,0.6174598,21.1261,0,1.110223E-16,0.1304452,0.6499577,0.6174598,0,0,0,10.62527,0,0.5195125,-0.5195125,13.45241,96.08848,0.1358824,0.6792058,0.1043562,0,10.75572
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06999993,50.22131,49.69498,2.51129,2.51129,0,0,0,2.51129,2.787409,0,4.440892E-16,0.06999993,2.643464,2.51129,0,0,0.5772362,10.10576,0,2.573464,-2.573464,10.73975,76.71231,0.1358824,2.762419,0.05599994,0,10.17576
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02579721,46.90511,46.71527,3.57374,3.57374,1.25,0,0.50625,3.57374,0.7218546,4.440892E-16,0,0.02579721,2.446043,2.32374,0,0,3.43664,7.532298,0,2.420245,-2.420245,8.188582,58.48976,0.1358824,3.931114,0.02063777,5,7.558095
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,44.35143,44.35143,0.802444,0.802444,4.307707,0,1.341004,0.802444,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.125802,5.112053,3.33,0,3.33,11.3477,81.05482,0.1360205,0.8826883,0,5,5.112053
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,42.2593,42.2593,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.795802,8.109053,0,0,0,11.3477,81.05482,0.1360205,0,0,0,8.109053
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,40.16716,40.16716,0.3689389,0.3689389,0,0,0,0.3689389,0,0,5.551115E-17,0,0.3883568,0.3689389,0,0,2.795802,8.109053,0,0.3883568,-0.3883568,10.93833,78.1308,0.1360205,0.4058328,0,0,8.109053
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,38.49164,38.49164,0.4519653,0.4519653,0,0,0,0.4519653,0,0,5.551115E-17,0,0.4757529,0.4519653,0,0,3.227309,7.720696,0,0.4757529,-0.4757529,10.43685,74.54875,0.1360205,0.4971618,0,0,7.720696
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,37.18745,37.18745,0.3965462,0.3965462,0,0,0,0.3965462,0,0,0,0,0.417417,0.3965462,0,0,3.755924,7.244943,0,0.417417,-0.417417,9.99685,71.40593,0.1360205,0.4362008,0,0,7.244943
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,35.83798,35.83798,0.6651106,0.6651106,0,0,0,0.6651106,0,0,1.110223E-16,0,0.7001165,0.6651106,0,0,4.21972,6.827526,0,0.7001165,-0.7001165,9.258862,66.1346,0.1360205,0.7316217,0,0,6.827526
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,34.66965,34.66965,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.997627,6.127409,0,0,0,9.258862,66.1346,0.1360205,0,0,0,6.127409
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03327236,33.85377,33.62811,0.3959703,0.3959703,0,0,0,0.3959703,8.40274,0,5.551115E-17,0.03327236,0.4168108,0.3959703,0,0,4.997627,6.127409,0,0.3835385,-0.3835385,8.854577,63.24686,0.1360205,0.4355673,0.02661788,0,6.160682
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1848286,33.75787,32.50506,0.1128957,0.1128957,0,0,0,0.1128957,163.7162,0,0,0.1848286,0.1188376,0.1128957,0,0,5.423781,5.743871,0.06599096,0,0.06599096,8.917182,63.69403,0.1360179,0.1241853,0.1478629,0,5.9287
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2187686,33.06698,31.59032,0.09305772,0.09305772,0,0,0,0.09305772,235.0892,0,0,0.2187686,0.0979555,0.09305772,0,0,5.35779,5.803263,0.1208131,0,0.1208131,9.031796,64.5127,0.1360131,0.1023635,0.1750149,0,6.022032
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.442237,40.98755,30.76614,0.447019,0.447019,0,0,0,0.447019,322.6344,0,0,1.442237,0.4705463,0.447019,0,0,5.236977,5.911995,0.971691,0,0.971691,9.953622,71.09716,0.1359747,0.4917209,1.15379,0,7.354232
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.474008,48.32453,29.95103,1.689565,1.689565,0,0,0,1.689565,146.4287,0,0,2.474008,1.77849,1.689565,0,0,4.265286,6.786517,0.6955181,0,0.6955181,10.61345,75.8102,0.1359472,1.858522,1.979206,0,9.260525
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.932949,54.80252,32.07033,0.8736317,0.8736317,0,0,0,0.8736317,335.7191,0,0,2.932949,0.9196123,0.8736317,0,0,3.569768,7.412483,2.013337,0,2.013337,12.52347,89.45316,0.1358677,0.9609948,2.346359,0,10.34543
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.191617,63.18656,36.9882,0.7703933,0.7703933,0,0,0,0.7703933,414.2841,0.824245,0,3.191617,0.8109403,0.7703933,0,0,1.556431,9.224486,1.556431,0,1.556431,14.00003,100,0.1358063,0.8474326,2.553293,0,12.4161
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.678517,64.25783,42.10533,1.002792,1.002792,0,0,0,1.002792,267.1058,1.622946,0,2.678517,1.055571,1.002792,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,1.103071,2.142813,0,13.30379
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.94904,83.84028,46.05412,0.2395141,0.2395141,0,0,0,0.2395141,1648.771,3.696919,0,3.94904,0.2521201,0.2395141,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,0.2634655,3.159232,0,14.57431
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.542706,82.56754,49.00665,1.664148,1.664148,0,0,0,1.664148,212.8841,1.790971,0,3.542706,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,1.830563,2.834165,0,14.16798
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.853228,77.81674,51.75994,1.070354,1.070354,0,0,0,1.070354,266.5685,1.726539,0,2.853228,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,1.17739,2.282582,0,13.4785
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.387874,74.57108,53.29055,0.8636521,0.8636521,0,0,0,0.8636521,276.4856,1.478766,0,2.387874,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,0.9500173,1.910299,0,13.01315
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.770731,68.76662,53.64376,1.528152,1.528152,0,0,0,1.528152,115.874,0.1621495,0,1.770731,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,1.680968,1.416585,0,12.39601
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9896496,62.06632,54.00604,0.8588424,0.8588424,0,0,0,0.8588424,115.2306,0.08560493,0,0.9896496,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1358063,0.9447266,0.7917197,0,11.61492
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1216076,53.66442,52.72902,0.5347714,0.5347714,0,0,0,0.5347714,22.74011,0,0,0.1216076,0.5629173,0.5347714,0,0,0,10.62527,0,0.4413097,-0.4413097,13.53485,96.67728,0.1358063,0.5882486,0.0972861,0,10.74688
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09540876,50.25856,49.54101,1.04555,1.04555,0,0,0,1.04555,9.125226,0,0,0.09540876,1.100578,1.04555,0,0,0.490344,10.18396,0,1.00517,-1.00517,12.4753,89.10914,0.1358063,1.150105,0.076327,0,10.27937
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04137618,46.8657,46.5613,3.882786,3.882786,1.25,0,0.50625,3.882786,1.065631,0,4.440892E-16,0.04137618,2.771354,2.632786,0,0,1.607199,9.178795,0,2.729977,-2.729977,9.597656,68.55455,0.1358063,4.271065,0.03310094,5,9.220171
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,44.21558,44.21558,2.990324,2.990324,5,0,1.53,2.990324,0,0,0,0,0,0,2.009676,1.909192,4.640508,6.448817,1.909192,0,1.909192,11.40887,81.4918,0.135908,3.289356,0,5,6.448817
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,42.1325,42.1325,0.7438453,0.7438453,0,0,0,0.7438453,0,0,1.110223E-16,0,0.7829951,0.7438453,0,0,2.731315,8.16709,0,0.7829951,-0.7829951,10.58353,75.59646,0.135908,0.8182299,0,0,8.16709
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,40.04037,40.04037,0.291969,0.291969,0,0,0,0.291969,0,0,5.551115E-17,0,0.3073358,0.291969,0,0,3.60131,7.384095,0,0.3073358,-0.3073358,10.25957,73.28246,0.135908,0.3211659,0,0,7.384095
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,38.36485,38.36485,0.44109,0.44109,0,0,0,0.44109,0,0,5.551115E-17,0,0.4643053,0.44109,0,0,3.942794,7.076759,0,0.4643053,-0.4643053,9.770144,69.78661,0.135908,0.4851991,0,0,7.076759
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,37.06066,37.06066,0.640114,0.640114,0,0,0,0.640114,0,0,0,0,0.6738042,0.640114,0,0,4.458689,6.612454,0,0.6738042,-0.6738042,9.059893,64.71339,0.135908,0.7041254,0,0,6.612454
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,35.71119,35.71119,0.1318589,0.1318589,0,0,0,0.1318589,0,0,2.775558E-17,0,0.1387988,0.1318589,0,0,5.20736,5.93865,0,0.1387988,-0.1387988,8.913586,63.66834,0.135908,0.1450448,0,0,5.93865
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,34.57002,34.57002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.361581,5.799851,0,0,0,8.913586,63.66834,0.135908,0,0,0,5.799851
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06882432,33.95934,33.49226,0.6805878,0.6805878,0,0,0,0.6805878,10.11248,0,0,0.06882432,0.7164082,0.6805878,0,0,5.361581,5.799851,0,0.6475839,-0.6475839,8.230972,58.79254,0.135908,0.7486466,0.05505946,0,5.868675
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1986874,33.72474,32.37826,0.4565538,0.4565538,0,0,0,0.4565538,43.51895,0,0,0.1986874,0.4805829,0.4565538,0,0,6.081119,5.152267,0,0.2818955,-0.2818955,7.933828,56.67009,0.135908,0.5022091,0.1589499,0,5.350955
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.369949,33.96521,31.45447,0.325137,0.325137,0,0,0,0.325137,113.7825,0,0,0.369949,0.3422495,0.325137,0,0,6.394336,4.870372,0.02769955,0,0.02769955,7.960106,56.85779,0.1359069,0.3576507,0.2959592,0,5.240321
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4699058,33.82578,30.63935,0.6540107,0.6540107,0,0,0,0.6540107,71.84987,0,0,0.4699058,0.6884323,0.6540107,0,0,6.366637,4.895301,0,0.2185265,-0.2185265,7.729759,55.21246,0.1359069,0.7194117,0.3759246,0,5.365207
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3050275,31.8683,29.82423,1.942836,1.942836,0,0,0,1.942836,15.70012,0,4.440892E-16,0.3050275,2.045091,1.942836,0,0,6.609444,4.676775,0,1.740063,-1.740063,5.895572,42.11114,0.1359069,2.13712,0.244022,0,4.981802
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8726078,37.95801,31.88919,1.062163,1.062163,0,0,0,1.062163,82.15384,0,0,0.8726078,1.118066,1.062163,0,0,8.542848,2.936712,0,0.2454586,-0.2454586,5.636836,40.26303,0.1359069,1.168379,0.6980862,0,3.809319
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.164103,45.28479,36.80707,0,0,0,0,0,0,0,0,0,1.164103,0,0,0,0,8.815579,2.691253,1.164103,0,1.164103,6.7412,48.15134,0.135861,0,0.9312826,0,3.855356
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.065921,49.87545,41.87891,2.002572,2.002572,0,0,0,2.002572,53.22757,0,0,1.065921,2.107971,2.002572,0,0,7.651476,3.738946,0,1.04205,-1.04205,5.642783,40.30552,0.135861,2.20283,0.8527365,0,4.804866
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.646729,58.98462,45.85487,1.376315,1.376315,0,0,0,1.376315,119.6476,0,0,1.646729,1.448753,1.376315,0,0,8.809309,2.696896,0.1979759,0,0.1979759,5.8306,41.64706,0.1358532,1.513947,1.317383,0,4.343624
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.114331,57.60928,48.8074,0,0,0,0,0,0,0,0,0,1.114331,0,0,0,0,8.611334,2.875074,1.114331,0,1.114331,6.887747,49.1981,0.1358093,0,0.8914651,0,3.989405
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.271707,61.87745,51.53352,0.9275388,0.9275388,0,0,0,0.9275388,137.1056,0,0,1.271707,0.9763566,0.9275388,0,0,7.497002,3.877972,0.2953509,0,0.2953509,7.167942,51.19948,0.1357977,1.020293,1.017366,0,5.14968
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.797465,68.39204,53.08224,1.620255,1.620255,0,0,0,1.620255,110.9372,0,0,1.797465,1.705531,1.620255,0,0,7.201652,4.143788,0.09193384,0,0.09193384,7.255157,51.82245,0.1357941,1.78228,1.437972,0,5.941253
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.234273,63.60584,53.44451,1.459189,1.459189,0,0,0,1.459189,84.58627,0,0,1.234273,1.535988,1.459189,0,0,7.109717,4.226528,0,0.3017148,-0.3017148,6.937122,49.55077,0.1357941,1.605108,0.9874188,0,5.460802
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8686935,60.8116,53.79773,1.747992,1.747992,0,0,0,1.747992,49.69666,0,0,0.8686935,1.839991,1.747992,0,0,7.444956,3.924814,0,0.9712976,-0.9712976,5.913285,42.23766,0.1357941,1.922791,0.6949548,0,4.793507
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4100432,55.71841,52.52071,2.907325,2.907325,1.25,0,0.50625,2.907325,14.1038,0,0,0.4100432,1.744552,1.657325,0,0,8.524176,2.953516,0,1.334509,-1.334509,4.506589,32.18985,0.1357941,3.198057,0.3280346,5,3.363559
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1393256,50.43611,49.38704,3.742322,3.742322,5,0,1.53,3.742322,3.722971,0,0,0.1393256,0,0,1.257678,1.194794,10.00696,1.619007,1.33412,0,1.33412,5.772246,41.23025,0.1358638,4.116554,0.1114604,5,1.758332
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09473912,47.1054,46.40734,5.118017,5.118017,2.349285,0,0.8063549,5.118017,1.851091,0,0,0.09473912,2.914454,2.768731,0,0,8.672844,2.819715,0,2.819715,-2.819715,2.800006,20,0.1358638,5.629818,0.0757913,5,2.914454
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,44.07067,44.07067,1.314283,1.314283,4.819546,0,1.480736,1.314283,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1360406,1.445711,0,5,0
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,41.97853,41.97853,1.64485,1.64485,5,0,1.53,1.64485,0,0,0,0,0,0,3.35515,3.187392,8.475861,2.997,3.187392,0,3.187392,8.982946,64.16377,0.1362096,1.809336,0,5,2.997
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,39.91357,39.91357,0.5055295,0.5055295,4.010793,0,1.259946,0.5055295,0,0,0,0,0,0,3.505263,3.33,5.288468,5.865653,3.33,0,3.33,12.14206,86.72884,0.1363205,0.5560824,0,5,5.865653
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,38.23805,38.23805,0.1829584,0.1829584,0,0,0,0.1829584,0,0,2.775558E-17,0,0.1925878,0.1829584,0,0,1.958468,8.862653,0,0.1925878,-0.1925878,11.93906,85.2788,0.1363205,0.2012543,0,0,8.862653
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,36.90669,36.90669,0.1451867,0.1451867,0,0,0,0.1451867,0,0,2.775558E-17,0,0.1528281,0.1451867,0,0,2.172455,8.670065,0,0.1528281,-0.1528281,11.77796,84.12813,0.1363205,0.1597054,0,0,8.670065
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,35.55722,35.55722,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.342264,8.517237,0,0,0,11.77796,84.12813,0.1363205,0,0,0,8.517237
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,34.41606,34.41606,0.1748951,0.1748951,0,0,0,0.1748951,0,0,0,0,0.1841001,0.1748951,0,0,2.342264,8.517237,0,0.1841001,-0.1841001,11.5839,82.742,0.1363205,0.1923846,0,0,8.517237
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03515635,33.5854,33.34735,0,0,0,0,0,0,0,0,0,0.03515635,0,0,0,0,2.546819,8.333137,0.03515635,0,0.03515635,11.61726,82.98022,0.1363191,0,0.02812508,0,8.368293
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2653083,34.02554,32.2243,0.1606888,0.1606888,0,0,0,0.1606888,165.1069,0,0,0.2653083,0.1691461,0.1606888,0,0,2.511663,8.364778,0.09616224,0,0.09616224,11.70848,83.63185,0.1363153,0.1767576,0.2122467,0,8.630086
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3182222,33.43514,31.28238,0,0,0,0,0,0,0,0,0,0.3182222,0,0,0,0,2.415501,8.451324,0.3182222,0,0.3182222,12.01038,85.78822,0.1363028,0,0.2545778,0,8.769546
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.338124,39.8857,30.46727,0.4412161,0.4412161,0,0,0,0.4412161,303.2809,0,0,1.338124,0.464438,0.4412161,0,0,2.097279,8.737723,0.8736858,0,0.8736858,12.83923,91.70857,0.1362684,0.4853377,1.070499,0,10.07585
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.741,42.07559,29.65215,1.395617,1.395617,0,0,0,1.395617,124.7478,0,0,1.741,1.46907,1.395617,0,0,1.223593,9.52404,0.2719304,0,0.2719304,13.0972,93.55125,0.1362577,1.535178,1.3928,0,11.26504
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.469207,59.49247,31.73523,1.16401,1.16401,0,0,0,1.16401,298.0392,1.29227,0,3.469207,1.225274,1.16401,0,0,0.9516624,9.768778,0.9516624,0,0.9516624,14.00003,100,0.1362202,1.280411,2.775365,0,13.23798
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.192856,62.73348,36.60781,0.6245614,0.6245614,0,0,0,0.6245614,511.2157,2.535423,0,3.192856,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0.6870176,2.554285,0,13.81813
