Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.174895,80.58929,41.64343,0.7945271,0.7945271,0,0,0,0.7945271,525.4566,3.338551,0,4.174895,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0.8739799,3.339916,0,14.80017
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.731877,80.33777,45.59222,0,0,0,0,0,0,0,3.731877,0,3.731877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0,2.985501,0,14.35715
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.800051,73.26704,48.55381,1.765361,1.765361,0,0,0,1.765361,158.6107,0.9417762,0,2.800051,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,1.941898,2.240041,0,13.42533
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.298821,82.5424,51.29804,0,0,0,0,0,0,0,3.298821,0,3.298821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0,2.639057,0,13.9241
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.398327,74.19724,52.88299,1.247127,1.247127,0,0,0,1.247127,192.3082,1.085562,0,2.398327,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,1.371839,1.918662,0,13.0236
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.781993,68.41694,53.23621,0.006971392,0.006971392,0,0,0,0.006971392,25561.51,1.774655,0,1.781993,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0.007668531,1.425594,0,12.40727
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9391192,61.24924,53.64376,0.750138,0.750138,0,0,0,0.750138,125.1929,0.1495002,0,0.9391192,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0.8251517,0.7512953,0,11.56439
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1441829,53.47439,52.36675,0,0,0,0,0,0,0,0.1441829,0,0.1441829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362202,0,0.1153463,0,10.76946
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2703967,51.26201,49.21496,0.743906,0.743906,0,0,0,0.743906,36.34824,0,1.110223E-16,0.2703967,0.7830589,0.743906,0,0,0,10.62527,0,0.5126622,-0.5126622,13.45963,96.14005,0.1362202,0.8182966,0.2163174,0,10.89567
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08625957,46.86987,46.23526,0,0,0,0,0,0,0,0,0,0.08625957,0,0,0,0,0.5696247,10.11261,0.08625957,0,0.08625957,13.54147,96.72458,0.1362168,0,0.06900766,0,10.19887
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,43.9167,43.9167,1.219105,1.219105,0,0,0,1.219105,0,0,0,0,1.283268,1.219105,0,0,0.4833651,10.19025,0,1.283268,-1.283268,12.18878,87.06257,0.1362168,1.341015,0,0,10.19025
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,41.82457,41.82457,1.814582,1.814582,0,0,0,1.814582,0,0,2.220446E-16,0,1.910087,1.814582,0,0,1.909218,8.906978,0,1.910087,-1.910087,10.17538,72.68111,0.1362168,1.99604,0,0,8.906978
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,39.7596,39.7596,0.2539246,0.2539246,0,0,0,0.2539246,0,0,0,0,0.2672891,0.2539246,0,0,4.031537,6.996891,0,0.2672891,-0.2672891,9.893629,70.66864,0.1362168,0.2793171,0,0,6.996891
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,38.08408,38.08408,0.1506157,0.1506157,0,0,0,0.1506157,0,0,0,0,0.1585428,0.1506157,0,0,4.328525,6.729602,0,0.1585428,-0.1585428,9.72651,69.47494,0.1362168,0.1656772,0,0,6.729602
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,36.75273,36.75273,0.1640168,0.1640168,0,0,0,0.1640168,0,0,0,0,0.1726493,0.1640168,0,0,4.504683,6.571059,0,0.1726493,-0.1726493,9.544522,68.17502,0.1362168,0.1804185,0,0,6.571059
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,35.43042,35.43042,0.1244912,0.1244912,0,0,0,0.1244912,0,0,0,0,0.1310434,0.1244912,0,0,4.696516,6.39841,0,0.1310434,-0.1310434,9.40639,67.18837,0.1362168,0.1369404,0,0,6.39841
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,34.26209,34.26209,0.6317186,0.6317186,0,0,0,0.6317186,0,0,1.110223E-16,0,0.6649669,0.6317186,0,0,4.84212,6.267366,0,0.6649669,-0.6649669,8.705453,62.18169,0.1362168,0.6948905,0,0,6.267366
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08101343,33.74245,33.19338,0.5160075,0.5160075,0,0,0,0.5160075,15.70005,0,0,0.08101343,0.5431658,0.5160075,0,0,5.580972,5.6024,0,0.4621524,-0.4621524,8.218302,58.70204,0.1362168,0.5676082,0.06481074,0,5.683413
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1884028,33.31678,32.04316,0,0,0,0,0,0,0,0,0,0.1884028,0,0,0,0,6.094474,5.140247,0.1884028,0,0.1884028,8.397037,59.97871,0.1362094,0,0.1507222,0,5.32865
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5111259,34.61094,31.12842,0,0,0,0,0,0,0,0,0,0.5111259,0,0,0,0,5.906072,5.30981,0.5111259,0,0.5111259,8.881933,63.44225,0.1361893,0,0.4089008,0,5.820936
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4714541,33.50399,30.3133,0.1249014,0.1249014,0,0,0,0.1249014,377.4611,0,0,0.4714541,0.1314751,0.1249014,0,0,5.394946,5.769823,0.3399789,0,0.3399789,9.204466,65.74605,0.136176,0.1373915,0.3771632,0,6.241277
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7033438,34.28075,29.49818,3.823141,3.823141,1.25,0,0.50625,3.823141,18.39701,0,0,0.7033438,2.70857,2.573141,0,0,5.054967,6.075804,0,2.005226,-2.005226,7.090772,50.64827,0.136176,4.205455,0.5626751,5,6.779148
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.255399,40.42936,31.56315,0,0,3.505263,0,1.121937,0,0,0,0,1.255399,0,0,3.505263,3.33,7.282995,4.070578,4.585399,0,4.585399,11.44086,81.72028,0.1361932,0,1.004319,5,5.325977
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7901054,42.03614,36.39951,0.02053714,0.02053714,0,0,0,0.02053714,3847.202,0,0,0.7901054,0.02161804,0.02053714,0,0,2.697597,8.197437,0.7684873,0,0.7684873,12.16991,86.92778,0.136163,0.02259086,0.6320843,0,8.987542
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8075164,47.37747,41.41701,1.771942,1.771942,0,0,0,1.771942,45.5724,2.220446E-16,0,0.8075164,1.865202,1.771942,0,0,1.92911,8.889075,0,1.057685,-1.057685,11.05502,78.96424,0.136163,1.949136,0.6460131,0,9.696592
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.872411,60.41526,45.33863,0.3260932,0.3260932,0,0,0,0.3260932,574.1953,0,0,1.872411,0.343256,0.3260932,0,0,3.104315,7.83139,1.529156,0,1.529156,12.5057,89.32625,0.136103,0.3587025,1.497929,0,9.703802
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.535804,60.70976,48.31833,0.75666,0.75666,0,0,0,0.75666,202.9715,0,0,1.535804,0.7964842,0.75666,0,0,1.57516,9.20763,0.7393201,0,0.7393201,13.20708,94.33611,0.136074,0.832326,1.228643,0,10.74343
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.7543,75.85472,51.07162,0.9782807,0.9782807,0,0,0,0.9782807,281.5449,0.8886909,0,2.7543,1.029769,0.9782807,0,0,0.8358397,9.873018,0.8358397,0,0.8358397,14.00003,100,0.1360413,1.076109,2.20344,0,12.62732
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.016394,70.00549,52.62939,0,0,0,0,0,0,0,2.016394,0,2.016394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0,1.613115,0,12.64167
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.917236,69.49782,53.03695,0.3555799,0.3555799,0,0,0,0.3555799,539.1857,1.542941,0,1.917236,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0.3911379,1.533789,0,12.54251
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.036325,61.87365,53.44451,0.7617005,0.7617005,0,0,0,0.7617005,136.0541,0.2345351,0,1.036325,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0.8378706,0.8290601,0,11.6616
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3349048,54.77174,52.17655,0,0,0,0,0,0,0,0.3349048,0,0.3349048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360413,0,0.2679238,0,10.96018
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2748173,51.11229,49.03382,0.7952745,0.7952745,0,0,0,0.7952745,34.55628,0,0,0.2748173,0.8371311,0.7952745,0,0,0,10.62527,0,0.5623138,-0.5623138,13.4073,95.76622,0.1360413,0.874802,0.2198538,0,10.90009
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1056249,46.83102,46.05412,3.11345,3.11345,1.25,0,0.50625,3.11345,3.392535,0,4.440892E-16,0.1056249,1.961526,1.86345,0,0,0.6247931,10.06296,0,1.855901,-1.855901,11.45101,81.79273,0.1360413,3.424795,0.0844999,5,10.16858
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,43.73556,43.73556,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.686905,8.207059,0,0,0,11.45101,81.79273,0.1360413,0,0,0,8.207059
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,41.6706,41.6706,1.300926,1.300926,0,0,0,1.300926,0,0,2.220446E-16,0,1.369395,1.300926,0,0,2.686905,8.207059,0,1.369395,-1.369395,10.00754,71.48226,0.1360413,1.431018,0,0,8.207059
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,39.60564,39.60564,0.2789551,0.2789551,0,0,0,0.2789551,0,0,5.551115E-17,0,0.2936369,0.2789551,0,0,4.208456,6.837664,0,0.2936369,-0.2936369,9.698015,69.2714,0.1360413,0.3068506,0,0,6.837664
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,37.93012,37.93012,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.534719,6.544027,0,0,0,9.698015,69.2714,0.1360413,0,0,0,6.544027
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,36.62593,36.62593,0.5513378,0.5513378,0,0,0,0.5513378,0,0,1.110223E-16,0,0.5803556,0.5513378,0,0,4.534719,6.544027,0,0.5803556,-0.5803556,9.086267,64.90178,0.1360413,0.6064716,0,0,6.544027
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,35.27646,35.27646,0.5659065,0.5659065,0,0,0,0.5659065,0,0,0,0,0.595691,0.5659065,0,0,5.179559,5.963671,0,0.595691,-0.595691,8.458354,60.41669,0.1360413,0.6224971,0,0,5.963671
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,34.10812,34.10812,0.5332693,0.5332693,0,0,0,0.5332693,0,0,0,0,0.5613362,0.5332693,0,0,5.841438,5.36798,0,0.5613362,-0.5613362,7.866653,56.19027,0.1360413,0.5865963,0,0,5.36798
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03836508,33.29874,33.03941,0,0,0,0,0,0,0,0,0,0.03836508,0,0,0,0,6.465145,4.806644,0.03836508,0,0.03836508,7.903049,56.45024,0.1360398,0,0.03069206,0,4.845009
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1148519,32.66254,31.88919,0,0,0,0,0,0,0,0,0,0.1148519,0,0,0,0,6.426779,4.841173,0.1148519,0,0.1148519,8.012008,57.22851,0.1360353,0,0.09188148,0,4.956025
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1945625,32.28151,30.97445,0.9210977,0.9210977,0,0,0,0.9210977,21.12289,0,1.110223E-16,0.1945625,0.9695765,0.9210977,0,0,6.311928,4.94454,0,0.775014,-0.775014,7.195071,51.39326,0.1360353,1.013207,0.15565,0,5.139102
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.505067,40.81447,30.15933,0.1472351,0.1472351,0,0,0,0.1472351,1022.22,0,0,1.505067,0.1549843,0.1472351,0,0,7.173054,4.169525,1.350083,0,1.350083,8.475872,60.54182,0.1359824,0.1619586,1.204054,0,5.674592
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.127601,44.75969,29.31705,0,0,0,0,0,0,0,0,0,2.127601,0,0,0,0,5.822971,5.3846,2.127601,0,2.127601,10.49429,74.95908,0.1358992,0,1.702081,0,7.512201
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.440724,58.77673,31.38201,0.1477609,0.1477609,0,0,0,0.1477609,2328.575,0,0,3.440724,0.1555378,0.1477609,0,0,3.695371,7.299441,3.285187,0,3.285187,13.61089,97.22047,0.1357709,0.162537,2.752579,0,10.74016
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.194482,62.25155,36.20026,0.3638436,0.3638436,0,0,0,0.3638436,877.9822,2.401305,0,3.194482,0.3829933,0.3638436,0,0,0.4101842,10.25611,0.4101842,0,0.4101842,14.00003,100,0.1357549,0.400228,2.555586,0,13.45059
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.364354,70.1955,41.16341,2.02826,2.02826,0,0,0,2.02826,165.8739,1.229344,0,3.364354,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1357549,2.231086,2.691483,0,13.98963
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.319187,74.69208,45.08503,0,0,0,0,0,0,0,3.319187,0,3.319187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357549,0,2.65535,0,13.94446
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.750786,62.35261,48.06474,0.5418853,0.5418853,0,0,0,0.5418853,323.0916,1.18038,0,1.750786,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1357549,0.5960737,1.400629,0,12.37606
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.092607,68.6785,50.81802,1.027639,1.027639,0,0,0,1.027639,203.6325,1.010882,0,2.092607,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1357549,1.130403,1.674086,0,12.71788
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.402681,73.6944,52.42109,0.458521,0.458521,0,0,0,0.458521,524.0068,1.920028,0,2.402681,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1357549,0.5043731,1.922145,0,13.02796
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.612565,66.36576,52.82865,2.877972,2.877972,0,0,0,2.877972,56.03132,0,0,1.612565,3.029444,2.877972,0,0,0,10.62527,0,1.416878,-1.416878,12.50651,89.33202,0.1357549,3.165769,1.290052,0,12.23784
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7450789,59.18505,53.23621,0.2588603,0.2588603,0,0,0,0.2588603,287.8306,0,0,0.7450789,0.2724845,0.2588603,0,0,1.574309,9.208396,0.4725944,0,0.4725944,12.95485,92.53445,0.1357364,0.2847463,0.5960631,0,9.953475
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1274872,52.96242,51.98636,1.01513,1.01513,0,0,0,1.01513,12.55871,0,0,0.1274872,1.068558,1.01513,0,0,1.101715,9.633731,0,0.9410707,-0.9410707,11.96287,85.44893,0.1357364,1.116643,0.1019898,0,9.761218
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2708716,50.88007,48.83457,2.513189,2.513189,0,0,0,2.513189,10.778,0,4.440892E-16,0.2708716,2.645462,2.513189,0,0,2.147349,8.69266,0,2.374591,-2.374591,9.459836,67.57012,0.1357364,2.764508,0.2166973,0,8.963531
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06385721,46.32302,45.85487,1.593204,1.593204,0,0,0,1.593204,4.0081,0,4.440892E-16,0.06385721,1.677057,1.593204,0,0,4.785783,6.318069,0,1.6132,-1.6132,7.759374,55.42399,0.1357364,1.752525,0.05108577,0,6.381927
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,43.5816,43.5816,0.5364621,0.5364621,0,0,0,0.5364621,0,0,0,0,0.564697,0.5364621,0,0,6.578228,4.70487,0,0.564697,-0.564697,7.164131,51.17226,0.1357364,0.5901083,0,0,4.70487
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,41.49852,41.49852,1.508267,1.508267,0,0,0,1.508267,0,0,0,0,1.58765,1.508267,0,0,7.205668,4.140172,0,1.58765,-1.58765,5.490601,39.2185,0.1357364,1.659094,0,0,4.140172
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,39.46072,39.46072,0.3807862,0.3807862,0,0,0,0.3807862,0,0,5.551115E-17,0,0.4008276,0.3807862,0,0,8.969724,2.552523,0,0.4008276,-0.4008276,5.068091,36.20058,0.1357364,0.4188648,0,0,2.552523
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,37.77615,37.77615,0.3818765,0.3818765,0,0,0,0.3818765,0,0,5.551115E-17,0,0.4019753,0.3818765,0,0,9.415088,2.151695,0,0.4019753,-0.4019753,4.644372,33.17402,0.1357364,0.4200642,0,0,2.151695
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,36.45385,36.45385,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.861727,1.74972,0,0,0,4.644372,33.17402,0.1357364,0,0,0,1.74972
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,35.10438,35.10438,0.6671339,0.6671339,0,0,0,0.6671339,0,0,0,0,0.7022462,0.6671339,0,0,9.861727,1.74972,0,0.7022462,-0.7022462,3.90414,27.88666,0.1357364,0.7338473,0,0,1.74972
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,33.92699,33.92699,0.06729095,0.06729095,0,0,0,0.06729095,0,0,0,0,0.07083257,0.06729095,0,0,10.642,1.047474,0,0.07083257,-0.07083257,3.829476,27.35334,0.1357364,0.07402004,0,0,1.047474
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.02209333,32.98016,32.83111,0.04310644,0.04310644,0,0,0,0.04310644,51.25297,0,0,0.02209333,0.0453752,0.04310644,0,0,10.7207,0.976641,0,0.02328187,-0.02328187,3.804935,27.17805,0.1357364,0.04741709,0.01767467,0,0.9987344
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1976427,33.02366,31.68994,0.6331775,0.6331775,0,0,0,0.6331775,31.21442,0,0,0.1976427,0.6665027,0.6331775,0,0,10.74657,0.9533591,0,0.46886,-0.46886,3.310713,23.6479,0.1357364,0.6964953,0.1581142,0,1.151002
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4003406,33.47509,30.76614,0.0643901,0.0643901,0,0,0,0.0643901,621.7424,0,0,0.4003406,0.06777905,0.0643901,0,0,11.26753,0.4844992,0.3325615,0,0.3325615,3.626208,25.90144,0.1357235,0.07082911,0.3202725,0,0.8848398
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8878343,36.05379,29.95103,0,0,0,0,0,0,0,0,0,0.8878343,0,0,0,0,10.93497,0.7838046,0.8878343,0,0.8878343,4.468482,31.91766,0.1356889,0,0.7102674,0,1.671639
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8842954,35.19142,29.14496,1.512967,1.512967,0,0,0,1.512967,58.44775,0,0,0.8842954,1.592597,1.512967,0,0,10.04713,1.582855,0,0.708302,-0.708302,3.721866,26.5847,0.1356889,1.664264,0.7074363,0,2.467151
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2890476,33.15293,31.20087,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.01331,0,0,0.2890476,0,0,3.264174,3.100965,10.83413,0.8745534,3.390013,0,3.390013,6.937914,49.55643,0.1358519,1.5131,0.2312381,5,1.163601
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1834954,37.23528,35.96478,0,0,3.505263,0,1.121937,0,0,0,0,0.1834954,0,0,3.505263,3.33,7.444121,3.925565,3.513495,0,3.513495,10.27111,73.36492,0.1359112,0,0.1467964,5,4.109061
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1750717,42.15976,40.90982,1.230833,1.230833,4.736096,0,1.457954,1.230833,14.22383,0,0,0.1750717,0,0,3.505263,3.33,3.930626,7.087711,3.505072,0,3.505072,13.59631,97.11632,0.1360776,1.353917,0.1400573,5,7.262783
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8035135,50.90002,44.83144,1.728311,1.728311,0,0,0,1.728311,46.49126,0,2.220446E-16,0.8035135,1.819275,1.728311,0,0,0.425554,10.24228,0,1.015761,-1.015761,12.52561,89.46844,0.1360776,1.901142,0.6428108,0,11.04579
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.811451,54.06966,47.81115,0.3148093,0.3148093,0,0,0,0.3148093,257.7596,0,0,0.811451,0.3313782,0.3148093,0,0,1.554178,9.226515,0.4800728,0,0.4800728,12.98104,92.72155,0.1360589,0.3462902,0.6491608,0,10.03797
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5361527,54.76417,50.60972,2.72208,2.72208,0,0,0,2.72208,19.69643,0,0,0.5361527,2.865348,2.72208,0,0,1.074105,9.65858,0,2.329195,-2.329195,10.52586,75.18453,0.1360589,2.994288,0.4289221,0,10.19473
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.192261,71.29142,52.22184,1.684514,1.684514,0,0,0,1.684514,130.1421,0,0,2.192261,1.773172,1.684514,0,0,3.662099,7.329385,0.419089,0,0.419089,10.92344,78.02441,0.1360426,1.852965,1.753809,0,9.521646
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5984157,57.34777,52.62939,1.211602,1.211602,0,0,0,1.211602,49.39044,0,0,0.5984157,1.275371,1.211602,0,0,3.24301,7.706565,0,0.6769552,-0.6769552,10.20987,72.92746,0.1360426,1.332763,0.4787326,0,8.304981
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7556315,59.0651,53.03695,0.8333644,0.8333644,0,0,0,0.8333644,90.6724,1.110223E-16,0,0.7556315,0.8772257,0.8333644,0,0,3.995183,7.02961,0,0.1215942,-0.1215942,10.08169,72.01196,0.1360426,0.9167008,0.6045052,0,7.785242
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4484507,55.30171,51.81428,0.9435437,0.9435437,0,0,0,0.9435437,47.52834,0,0,0.4484507,0.9932039,0.9435437,0,0,4.130287,6.908016,0,0.5447533,-0.5447533,9.507473,67.91039,0.1360426,1.037898,0.3587605,0,7.356466
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1985549,50.17307,48.68061,3.224437,3.224437,1.25,0,0.50625,3.224437,6.157815,0,4.440892E-16,0.1985549,2.078355,1.974437,0,0,4.735569,6.363263,0,1.8798,-1.8798,7.52599,53.75696,0.1360426,3.546881,0.1588439,5,6.561817
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07917833,46.25395,45.67373,0.8382263,0.8382263,4.343489,0,1.350773,0.8382263,9.445937,0,0,0.07917833,0,0,3.505263,3.33,6.824235,4.483462,3.409178,0,3.409178,10.76022,76.85857,0.1361783,0.9220489,0.06334266,5,4.562641
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,43.40952,43.40952,3.078225,3.078225,5,0,1.53,3.078225,0,0,0,0,0,0,1.921775,1.825686,3.415057,7.551723,1.825686,0,1.825686,12.49222,89.22995,0.1362739,3.386048,0,5,7.551723
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,41.34455,41.34455,0.1387433,0.1387433,0,0,0,0.1387433,0,0,0,0,0.1460456,0.1387433,0,0,1.589371,9.19484,0,0.1460456,-0.1460456,12.33827,88.13034,0.1362739,0.1526176,0,0,9.19484
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,39.27959,39.27959,0.1678102,0.1678102,0,0,0,0.1678102,0,0,2.775558E-17,0,0.1766424,0.1678102,0,0,1.751644,9.048795,0,0.1766424,-0.1766424,12.15207,86.80036,0.1362739,0.1845913,0,0,9.048795
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,37.59501,37.59501,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.947913,8.872152,0,0,0,12.15207,86.80036,0.1362739,0,0,0,8.872152
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,36.29988,36.29988,0.03331046,0.03331046,0,0,0,0.03331046,0,0,6.938894E-18,0,0.03506364,0.03331046,0,0,1.947913,8.872152,0,0.03506364,-0.03506364,12.11512,86.53636,0.1362739,0.0366415,0,0,8.872152
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,34.95041,34.95041,0.4463514,0.4463514,0,0,0,0.4463514,0,0,0,0,0.4698436,0.4463514,0,0,1.986873,8.837089,0,0.4698436,-0.4698436,11.61986,82.99881,0.1362739,0.4909865,0,0,8.837089
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,33.75491,33.75491,0.1696651,0.1696651,0,0,0,0.1696651,0,0,2.775558E-17,0,0.1785948,0.1696651,0,0,2.508921,8.367245,0,0.1785948,-0.1785948,11.4316,81.65413,0.1362739,0.1866316,0,0,8.367245
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05072899,33.01946,32.67714,0.2710733,0.2710733,0,0,0,0.2710733,18.71413,0,0,0.05072899,0.2853402,0.2710733,0,0,2.70736,8.18865,0,0.2346113,-0.2346113,11.1843,79.88769,0.1362739,0.2981806,0.04058319,0,8.239379
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09206858,32.15401,31.53598,0.3877827,0.3877827,0,0,0,0.3877827,23.74231,0,5.551115E-17,0.09206858,0.4081923,0.3877827,0,0,2.968039,7.954039,0,0.3161237,-0.3161237,10.85108,77.50752,0.1362739,0.426561,0.07365487,0,8.046107
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4012201,33.30618,30.59406,0.2769411,0.2769411,0,0,0,0.2769411,144.8756,0,0,0.4012201,0.291517,0.2769411,0,0,3.319288,7.637915,0.1097032,0,0.1097032,10.95515,78.25091,0.1362696,0.3046352,0.3209761,0,8.039135
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.214367,38.23933,29.77895,0,0,0,0,0,0,0,0,0,1.214367,0,0,0,0,3.209584,7.736648,1.214367,0,1.214367,12.1072,86.47981,0.1362223,0,0.9714932,0,8.951015
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.277529,45.58177,28.96383,1.243851,1.243851,0,0,0,1.243851,183.103,0,0,2.277529,1.309317,1.243851,0,0,1.995218,8.829578,0.9682123,0,0.9682123,13.02572,93.0407,0.1361846,1.368236,1.822023,0,11.10711
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.872987,53.00352,31.00162,4.074282,4.074282,1.25,0,0.50625,4.074282,70.51517,0,0,2.872987,2.972928,2.824282,0,0,1.027006,9.700969,0,0.09994134,-0.09994134,12.92038,92.28822,0.1361846,4.48171,2.298389,5,12.57396
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.196523,61.74111,35.76553,1.683817,1.683817,0,0,0,1.683817,189.838,0.286033,0,3.196523,1.772439,1.683817,0,0,1.138052,9.601027,1.138052,0,1.138052,14.00003,100,0.1361404,1.852198,2.557219,0,12.79755
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.370543,69.65494,40.6834,0.2438019,0.2438019,0,0,0,0.2438019,1382.492,3.113909,0,3.370543,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0.2681821,2.696434,0,13.99582
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.876286,80.79597,44.57785,0.665319,0.665319,0,0,0,0.665319,582.6207,3.175951,0,3.876286,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0.7318509,3.101029,0,14.50156
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.228295,76.81707,47.55756,0.7582579,0.7582579,0,0,0,0.7582579,425.7516,2.430128,0,3.228295,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0.8340836,2.582636,0,13.85357
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.518132,84.12105,50.3833,0.8084456,0.8084456,0,0,0,0.8084456,435.1724,2.667136,0,3.518132,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0.8892902,2.814505,0,14.14341
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.257567,71.67999,51.98636,0,0,0,0,0,0,0,2.257567,0,2.257567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0,1.806054,0,12.88284
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.152026,71.11678,52.42109,0.8672906,0.8672906,0,0,0,0.8672906,248.1321,1.239089,0,2.152026,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0.9540197,1.721621,0,12.7773
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.200113,62.70071,52.88299,0,0,0,0,0,0,0,1.200113,0,1.200113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361404,0,0.9600903,0,11.82539
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3946377,54.66178,51.60597,0.4049219,0.4049219,0,0,0,0.4049219,97.46022,0,0,0.3946377,0.4262335,0.4049219,0,0,0,10.62527,0,0.0315958,-0.0315958,13.96672,99.76211,0.1361404,0.445414,0.3157102,0,11.01991
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1452619,49.55981,48.4723,1.230207,1.230207,0,0,0,1.230207,11.80792,0,0,0.1452619,1.294955,1.230207,0,0,0.03510645,10.59368,0,1.149693,-1.149693,12.75484,91.10582,0.1361404,1.353228,0.1162095,0,10.73894
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05518826,45.89608,45.49259,0,0,0,0,0,0,0,0,0,0.05518826,0,0,0,0,1.312543,9.443985,0.05518826,0,0.05518826,12.8072,91.47979,0.1361382,0,0.04415061,0,9.499173
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,43.22838,43.22838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.257355,9.493654,0,0,0,12.8072,91.47979,0.1361382,0,0,0,9.493654
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,41.13625,41.13625,2.843032,2.843032,0,0,0,2.843032,0,0,4.440892E-16,0,2.992666,2.843032,0,0,1.257355,9.493654,0,2.992666,-2.992666,9.65265,68.94736,0.1361382,3.127336,0,0,9.493654
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,39.09845,39.09845,0.2616964,0.2616964,0,0,0,0.2616964,0,0,5.551115E-17,0,0.2754699,0.2616964,0,0,4.582539,6.500989,0,0.2754699,-0.2754699,9.362279,66.87329,0.1361382,0.2878661,0,0,6.500989
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,37.42293,37.42293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.888617,6.225519,0,0,0,9.362279,66.87329,0.1361382,0,0,0,6.225519
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,36.11875,36.11875,0.5499098,0.5499098,0,0,0,0.5499098,0,0,1.110223E-16,0,0.5788524,0.5499098,0,0,4.888617,6.225519,0,0.5788524,-0.5788524,8.752115,62.51498,0.1361382,0.6049008,0,0,6.225519
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,34.76928,34.76928,0.686104,0.686104,0,0,0,0.686104,0,0,0,0,0.7222147,0.686104,0,0,5.531786,5.646667,0,0.7222147,-0.7222147,7.990834,57.07727,0.1361382,0.7547144,0,0,5.646667
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,33.57377,33.57377,0.07873637,0.07873637,0,0,0,0.07873637,0,0,0,0,0.08288039,0.07873637,0,0,6.334247,4.924452,0,0.08288039,-0.08288039,7.90347,56.45325,0.1361382,0.08661001,0,0,4.924452
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1167093,33.29392,32.50506,0.0594293,0.0594293,0,0,0,0.0594293,196.3835,0,0,0.1167093,0.06255716,0.0594293,0,0,6.426336,4.841572,0.05415217,0,0.05415217,7.954844,56.8202,0.1361361,0.06537223,0.09336746,0,4.958281
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2870013,33.26725,31.32767,0.1340152,0.1340152,0,0,0,0.1340152,214.1558,0,0,0.2870013,0.1410686,0.1340152,0,0,6.372184,4.890308,0.1459327,0,0.1459327,8.093287,57.80908,0.1361304,0.1474167,0.229601,0,5.17731
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5256585,33.953,30.38576,0.224242,0.224242,0,0,0,0.224242,234.4156,0,0,0.5256585,0.2360443,0.224242,0,0,6.226251,5.021648,0.2896142,0,0.2896142,8.368039,59.77159,0.1361192,0.2466663,0.4205268,0,5.547307
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.090252,37.11374,29.57064,0.1223016,0.1223016,0,0,0,0.1223016,891.4459,0,0,1.090252,0.1287385,0.1223016,0,0,5.936637,5.282301,0.9615139,0,0.9615139,9.280211,66.28709,0.1360818,0.1345318,0.8722019,0,6.372553
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.059231,36.03561,28.75552,2.067865,2.067865,0,0,0,2.067865,51.2234,0,0,1.059231,2.1767,2.067865,0,0,4.975123,6.147663,0,1.117469,-1.117469,8.102296,57.87342,0.1360818,2.274651,0.8473846,0,7.206894
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.497043,34.17083,30.79331,1.539053,1.539053,0,0,0,1.539053,32.29539,0,0,0.497043,1.620055,1.539053,0,0,6.216755,5.030194,0,1.123012,-1.123012,6.918537,49.41802,0.1360818,1.692958,0.3976344,0,5.527237
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7609571,40.92085,35.53005,1.164292,1.164292,0,0,0,1.164292,65.35791,0,0,0.7609571,1.225571,1.164292,0,0,7.464547,3.907182,0,0.4646137,-0.4646137,6.428791,45.91985,0.1360818,1.280721,0.6087656,0,4.668139
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.561387,61.14996,40.42075,1.984305,1.984305,0,0,0,1.984305,129.0823,0,0,2.561387,2.088742,1.984305,0,0,7.980784,3.442568,0.4726452,0,0.4726452,6.877182,49.12263,0.1360635,2.182735,2.04911,0,6.003955
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.725144,67.36498,44.32426,0.5269511,0.5269511,0,0,0,0.5269511,517.1531,0,0,2.725144,0.5546854,0.5269511,0,0,7.50814,3.867949,2.170459,0,2.170459,8.936259,63.8303,0.1359792,0.5796462,2.180115,0,6.593093
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.123235,64.981,47.33113,0.1187079,0.1187079,0,0,0,0.1187079,1788.622,0,0,2.123235,0.1249556,0.1187079,0,0,5.337681,5.821362,1.99828,0,1.99828,10.83199,77.37123,0.1359017,0.1305787,1.698588,0,7.944597
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.075097,78.32066,50.1297,1.437347,1.437347,0,0,0,1.437347,213.9426,0,0,3.075097,1.512997,1.437347,0,0,3.339401,7.619813,1.5621,0,1.5621,12.31393,87.95648,0.1358413,1.581082,2.460078,0,10.69491
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.440105,73.30183,51.75994,0.1288505,0.1288505,0,0,0,0.1288505,1893.748,0.5271714,0,2.440105,0.1356322,0.1288505,0,0,1.777301,9.025703,1.777301,0,1.777301,14.00003,100,0.1357725,0.1417356,1.952084,0,11.46581
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.005855,60.31539,52.22184,0.5220513,0.5220513,0,0,0,0.5220513,192.6736,0.4563272,0,1.005855,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1357725,0.5742564,0.8046839,0,11.63113
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8973572,59.87327,52.67468,0,0,0,0,0,0,0,0.8973572,0,0.8973572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1357725,0,0.7178858,0,11.52263
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3660609,54.2516,51.42484,1.141833,1.141833,0,0,0,1.141833,32.05906,0,2.220446E-16,0.3660609,1.201929,1.141833,0,0,0,10.62527,0,0.8358684,-0.8358684,13.11895,93.70657,0.1357725,1.256016,0.2928487,0,10.99133
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2371753,50.07275,48.29116,0,0,0,0,0,0,0,0,0,0.2371753,0,0,0,0,0.9287426,9.789406,0.2371753,0,0.2371753,13.34395,95.31374,0.1357633,0,0.1897402,0,10.02658
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03410768,45.56029,45.31146,3.38115,3.38115,1.25,0,0.50625,3.38115,1.008759,0,0,0.03410768,2.243316,2.13115,0,0,0.6915674,10.00286,0,2.209209,-2.209209,11.01524,78.68012,0.1357633,3.719266,0.02728614,5,10.03697
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,43.02007,43.02007,2.843691,2.843691,5,0,1.53,2.843691,0,0,0,0,0,0,2.156309,2.048493,3.146244,7.793655,2.048493,0,2.048493,12.95861,92.56132,0.1358703,3.12806,0,5,7.793655
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,40.95511,40.95511,2.415565,2.415565,0,0,0,2.415565,0,0,0,0,2.5427,2.415565,0,0,1.09775,9.637299,0,2.5427,-2.5427,10.27837,73.41678,0.1358703,2.657121,0,0,9.637299
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,38.91732,38.91732,0.3252206,0.3252206,0,0,0,0.3252206,0,0,0,0,0.3423374,0.3252206,0,0,3.922972,7.094599,0,0.3423374,-0.3423374,9.917515,70.83925,0.1358703,0.3577426,0,0,7.094599
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,37.24179,37.24179,0.1231302,0.1231302,0,0,0,0.1231302,0,0,1.387779E-17,0,0.1296108,0.1231302,0,0,4.303347,6.752262,0,0.1296108,-0.1296108,9.780892,69.86338,0.1358703,0.1354432,0,0,6.752262
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,35.91949,35.91949,0.5068067,0.5068067,0,0,0,0.5068067,0,0,0,0,0.5334807,0.5068067,0,0,4.447359,6.622651,0,0.5334807,-0.5334807,9.218554,65.84669,0.1358703,0.5574874,0,0,6.622651
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,34.57002,34.57002,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.040115,6.08917,0,0,0,9.218554,65.84669,0.1358703,0,0,0,6.08917
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,33.39263,33.39263,0.3186478,0.3186478,0,0,0,0.3186478,0,0,5.551115E-17,0,0.3354187,0.3186478,0,0,5.040115,6.08917,0,0.3354187,-0.3354187,8.864992,63.32125,0.1358703,0.3505126,0,0,6.08917
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1361506,33.24391,32.32392,0.7133936,0.7133936,0,0,0,0.7133936,19.08491,0,1.110223E-16,0.1361506,0.7509406,0.7133936,0,0,5.412803,5.753751,0,0.6147901,-0.6147901,8.216947,58.69236,0.1358703,0.784733,0.1089204,0,5.889902
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2545386,32.87167,31.15559,0,0,0,0,0,0,0,0,0,0.2545386,0,0,0,0,6.095903,5.138961,0.2545386,0,0.2545386,8.458423,60.41719,0.1358605,0,0.2036309,0,5.3935
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5263919,33.78219,30.21367,0.1641642,0.1641642,0,0,0,0.1641642,320.6496,0,0,0.5263919,0.1728044,0.1641642,0,0,5.841364,5.368046,0.3535874,0,0.3535874,8.793865,62.8132,0.1358468,0.1805806,0.4211135,0,5.894438
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1717069,30.54008,29.39856,0.4571169,0.4571169,0,0,0,0.4571169,37.56302,0,5.551115E-17,0.1717069,0.4811757,0.4571169,0,0,5.487777,5.686275,0,0.3094688,-0.3094688,8.467657,60.48314,0.1358468,0.5028286,0.1373655,0,5.857982
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1811337,29.78219,28.58344,0,0,0,0,0,0,0,0,0,0.1811337,0,0,0,0,5.831631,5.376806,0.1811337,0,0.1811337,8.639495,61.71056,0.1358398,0,0.144907,0,5.55794
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6937431,35.34196,30.59406,0.9948936,0.9948936,0,0,0,0.9948936,69.73038,0,0,0.6937431,1.047256,0.9948936,0,0,5.650497,5.539826,0,0.3535133,-0.3535133,8.266859,59.04888,0.1358398,1.094383,0.5549944,0,6.233569
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8171927,41.09929,35.30363,1.821027,1.821027,0,0,0,1.821027,44.87539,0,2.220446E-16,0.8171927,1.91687,1.821027,0,0,6.04329,5.186313,0,1.099677,-1.099677,7.107698,50.76917,0.1358398,2.003129,0.6537542,0,6.003506
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4544097,43.43777,40.16716,0,0,0,0,0,0,0,0,0,0.4544097,0,0,0,0,7.265154,4.086636,0.4544097,0,0.4544097,7.538789,53.84838,0.1358223,0,0.3635278,0,4.541045
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6158512,48.65416,44.07067,0.2704495,0.2704495,0,0,0,0.2704495,227.7139,0,0,0.6158512,0.2846837,0.2704495,0,0,6.810744,4.495605,0.3311675,0,0.3311675,7.852962,56.09247,0.1358095,0.2974945,0.4926809,0,5.111455
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4365967,50.35411,47.06849,0,0,0,0,0,0,0,0,0,0.4365967,0,0,0,0,6.479577,4.793655,0.4365967,0,0.4365967,8.267154,59.05098,0.1357926,0,0.3492773,0,5.230252
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4541528,53.39022,49.90328,0,0,0,0,0,0,0,0,0,0.4541528,0,0,0,0,6.04298,5.186592,0.4541528,0,0.4541528,8.698001,62.12845,0.1357751,0,0.3633222,0,5.640745
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1968774,53.04162,51.53352,2.337792,2.337792,0,0,0,2.337792,8.421512,0,0,0.1968774,2.460834,2.337792,0,0,5.588827,5.59533,0,2.263956,-2.263956,6.311582,45.08263,0.1357751,2.571571,0.157502,0,5.792207
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7253926,57.72042,51.98636,0.8818684,0.8818684,0,0,0,0.8818684,82.25634,0,0,0.7253926,0.9282825,0.8818684,0,0,8.104334,3.331373,0,0.2028899,-0.2028899,6.097717,43.55503,0.1357751,0.9700552,0.5803141,0,4.056766
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6287327,57.43581,52.47543,0.9198045,0.9198045,0,0,0,0.9198045,68.35503,0,0,0.6287327,0.9682152,0.9198045,0,0,8.329767,3.128484,0,0.3394826,-0.3394826,5.739871,40.99899,0.1357751,1.011785,0.5029861,0,3.757216
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2845083,53.4103,51.22558,1.615809,1.615809,0,0,0,1.615809,17.60779,0,2.220446E-16,0.2845083,1.700851,1.615809,0,0,8.70697,2.789001,0,1.416343,-1.416343,4.246914,30.33504,0.1357751,1.77739,0.2276066,0,3.073509
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1434744,49.16327,48.09191,0.573127,0.573127,0,0,0,0.573127,25.03361,0,0,0.1434744,0.6032916,0.573127,0,0,10.28069,1.372658,0,0.4598172,-0.4598172,3.762224,26.87297,0.1357751,0.6304397,0.1147795,0,1.516132
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05525485,45.5152,45.11221,0.5058302,0.5058302,0,0,0,0.5058302,10.9236,0,0,0.05525485,0.5324528,0.5058302,0,0,10.79159,0.9128404,0,0.477198,-0.477198,3.259213,23.28005,0.1357751,0.5564132,0.04420388,0,0.9680952
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,42.84799,42.84799,0.9824371,0.9824371,4.4877,0,1.390142,0.9824371,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.32181,0.4356424,3.33,0,3.33,6.418328,45.84511,0.1359257,1.080681,0,5,0.4356424
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,40.78303,40.78303,2.875177,2.875177,5,0,1.53,2.875177,0,0,0,0,0,0,2.124823,2.018582,7.991813,3.432642,2.018582,0,2.018582,8.333323,59.52362,0.1360308,3.162695,0,5,3.432642
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,38.71806,38.71806,0.3992071,0.3992071,3.90447,0,1.23092,0.3992071,0,0,0,0,0,0,3.505263,3.33,5.973231,5.249366,3.33,0,3.33,11.49244,82.08868,0.1361307,0.4391279,0,5,5.249366
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,37.03349,37.03349,0.08152683,0.08152683,0,0,0,0.08152683,0,0,0,0,0.08581772,0.08152683,0,0,2.643231,8.246366,0,0.08581772,-0.08581772,11.40198,81.44254,0.1361307,0.08967951,0,0,8.246366
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,35.73836,35.73836,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738585,8.160548,0,0,0,11.40198,81.44254,0.1361307,0,0,0,8.160548
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,34.38889,34.38889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.738585,8.160548,0,0,0,11.40198,81.44254,0.1361307,0,0,0,8.160548
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,33.19338,33.19338,0.0006290976,0.0006290976,0,0,0,0.0006290976,0,0,1.084202E-19,0,0.000662208,0.0006290976,0,0,2.738585,8.160548,0,0.000662208,-0.000662208,11.40128,81.43755,0.1361307,0.0006920074,0,0,8.160548
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1018324,32.81097,32.12467,0,0,0,0,0,0,0,0,0,0.1018324,0,0,0,0,2.73932,8.159886,0.1018324,0,0.1018324,11.49789,82.1276,0.1361268,0,0.08146594,0,8.261719
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1556483,31.99109,30.94728,0.5837091,0.5837091,0,0,0,0.5837091,26.66538,0,1.110223E-16,0.1556483,0.6144307,0.5837091,0,0,2.637488,8.251535,0,0.4587824,-0.4587824,11.01429,78.67333,0.1361268,0.64208,0.1245186,0,8.407184
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1881812,31.26183,30.00537,0.1981006,0.1981006,0,0,0,0.1981006,94.99272,0,0,0.1881812,0.208527,0.1981006,0,0,3.147246,7.792753,0,0.02034581,-0.02034581,10.99284,78.52014,0.1361268,0.2179107,0.1505449,0,7.980934
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2915469,31.16289,29.21742,0.1874052,0.1874052,0,0,0,0.1874052,155.5704,0,0,0.2915469,0.1972686,0.1874052,0,0,3.169852,7.772407,0.09427833,0,0.09427833,11.08228,79.159,0.1361231,0.2061457,0.2332375,0,8.063954
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08607065,28.94191,28.37513,1.170195,1.170195,0,0,0,1.170195,7.355242,0,0,0.08607065,1.231784,1.170195,0,0,3.075574,7.857257,0,1.145713,-1.145713,9.874595,70.53268,0.1361231,1.287214,0.06885652,0,7.943328
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4149172,33.18846,30.38576,1.920622,1.920622,0,0,0,1.920622,21.60328,0,2.220446E-16,0.4149172,2.021707,1.920622,0,0,4.348588,6.711545,0,1.60679,-1.60679,8.180889,58.43481,0.1361231,2.112684,0.3319338,0,7.126462
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1119345,35.84564,35.07721,1.432226,1.432226,0,0,0,1.432226,7.815423,0,2.220446E-16,0.1119345,1.507606,1.432226,0,0,6.133911,5.104754,0,1.395671,-1.395671,6.709723,47.92649,0.1361231,1.575448,0.08954759,0,5.216689
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7698011,45.55667,39.94074,1.103272,1.103272,0,0,0,1.103272,69.77437,0,0,0.7698011,1.161339,1.103272,0,0,7.684657,3.709083,0,0.3915379,-0.3915379,6.297005,44.97852,0.1361231,1.213599,0.6158409,0,4.478884
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.07401,51.98687,43.81707,0,0,0,0,0,0,0,0,0,1.07401,0,0,0,0,8.119699,3.317545,1.07401,0,1.07401,7.315901,52.25633,0.1360817,0,0.8592083,0,4.391556
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4654285,50.31664,46.8149,1.396534,1.396534,0,0,0,1.396534,33.3274,0,2.220446E-16,0.4654285,1.470036,1.396534,0,0,7.045688,4.284155,0,1.004607,-1.004607,6.256952,44.69242,0.1360817,1.536187,0.3723428,0,4.749583
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3628004,52.41731,49.64969,1.497866,1.497866,0,0,0,1.497866,24.22116,0,2.220446E-16,0.3628004,1.576701,1.497866,0,0,8.161919,3.279547,0,1.2139,-1.2139,4.977389,35.55271,0.1360817,1.647652,0.2902404,0,3.642348
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.16146,52.53066,51.29804,0.9960607,0.9960607,0,0,0,0.9960607,16.20985,0,1.110223E-16,0.16146,1.048485,0.9960607,0,0,9.510696,2.065647,0,0.887025,-0.887025,4.042383,28.8741,0.1360817,1.095667,0.129168,0,2.227107
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3713171,54.63464,51.75994,1.721645,1.721645,1.25,0,0.50625,1.721645,21.56757,0,0,0.3713171,0.4964687,0.4716452,0,0,10.49628,1.178622,0,0.1251516,-0.1251516,3.910461,27.93181,0.1360817,1.89381,0.2970537,5,1.549939
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6248599,57.18869,52.26712,0,0,3.505263,0,1.121937,0,0,0,0,0.6248599,0,0,3.505263,3.33,10.63534,1.053471,3.95486,0,3.95486,7.662371,54.73111,0.136123,0,0.4998879,5,1.678331
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4554203,54.54089,51.01728,0.5249432,0.5249432,4.030206,0,1.265246,0.5249432,86.75613,4.440892E-16,0,0.4554203,0,0,3.505263,3.33,6.680477,4.612844,3.78542,0,3.78542,11.25354,80.38224,0.1362158,0.5774375,0.3643363,5,5.068265
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09399851,48.59196,47.89266,1.469233,1.469233,0,0,0,1.469233,6.397793,0,2.220446E-16,0.09399851,1.546561,1.469233,0,0,2.895057,8.019723,0,1.452563,-1.452563,9.7224,69.44557,0.1362158,1.616157,0.07519881,0,8.113722
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07206371,45.4292,44.9039,1.918615,1.918615,0,0,0,1.918615,3.756029,0,2.220446E-16,0.07206371,2.019594,1.918615,0,0,4.509016,6.56716,0,1.947531,-1.947531,7.669522,54.78219,0.1362158,2.110476,0.05765098,0,6.639224
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,42.63968,42.63968,2.374256,2.374256,0,0,0,2.374256,0,0,0,0,2.499217,2.374256,0,0,6.672939,4.619629,0,2.499217,-2.499217,5.035116,35.96505,0.1362158,2.611682,0,0,4.619629
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,40.57472,40.57472,1.539908,1.539908,0,0,0,1.539908,0,0,2.220446E-16,0,1.620956,1.539908,0,0,9.449846,2.120412,0,1.620956,-1.620956,3.326478,23.76051,0.1362158,1.693899,0,0,2.120412
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,38.53693,38.53693,0.5246242,0.5246242,4.029887,0,1.265159,0.5246242,0,0,0,0,0,0,3.505263,3.33,11.25091,0.499456,3.33,0,3.33,6.485594,46.32558,0.136326,0.5770866,0,5,0.499456
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,36.86141,36.86141,0.4697513,0.4697513,3.975014,0,1.250179,0.4697513,0,0,0,0,0,0,3.505263,3.33,7.920909,3.496456,3.33,0,3.33,9.64471,68.89064,0.1364313,0.5167264,0,5,3.496456
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,35.55722,35.55722,0.07328768,0.07328768,3.578551,0,1.141944,0.07328768,0,0,0,0,0,0,3.505263,3.33,4.590909,6.493456,3.33,0,3.33,12.80382,91.4557,0.1365024,0.08061645,0,5,6.493456
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,34.18058,34.18058,0.5705339,0.5705339,0,0,0,0.5705339,0,0,0,0,0.600562,0.5705339,0,0,1.260909,9.490456,0,0.600562,-0.600562,12.17078,86.93394,0.1365024,0.6275874,0,0,9.490456
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,33.01225,33.01225,0.2126343,0.2126343,0,0,0,0.2126343,0,0,2.775558E-17,0,0.2238256,0.2126343,0,0,1.9282,8.889894,0,0.2238256,-0.2238256,11.93484,85.24871,0.1365024,0.2338978,0,0,8.889894
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1068949,32.63602,31.91636,0.3236511,0.3236511,0,0,0,0.3236511,33.02784,0,5.551115E-17,0.1068949,0.3406853,0.3236511,0,0,2.176895,8.666068,0,0.2337904,-0.2337904,11.68841,83.48846,0.1365024,0.3560162,0.08551595,0,8.772964
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.137599,31.68723,30.76614,0.1338237,0.1338237,0,0,0,0.1338237,102.8211,2.775558E-17,0,0.137599,0.1408671,0.1338237,0,0,2.436662,8.432278,0,0.003268025,-0.003268025,11.68496,83.46385,0.1365024,0.1472061,0.1100792,0,8.569877
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.172082,30.99856,29.8514,0.03078038,0.03078038,0,0,0,0.03078038,559.0639,0,0,0.172082,0.0324004,0.03078038,0,0,2.440294,8.42901,0.1396816,0,0.1396816,11.81748,84.41037,0.136497,0.03385842,0.1376656,0,8.601092
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.950658,35.55079,29.03628,0.5009851,0.5009851,0,0,0,0.5009851,189.7578,0,0,0.950658,0.5273528,0.5009851,0,0,2.300612,8.554724,0.4233053,0,0.4233053,12.21906,87.27882,0.1364807,0.5510836,0.7605264,0,9.505382
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.675287,39.9935,28.194,1.231842,1.231842,0,0,0,1.231842,135.9986,0,0,1.675287,1.296676,1.231842,0,0,1.877307,8.935699,0.3786114,0,0.3786114,12.57824,89.8444,0.1364661,1.355026,1.34023,0,10.61098
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.864241,52.00387,30.21367,2.028439,2.028439,0,0,0,2.028439,141.2042,0,0,2.864241,2.135199,2.028439,0,0,1.498695,9.276448,0.7290421,0,0.7290421,13.26987,94.7846,0.1364381,2.231283,2.291393,0,12.14069
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.785788,56.71277,34.84173,3.131581,3.131581,1.25,0,0.50625,3.131581,88.95789,0.03552381,0,2.785788,1.980611,1.881581,0,0,0.7696533,9.932587,0.7696533,0,0.7696533,14.00003,100,0.1364084,3.444739,2.228631,5,12.71837
