Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.383888,68.53991,39.68715,0.6027272,0.6027272,0,0,0,0.6027272,561.4294,2.749438,0,3.383888,0.6344497,0.6027272,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,0.6629999,2.70711,0,14.00916
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.387303,73.50304,43.55443,0.3240021,0.3240021,0,0,0,0.3240021,1045.457,3.046248,0,3.387303,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,0.3564023,2.709843,0,14.01258
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.231239,75.57487,46.5613,0,0,0,0,0,0,0,3.231239,0,3.231239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,0,2.584991,0,13.85651
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.910613,75.5425,49.41421,1.122043,1.122043,0,0,0,1.122043,259.403,1.729515,0,2.910613,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,1.234247,2.32849,0,13.53589
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.447457,72.56039,51.07162,0.9941495,0.9941495,0,0,0,0.9941495,246.186,1.400984,0,2.447457,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,1.093564,1.957966,0,13.07273
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.263756,71.24556,51.56069,1.202355,1.202355,0,0,0,1.202355,188.2768,0.9981185,0,2.263756,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,1.322591,1.811005,0,12.88903
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.267154,62.384,52.0407,0.6333737,0.6333737,0,0,0,0.6333737,200.0642,0.6004452,0,1.267154,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1364084,0.6967111,1.013723,0,11.89243
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1351392,51.8724,50.8452,2.660856,2.660856,0,0,0,2.660856,5.078787,0,0,0.1351392,2.8009,2.660856,0,0,0,10.62527,0,2.665761,-2.665761,11.19007,79.9289,0.1364084,2.926941,0.1081113,0,10.76041
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.0815482,48.31712,47.71152,2.891973,2.891973,0,0,0,2.891973,2.819812,0,4.440892E-16,0.0815482,3.044182,2.891973,0,0,2.961957,7.959513,0,2.962634,-2.962634,8.067179,57.62259,0.1364084,3.18117,0.06523856,0,8.041061
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03774734,45.00623,44.73182,1.121946,1.121946,0,0,0,1.121946,3.364453,0,0,0.03774734,1.180996,1.121946,0,0,6.253773,4.996879,0,1.143248,-1.143248,6.862089,49.01482,0.1364084,1.234141,0.03019787,0,5.034626
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,42.45855,42.45855,2.706665,2.706665,0,0,0,2.706665,0,0,0,0,2.849121,2.706665,0,0,7.524048,3.853631,0,2.849121,-2.849121,3.858852,27.56317,0.1364084,2.977331,0,0,3.853631
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,40.42075,40.42075,3.739882,3.739882,2.785597,0,0.9254681,3.739882,0,0,4.440892E-16,0,1.00451,0.9542844,0,0,10.68974,1.00451,0,1.00451,-1.00451,2.800006,20,0.1364084,4.11387,0,5,1.00451
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,38.38296,38.38296,0.6165396,0.6165396,4.121803,0,1.290252,0.6165396,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1365259,0.6781936,0,5,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,36.68027,36.68027,0.2774951,0.2774951,3.782758,0,1.197693,0.2774951,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1366142,0.3052446,0,5,2.997
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,35.35797,35.35797,0.5312914,0.5312914,4.036554,0,1.266979,0.5312914,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.136724,0.5844206,0,5,5.994
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,34.0085,34.0085,0.5037175,0.5037175,0,0,0,0.5037175,0,0,0,0,0.530229,0.5037175,0,0,1.81586,8.991,0,0.530229,-0.530229,11.71844,83.70299,0.136724,0.5540892,0,0,8.991
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,32.83111,32.83111,0.4200034,0.4200034,0,0,0,0.4200034,0,0,5.551115E-17,0,0.4421089,0.4200034,0,0,2.405004,8.460771,0,0.4421089,-0.4421089,11.25242,80.37425,0.136724,0.4620038,0,0,8.460771
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1383268,32.66666,31.73523,0.3585858,0.3585858,0,0,0,0.3585858,38.57565,0,0,0.1383268,0.3774588,0.3585858,0,0,2.896236,8.018662,0,0.239132,-0.239132,11.00035,78.57378,0.136724,0.3944444,0.1106614,0,8.156989
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2921327,32.55989,30.59406,0.6520656,0.6520656,0,0,0,0.6520656,44.80112,0,0,0.2921327,0.6863848,0.6520656,0,0,3.161938,7.77953,0,0.3942522,-0.3942522,10.58477,75.60536,0.136724,0.7172722,0.2337061,0,8.071663
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1526962,30.71362,29.69744,0.6365691,0.6365691,0,0,0,0.6365691,23.98737,0,1.110223E-16,0.1526962,0.6700727,0.6365691,0,0,3.599996,7.385278,0,0.5173766,-0.5173766,10.03941,71.70992,0.136724,0.700226,0.1221569,0,7.537974
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.199332,37.18368,28.88232,0.450733,0.450733,0,0,0,0.450733,266.0849,0,0,1.199332,0.4744558,0.450733,0,0,4.174859,6.867901,0.7248767,0,0.7248767,10.72709,76.6219,0.1366961,0.4958063,0.959466,0,8.067234
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.71838,48.22432,28.04909,1.847789,1.847789,0,0,0,1.847789,147.1153,0,0,2.71838,1.945041,1.847789,0,0,3.449982,7.52029,0.773339,0,0.773339,11.46074,81.86227,0.1366664,2.032568,2.174704,0,10.23867
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.119097,54.12545,30.05971,0.9190398,0.9190398,0,0,0,0.9190398,339.3865,0,0,3.119097,0.9674103,0.9190398,0,0,2.676643,8.216295,2.151687,0,2.151687,13.50201,96.44274,0.1365838,1.010944,2.495278,0,11.33539
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.969893,58.2271,34.66965,3.558991,3.558991,1.25,0,0.50625,3.558991,83.44762,0.0144203,0,2.969893,2.430516,2.308991,0,0,0.5249563,10.15281,0.5249563,0,0.5249563,14.00003,100,0.1365636,3.91489,2.375915,5,13.12271
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.267775,67.02154,39.46072,2.262496,2.262496,0,0,0,2.262496,144.4323,0.8862,0,3.267775,2.381574,2.262496,0,0,0,10.62527,0,0,0,14.00003,100,0.1365636,2.488745,2.61422,0,13.89305
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.940126,79.84669,43.30083,1.95462,1.95462,0,0,0,1.95462,201.5801,1.882631,0,3.940126,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1365636,2.150082,3.152101,0,14.5654
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.424779,66.7455,46.33488,1.07576,1.07576,0,0,0,1.07576,225.4015,1.2924,0,2.424779,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1365636,1.183336,1.939823,0,13.05005
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.558669,83.01953,49.18779,0,0,0,0,0,0,0,3.558669,0,3.558669,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365636,0,2.846935,0,14.18394
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.794241,76.01871,50.8452,1.041684,1.041684,0,0,0,1.041684,268.2427,1.697732,0,2.794241,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1365636,1.145852,2.235393,0,13.41952
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.956231,67.96314,51.35238,2.522122,2.522122,0,0,0,2.522122,77.56288,0,0,1.956231,2.654866,2.522122,0,0,0,10.62527,0,0.6986349,-0.6986349,13.2636,94.73983,0.1365636,2.774334,1.564985,0,12.5815
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6478629,56.95421,51.85957,0,0,0,0,0,0,0,0,0,0.6478629,0,0,0,0,0.7762609,9.92664,0.6478629,0,0.6478629,13.87822,99.12994,0.1365388,0,0.5182903,0,10.5745
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4782581,54.3599,50.66406,1.02933,1.02933,0,0,0,1.02933,46.46307,0,0,0.4782581,1.083505,1.02933,0,0,0.128398,10.50972,0,0.6052467,-0.6052467,13.24023,94.57291,0.1365388,1.132262,0.3826065,0,10.98797
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08647765,48.17199,47.53039,0.04514784,0.04514784,0,0,0,0.04514784,191.5433,0,0,0.08647765,0.04752404,0.04514784,0,0,0.8008943,9.904469,0.03895361,0,0.03895361,13.27719,94.83686,0.1365373,0.04966262,0.06918212,0,9.990947
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06304748,45.03627,44.57785,1.596782,1.596782,0,0,0,1.596782,3.948409,0,0,0.06304748,1.680823,1.596782,0,0,0.7619407,9.939528,0,1.617776,-1.617776,11.5719,82.65628,0.1365373,1.75646,0.05043799,0,10.00257
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,42.31364,42.31364,3.954732,3.954732,1.25,0,0.50625,3.954732,0,0,0,0,2.847086,2.704732,0,0,2.559469,8.321752,0,2.847086,-2.847086,8.57081,61.21995,0.1365373,4.350205,0,5,8.321752
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,40.27584,40.27584,0.5947959,0.5947959,4.100059,0,1.284316,0.5947959,0,0,0,0,0,0,3.505263,3.33,5.722898,5.474666,3.33,0,3.33,11.72993,83.78501,0.1366523,0.6542754,0,5,5.474666
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,38.23805,38.23805,0.1157299,0.1157299,0,0,0,0.1157299,0,0,1.387779E-17,0,0.1218209,0.1157299,0,0,2.392898,8.471665,0,0.1218209,-0.1218209,11.60151,82.8678,0.1366523,0.1273028,0,0,8.471665
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,36.52631,36.52631,0.394987,0.394987,0,0,0,0.394987,0,0,5.551115E-17,0,0.4157758,0.394987,0,0,2.528255,8.349845,0,0.4157758,-0.4157758,11.16325,79.73733,0.1366523,0.4344857,0,0,8.349845
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,35.204,35.204,0.189455,0.189455,0,0,0,0.189455,0,0,2.775558E-17,0,0.1994264,0.189455,0,0,2.990228,7.934069,0,0.1994264,-0.1994264,10.95303,78.23581,0.1366523,0.2084005,0,0,7.934069
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,33.85453,33.85453,0.2015651,0.2015651,0,0,0,0.2015651,0,0,2.775558E-17,0,0.2121738,0.2015651,0,0,3.211813,7.734643,0,0.2121738,-0.2121738,10.72938,76.63831,0.1366523,0.2217216,0,0,7.734643
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,32.65903,32.65903,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.447562,7.522469,0,0,0,10.72938,76.63831,0.1366523,0,0,0,7.522469
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04207012,31.84503,31.56315,0,0,0,0,0,0,0,0,0,0.04207012,0,0,0,0,3.447562,7.522469,0.04207012,0,0.04207012,10.7693,76.92339,0.1366507,0,0.03365609,0,7.564539
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0953316,31.04863,30.41293,0.1859573,0.1859573,0,0,0,0.1859573,51.26532,0,0,0.0953316,0.1957445,0.1859573,0,0,3.405491,7.560332,0,0.1004129,-0.1004129,10.66345,76.16735,0.1366507,0.204553,0.07626528,0,7.655663
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1528528,30.56887,29.55252,0.05607866,0.05607866,0,0,0,0.05607866,272.5686,0,0,0.1528528,0.05903016,0.05607866,0,0,3.517061,7.459919,0.09382266,0,0.09382266,10.75246,76.80312,0.1366471,0.06168652,0.1222823,0,7.612772
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.193872,36.98164,28.72835,0,0,0,0,0,0,0,0,0,1.193872,0,0,0,0,3.423239,7.54436,1.193872,0,1.193872,11.88507,84.89315,0.1366013,0,0.9550973,0,8.738231
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.101185,42.944,27.86795,0,0,0,0,0,0,0,0,0,2.101185,0,0,0,0,2.229367,8.618844,2.101185,0,2.101185,13.87842,99.1314,0.1365208,0,1.680948,0,10.72003
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.785784,50.92127,29.87857,0.5780643,0.5780643,0,0,0,0.5780643,481.916,2.049113,0,2.785784,0.6084887,0.5780643,0,0,0.1281821,10.50991,0.1281821,0,0.1281821,14.00003,100,0.1365159,0.6358707,2.228627,0,13.29569
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.202188,60.20861,34.46134,1.762326,1.762326,0,0,0,1.762326,181.7024,1.347108,0,3.202188,1.85508,1.762326,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,1.938558,2.56175,0,13.82746
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.247145,78.05508,39.19808,0.6726392,0.6726392,0,0,0,0.6726392,631.4151,3.539104,0,4.247145,0.7080413,0.6726392,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,0.7399031,3.397716,0,14.87242
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.17215,82.53323,43.02007,0,0,0,0,0,0,0,4.17215,0,4.17215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,0,3.33772,0,14.79742
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.242579,75.09142,46.08129,0.1266584,0.1266584,0,0,0,0.1266584,2560.098,3.109255,0,3.242579,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,0.1393242,2.594064,0,13.86785
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.673217,84.17387,48.9342,1.138133,1.138133,0,0,0,1.138133,322.7406,2.475182,0,3.673217,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,1.251946,2.938573,0,14.29849
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.299561,70.49696,50.60972,0,0,0,0,0,0,0,2.299561,0,2.299561,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,0,1.839649,0,12.92484
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.84643,66.6587,51.12596,1.396732,1.396732,0,0,0,1.396732,132.1965,0.3761866,0,1.84643,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1365159,1.536405,1.477144,0,12.4717
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.068115,60.25103,51.66031,1.809076,1.809076,0,0,0,1.809076,59.04206,0,2.220446E-16,1.068115,1.90429,1.809076,0,0,0,10.62527,0,0.8361748,-0.8361748,13.11862,93.70426,0.1365159,1.989983,0.8544924,0,11.69339
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1494253,51.59855,50.46481,0.6647907,0.6647907,0,0,0,0.6647907,22.47705,0,1.110223E-16,0.1494253,0.6997796,0.6647907,0,0,0.929083,9.7891,0,0.5503544,-0.5503544,12.5385,89.56052,0.1365159,0.7312697,0.1195402,0,9.938524
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08827779,48.00349,47.34925,2.012612,2.012612,0,0,0,2.012612,4.386231,0,0,0.08827779,2.118539,2.012612,0,0,1.540588,9.238745,0,2.030261,-2.030261,10.39841,74.27425,0.1365159,2.213873,0.07062224,0,9.327023
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06318591,44.85561,44.39671,2.109524,2.109524,0,0,0,2.109524,2.995269,0,0,0.06318591,2.220551,2.109524,0,0,3.796433,7.208484,0,2.157366,-2.157366,8.124352,58.03097,0.1365159,2.320476,0.05054873,0,7.27167
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,42.15967,42.15967,0.2776493,0.2776493,0,0,0,0.2776493,0,0,0,0,0.2922624,0.2776493,0,0,6.193506,5.051118,0,0.2922624,-0.2922624,7.81628,55.83046,0.1365159,0.3054142,0,0,5.051118
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,40.12188,40.12188,0.9209817,0.9209817,0,0,0,0.9209817,0,0,1.110223E-16,0,0.9694545,0.9209817,0,0,6.518242,4.758856,0,0.9694545,-0.9694545,6.794385,48.53123,0.1365159,1.01308,0,0,4.758856
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,38.08408,38.08408,0.2838106,0.2838106,0,0,0,0.2838106,0,0,0,0,0.298748,0.2838106,0,0,7.595414,3.789402,0,0.298748,-0.298748,6.479478,46.28189,0.1365159,0.3121916,0,0,3.789402
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,36.34517,36.34517,0.3952151,0.3952151,0,0,0,0.3952151,0,0,0,0,0.4160159,0.3952151,0,0,7.927356,3.490654,0,0.4160159,-0.4160159,6.040958,43.14962,0.1365159,0.4347366,0,0,3.490654
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,35.02287,35.02287,0.2736486,0.2736486,0,0,0,0.2736486,0,0,5.551115E-17,0,0.2880512,0.2736486,0,0,8.389596,3.074638,0,0.2880512,-0.2880512,5.737326,40.98082,0.1365159,0.3010135,0,0,3.074638
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,33.67339,33.67339,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.709653,2.786587,0,0,0,5.737326,40.98082,0.1365159,0,0,0,2.786587
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,32.47789,32.47789,0.2897781,0.2897781,0,0,0,0.2897781,0,0,0,0,0.3050295,0.2897781,0,0,8.709653,2.786587,0,0.3050295,-0.3050295,5.415796,38.68418,0.1365159,0.3187558,0,0,2.786587
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.0419612,31.66286,31.38201,0.3509783,0.3509783,0,0,0,0.3509783,11.9555,0,5.551115E-17,0.0419612,0.3694508,0.3509783,0,0,9.048574,2.481557,0,0.3274896,-0.3274896,5.070592,36.21844,0.1365159,0.3860761,0.03356896,0,2.523518
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09563671,30.86884,30.23179,0.4038516,0.4038516,0,0,0,0.4038516,23.68115,0,5.551115E-17,0.09563671,0.4251069,0.4038516,0,0,9.412452,2.154068,0,0.3294702,-0.3294702,4.7233,33.73779,0.1365159,0.4442367,0.07650936,0,2.249704
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.164753,30.46619,29.37139,0.2773595,0.2773595,0,0,0,0.2773595,59.40054,5.551115E-17,0,0.164753,0.2919573,0.2773595,0,0,9.77853,1.824597,0,0.1272043,-0.1272043,4.589215,32.78004,0.1365159,0.3050954,0.1318024,0,1.98935
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.188395,36.76054,28.55627,0.2060091,0.2060091,0,0,0,0.2060091,576.8654,0,0,1.188395,0.2168517,0.2060091,0,0,9.919868,1.697393,0.9715436,0,0.9715436,5.510902,39.36351,0.1364788,0.22661,0.9507163,0,2.885788
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.650468,47.26326,27.71398,3.909922,3.909922,1.25,0,0.50625,3.909922,67.78825,0,0,2.650468,2.799918,2.659922,0,0,8.948324,2.571782,0,0.1494503,-0.1494503,5.353367,38.23826,0.1364788,4.300914,2.120374,5,5.22225
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.97097,52.3303,29.67932,2.455491,2.455491,4.866473,0,1.493547,2.455491,120.9929,0,0,2.97097,0,0,2.410982,2.290433,9.114381,2.422332,5.261403,0,5.261403,10.34477,73.89108,0.1365848,2.70104,2.376776,5,5.393301
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.657393,64.54424,34.23492,1.165833,1.165833,1.371711,0,0.5394772,1.165833,313.715,1.110223E-16,0,3.657393,0,0,0.2058786,0.1955846,3.852978,7.157595,3.852978,0,3.852978,14.00003,100,0.136448,1.282416,2.925914,5,10.81499
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.079417,75.57354,38.94448,0,0,0,0,0,0,0,4.079417,0,4.079417,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136448,0,3.263533,0,14.70469
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.04775,80.46194,42.73931,3.113352,3.113352,1.25,0,0.50625,3.113352,130.0126,2.086327,0,4.04775,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.136448,3.424687,3.2382,5,14.67302
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.249267,74.80925,45.80053,0.7886333,0.7886333,0,0,0,0.7886333,412.0124,2.419127,0,3.249267,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.136448,0.8674966,2.599414,0,13.87454
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.93021,74.84853,48.68061,1.558041,1.558041,0,0,0,1.558041,188.0701,1.290166,0,2.93021,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.136448,1.713845,2.344168,0,13.55548
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.46823,71.92644,50.35612,1.712646,1.712646,0,0,0,1.712646,144.1179,0.6654447,0,2.46823,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.136448,1.883911,1.974584,0,13.0935
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.853778,66.46333,50.89048,2.784647,2.784647,0,0,0,2.784647,66.57137,0,0,1.853778,2.931208,2.784647,0,0,0,10.62527,0,1.07743,-1.07743,12.86432,91.88779,0.136448,3.063112,1.483022,0,12.47905
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.223252,61.33743,51.42484,1.01832,1.01832,0,0,0,1.01832,120.1246,0,0,1.223252,1.071915,1.01832,0,0,1.197144,9.547844,0.1513368,0,0.1513368,13.00789,92.9133,0.1364423,1.120152,0.9786018,0,10.7711
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4049989,53.33779,50.22933,0,0,0,0,0,0,0,0,0,0.4049989,0,0,0,0,1.045807,9.684048,0.4049989,0,0.4049989,13.3921,95.65769,0.1364268,0,0.3239991,0,10.08905
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1286965,48.10442,47.15,0,0,0,0,0,0,0,0,0,0.1286965,0,0,0,0,0.6408085,10.04855,0.1286965,0,0.1286965,13.5142,96.52978,0.1364219,0,0.1029572,0,10.17724
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04057094,44.49143,44.19746,1.489813,1.489813,0,0,0,1.489813,2.723223,0,2.220446E-16,0.04057094,1.568224,1.489813,0,0,0.512112,10.16437,0,1.527653,-1.527653,11.90391,85.02774,0.1364219,1.638794,0.03245675,0,10.20494
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,41.97853,41.97853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.209505,8.63672,0,0,0,11.90391,85.02774,0.1364219,0,0,0,8.63672
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,39.91357,39.91357,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.209505,8.63672,0,0,0,11.90391,85.02774,0.1364219,0,0,0,8.63672
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,37.87578,37.87578,0.2995719,0.2995719,0,0,0,0.2995719,0,0,5.551115E-17,0,0.3153389,0.2995719,0,0,2.209505,8.63672,0,0.3153389,-0.3153389,11.57151,82.65349,0.1364219,0.3295291,0,0,8.63672
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,36.14592,36.14592,0.3971036,0.3971036,0,0,0,0.3971036,0,0,0,0,0.4180038,0.3971036,0,0,2.559881,8.321382,0,0.4180038,-0.4180038,11.1309,79.50625,0.1364219,0.436814,0,0,8.321382
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,34.82362,34.82362,0.6410437,0.6410437,0,0,0,0.6410437,0,0,0,0,0.6747828,0.6410437,0,0,3.02433,7.903378,0,0.6747828,-0.6747828,10.41961,74.42566,0.1364219,0.705148,0,0,7.903378
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,33.47414,33.47414,0.2396578,0.2396578,0,0,0,0.2396578,0,0,0,0,0.2522714,0.2396578,0,0,3.774088,7.228595,0,0.2522714,-0.2522714,10.1537,72.52625,0.1364219,0.2636237,0,0,7.228595
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,32.26958,32.26958,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.05439,6.976323,0,0,0,10.1537,72.52625,0.1364219,0,0,0,6.976323
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1001832,31.85405,31.18276,0.1402967,0.1402967,0,0,0,0.1402967,71.40809,0,0,0.1001832,0.1476807,0.1402967,0,0,4.05439,6.976323,0,0.04749754,-0.04749754,10.10363,72.16863,0.1364219,0.1543264,0.08014655,0,7.076507
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1541607,31.08795,30.05971,0,0,0,0,0,0,0,0,0,0.1541607,0,0,0,0,4.107165,6.928826,0.1541607,0,0.1541607,10.24988,73.21327,0.136416,0,0.1233286,0,7.082986
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.366777,31.64482,29.19025,0.3318737,0.3318737,0,0,0,0.3318737,110.517,0,0,0.366777,0.3493408,0.3318737,0,0,3.953004,7.06757,0.01743617,0,0.01743617,10.26642,73.33143,0.1364154,0.3650611,0.2934216,0,7.434347
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.406224,38.16784,28.37513,0.2502554,0.2502554,0,0,0,0.2502554,561.9153,0,0,1.406224,0.2634268,0.2502554,0,0,3.935568,7.083263,1.142797,0,1.142797,11.35057,81.07536,0.1363718,0.275281,1.124979,0,8.489487
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.197806,43.3218,27.51473,2.293046,2.293046,0,0,0,2.293046,95.84658,0,0,2.197806,2.413733,2.293046,0,0,2.792771,8.11178,0,0.2159265,-0.2159265,11.12297,79.4496,0.1363718,2.522351,1.758245,0,10.30959
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.782489,50.45126,29.49818,0.9130598,0.9130598,0,0,0,0.9130598,304.7433,0,0,2.782489,0.9611155,0.9130598,0,0,3.03269,7.895854,1.821373,0,1.821373,12.85087,91.79176,0.1363025,1.004366,2.225991,0,10.67834
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,2.983871,57.57144,34.0085,0.6968585,0.6968585,0,0,0,0.6968585,428.1889,1.039019,0,2.983871,0.7335353,0.6968585,0,0,1.211316,9.535089,1.211316,0,1.211316,14.00003,100,0.1362564,0.7665444,2.387097,0,12.51896
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.541318,68.98258,38.6909,0.6601664,0.6601664,0,0,0,0.6601664,536.4282,2.846406,0,3.541318,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1362564,0.7261831,2.833055,0,14.16659
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.107357,80.89114,42.48572,0.2646616,0.2646616,0,0,0,0.2646616,1551.928,3.828765,0,4.107357,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1362564,0.2911277,3.285885,0,14.73263
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.255431,74.55576,45.54693,0,0,0,0,0,0,0,3.255431,0,3.255431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1362564,0,2.604345,0,13.8807
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.936746,74.62836,48.44513,0.430538,0.430538,0,0,0,0.430538,682.1108,2.483548,0,2.936746,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1362564,0.4735918,2.349397,0,13.56202
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.47516,71.72929,50.1297,0.8294967,0.8294967,0,0,0,0.8294967,298.393,1.602005,0,2.47516,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1362564,0.9124463,1.980128,0,13.10043
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.344282,71.0148,50.66406,3.541121,3.541121,1.25,0,0.50625,3.541121,66.20168,0,4.440892E-16,2.344282,2.411707,2.291121,0,0,0,10.62527,0,0.06742489,-0.06742489,13.92896,99.49234,0.1362564,3.895234,1.875426,5,12.96956
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.083175,59.88855,51.19841,2.06822,2.06822,0,0,0,2.06822,52.37233,0,0,1.083175,2.177073,2.06822,0,0,0.07491654,10.55785,0,1.093899,-1.093899,12.77589,91.25614,0.1362564,2.275042,0.8665399,0,11.64102
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1673402,51.26983,50.00291,0,0,0,0,0,0,0,0,0,0.1673402,0,0,0,0,1.290359,9.46395,0.1673402,0,0.1673402,12.93464,92.39009,0.13625,0,0.1338722,0,9.63129
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1976382,48.41029,46.94169,4.564918,4.564918,1.25,0,0.50625,4.564918,4.329502,0,0,0.1976382,3.489387,3.314918,0,0,1.123019,9.614556,0,3.291749,-3.291749,9.46483,67.6058,0.13625,5.02141,0.1581106,5,9.812195
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.05982605,44.4497,44.01633,1.608871,1.608871,4.905286,0,1.504143,1.608871,3.718511,0,0,0.05982605,0,0,3.296415,3.131595,4.780518,6.322808,3.191421,0,3.191421,12.49248,89.2318,0.1364124,1.769758,0.04786084,5,6.382634
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,41.7974,41.7974,0.7584491,0.7584491,0,0,0,0.7584491,0,0,0,0,0.7983674,0.7584491,0,0,1.589098,9.195086,0,0.7983674,-0.7983674,11.65092,83.22073,0.1364124,0.834294,0,0,9.195086
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,39.74149,39.74149,3.883672,3.883672,1.25,0,0.50625,3.883672,0,0,4.440892E-16,0,2.772287,2.633672,0,0,2.476173,8.396719,0,2.772287,-2.772287,8.728678,62.34757,0.1364124,4.27204,0,5,8.396719
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,37.70369,37.70369,0.6068951,0.6068951,4.112158,0,1.287619,0.6068951,0,0,0,0,0,0,3.505263,3.33,5.556491,5.624432,3.33,0,3.33,11.88779,84.91264,0.1365277,0.6675847,0,5,5.624432
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,35.96478,35.96478,0.1536343,0.1536343,0,0,0,0.1536343,0,0,0,0,0.1617203,0.1536343,0,0,2.226491,8.621432,0,0.1617203,-0.1617203,11.71733,83.69501,0.1365277,0.1689977,0,0,8.621432
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,34.64248,34.64248,0.1812682,0.1812682,0,0,0,0.1812682,0,0,2.775558E-17,0,0.1908086,0.1812682,0,0,2.40618,8.459712,0,0.1908086,-0.1908086,11.5162,82.25837,0.1365277,0.199395,0,0,8.459712
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,33.29301,33.29301,0.823286,0.823286,0,0,0,0.823286,0,0,1.110223E-16,0,0.8666168,0.823286,0,0,2.61819,8.268903,0,0.8666168,-0.8666168,10.6027,75.73342,0.1365277,0.9056146,0,0,8.268903
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,32.0975,32.0975,0.1416629,0.1416629,0,0,0,0.1416629,0,0,2.775558E-17,0,0.1491188,0.1416629,0,0,3.581098,7.402287,0,0.1491188,-0.1491188,10.44552,74.61067,0.1365277,0.1558292,0,0,7.402287
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.07986517,31.53575,31.00162,0.2100932,0.2100932,0,0,0,0.2100932,38.01415,0,0,0.07986517,0.2211508,0.2100932,0,0,3.746785,7.253168,0,0.1412856,-0.1412856,10.29659,73.54691,0.1365277,0.2311026,0.06389213,0,7.333033
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09593289,30.48898,29.8514,0.2780243,0.2780243,0,0,0,0.2780243,34.50521,0,0,0.09593289,0.2926572,0.2780243,0,0,3.903769,7.111882,0,0.1967243,-0.1967243,10.08922,72.06573,0.1365277,0.3058268,0.07674631,0,7.207815
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1798094,30.20209,29.00911,0.5026568,0.5026568,0,0,0,0.5026568,35.7718,0,1.110223E-16,0.1798094,0.5291124,0.5026568,0,0,4.122352,6.915158,0,0.349303,-0.349303,9.721024,69.43575,0.1365277,0.5529224,0.1438475,0,7.094967
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.229082,36.67467,28.194,0.1067174,0.1067174,0,0,0,0.1067174,1151.717,0,0,1.229082,0.1123341,0.1067174,0,0,4.510466,6.565855,1.116748,0,1.116748,10.78046,77.00317,0.1364853,0.1173891,0.983266,0,7.794937
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.596324,46.40512,27.36076,2.065911,2.065911,0,0,0,2.065911,125.6745,0,0,2.596324,2.174644,2.065911,0,0,3.393718,7.570928,0.4216803,0,0.4216803,11.18051,79.8606,0.1364692,2.272502,2.077059,0,10.16725
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.781089,50.19764,29.28988,0.914513,0.914513,0,0,0,0.914513,304.106,0,0,2.781089,0.9626453,0.914513,0,0,2.972038,7.95044,1.818443,0,1.818443,12.90563,92.18291,0.1364002,1.005964,2.224871,0,10.73153
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.205675,59.40664,33.77302,0,0,0,0,0,0,0,2.05208,0,3.205675,0,0,0,0,1.153594,9.587039,1.153594,0,1.153594,14.00003,100,0.1363564,0,2.56454,0,12.79271
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.401831,67.12225,38.41013,1.026951,1.026951,0,0,0,1.026951,331.2555,2.32083,0,3.401831,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1363564,1.129646,2.721465,0,14.02711
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.414287,72.0758,42.20496,0,0,0,0,0,0,0,3.414287,0,3.414287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363564,0,2.73143,0,14.03956
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.262275,74.27529,45.26617,0.9021888,0.9021888,0,0,0,0.9021888,361.5956,2.312603,0,3.262275,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1363564,0.9924077,2.60982,0,13.88755
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.944278,74.36284,48.16437,1.225128,1.225128,0,0,0,1.225128,240.3241,1.65467,0,2.944278,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1363564,1.347641,2.355423,0,13.56955
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.924906,76.27834,49.87611,1.233414,1.233414,0,0,0,1.233414,237.139,1.626575,0,2.924906,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1363564,1.356756,2.339925,0,13.55018
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.868885,66.06589,50.41047,1.604672,1.604672,0,0,0,1.604672,116.4653,0.179757,0,1.868885,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1363564,1.765139,1.495108,0,12.49416
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.090809,59.71281,50.97199,1.834218,1.834218,0,0,0,1.834218,59.46999,0,0,1.090809,1.930756,1.834218,0,0,0,10.62527,0,0.8399464,-0.8399464,13.11465,93.67586,0.1363564,2.01764,0.8726475,0,11.71608
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.1815989,51.16856,49.7946,1.865496,1.865496,0,0,0,1.865496,9.734622,0,0,0.1815989,1.96368,1.865496,0,0,0.9332738,9.785328,0,1.782081,-1.782081,11.23617,80.25819,0.1363564,2.052045,0.1452792,0,9.966927
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08836417,47.36746,46.71527,0,0,0,0,0,0,0,0,0,0.08836417,0,0,0,0,2.913363,8.003247,0.08836417,0,0.08836417,11.32,80.85697,0.136353,0,0.07069133,0,8.091611
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04256371,44.12476,43.81707,1.619967,1.619967,0,0,0,1.619967,2.627443,0,2.220446E-16,0.04256371,1.705228,1.619967,0,0,2.824999,8.082775,0,1.662665,-1.662665,9.567396,68.33841,0.136353,1.781964,0.03405096,0,8.125339
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,41.59814,41.59814,0.3042553,0.3042553,0,0,0,0.3042553,0,0,5.551115E-17,0,0.3202688,0.3042553,0,0,4.672404,6.42011,0,0.3202688,-0.3202688,9.229803,65.92703,0.136353,0.3346809,0,0,6.42011
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,39.56035,39.56035,5.213699,5.213699,1.883699,0,0.6792498,5.213699,0,0,0,0,3.505263,3.33,0,0,5.028258,6.099842,0,3.505263,-3.505263,5.534931,39.53514,0.136353,5.735069,0,5,6.099842
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,37.52256,37.52256,0.02443121,0.02443121,3.529694,0,1.128607,0.02443121,0,0,0,0,0,0,3.505263,3.33,8.922996,2.594579,3.33,0,3.33,8.694047,62.10021,0.136419,0.02687433,0,5,2.594579
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,35.81081,35.81081,0.1872395,0.1872395,3.692502,0,1.173053,0.1872395,0,0,0,0,0,0,3.505263,3.33,5.592995,5.591578,3.33,0,3.33,11.85316,84.66528,0.1364986,0.2059634,0,5,5.591578
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,34.48851,34.48851,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262995,8.588578,0,0,0,11.85316,84.66528,0.1364986,0,0,0,8.588578
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,33.13904,33.13904,0.5884517,0.5884517,0,0,0,0.5884517,0,0,0,0,0.6194229,0.5884517,0,0,2.262995,8.588578,0,0.6194229,-0.6194229,11.20023,80.0015,0.1364986,0.6472969,0,0,8.588578
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,31.94353,31.94353,0.5755479,0.5755479,0,0,0,0.5755479,0,0,1.110223E-16,0,0.6058398,0.5755479,0,0,2.951243,7.969155,0,0.6058398,-0.6058398,10.56162,75.44,0.1364986,0.6331027,0,0,7.969155
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04233904,31.13013,30.84765,0,0,0,0,0,0,0,0,0,0.04233904,0,0,0,0,3.624398,7.363316,0.04233904,0,0.04233904,10.60179,75.72691,0.136497,0,0.03387123,0,7.405655
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1034236,30.41164,29.72461,0.2187718,0.2187718,0,0,0,0.2187718,47.27467,0,2.775558E-17,0.1034236,0.2302861,0.2187718,0,0,3.582059,7.401421,0,0.1268624,-0.1268624,10.46806,74.77173,0.136497,0.2406489,0.0827389,0,7.504844
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1456741,29.82855,28.8642,0.03028581,0.03028581,0,0,0,0.03028581,480.9979,0,0,0.1456741,0.0318798,0.03028581,0,0,3.723018,7.274559,0.1137943,0,0.1137943,10.57602,75.54284,0.1364927,0.03331439,0.1165393,0,7.420232
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.301494,37.05017,28.04909,0.4630214,0.4630214,0,0,0,0.4630214,281.0871,0,0,1.301494,0.487391,0.4630214,0,0,3.609223,7.376973,0.8141027,0,0.8141027,11.34834,81.05943,0.1364619,0.5093236,1.041195,0,8.678467
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.554675,45.85207,27.17963,0.8084645,0.8084645,0,0,0,0.8084645,315.991,0,0,2.554675,0.8510153,0.8084645,0,0,2.79512,8.109666,1.70366,0,1.70366,12.96458,92.60394,0.1363973,0.889311,2.04374,0,10.66434
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.406994,55.68019,29.11779,0,0,0,0,0,0,0,2.315533,0,3.406994,0,0,0,0,1.091461,9.64296,1.091461,0,1.091461,14.00003,100,0.136356,0,2.725595,0,13.04995
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.206793,59.14282,33.5466,0.7293677,0.7293677,0,0,0,0.7293677,439.6675,2.439037,0,3.206793,0.7677554,0.7293677,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,0.8023044,2.565434,0,13.83207
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.405484,66.842,38.15654,2.472072,2.472072,0,0,0,2.472072,137.7583,0.8033027,0,3.405484,2.602181,2.472072,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,2.719279,2.724387,0,14.03076
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.420109,71.78132,41.92419,0.9811782,0.9811782,0,0,0,0.9811782,348.5717,2.38729,0,3.420109,1.032819,0.9811782,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,1.079296,2.736087,0,14.04538
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.269199,73.9957,44.98541,1.50017,1.50017,0,0,0,1.50017,217.9219,1.690073,0,3.269199,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,1.650187,2.615359,0,13.89447
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.951722,74.1075,47.89266,0.675234,0.675234,0,0,0,0.675234,437.1406,2.240949,0,2.951722,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,0.7427574,2.361377,0,13.577
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.490658,71.25475,49.59535,0,0,0,0,0,0,0,2.490658,0,2.490658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,0,1.992526,0,13.11593
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.876747,65.85458,50.15688,1.551933,1.551933,0,0,0,1.551933,120.9296,0.2431331,0,1.876747,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,1.707127,1.501398,0,12.50202
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.098709,59.51028,50.7184,1.015837,1.015837,0,0,0,1.015837,108.158,0.02940733,0,1.098709,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.136356,1.11742,0.8789672,0,11.72398
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1855657,50.97032,49.56818,1.701945,1.701945,0,0,0,1.701945,10.90315,0,2.220446E-16,0.1855657,1.791521,1.701945,0,0,0,10.62527,0,1.605955,-1.605955,12.3072,87.90842,0.136356,1.872139,0.1484525,0,10.81084
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.10307,47.29451,46.53413,0,0,0,0,0,0,0,0,0,0.10307,0,0,0,0,1.784395,9.019319,0.10307,0,0.10307,12.40498,88.60685,0.1363521,0,0.08245599,0,9.122389
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04323672,43.94814,43.63594,1.450048,1.450048,0,0,0,1.450048,2.981744,0,2.220446E-16,0.04323672,1.526366,1.450048,0,0,1.681325,9.112082,0,1.483129,-1.483129,10.84163,77.44004,0.1363521,1.595053,0.03458938,0,9.155318
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005124199,41.48061,41.44418,0.7706834,0.7706834,0,0,0,0.7706834,0.6648902,0,0,0.005124199,0.8112457,0.7706834,0,0,3.329246,7.628953,0,0.8061215,-0.8061215,9.991901,71.37058,0.1363521,0.8477517,0.004099359,0,7.634077
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,39.43356,39.43356,1.29275,1.29275,0,0,0,1.29275,0,0,2.220446E-16,0,1.36079,1.29275,0,0,4.224937,6.822831,0,1.36079,-1.36079,8.557503,61.12489,0.1363521,1.422026,0,0,6.822831
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,37.39576,37.39576,0.5165738,0.5165738,0,0,0,0.5165738,0,0,1.110223E-16,0,0.543762,0.5165738,0,0,5.736926,5.462041,0,0.543762,-0.543762,7.984327,57.03079,0.1363521,0.5682312,0,0,5.462041
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,35.6659,35.6659,0.326,0.326,0,0,0,0.326,0,0,0,0,0.3431579,0.326,0,0,6.341105,4.918279,0,0.3431579,-0.3431579,7.622607,54.44708,0.1363521,0.3586,0,0,4.918279
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,34.33455,34.33455,0.2062734,0.2062734,0,0,0,0.2062734,0,0,2.775558E-17,0,0.2171299,0.2062734,0,0,6.722392,4.575121,0,0.2171299,-0.2171299,7.393732,52.81226,0.1363521,0.2269008,0,0,4.575121
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,32.98507,32.98507,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.963648,4.357991,0,0,0,7.393732,52.81226,0.1363521,0,0,0,4.357991
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,31.78957,31.78957,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.963648,4.357991,0,0,0,7.393732,52.81226,0.1363521,0,0,0,4.357991
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1380808,31.61761,30.69369,0.3165997,0.3165997,0,0,0,0.3165997,43.6137,0,0,0.1380808,0.3332628,0.3165997,0,0,6.963648,4.357991,0,0.195182,-0.195182,7.187992,51.3427,0.1363521,0.3482596,0.1104647,0,4.496072
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2543735,31.25083,29.55252,0.159345,0.159345,0,0,0,0.159345,159.6369,0,0,0.2543735,0.1677316,0.159345,0,0,7.180517,4.162809,0.08664186,0,0.08664186,7.270187,51.92981,0.1363489,0.1752795,0.2034988,0,4.417183
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.2990077,30.69996,28.71024,0.3975784,0.3975784,0,0,0,0.3975784,75.20723,0,5.551115E-17,0.2990077,0.4185036,0.3975784,0,0,7.093874,4.240787,0,0.1194959,-0.1194959,7.144228,51.0301,0.1363489,0.4373362,0.2392062,0,4.539795
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.168264,35.91885,27.89512,0.4179621,0.4179621,0,0,0,0.4179621,279.5143,0,0,1.168264,0.4399601,0.4179621,0,0,7.226648,4.121291,0.7283036,0,0.7283036,7.835157,55.9653,0.1363213,0.4597583,0.934611,0,5.289555
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.723357,39.0961,27.02566,1.289292,1.289292,0,0,0,1.289292,133.6669,0,0,1.723357,1.35715,1.289292,0,0,6.498344,4.776764,0.3662071,0,0.3662071,8.182572,58.44683,0.1363075,1.418221,1.378685,0,6.500121
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.589284,48.14374,28.93666,0.6725615,0.6725615,0,0,0,0.6725615,384.9884,0,0,2.589284,0.7079595,0.6725615,0,0,6.132137,5.106351,1.881325,0,1.881325,9.967353,71.19524,0.1362364,0.7398177,2.071427,0,7.695635
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.91501,56.11325,33.32018,1.773373,1.773373,0,0,0,1.773373,164.3766,0,0,2.91501,1.866708,1.773373,0,0,4.250813,6.799543,1.048302,0,1.048302,10.96186,78.29884,0.1361968,1.95071,2.332008,0,9.714553
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.27081,55.59729,37.90295,0.7470349,0.7470349,0,0,0,0.7470349,303.9764,0,0,2.27081,0.7863525,0.7470349,0,0,3.20251,7.743015,1.484457,0,1.484457,12.37014,88.35796,0.1361408,0.8217384,1.816648,0,10.01382
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.674638,54.60584,41.64343,0.6140678,0.6140678,0,0,0,0.6140678,272.7122,0,0,1.674638,0.6463872,0.6140678,0,0,1.718053,9.079026,1.028251,0,1.028251,13.34562,95.32569,0.1361021,0.6754746,1.33971,0,10.75366
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.309856,63.76993,44.73182,0,0,0,0,0,0,0,1.620053,0,2.309856,0,0,0,0,0.6898025,10.00445,0.6898025,0,0.6898025,14.00003,100,0.1360761,0,1.847885,0,12.31431
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.494178,68.99354,47.65718,1.382041,1.382041,0,0,0,1.382041,180.4706,1.039398,0,2.494178,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1360761,1.520245,1.995342,0,13.11945
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.39839,60.64674,49.36893,0.9344565,0.9344565,0,0,0,0.9344565,149.6474,0.4147518,0,1.39839,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1360761,1.027902,1.118712,0,12.02366
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9453672,57.40551,49.94857,2.819479,2.819479,0,0,0,2.819479,33.52986,0,4.440892E-16,0.9453672,2.967872,2.819479,0,0,0,10.62527,0,2.022505,-2.022505,11.86812,84.77212,0.1360761,3.101427,0.7562937,0,11.57064
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7050971,56.01993,50.51009,2.141063,2.141063,0,0,0,2.141063,32.9321,0,0,0.7050971,2.253751,2.141063,0,0,2.247228,8.602769,0,1.548654,-1.548654,10.2357,73.11197,0.1360761,2.35517,0.5640777,0,9.307866
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1946909,50.85704,49.38704,0,0,0,0,0,0,0,0,0,0.1946909,0,0,0,0,3.967954,7.054115,0.1946909,0,0.1946909,10.4204,74.43125,0.1360687,0,0.1557527,0,7.248806
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.09988531,47.0707,46.33488,0.8625976,0.8625976,0,0,0,0.8625976,11.57959,0,1.110223E-16,0.09988531,0.9079975,0.8625976,0,0,3.773263,7.229337,0,0.8081122,-0.8081122,9.568571,68.34679,0.1360687,0.9488574,0.07990825,0,7.329222
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04447827,43.77562,43.4548,0.7213796,0.7213796,0,0,0,0.7213796,6.165724,0,1.110223E-16,0.04447827,0.759347,0.7213796,0,0,4.671166,6.421225,0,0.7148687,-0.7148687,8.815033,62.9644,0.1360687,0.7935176,0.03558262,0,6.465703
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01330144,41.38472,41.29021,2.429338,2.429338,0,0,0,2.429338,0.5475335,0,4.440892E-16,0.01330144,2.557198,2.429338,0,0,5.465465,5.706356,0,2.543897,-2.543897,6.13353,43.81084,0.1360687,2.672272,0.01064115,0,5.719657
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,39.27959,39.27959,0.7668462,0.7668462,0,0,0,0.7668462,0,0,0,0,0.8072066,0.7668462,0,0,8.292017,3.162459,0,0.8072066,-0.8072066,5.28266,37.73321,0.1360687,0.8435309,0,0,3.162459
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,37.24179,37.24179,0.0838583,0.0838583,0,0,0,0.0838583,0,0,1.387779E-17,0,0.08827189,0.0838583,0,0,9.188912,2.355253,0,0.08827189,-0.08827189,5.189613,37.06859,0.1360687,0.09224413,0,0,2.355253
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,35.51194,35.51194,0.204795,0.204795,0,0,0,0.204795,0,0,2.775558E-17,0,0.2155737,0.204795,0,0,9.286993,2.266981,0,0.2155737,-0.2155737,4.962379,35.44549,0.1360687,0.2252745,0,0,2.266981
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,34.18058,34.18058,0.6516339,0.6516339,0,0,0,0.6516339,0,0,1.110223E-16,0,0.6859304,0.6516339,0,0,9.526519,2.051407,0,0.6859304,-0.6859304,4.239345,30.28097,0.1360687,0.7167973,0,0,2.051407
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,32.80394,32.80394,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.28866,1.365477,0,0,0,4.239345,30.28097,0.1360687,0,0,0,1.365477
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,31.60843,31.60843,0.6028686,0.6028686,0,0,0,0.6028686,0,0,0,0,0.6345985,0.6028686,0,0,10.28866,1.365477,0,0.6345985,-0.6345985,3.570419,25.50294,0.1360687,0.6631554,0,0,1.365477
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05483843,30.87786,30.51255,0.2767867,0.2767867,0,0,0,0.2767867,19.81253,0,0,0.05483843,0.2913544,0.2767867,0,0,10.99377,0.7308782,0,0.236516,-0.236516,3.321109,23.72216,0.1360687,0.3044653,0.04387075,0,0.7857166
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2453644,31.0346,29.39856,0,0,0,0,0,0,0,0,0,0.2453644,0,0,0,0,11.25657,0.4943622,0.2453644,0,0.2453644,3.553882,25.38482,0.1360595,0,0.1962916,0,0.7397267
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2417115,30.15953,28.55627,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.39766,4.440892E-16,0,0.2417115,0,0,3.505263,3.33,11.0112,0.7151902,3.571712,0,3.571712,6.942305,49.5878,0.1361857,0.9362835,0.1933692,5,0.9569017
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.127616,35.4642,27.74115,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,132.7704,4.440892E-16,0,1.127616,0,0,3.505263,3.33,7.439493,3.929731,4.457616,0,4.457616,11.17117,79.79391,0.1362781,0.9342272,0.9020926,5,5.057346
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.155953,42.27555,26.87169,0,0,1.25,0,0.50625,0,0,0.3806062,0,2.155953,0,0,0.8693938,0.8259241,2.981877,7.941585,2.981877,0,2.981877,14.00003,100,0.136166,0,1.724762,5,10.09754
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.162761,52.97141,28.75552,2.463042,2.463042,0,0,0,2.463042,128.4087,0.5700854,0,3.162761,2.592675,2.463042,0,0,0,10.62527,0,0,0,14.00003,100,0.136166,2.709346,2.530209,0,13.78804
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.525601,61.76669,33.11187,0.6476903,0.6476903,0,0,0,0.6476903,544.3344,2.843822,0,3.525601,0.6817793,0.6476903,0,0,0,10.62527,0,0,0,14.00003,100,0.136166,0.7124593,2.820481,0,14.15088
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.290055,65.03658,37.67653,0.4843459,0.4843459,0,0,0,0.4843459,679.2781,2.780218,0,3.290055,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.136166,0.5327804,2.632044,0,13.91533
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.431322,71.22243,41.38984,1.015059,1.015059,0,0,0,1.015059,338.0416,2.362839,0,3.431322,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.136166,1.116565,2.745057,0,14.0566
