Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.953014,81.6625,44.47823,2.148923,2.148923,0,0,0,2.148923,183.9533,1.69099,0,3.953014,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.136166,2.363815,3.162411,0,14.57829
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.483416,68.61748,47.43076,0,0,0,0,0,0,0,2.483416,0,2.483416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136166,0,1.986733,0,13.10869
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.249649,68.31064,49.16062,2.256927,2.256927,0,0,0,2.256927,99.67752,0,0,2.249649,2.375713,2.256927,0,0,0,10.62527,0,0.1260637,-0.1260637,13.86715,99.05084,0.136166,2.48262,1.799719,0,12.87492
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.891879,65.50751,49.72215,0.9177962,0.9177962,0,0,0,0.9177962,206.1328,0.7857069,0,1.891879,0.9661013,0.9177962,0,0,0.1400708,10.49921,0.1400708,0,0.1400708,14.00003,100,0.1361607,1.009576,1.513503,0,12.39109
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.060202,58.76978,50.32896,1.275998,1.275998,0,0,0,1.275998,83.08804,0,0,1.060202,1.343156,1.275998,0,0,0,10.62527,0,0.2829542,-0.2829542,13.70177,97.86958,0.1361607,1.403598,0.8481615,0,11.68548
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5109302,53.13108,49.21496,1.683987,1.683987,0,0,0,1.683987,30.34051,0,4.440892E-16,0.5109302,1.772618,1.683987,0,0,0.3143935,10.34232,0,1.261688,-1.261688,12.37183,88.37006,0.1361607,1.852386,0.4087442,0,10.85325
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1007751,46.92258,46.18092,2.132436,2.132436,0,0,0,2.132436,4.725818,0,0,0.1007751,2.24467,2.132436,0,0,1.716269,9.080632,0,2.143895,-2.143895,10.11197,72.22821,0.1361607,2.34568,0.08062005,0,9.181408
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05659131,43.70885,43.30083,0.07157184,0.07157184,0,0,0,0.07157184,79.06923,0,0,0.05659131,0.07533878,0.07157184,0,0,4.098374,6.936738,0,0.01874748,-0.01874748,10.09221,72.08705,0.1361607,0.07872903,0.04527304,0,6.993329
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005864893,41.20504,41.16341,2.966168,2.966168,0,0,0,2.966168,0.1977262,0,0,0.005864893,3.122283,2.966168,0,0,4.119205,6.91799,0,3.116417,-3.116417,6.807215,48.62287,0.1361607,3.262785,0.004691915,0,6.923855
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,39.12562,39.12562,2.097777,2.097777,0,0,0,2.097777,0,0,4.440892E-16,0,2.208187,2.097777,0,0,7.581891,3.801573,0,2.208187,-2.208187,4.479582,31.99695,0.1361607,2.307555,0,0,3.801573
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,37.115,37.115,0.218926,0.218926,0,0,0,0.218926,0,0,2.775558E-17,0,0.2304484,0.218926,0,0,10.03543,1.593386,0,0.2304484,-0.2304484,4.236668,30.26185,0.1361607,0.2408186,0,0,1.593386
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,35.35797,35.35797,0.5781165,0.5781165,0,0,0,0.5781165,0,0,0,0,0.6085436,0.5781165,0,0,10.29148,1.362938,0,0.6085436,-0.6085436,3.595207,25.68,0.1361607,0.6359281,0,0,1.362938
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,34.05378,34.05378,0.5035331,0.5035331,0,0,0,0.5035331,0,0,0,0,0.5300348,0.5035331,0,0,10.96764,0.7543941,0,0.5300348,-0.5300348,3.036501,21.68925,0.1361607,0.5538864,0,0,0.7543941
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,32.67714,32.67714,0.4568729,0.4568729,3.962136,0,1.246663,0.4568729,0,0,0,0,0,0,3.505263,3.33,11.55657,0.2243593,3.33,0,3.33,6.195616,44.25431,0.1362625,0.5025602,0,5,0.2243593
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,31.48164,31.48164,0.2275581,0.2275581,3.732821,0,1.18406,0.2275581,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.226572,3.221359,3.33,0,3.33,9.354732,66.81938,0.136345,0.250314,0,5,3.221359
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04616221,30.69293,30.38576,0.3880706,0.3880706,3.893334,0,1.22788,0.3880706,11.89531,0,0,0.04616221,0,0,3.505263,3.33,4.896572,6.218359,3.376162,0,3.376162,12.55764,89.69725,0.136439,0.4268777,0.03692977,5,6.264522
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1036481,29.95843,29.27176,0.3863431,0.3863431,0,0,0,0.3863431,26.82799,0,5.551115E-17,0.1036481,0.406677,0.3863431,0,0,1.52041,9.256906,0,0.3030289,-0.3030289,12.23822,87.41568,0.136439,0.4249774,0.08291847,0,9.360554
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1658047,29.52509,28.42947,0.1914773,0.1914773,0,0,0,0.1914773,86.59233,0,0,0.1658047,0.2015551,0.1914773,0,0,1.857109,8.953876,0,0.03575039,-0.03575039,12.20054,87.14651,0.136439,0.210625,0.1326437,0,9.119681
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.152537,35.51031,27.61436,0,0,0,0,0,0,0,0,0,1.152537,0,0,0,0,1.896831,8.918126,1.152537,0,1.152537,13.29393,94.95644,0.1363957,0,0.9220296,0,10.07066
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.071927,41.47391,26.7449,1.318492,1.318492,0,0,0,1.318492,157.1436,0,0,2.071927,1.387887,1.318492,0,0,0.7442943,9.955409,0.6840398,0,0.6840398,13.94287,99.5917,0.13637,1.450342,1.657541,0,12.02734
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.772952,49.33036,28.60155,1.649021,1.649021,0,0,0,1.649021,168.1575,0.9768859,0,2.772952,1.735812,1.649021,0,0,0.06025445,10.57104,0.06025445,0,0.06025445,14.00003,100,0.1363678,1.813923,2.218362,0,13.344
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.208819,58.42717,32.93979,0.8930212,0.8930212,0,0,0,0.8930212,359.3217,2.268796,0,3.208819,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,0.9823233,2.567055,0,13.83409
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.415702,66.05093,37.44105,0.0543492,0.0543492,0,0,0,0.0543492,6284.732,3.358492,0,3.415702,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,0.05978413,2.732562,0,14.04098
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.436715,70.95805,41.13625,1.494872,1.494872,0,0,0,1.494872,229.9003,1.863166,0,3.436715,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,1.644359,2.749372,0,14.06199
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.288241,73.26411,44.24275,0,0,0,0,0,0,0,3.288241,0,3.288241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,0,2.630593,0,13.91352
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,2.972057,73.47639,47.20434,0.8524897,0.8524897,0,0,0,0.8524897,348.6325,2.074699,0,2.972057,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,0.9377387,2.377645,0,13.59733
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.5123,70.6922,48.9342,0.4517291,0.4517291,0,0,0,0.4517291,556.1519,2.036795,0,2.5123,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,0.496902,2.00984,0,13.13757
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.899137,65.37169,49.54101,0,0,0,0,0,0,0,1.899137,0,1.899137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363678,0,1.51931,0,12.52441
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.121703,59.07909,50.1297,2.77705,2.77705,0,0,0,2.77705,40.3919,0,4.440892E-16,1.121703,2.92321,2.77705,0,0,0,10.62527,0,1.801507,-1.801507,12.10107,86.43606,0.1363678,3.054755,0.8973625,0,11.74698
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2123906,50.63513,49.03382,1.244216,1.244216,0,0,0,1.244216,17.07024,0,2.220446E-16,0.2123906,1.309701,1.244216,0,0,2.001675,8.823767,0,1.09731,-1.09731,10.94441,78.17417,0.1363678,1.368638,0.1699125,0,9.036158
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09051458,46.69211,46.02695,0.624748,0.624748,0,0,0,0.624748,14.48817,0,0,0.09051458,0.6576294,0.624748,0,0,3.220908,7.726457,0,0.5671149,-0.5671149,10.34661,73.90424,0.1363678,0.6872228,0.07241166,0,7.816971
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.08964258,43.82081,43.17404,1.935134,1.935134,0,0,0,1.935134,4.632371,0,2.220446E-16,0.08964258,2.036983,1.935134,0,0,3.851036,7.159342,0,1.94734,-1.94734,8.293938,59.24229,0.1363678,2.128647,0.07171407,0,7.248984
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009669721,41.1052,41.03662,1.986887,1.986887,0,0,0,1.986887,0.4866769,0,2.220446E-16,0.009669721,2.09146,1.986887,0,0,6.014748,5.212001,0,2.08179,-2.08179,6.099538,43.56804,0.1363678,2.185576,0.007735777,0,5.221671
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,39.026,39.026,1.69564,1.69564,0,0,0,1.69564,0,0,0,0,1.784884,1.69564,0,0,8.327847,3.130211,0,1.784884,-1.784884,4.218105,30.12926,0.1363678,1.865204,0,0,3.130211
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,36.9882,36.9882,0.3058853,0.3058853,0,0,0,0.3058853,0,0,0,0,0.3219846,0.3058853,0,0,10.31105,1.345327,0,0.3219846,-0.3219846,3.878703,27.70497,0.1363678,0.3364739,0,0,1.345327
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,35.25834,35.25834,0.7610188,0.7610188,0,0,0,0.7610188,0,0,1.110223E-16,0,0.8010725,0.7610188,0,0,10.66881,1.023342,0,0.8010725,-0.8010725,3.034299,21.67352,0.1363678,0.8371207,0,0,1.023342
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,33.92699,33.92699,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55889,0.22227,0,0,0,3.034299,21.67352,0.1363678,0,0,0,0.22227
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,32.57751,32.57751,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.55889,0.22227,0,0,0,3.034299,21.67352,0.1363678,0,0,0,0.22227
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,31.38201,31.38201,0.7556325,0.7556325,4.260896,0,1.328225,0.7556325,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.55889,0.22227,3.33,0,3.33,6.193414,44.23858,0.136494,0.8311957,0,5,0.22227
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.149268,31.2829,30.28613,0.4401457,0.4401457,3.945409,0,1.242097,0.4401457,33.91331,0,0,0.149268,0,0,3.505263,3.33,8.228893,3.21927,3.479268,0,3.479268,9.494138,67.81513,0.1365881,0.4841603,0.1194144,5,3.368538
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.343151,31.45694,29.16308,0.3613173,0.3613173,3.86658,0,1.220577,0.3613173,94.9722,0,0,0.343151,0,0,3.505263,3.33,4.749626,6.350611,3.673151,0,3.673151,12.9788,92.70549,0.1366681,0.3974491,0.2745208,5,6.693762
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5024372,31.66553,28.30268,0.4447737,0.4447737,0,0,0,0.4447737,112.9647,0,0,0.5024372,0.4681829,0.4447737,0,0,1.076475,9.656447,0.03425436,0,0.03425436,13.01129,92.93761,0.1366669,0.4892511,0.4019498,0,10.15888
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.176172,35.57584,27.51473,0.1178114,0.1178114,0,0,0,0.1178114,998.3513,0.009939585,0,1.176172,0.124012,0.1178114,0,0,1.04222,9.687276,1.04222,0,1.04222,14.00003,100,0.1366278,0.1295926,0.9409374,0,10.86345
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.525451,45.00424,26.64527,0.6445897,0.6445897,0,0,0,0.6445897,391.792,1.846935,0,2.525451,0.6785154,0.6445897,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,0.7090486,2.02036,0,13.15072
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.553857,56.33117,28.50193,0.1701005,0.1701005,0,0,0,0.1701005,2089.268,3.374804,0,3.553857,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,0.1871106,2.843086,0,14.17913
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.208592,58.23865,32.78582,1.843081,1.843081,0,0,0,1.843081,174.0885,1.268506,0,3.208592,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,2.027389,2.566873,0,13.83387
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.41834,65.82858,37.24179,0.9425821,0.9425821,0,0,0,0.9425821,362.657,2.426148,0,3.41834,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,1.03684,2.734672,0,14.04361
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.441555,70.72227,40.90982,1.192597,1.192597,0,0,0,1.192597,288.5765,2.18619,0,3.441555,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,1.311857,2.753244,0,14.06683
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.29428,73.04359,44.01633,0.143746,0.143746,0,0,0,0.143746,2291.737,3.142968,0,3.29428,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,0.1581206,2.635424,0,13.91955
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,2.979132,73.26159,46.96886,0.4967859,0.4967859,0,0,0,0.4967859,599.6812,2.456199,0,2.979132,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,0.5464645,2.383305,0,13.60441
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.519492,70.51859,48.72589,0.7513463,0.7513463,0,0,0,0.7513463,335.3303,1.728601,0,2.519492,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1366278,0.826481,2.015594,0,13.14477
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.90702,65.19063,49.31459,2.529821,2.529821,0,0,0,2.529821,75.38161,0,0,1.90702,2.66297,2.529821,0,0,0,10.62527,0,0.7559496,-0.7559496,13.20319,94.30829,0.1366278,2.782804,1.525616,0,12.53229
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.41105,61.36722,49.93045,0.8928566,0.8928566,0,0,0,0.8928566,158.0377,0,0,1.41105,0.9398491,0.8928566,0,0,0.839944,9.869325,0.471201,0,0.471201,13.65021,97.50129,0.1366102,0.9821423,1.12884,0,11.28037
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2238814,50.53957,48.85269,0.8963699,0.8963699,0,0,0,0.8963699,24.97646,0,0,0.2238814,0.9435472,0.8963699,0,0,0.368743,10.29341,0,0.7196658,-0.7196658,12.89161,92.08277,0.1366102,0.9860069,0.1791051,0,10.51729
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09585488,46.55867,45.85487,0.1695877,0.1695877,0,0,0,0.1695877,56.5223,0,2.775558E-17,0.09585488,0.1785134,0.1695877,0,0,1.168372,9.57374,0,0.08265851,-0.08265851,12.80448,91.46041,0.1366102,0.1865465,0.07668391,0,9.669595
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1613553,44.18696,43.02007,1.39471,1.39471,0,0,0,1.39471,11.56909,0,2.220446E-16,0.1613553,1.468116,1.39471,0,0,1.260214,9.491081,0,1.306761,-1.306761,11.42704,81.62153,0.1366102,1.534181,0.1290842,0,9.652436
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02283248,41.04453,40.88265,1.744646,1.744646,0,0,0,1.744646,1.308717,0,0,0.02283248,1.836469,1.744646,0,0,2.712171,8.18432,0,1.813637,-1.813637,9.515296,67.96626,0.1366102,1.91911,0.01826598,0,8.207153
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,38.87203,38.87203,0.1714735,0.1714735,0,0,0,0.1714735,0,0,2.775558E-17,0,0.1804984,0.1714735,0,0,4.727323,6.370684,0,0.1804984,-0.1804984,9.325034,66.60725,0.1366102,0.1886208,0,0,6.370684
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,36.86141,36.86141,0.6700163,0.6700163,0,0,0,0.6700163,0,0,1.110223E-16,0,0.7052803,0.6700163,0,0,4.927876,6.190186,0,0.7052803,-0.7052803,8.581603,61.29704,0.1366102,0.7370179,0,0,6.190186
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,35.10438,35.10438,0.4970482,0.4970482,0,0,0,0.4970482,0,0,0,0,0.5232086,0.4970482,0,0,5.711521,5.484905,0,0.5232086,-0.5232086,8.030093,57.35769,0.1366102,0.546753,0,0,5.484905
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,33.80019,33.80019,0.685119,0.685119,0,0,0,0.685119,0,0,0,0,0.7211779,0.685119,0,0,6.292864,4.961697,0,0.7211779,-0.7211779,7.269905,51.92779,0.1366102,0.7536309,0,0,4.961697
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,32.47789,32.47789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.094173,4.240519,0,0,0,7.269905,51.92779,0.1366102,0,0,0,4.240519
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,31.30955,31.30955,0.4865957,0.4865957,0,0,0,0.4865957,0,0,1.110223E-16,0,0.512206,0.4865957,0,0,7.094173,4.240519,0,0.512206,-0.512206,6.729992,48.07128,0.1366102,0.5352552,0,0,4.240519
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1442675,31.17644,30.21367,0.04777303,0.04777303,0,0,0,0.04777303,301.9853,0,0,0.1442675,0.0502874,0.04777303,0,0,7.663291,3.728312,0.09398012,0,0.09398012,6.819149,48.70811,0.1366066,0.05255033,0.115414,0,3.87258
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.200018,30.4194,29.09062,0.06373922,0.06373922,0,0,0,0.06373922,313.8069,0,0,0.200018,0.06709392,0.06373922,0,0,7.569311,3.812895,0.1329241,0,0.1329241,6.945252,49.60884,0.1366017,0.07011314,0.1600144,0,4.012913
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1709311,29.34948,28.22117,0.1582473,0.1582473,0,0,0,0.1582473,108.0152,0,0,0.1709311,0.1665761,0.1582473,0,0,7.436387,3.932526,0.00435504,0,0.00435504,6.949384,49.63836,0.1366015,0.174072,0.1367449,0,4.103457
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.139166,35.1954,27.40605,0.2854624,0.2854624,0,0,0,0.2854624,399.0598,0,0,1.139166,0.3004867,0.2854624,0,0,7.432032,3.936446,0.8386788,0,0.8386788,7.745025,55.32149,0.1365701,0.3140086,0.9113324,0,5.075612
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.061707,41.17449,26.54565,2.192382,2.192382,0,0,0,2.192382,94.03959,0,0,2.061707,2.307771,2.192382,0,0,6.593353,4.691257,0,0.2460635,-0.2460635,7.485651,53.46883,0.1365701,2.41162,1.649366,0,6.752964
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.834441,49.63258,28.4023,1.133513,1.133513,0,0,0,1.133513,250.058,0,0,2.834441,1.193172,1.133513,0,0,6.866756,4.445193,1.641269,0,1.641269,9.042695,64.59055,0.1365087,1.246865,2.267553,0,7.279634
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.207863,58.07828,32.65903,0,0,0,0,0,0,0,0,0,3.207863,0,0,0,0,5.225488,5.922335,3.207863,0,3.207863,12.08594,86.32798,0.1363888,0,2.56629,0,9.130198
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.420631,65.62541,37.06066,2.378868,2.378868,0,0,0,2.378868,143.7924,0,0,3.420631,2.504072,2.378868,0,0,2.017625,8.809412,0.9165596,0,0.9165596,12.95547,92.53886,0.1363546,2.616755,2.736505,0,12.23004
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.841007,75.09318,40.72869,0,0,0,0,0,0,0,2.739942,0,3.841007,0,0,0,0,1.101065,9.634315,1.101065,0,1.101065,14.00003,100,0.1363136,0,3.072806,0,13.47532
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.56518,75.93359,43.83519,1.873304,1.873304,0,0,0,1.873304,190.3151,1.593281,0,3.56518,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1363136,2.060634,2.852144,0,14.19045
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.696794,60.46392,46.79678,0,0,0,0,0,0,0,1.696794,0,1.696794,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363136,0,1.357435,0,12.32207
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.422523,69.32727,48.55381,2.004879,2.004879,0,0,0,2.004879,120.8314,0.3121245,0,2.422523,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1363136,2.205367,1.938019,0,13.0478
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.61031,62.297,49.16062,0.1688676,0.1688676,0,0,0,0.1688676,953.593,1.432554,0,1.61031,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1363136,0.1857544,1.288248,0,12.23558
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.314553,60.37653,49.7946,0,0,0,0,0,0,0,1.314553,0,1.314553,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363136,0,1.051642,0,11.93983
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.2942068,50.92104,48.69872,0,0,0,0,0,0,0,0.2942068,0,0.2942068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1363136,0,0.2353654,0,10.91948
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1326524,46.69385,45.71902,1.888676,1.888676,0,0,0,1.888676,7.023565,0,0,0.1326524,1.98808,1.888676,0,0,0,10.62527,0,1.855427,-1.855427,12.04424,86.03008,0.1363136,2.077543,0.1061219,0,10.75793
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.121295,43.76813,42.89328,2.66127,2.66127,0,0,0,2.66127,4.557786,0,0,0.121295,2.801337,2.66127,0,0,2.061586,8.769847,0,2.680042,-2.680042,9.219224,65.85146,0.1363136,2.927397,0.09703599,0,8.891142
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006801913,40.83118,40.78303,2.456588,2.456588,0,0,0,2.456588,0.2768846,0,4.440892E-16,0.006801913,2.585882,2.456588,0,0,5.03941,6.089805,0,2.57908,-2.57908,6.500635,46.43301,0.1363136,2.702246,0.005441531,0,6.096607
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,38.7724,38.7724,1.037475,1.037475,0,0,0,1.037475,0,0,0,0,1.092079,1.037475,0,0,7.905055,3.510725,0,1.092079,-1.092079,5.349483,38.21051,0.1363136,1.141223,0,0,3.510725
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,36.75273,36.75273,0.06365271,0.06365271,0,0,0,0.06365271,0,0,0,0,0.06700285,0.06365271,0,0,9.118476,2.418646,0,0.06700285,-0.06700285,5.278855,37.70603,0.1363136,0.07001798,0,0,2.418646
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,34.9957,34.9957,0.07319901,0.07319901,0,0,0,0.07319901,0,0,1.387779E-17,0,0.07705159,0.07319901,0,0,9.192924,2.351643,0,0.07705159,-0.07705159,5.197636,37.1259,0.1363136,0.08051891,0,0,2.351643
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,33.67339,33.67339,0.7113722,0.7113722,0,0,0,0.7113722,0,0,0,0,0.7488129,0.7113722,0,0,9.278536,2.274592,0,0.7488129,-0.7488129,4.408318,31.48792,0.1363136,0.7825094,0,0,2.274592
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,32.32392,32.32392,0.02268565,0.02268565,0,0,0,0.02268565,0,0,3.469447E-18,0,0.02387963,0.02268565,0,0,10.11055,1.525779,0,0.02387963,-0.02387963,4.383146,31.30812,0.1363136,0.02495421,0,0,1.525779
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,31.18276,31.18276,0.02955889,0.02955889,0,0,0,0.02955889,0,0,3.469447E-18,0,0.03111462,0.02955889,0,0,10.13708,1.501899,0,0.03111462,-0.03111462,4.350348,31.07386,0.1363136,0.03251478,0,0,1.501899
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1384034,31.00958,30.08688,0.329554,0.329554,0,0,0,0.329554,41.99719,0,0,0.1384034,0.3468989,0.329554,0,0,10.17165,1.470785,0,0.2084955,-0.2084955,4.130575,29.50405,0.1363136,0.3625094,0.1107227,0,1.609188
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1488406,29.94985,28.96383,0.4740055,0.4740055,0,0,0,0.4740055,31.40061,0,5.551115E-17,0.1488406,0.4989532,0.4740055,0,0,10.40332,1.262289,0,0.3501126,-0.3501126,3.761524,26.86798,0.1363136,0.5214061,0.1190725,0,1.41113
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.375006,30.58815,28.09437,0.2757888,0.2757888,0,0,0,0.2757888,135.9758,0,0,0.375006,0.290304,0.2757888,0,0,10.79233,0.9121765,0.08470203,0,0.08470203,3.841879,27.44194,0.1363104,0.3033677,0.3000048,0,1.287183
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4277239,30.14322,27.30642,0.7331624,0.7331624,0,0,0,0.7331624,58.33958,0,0,0.4277239,0.7717499,0.7331624,0,0,10.70763,0.9884083,0,0.344026,-0.344026,3.479244,24.85169,0.1363104,0.8064786,0.3421791,0,1.416132
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8201894,31.93549,26.43697,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.43484,0,0,0.8201894,0,0,3.505263,3.33,11.08988,0.6443822,4.150189,0,4.150189,7.41646,52.97461,0.1364205,1.031864,0.6561515,5,1.464572
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8543336,34.04944,28.24834,0,0,3.505263,0,1.121937,0,0,0,0,0.8543336,0,0,3.505263,3.33,6.939691,4.379553,4.184334,0,4.184334,11.38607,81.32889,0.1364514,0,0.6834669,5,5.233886
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.063235,39.96523,32.47789,1.077351,1.077351,0,0,0,1.077351,98.68979,0,0,1.063235,1.134054,1.077351,0,0,2.755357,8.145452,0,0.07081826,-0.07081826,11.31142,80.79568,0.1364514,1.185086,0.8505882,0,9.208688
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7863637,42.48733,36.86141,1.314231,1.314231,0,0,0,1.314231,59.83453,0,2.220446E-16,0.7863637,1.383401,1.314231,0,0,2.834044,8.074635,0,0.597037,-0.597037,10.68209,76.30046,0.1364514,1.445654,0.629091,0,8.860998
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.982002,47.76901,40.50227,2.004782,2.004782,0,0,0,2.004782,48.98298,0,4.440892E-16,0.982002,2.110297,2.004782,0,0,3.497418,7.477598,0,1.128295,-1.128295,9.492759,67.80528,0.1364514,2.20526,0.7856016,0,8.459599
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9948098,51.13366,43.60877,2.531624,2.531624,0,0,0,2.531624,39.29532,0,0,0.9948098,2.664867,2.531624,0,0,4.751079,6.349303,0,1.670058,-1.670058,7.732363,55.23106,0.1364514,2.784786,0.7958478,0,7.344113
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.365754,57.35789,46.58847,2.394341,2.394341,0,0,0,2.394341,57.04089,0,0,1.365754,2.520359,2.394341,0,0,6.606699,4.679245,0,1.154606,-1.154606,6.515302,46.53778,0.1364514,2.633775,1.092603,0,6.044999
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8128136,54.61003,48.31833,2.3988,2.3988,0,0,0,2.3988,33.88418,0,0,0.8128136,2.525052,2.3988,0,0,7.889594,3.52464,0,1.712239,-1.712239,4.710444,33.64596,0.1364514,2.63868,0.6502509,0,4.337453
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4737404,52.57917,48.96137,0,0,0,0,0,0,0,0,0,0.4737404,0,0,0,0,9.792081,1.812401,0.4737404,0,0.4737404,5.159874,36.85617,0.1364338,0,0.3789923,0,2.286142
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3035074,51.90279,49.59535,1.496596,1.496596,0,0,0,1.496596,20.27985,0,0,0.3035074,1.575364,1.496596,0,0,9.31834,2.238768,0,1.271857,-1.271857,3.819219,27.28008,0.1364338,1.646256,0.2428059,0,2.542275
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4831385,52.20714,48.52664,1.714564,1.714564,1.25,0,0.50625,1.714564,28.1785,0,0,0.4831385,0.4890146,0.4645638,0,0,10.73151,0.9669108,0,0.005876097,-0.005876097,3.813025,27.23584,0.1364338,1.88602,0.3865108,5,1.450049
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2382927,47.33249,45.5741,2.688283,2.688283,5,0,1.53,2.688283,8.864121,0,0,0.2382927,0,0,2.311717,2.196131,10.73804,0.9610347,2.434423,0,2.434423,6.122522,43.73221,0.1365532,2.957112,0.1906342,5,1.199327
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1431685,43.77195,42.73931,2.254349,2.254349,5,0,1.53,2.254349,6.350769,0,0,0.1431685,0,0,2.745651,2.608368,8.30362,3.152016,2.751537,0,2.751537,8.732859,62.37744,0.136689,2.479784,0.1145348,5,3.295184
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02596445,40.81287,40.62906,2.513701,2.513701,5,0,1.53,2.513701,1.032917,0,0,0.02596445,0,0,2.486299,2.361984,5.552084,5.628399,2.387948,0,2.387948,10.99827,78.55888,0.1368075,2.765071,0.02077156,5,5.654363
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,38.64561,38.64561,0.2819994,0.2819994,3.612669,0,1.151258,0.2819994,0,0,0,0,0,0,3.330669,3.164136,3.164136,7.777552,3.164136,0,3.164136,14.00003,100,0.1368847,0.3101993,0,5,7.777552
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,36.60781,36.60781,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368847,0,0,0,10.62527
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,34.8689,34.8689,0.7195017,0.7195017,0,0,0,0.7195017,0,0,0,0,0.7573702,0.7195017,0,0,0,10.62527,0,0.7573702,-0.7573702,13.20169,94.29759,0.1368847,0.7914518,0,0,10.62527
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,33.5466,33.5466,0.2772135,0.2772135,0,0,0,0.2772135,0,0,0,0,0.2918037,0.2772135,0,0,0.8415224,9.867904,0,0.2918037,-0.2918037,12.8941,92.10054,0.1368847,0.3049349,0,0,9.867904
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,32.19713,32.19713,0.0135452,0.0135452,0,0,0,0.0135452,0,0,1.734723E-18,0,0.0142581,0.0135452,0,0,1.165749,9.5761,0,0.0142581,-0.0142581,12.87907,91.99319,0.1368847,0.01489971,0,0,9.5761
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,31.02879,31.02879,0.5608754,0.5608754,0,0,0,0.5608754,0,0,0,0,0.5903952,0.5608754,0,0,1.181591,9.561842,0,0.5903952,-0.5903952,12.25674,87.54797,0.1368847,0.616963,0,0,9.561842
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05554406,30.3198,29.95103,0,0,0,0,0,0,0,0,0,0.05554406,0,0,0,0,1.837586,8.971447,0.05554406,0,0.05554406,12.30943,87.92436,0.1368827,0,0.04443525,0,9.026991
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3124203,30.91874,28.83703,0.5716923,0.5716923,0,0,0,0.5716923,54.64832,0,0,0.3124203,0.6017814,0.5716923,0,0,1.782042,9.021437,0,0.2893611,-0.2893611,12.00442,85.7457,0.1368827,0.6288616,0.2499362,0,9.333857
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.531814,31.52403,27.96758,0.06089179,0.06089179,0,0,0,0.06089179,873.3757,0,0,0.531814,0.06409662,0.06089179,0,0,2.103554,8.732076,0.4677174,0,0.4677174,12.44814,88.91508,0.1368652,0.06698097,0.4254512,0,9.263889
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.090471,34.60942,27.17963,0.1645879,0.1645879,0,0,0,0.1645879,662.5461,0,0,1.090471,0.1732505,0.1645879,0,0,1.635837,9.153021,0.9172206,0,0.9172206,13.31829,95.13045,0.1368311,0.1810467,0.8723768,0,10.24349
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.906782,39.69726,26.29206,1.172017,1.172017,0,0,0,1.172017,162.6923,0,0,1.906782,1.233702,1.172017,0,0,0.7186161,9.978519,0.6730794,0,0.6730794,13.95683,99.69143,0.136806,1.289219,1.525425,0,11.8853
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.375213,54.13846,28.09437,1.411209,1.411209,0,0,0,1.411209,239.1716,1.844192,0,3.375213,1.485484,1.411209,0,0,0.04553661,10.58429,0.04553661,0,0.04553661,14.00003,100,0.1368044,1.55233,2.70017,0,13.9595
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.208644,57.64783,32.29675,1.371741,1.371741,0,0,0,1.371741,233.9104,1.764706,0,3.208644,1.443938,1.371741,0,0,0,10.62527,0,0,0,14.00003,100,0.1368044,1.508915,2.566916,0,13.83392
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.316669,75.34653,36.6531,0.7761,0.7761,0,0,0,0.7761,556.2,3.499721,0,4.316669,0.8169474,0.7761,0,0,0,10.62527,0,0,0,14.00003,100,0.1368044,0.85371,3.453335,0,14.94194
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.241436,79.47791,40.24867,1.881916,1.881916,0,0,0,1.881916,225.3786,2.260472,0,4.241436,1.980964,1.881916,0,0,0,10.62527,0,0,0,14.00003,100,0.1368044,2.070108,3.393149,0,14.86671
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.658975,76.41853,43.35518,0,0,0,0,0,0,0,3.658975,0,3.658975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368044,0,2.92718,0,14.28425
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.685785,69.40617,46.36205,0,0,0,0,0,0,0,2.685785,0,2.685785,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368044,0,2.148628,0,13.31106
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.818581,72.93481,48.11908,0,0,0,0,0,0,0,2.818581,0,2.818581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1368044,0,2.254864,0,13.44385
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.929684,64.77012,48.75306,2.109561,2.109561,0,0,0,2.109561,91.47324,0,0,1.929684,2.220591,2.109561,0,0,0,10.62527,0,0.2909067,-0.2909067,13.69339,97.8097,0.1368044,2.320517,1.543747,0,12.55496
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9995348,57.29237,49.41421,0.02882308,0.02882308,0,0,0,0.02882308,3467.828,0.645965,0,0.9995348,0.03034008,0.02882308,0,0,0.3232296,10.33437,0.3232296,0,0.3232296,14.00003,100,0.1367923,0.03170539,0.7996278,0,11.3339
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5045384,52.21643,48.37267,1.194622,1.194622,0,0,0,1.194622,42.23416,2.220446E-16,0,0.5045384,1.257497,1.194622,0,0,0,10.62527,0,0.7529582,-0.7529582,13.20634,94.33081,0.1367923,1.314084,0.4036307,0,11.12981
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3018925,47.65244,45.42014,2.196605,2.196605,0,0,0,2.196605,13.7436,0,0,0.3018925,2.312216,2.196605,0,0,0.8366202,9.872316,0,2.010323,-2.010323,11.08727,79.19466,0.1367923,2.416265,0.241514,0,10.17421
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1203945,43.47928,42.61251,1.181556,1.181556,0,0,0,1.181556,10.18948,0,2.220446E-16,0.1203945,1.243743,1.181556,0,0,3.070312,7.861993,0,1.123349,-1.123349,9.903161,70.73672,0.1367923,1.299711,0.09631557,0,7.982388
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01621244,40.6169,40.50227,0.1471497,0.1471497,0,0,0,0.1471497,11.01764,0,2.775558E-17,0.01621244,0.1548945,0.1471497,0,0,4.318478,6.738645,0,0.138682,-0.138682,9.756977,69.69255,0.1367923,0.1618647,0.01296995,0,6.754857
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,38.50976,38.50976,1.583989,1.583989,0,0,0,1.583989,0,0,0,0,1.667357,1.583989,0,0,4.472569,6.599962,0,1.667357,-1.667357,7.999428,57.13866,0.1367923,1.742388,0,0,6.599962
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,36.47197,36.47197,0.415989,0.415989,0,0,0,0.415989,0,0,5.551115E-17,0,0.4378831,0.415989,0,0,6.325187,4.932606,0,0.4378831,-0.4378831,7.537859,53.84174,0.1367923,0.4575878,0,0,4.932606
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,34.71494,34.71494,0.1256316,0.1256316,0,0,0,0.1256316,0,0,2.775558E-17,0,0.1322438,0.1256316,0,0,6.811724,4.494722,0,0.1322438,-0.1322438,7.398462,52.84605,0.1367923,0.1381948,0,0,4.494722
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,33.39263,33.39263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.958662,4.362479,0,0,0,7.398462,52.84605,0.1367923,0,0,0,4.362479
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,32.04316,32.04316,0.2448172,0.2448172,0,0,0,0.2448172,0,0,5.551115E-17,0,0.2577023,0.2448172,0,0,6.958662,4.362479,0,0.2577023,-0.2577023,7.12682,50.90575,0.1367923,0.2692989,0,0,4.362479
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,30.90199,30.90199,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.244998,4.104776,0,0,0,7.12682,50.90575,0.1367923,0,0,0,4.104776
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.0423537,30.10507,29.82423,0.8141938,0.8141938,0,0,0,0.8141938,5.20192,0,1.110223E-16,0.0423537,0.8570461,0.8141938,0,0,7.244998,4.104776,0,0.8146924,-0.8146924,6.268059,44.77176,0.1367923,0.8956131,0.03388296,0,4.14713
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1115128,29.44676,28.71024,0.702749,0.702749,0,0,0,0.702749,15.86808,0,1.110223E-16,0.1115128,0.7397358,0.702749,0,0,8.150211,3.290084,0,0.6282231,-0.6282231,5.605854,40.04173,0.1367923,0.7730239,0.0892102,0,3.401597
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3297589,30.05385,27.86795,0.411516,0.411516,0,0,0,0.411516,80.13269,0,0,0.3297589,0.4331748,0.411516,0,0,8.848237,2.661861,0,0.1034159,-0.1034159,5.496843,39.26309,0.1367923,0.4526677,0.2638071,0,2.99162
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.300756,35.99046,27.05283,0.5864614,0.5864614,0,0,0,0.5864614,221.7974,0,0,1.300756,0.6173278,0.5864614,0,0,8.963143,2.558445,0.6834286,0,0.6834286,6.145201,43.8942,0.1367669,0.6451076,1.040605,0,3.859201
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.102828,41.09671,26.18337,1.139216,1.139216,0,0,0,1.139216,184.5855,0,0,2.102828,1.199175,1.139216,0,0,8.279715,3.173531,0.9036526,0,0.9036526,7.002481,50.01762,0.1367333,1.253138,1.682262,0,5.276358
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.980328,50.40341,27.96758,0.6555263,0.6555263,0,0,0,0.6555263,454.6466,0,0,2.980328,0.6900277,0.6555263,0,0,7.376062,3.986818,2.290301,0,2.290301,9.175251,65.53738,0.1366483,0.721079,2.384263,0,6.967146
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.795873,63.30999,32.12467,1.970653,1.970653,0,0,0,1.970653,192.6201,0,0,3.795873,2.074371,1.970653,0,0,5.085762,6.048089,1.721502,0,1.721502,10.80841,77.20278,0.1365844,2.167718,3.036698,0,9.843962
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.429235,64.95486,36.45385,0.5598654,0.5598654,0,0,0,0.5598654,612.5107,0,0,3.429235,0.589332,0.5598654,0,0,3.36426,7.59744,2.839903,0,2.839903,13.50258,96.4468,0.1364792,0.6158519,2.743388,0,11.02668
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.461402,69.79623,40.0132,0.7802686,0.7802686,0,0,0,0.7802686,443.6168,2.11571,0,3.461402,0.8213354,0.7802686,0,0,0.5243567,10.15335,0.5243567,0,0.5243567,14.00003,100,0.1364597,0.8582954,2.769122,0,13.61476
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.31883,72.18855,43.12875,1.901007,1.901007,0,0,0,1.901007,174.5827,1.31777,0,3.31883,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1364597,2.091108,2.655064,0,13.94411
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.513524,78.31806,46.10846,1.299861,1.299861,0,0,0,1.299861,270.3,2.14525,0,3.513524,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1364597,1.429847,2.810819,0,14.1388
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.130194,76.11276,47.89266,1.828396,1.828396,0,0,0,1.828396,171.1989,1.205567,0,3.130194,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1364597,2.011236,2.504156,0,13.75547
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.805873,63.39941,48.55381,0.8450429,0.8450429,0,0,0,0.8450429,213.702,0.9163547,0,1.805873,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1364597,0.9295471,1.444699,0,12.43115
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.309839,59.71075,49.21496,0.9837418,0.9837418,0,0,0,0.9837418,133.1487,0.2743217,0,1.309839,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1364597,1.082116,1.047871,0,11.93511
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2669302,50.19828,48.19154,0.467636,0.467636,0,0,0,0.467636,57.08075,0,0,0.2669302,0.4922485,0.467636,0,0,0,10.62527,0,0.2253183,-0.2253183,13.76252,98.30353,0.1364597,0.5143996,0.2135441,0,10.8922
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1052235,46.03617,45.26617,3.096033,3.096033,1.25,0,0.50625,3.096033,3.398655,0,0,0.1052235,1.943193,1.846033,0,0,0.2503537,10.39996,0,1.837969,-1.837969,11.82513,84.46506,0.1364597,3.405637,0.08417881,5,10.50518
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06095614,42.92302,42.48572,1.58395,1.58395,0,0,0,1.58395,3.848362,0,2.220446E-16,0.06095614,1.667316,1.58395,0,0,2.292542,8.561986,0,1.60636,-1.60636,10.13188,72.37042,0.1364597,1.742345,0.04876491,0,8.622943
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.00786095,40.43099,40.37547,0.8495926,0.8495926,0,0,0,0.8495926,0.9252611,0,0,0.00786095,0.894308,0.8495926,0,0,4.077386,6.955626,0,0.8864471,-0.8864471,9.197482,65.69617,0.1364597,0.9345519,0.00628876,0,6.963488
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,38.38296,38.38296,0.512644,0.512644,0,0,0,0.512644,0,0,0,0,0.5396252,0.512644,0,0,5.062327,6.06918,0,0.5396252,-0.5396252,8.628668,61.63322,0.1364597,0.5639084,0,0,6.06918
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,36.34517,36.34517,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.661911,5.529554,0,0,0,8.628668,61.63322,0.1364597,0,0,0,5.529554
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,34.58814,34.58814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.661911,5.529554,0,0,0,8.628668,61.63322,0.1364597,0,0,0,5.529554
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,33.26583,33.26583,0.6544603,0.6544603,0,0,0,0.6544603,0,0,1.110223E-16,0,0.6889055,0.6544603,0,0,5.661911,5.529554,0,0.6889055,-0.6889055,7.902497,56.4463,0.1364597,0.7199063,0,0,5.529554
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,31.91636,31.91636,0.169443,0.169443,0,0,0,0.169443,0,0,2.775558E-17,0,0.1783611,0.169443,0,0,6.427361,4.840649,0,0.1783611,-0.1783611,7.714489,55.10338,0.1364597,0.1863873,0,0,4.840649
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,30.74803,30.74803,0.2085818,0.2085818,0,0,0,0.2085818,0,0,2.775558E-17,0,0.2195598,0.2085818,0,0,6.625541,4.662288,0,0.2195598,-0.2195598,7.483052,53.45026,0.1364597,0.22944,0,0,4.662288
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04096223,29.95068,29.67932,0.3296596,0.3296596,0,0,0,0.3296596,12.42561,0,0,0.04096223,0.3470101,0.3296596,0,0,6.869496,4.442728,0,0.3060479,-0.3060479,7.160449,51.14596,0.1364597,0.3626256,0.03276978,0,4.48369
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1359469,29.49974,28.60155,0.1929942,0.1929942,0,0,0,0.1929942,70.44095,0,0,0.1359469,0.2031517,0.1929942,0,0,7.209549,4.13668,0,0.06720483,-0.06720483,7.089609,50.63996,0.1364597,0.2122936,0.1087575,0,4.272627
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1757032,28.89786,27.74115,0.46114,0.46114,0,0,0,0.46114,38.10193,0,5.551115E-17,0.1757032,0.4854105,0.46114,0,0,7.284221,4.069475,0,0.3097073,-0.3097073,6.763149,48.30811,0.1364597,0.507254,0.1405626,0,4.245178
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.034338,33.94495,26.92603,0,0,0,0,0,0,0,0,0,1.034338,0,0,0,0,7.62834,3.759768,1.034338,0,1.034338,7.744408,55.31709,0.1364215,0,0.8274701,0,4.794106
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.625974,37.31076,26.04752,1.781724,1.781724,0,0,0,1.781724,91.25845,0,0,1.625974,1.875499,1.781724,0,0,6.594003,4.690671,0,0.2495252,-0.2495252,7.481385,53.43836,0.1364215,1.959897,1.300779,0,6.316646
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.458241,54.57664,27.81361,0,0,0,0,0,0,0,0,0,3.458241,0,0,0,0,6.871253,4.441146,3.458241,0,3.458241,10.76216,76.87242,0.1362936,0,2.766593,0,7.899388
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.692061,61.99997,31.94353,3.025515,3.025515,0,0,0,3.025515,122.0308,0,0,3.692061,3.184752,3.025515,0,0,3.413012,7.553564,0.5073088,0,0.5073088,11.24344,80.3101,0.1362749,3.328066,2.953649,0,11.24562
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.432353,64.72651,36.24554,0.9385402,0.9385402,0,0,0,0.9385402,365.7119,0,0,3.432353,0.987937,0.9385402,0,0,2.905703,8.010141,2.444416,0,2.444416,13.56241,96.87418,0.1361847,1.032394,2.745883,0,11.44249
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.466594,69.56436,39.78677,0.1306,0.1306,0,0,0,0.1306,2654.359,2.867833,0,3.466594,0.1374737,0.1306,0,0,0.4612868,10.21012,0.4612868,0,0.4612868,14.00003,100,0.1361677,0.14366,2.773275,0,13.67671
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.325468,71.96294,42.89328,0.8506942,0.8506942,0,0,0,0.8506942,390.9123,2.430001,0,3.325468,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1361677,0.9357637,2.660375,0,13.95074
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.014127,72.28316,45.87298,0.8546897,0.8546897,0,0,0,0.8546897,352.6575,2.114454,0,3.014127,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1361677,0.9401587,2.411302,0,13.6394
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.556668,69.66122,47.68435,1.939989,1.939989,0,0,0,1.939989,131.7878,0.5145746,0,2.556668,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1361677,2.133988,2.045334,0,13.18194
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.371949,68.6069,48.37267,0.472876,0.472876,0,0,0,0.472876,501.6006,1.874185,0,2.371949,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1361677,0.5201637,1.897559,0,12.99722
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.211077,58.66922,49.03382,0,0,0,0,0,0,0,1.211077,0,1.211077,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1361677,0,0.9688613,0,11.83635
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3635258,50.78097,48.03757,1.544814,1.544814,0,0,0,1.544814,23.53201,0,2.220446E-16,0.3635258,1.62612,1.544814,0,0,0,10.62527,0,1.262594,-1.262594,12.66914,90.49365,0.1361677,1.699296,0.2908207,0,10.9888
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3023129,47.34315,45.11221,3.417443,3.417443,1.25,0,0.50625,3.417443,8.846171,0,4.440892E-16,0.3023129,2.281519,2.167443,0,0,1.402883,9.362679,0,1.979206,-1.979206,10.58287,75.59177,0.1361677,3.759188,0.2418503,5,9.664992
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1768255,43.60581,42.33175,0.3781743,0.3781743,3.883437,0,1.225178,0.3781743,46.75767,4.440892E-16,0,0.1768255,0,0,3.505263,3.33,3.602001,7.383473,3.506825,0,3.506825,13.90974,99.35506,0.1362546,0.4159918,0.1414604,5,7.560299
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01414176,40.3485,40.24867,0.5502295,0.5502295,0,0,0,0.5502295,2.570157,0,1.110223E-16,0.01414176,0.579189,0.5502295,0,0,0.09517539,10.53962,0,0.5650472,-0.5650472,13.31413,95.1007,0.1362546,0.6052525,0.01131341,0,10.55376
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,38.23805,38.23805,3.194993,3.194993,1.25,0,0.50625,3.194993,0,0,4.440892E-16,0,2.047361,1.944993,0,0,0.7230057,9.974569,0,2.047361,-2.047361,11.15602,79.68568,0.1362546,3.514492,0,5,9.974569
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,36.20026,36.20026,0.1607956,0.1607956,3.316428,0,1.070385,0.1607956,0,0,0,0,0,0,3.155632,2.997851,2.997851,7.927208,2.997851,0,2.997851,14.00003,100,0.1363136,0.1768752,0,5,7.927208
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,34.43417,34.43417,0.3683904,0.3683904,0,0,0,0.3683904,0,0,5.551115E-17,0,0.3877794,0.3683904,0,0,0,10.62527,0,0.3877794,-0.3877794,13.59127,97.08032,0.1363136,0.4052294,0,0,10.62527
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,33.11187,33.11187,0.2220559,0.2220559,0,0,0,0.2220559,0,0,2.775558E-17,0,0.2337431,0.2220559,0,0,0.4308659,10.23749,0,0.2337431,-0.2337431,13.34489,95.32042,0.1363136,0.2442615,0,0,10.23749
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,31.78957,31.78957,0.4129654,0.4129654,0,0,0,0.4129654,0,0,5.551115E-17,0,0.4347004,0.4129654,0,0,0.6905805,10.00375,0,0.4347004,-0.4347004,12.88667,92.04747,0.1363136,0.4542619,0,0,10.00375
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,30.63935,30.63935,0.2157686,0.2157686,0,0,0,0.2157686,0,0,2.775558E-17,0,0.2271249,0.2157686,0,0,1.173581,9.569052,0,0.2271249,-0.2271249,12.64726,90.33739,0.1363136,0.2373455,0,0,9.569052
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05775005,29.95322,29.57064,0.1968953,0.1968953,0,0,0,0.1968953,29.33034,0,0,0.05775005,0.2072582,0.1968953,0,0,1.425942,9.341927,0,0.1495081,-0.1495081,12.48967,89.21172,0.1363136,0.2165848,0.04620004,0,9.399676
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1749217,29.65872,28.50193,0.1496192,0.1496192,0,0,0,0.1496192,116.9113,0,0,0.1749217,0.1574939,0.1496192,0,0,1.592062,9.192418,0.01742779,0,0.01742779,12.5062,89.32981,0.136313,0.1645811,0.1399374,0,9.36734
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.123953,28.4281,27.61436,0.1535561,0.1535561,0,0,0,0.1535561,80.72163,0,0,0.123953,0.1616381,0.1535561,0,0,1.574634,9.208103,0,0.03768504,-0.03768504,12.46648,89.04607,0.136313,0.1689118,0.09916241,0,9.332056
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3819169,29.34741,26.82641,0,0,0,0,0,0,0,0,0,0.3819169,0,0,0,0,1.616506,9.170419,0.3819169,0,0.3819169,12.82879,91.63406,0.1362989,0,0.3055335,0,9.552335
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3319439,28.12316,25.9479,1.636794,1.636794,0,0,0,1.636794,20.28013,0,0,0.3319439,1.722941,1.636794,0,0,1.23459,9.514144,0,1.390997,-1.390997,11.36255,81.16093,0.1362989,1.800473,0.2655551,0,9.846087
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4150911,30.41717,27.65964,1.19593,1.19593,0,0,0,1.19593,34.70865,0,0,0.4150911,1.258874,1.19593,0,0,2.780142,8.123147,0,0.8437825,-0.8437825,10.47313,74.80791,0.1362989,1.315523,0.3320729,0,8.538238
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4486144,34.85064,31.78957,0.1975462,0.1975462,0,0,0,0.1975462,227.0934,0,0,0.4486144,0.2079434,0.1975462,0,0,3.717678,7.279364,0.240671,0,0.240671,10.70145,76.43877,0.13629,0.2173009,0.3588916,0,7.727979
