Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6360015,40.54117,36.04629,1.823178,1.823178,0,0,0,1.823178,34.88422,0,0,0.6360015,1.919135,1.823178,0,0,3.477007,7.495968,0,1.283133,-1.283133,9.348908,66.77779,0.13629,2.005496,0.5088012,0,8.131969
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8445311,45.75653,39.58752,0.5961485,0.5961485,0,0,0,0.5961485,141.6646,0,0,0.8445311,0.6275247,0.5961485,0,0,4.90271,6.212835,0.2170063,0,0.2170063,9.554779,68.24828,0.1362821,0.6557633,0.6756248,0,7.057366
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5137095,46.46356,42.69402,0,0,0,0,0,0,0,0,0,0.5137095,0,0,0,0,4.685704,6.408141,0.5137095,0,0.5137095,10.04213,71.72933,0.1362631,0,0.4109676,0,6.92185
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1471014,46.78253,45.7009,1.249799,1.249799,0,0,0,1.249799,11.77001,0,2.220446E-16,0.1471014,1.315578,1.249799,0,0,4.171995,6.870479,0,1.168476,-1.168476,8.810444,62.93162,0.1362631,1.374779,0.1176812,0,7.017581
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007916899,47.56172,47.50322,0,0,0,0,0,0,0,0,0,0.007916899,0,0,0,0,5.470302,5.702003,0.007916899,0,0.007916899,8.817955,62.98527,0.1362628,0,0.00633352,0,5.709919
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1731661,49.48734,48.19154,2.09148,2.09148,0,0,0,2.09148,8.279593,0,0,0.1731661,2.201558,2.09148,0,0,5.462385,5.709128,0,2.028392,-2.028392,6.679842,47.71306,0.1362628,2.300629,0.1385329,0,5.882294
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007213039,48.93364,48.87986,0.9168813,0.9168813,0,0,0,0.9168813,0.7866929,0,0,0.007213039,0.9651381,0.9168813,0,0,7.716154,3.680736,0,0.9579251,-0.9579251,5.6701,40.50063,0.1362628,1.008569,0.005770431,0,3.687949
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04791769,48.24835,47.89266,0,0,0,0,0,0,0,0,0,0.04791769,0,0,0,0,8.780515,2.722811,0.04791769,0,0.04791769,5.715559,40.82534,0.1362611,0,0.03833415,0,2.770728
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06672754,45.47194,44.98541,0,0,0,0,0,0,0,0,0,0.06672754,0,0,0,0,8.732597,2.765936,0.06672754,0,0.06672754,5.778862,41.2775,0.1362586,0,0.05338204,0,2.832664
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.0380361,42.50428,42.23212,0.2857903,0.2857903,0,0,0,0.2857903,13.30909,0,0,0.0380361,0.3008319,0.2857903,0,0,8.66587,2.825991,0,0.2627958,-0.2627958,5.501851,39.29885,0.1362586,0.3143693,0.03042888,0,2.864027
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008831511,40.18415,40.12188,0,0,0,0,0,0,0,0,0,0.008831511,0,0,0,0,8.957866,2.563195,0.008831511,0,0.008831511,5.510229,39.3587,0.1362583,0,0.007065209,0,2.572027
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,38.12937,38.12937,1.126884,1.126884,0,0,0,1.126884,0,0,2.220446E-16,0,1.186193,1.126884,0,0,8.949034,2.571144,0,1.186193,-1.186193,4.259871,30.42759,0.1362583,1.239572,0,0,2.571144
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,36.09158,36.09158,0.0471955,0.0471955,0,0,0,0.0471955,0,0,6.938894E-18,0,0.04967947,0.0471955,0,0,10.26703,1.38495,0,0.04967947,-0.04967947,4.207505,30.05354,0.1362583,0.05191505,0,0,1.38495
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,34.33455,34.33455,0.1202332,0.1202332,0,0,0,0.1202332,0,0,2.775558E-17,0,0.1265613,0.1202332,0,0,10.32223,1.335271,0,0.1265613,-0.1265613,4.074098,29.10064,0.1362583,0.1322565,0,0,1.335271
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,33.01225,33.01225,0.5427098,0.5427098,0,0,0,0.5427098,0,0,0,0,0.5712734,0.5427098,0,0,10.46285,1.20871,0,0.5712734,-0.5712734,3.471922,24.7994,0.1362583,0.5969808,0,0,1.20871
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,31.66277,31.66277,0.5747974,0.5747974,4.08006,0,1.278857,0.5747974,0,0,0,0,0,0,3.505263,3.33,11.0976,0.6374362,3.33,0,3.33,6.631038,47.36446,0.1363675,0.6322771,0,5,0.6374362
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,30.51255,30.51255,0.7503921,0.7503921,4.255655,0,1.326794,0.7503921,0,0,0,0,0,0,3.505263,3.33,7.767598,3.634436,3.33,0,3.33,9.790154,69.92953,0.1364909,0.8254313,0,5,3.634436
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1473318,30.44996,29.47101,0.2206925,0.2206925,3.725956,0,1.182186,0.2206925,66.75889,0,0,0.1473318,0,0,3.505263,3.33,4.437598,6.631436,3.477332,0,3.477332,13.08904,93.49295,0.1365654,0.2427617,0.1178655,5,6.778768
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3330141,30.58969,28.37513,0.2857339,0.2857339,0,0,0,0.2857339,116.5469,0,0,0.3330141,0.3007726,0.2857339,0,0,0.9602659,9.761035,0.03224149,0,0.03224149,13.11963,93.71143,0.1365642,0.3143073,0.2664112,0,10.09405
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5345153,31.05197,27.48756,0.4834765,0.4834765,0,0,0,0.4834765,110.5566,0,0,0.5345153,0.5089227,0.4834765,0,0,0.9280245,9.790052,0.0255926,0,0.0255926,13.14391,93.88486,0.1365632,0.5318242,0.4276122,0,10.32457
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.172225,34.68084,26.69056,0.1221884,0.1221884,0,0,0,0.1221884,959.3586,0.1411735,0,1.172225,0.1286193,0.1221884,0,0,0.9024318,9.813086,0.9024318,0,0.9024318,14.00003,100,0.13653,0.1344072,0.9377797,0,10.98531
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.646631,37.2114,25.81204,0,0,0,0,0,0,0,1.646631,0,1.646631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.13653,0,1.317305,0,12.27191
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.043952,34.64732,27.53285,1.574077,1.574077,0,0,0,1.574077,66.32151,0,0,1.043952,1.656923,1.574077,0,0,0,10.62527,0,0.6129715,-0.6129715,13.3539,95.3848,0.13653,1.731485,0.8351613,0,11.66923
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.020941,38.77192,31.6356,0,0,0,0,0,0,0,0.3398612,0,1.020941,0,0,0,0,0.6810794,10.0123,0.6810794,0,0.6810794,14.00003,100,0.136505,0,0.8167524,0,11.03324
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.427298,46.32947,35.86515,0.10076,0.10076,0,0,0,0.10076,1416.532,1.321235,0,1.427298,0.1060631,0.10076,0,0,0,10.62527,0,0,0,14.00003,100,0.136505,0.110836,1.141838,0,12.05257
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.023921,46.91446,39.37922,1.585408,1.585408,0,0,0,1.585408,64.58407,0,0,1.023921,1.66885,1.585408,0,0,0,10.62527,0,0.6449294,-0.6449294,13.32021,95.14419,0.136505,1.743949,0.8191367,0,11.64919
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.05181,50.40374,42.48572,0.9924238,0.9924238,0,0,0,0.9924238,105.984,0,0,1.05181,1.044657,0.9924238,0,0,0.7165883,9.980345,0.007153745,0,0.007153745,13.327,95.19267,0.1365047,1.091666,0.8414483,0,11.03216
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.161133,54.47223,45.49259,1.533218,1.533218,0,0,0,1.533218,75.73176,0,0,1.161133,1.613914,1.533218,0,0,0.7094345,9.986783,0,0.4527807,-0.4527807,12.84973,91.78358,0.1365047,1.68654,0.9289064,0,11.14792
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.158481,65.31663,47.33113,1.953218,1.953218,0,0,0,1.953218,110.509,0,0,2.158481,2.056019,1.953218,0,0,1.212524,9.534002,0.1024624,0,0.1024624,12.94693,92.47789,0.136501,2.14854,1.726785,0,11.69248
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.870712,63.39792,48.01945,3.44313,3.44313,1.25,0,0.50625,3.44313,54.33173,4.440892E-16,0,1.870712,2.308558,2.19313,0,0,1.110062,9.626219,0,0.4378462,-0.4378462,12.4854,89.18125,0.136501,3.787444,1.49657,5,11.49693
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8209835,55.10181,48.72589,0.66441,0.66441,0,0,0,0.66441,123.5658,0,0,0.8209835,0.699379,0.66441,0,0,1.596557,9.188373,0.1216045,0,0.1216045,12.60077,90.00528,0.1364965,0.730851,0.6567868,0,10.00936
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4561477,51.19035,47.73869,0.03608427,0.03608427,0,0,0,0.03608427,1264.118,0,0,0.4561477,0.03798344,0.03608427,0,0,1.474953,9.297816,0.4181642,0,0.4181642,12.99747,92.83889,0.1364811,0.0396927,0.3649181,0,9.753964
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.136537,45.85661,44.85861,0.5934997,0.5934997,0,0,0,0.5934997,23.00541,0,1.110223E-16,0.136537,0.6247366,0.5934997,0,0,1.056789,9.674165,0,0.4881996,-0.4881996,12.48286,89.16312,0.1364811,0.6528497,0.1092296,0,9.810701
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1690573,43.32122,42.10533,1.097149,1.097149,0,0,0,1.097149,15.40878,0,2.220446E-16,0.1690573,1.154894,1.097149,0,0,1.599233,9.185965,0,0.9858365,-0.9858365,11.4437,81.74055,0.1364811,1.206864,0.1352458,0,9.355022
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02062765,40.18583,40.04037,1.418935,1.418935,0,0,0,1.418935,1.453742,0,2.220446E-16,0.02062765,1.493616,1.418935,0,0,2.694607,8.200129,0,1.472988,-1.472988,9.891034,70.6501,0.1364811,1.560828,0.01650212,0,8.220756
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,38.02974,38.02974,5.557607,5.557607,2.227607,0,0.7731367,5.557607,0,0,0,0,3.505263,3.33,0,0,4.33126,6.72714,0,3.505263,-3.505263,6.196163,44.25822,0.1364811,6.113368,0,5,6.72714
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,35.99195,35.99195,0.3240208,0.3240208,3.829284,0,1.210395,0.3240208,0,0,0,0,0,0,3.505263,3.33,8.225996,3.221877,3.33,0,3.33,9.355278,66.82328,0.1365693,0.3564229,0,5,3.221877
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,34.23492,34.23492,0.709225,0.709225,4.214488,0,1.315555,0.709225,0,0,0,0,0,0,3.505263,3.33,4.895997,6.218877,3.33,0,3.33,12.51439,89.38834,0.1366888,0.7801475,0,5,6.218877
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,32.91262,32.91262,0.1446935,0.1446935,0,0,0,0.1446935,0,0,2.775558E-17,0,0.1523089,0.1446935,0,0,1.565996,9.215878,0,0.1523089,-0.1523089,12.35385,88.24158,0.1366888,0.1591628,0,0,9.215878
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,31.56315,31.56315,0.2273478,0.2273478,0,0,0,0.2273478,0,0,2.775558E-17,0,0.2393135,0.2273478,0,0,1.735229,9.063568,0,0.2393135,-0.2393135,12.10159,86.43974,0.1366888,0.2500826,0,0,9.063568
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,30.41293,30.41293,0.3109054,0.3109054,0,0,0,0.3109054,0,0,5.551115E-17,0,0.3272688,0.3109054,0,0,2.001132,8.824255,0,0.3272688,-0.3272688,11.75662,83.97565,0.1366888,0.3419959,0,0,8.824255
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.146119,30.34164,29.37139,0,0,0,0,0,0,0,0,0,0.146119,0,0,0,0,2.364764,8.496986,0.146119,0,0.146119,11.89524,84.96581,0.1366834,0,0.1168952,0,8.643106
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1416398,29.20969,28.27551,0.4313731,0.4313731,0,0,0,0.4313731,32.83464,0,0,0.1416398,0.4540769,0.4313731,0,0,2.218646,8.628493,0,0.3124371,-0.3124371,11.5659,82.6134,0.1366834,0.4745104,0.1133118,0,8.770133
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1970278,28.67425,27.37888,0.9801633,0.9801633,0,0,0,0.9801633,20.10152,0,1.110223E-16,0.1970278,1.031751,0.9801633,0,0,2.565798,8.316056,0,0.8347231,-0.8347231,10.68602,76.32858,0.1366834,1.07818,0.1576222,0,8.513083
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4920784,29.82111,26.56376,0.7138054,0.7138054,0,0,0,0.7138054,68.93733,0,0,0.4920784,0.7513741,0.7138054,0,0,3.493268,7.481333,0,0.2592957,-0.2592957,10.4127,74.37629,0.1366834,0.7851859,0.3936627,0,7.973412
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6661042,30.12057,25.70336,0.8276128,0.8276128,0,0,0,0.8276128,80.485,0,0,0.6661042,0.8711714,0.8276128,0,0,3.781374,7.222037,0,0.2050672,-0.2050672,10.19654,72.83229,0.1366834,0.9103741,0.5328833,0,7.888142
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4753054,30.56641,27.40605,1.437292,1.437292,0,0,0,1.437292,33.0695,0,0,0.4753054,1.512939,1.437292,0,0,4.009227,7.01697,0,1.037634,-1.037634,9.102779,65.01972,0.1366834,1.581022,0.3802443,0,7.492276
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.89145,37.67049,31.48164,0.2519088,0.2519088,0,0,0,0.2519088,353.8781,0,0,0.89145,0.2651672,0.2519088,0,0,5.162154,5.979336,0.6262829,0,0.6262829,9.696923,69.2636,0.1366604,0.2770997,0.71316,0,6.870786
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.532057,46.96222,35.68402,0.7559174,0.7559174,0,0,0,0.7559174,202.6752,0,0,1.532057,0.7957025,0.7559174,0,0,4.535871,6.542991,0.7363547,0,0.7363547,10.39549,74.25336,0.1366334,0.8315091,1.225646,0,8.075047
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.425327,49.87257,39.17996,2.459884,2.459884,0,0,0,2.459884,57.94284,0,0,1.425327,2.589352,2.459884,0,0,3.799516,7.20571,0,1.164025,-1.164025,9.168501,65.48916,0.1366334,2.705872,1.140261,0,8.631037
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.110786,50.69141,42.31364,0,0,0,0,0,0,0,0,0,1.110786,0,0,0,0,5.092877,6.041685,1.110786,0,1.110786,10.22229,73.01617,0.1365926,0,0.888629,0,7.152471
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9267988,52.37978,45.31146,1.145771,1.145771,0,0,0,1.145771,80.88863,0,0,0.9267988,1.206075,1.145771,0,0,3.982091,7.041392,0,0.2792763,-0.2792763,9.927902,70.91344,0.1365926,1.260348,0.741439,0,7.968191
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.723618,61.09375,47.15,0.7013755,0.7013755,0,0,0,0.7013755,245.7483,0,0,1.723618,0.73829,0.7013755,0,0,4.292398,6.762116,0.9853283,0,0.9853283,10.86267,77.59032,0.1365565,0.771513,1.378895,0,8.485734
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.086941,56.37981,47.86549,0.8153943,0.8153943,0,0,0,0.8153943,133.3025,0,0,1.086941,0.8583099,0.8153943,0,0,3.30707,7.648911,0.2286311,0,0.2286311,11.07957,79.13959,0.1365481,0.8969338,0.8695527,0,8.735852
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.29383,50.78948,48.57193,2.213145,2.213145,0,0,0,2.213145,13.27658,0,4.440892E-16,0.29383,2.329626,2.213145,0,0,3.078439,7.85468,0,2.035796,-2.035796,8.933647,63.81164,0.1365481,2.434459,0.235064,0,8.148509
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2072194,49.13176,47.58473,0.6921148,0.6921148,0,0,0,0.6921148,29.94003,0,0,0.2072194,0.7285419,0.6921148,0,0,5.340434,5.818883,0,0.5213225,-0.5213225,8.384126,59.88649,0.1365481,0.7613263,0.1657755,0,6.026103
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2822282,46.80736,44.73182,2.194612,2.194612,0,0,0,2.194612,12.86005,0,4.440892E-16,0.2822282,2.310118,2.194612,0,0,5.919681,5.297561,0,2.02789,-2.02789,6.246542,44.61806,0.1365481,2.414073,0.2257825,0,5.579789
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04442324,42.32319,42.0057,0.7942302,0.7942302,0,0,0,0.7942302,5.593245,0,0,0.04442324,0.8360318,0.7942302,0,0,8.172893,3.269671,0,0.7916086,-0.7916086,5.412113,38.65787,0.1365481,0.8736532,0.03553859,0,3.314094
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003580337,39.96595,39.94074,0,0,0,0,0,0,0,0,0,0.003580337,0,0,0,0,9.052458,2.478062,0.003580337,0,0.003580337,5.415509,38.68213,0.136548,0,0.00286427,0,2.481643
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,37.93012,37.93012,0.9123194,0.9123194,0,0,0,0.9123194,0,0,0,0,0.9603362,0.9123194,0,0,9.048877,2.481285,0,0.9603362,-0.9603362,4.403226,31.45155,0.136548,1.003551,0,0,2.481285
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,35.89232,35.89232,0.06745186,0.06745186,0,0,0,0.06745186,0,0,0,0,0.07100196,0.06745186,0,0,10.11592,1.520949,0,0.07100196,-0.07100196,4.328383,30.91696,0.136548,0.07419705,0,0,1.520949
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,34.13529,34.13529,0.2484632,0.2484632,0,0,0,0.2484632,0,0,2.775558E-17,0,0.2615402,0.2484632,0,0,10.19481,1.449947,0,0.2615402,-0.2615402,4.052696,28.94777,0.136548,0.2733095,0,0,1.449947
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,32.80394,32.80394,0.164248,0.164248,0,0,0,0.164248,0,0,0,0,0.1728926,0.164248,0,0,10.48541,1.188406,0,0.1728926,-0.1728926,3.870451,27.64602,0.136548,0.1806728,0,0,1.188406
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,31.45447,31.45447,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.67751,1.015514,0,0,0,3.870451,27.64602,0.136548,0,0,0,1.015514
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,30.3133,30.3133,0.01478964,0.01478964,0,0,0,0.01478964,0,0,1.734723E-18,0,0.01556804,0.01478964,0,0,10.67751,1.015514,0,0.01556804,-0.01556804,3.854041,27.52881,0.136548,0.0162686,0,0,1.015514
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134081,30.16112,29.27176,0.4666834,0.4666834,0,0,0,0.4666834,28.73061,0,1.110223E-16,0.134081,0.4912457,0.4666834,0,0,10.69481,0.9999457,0,0.3571647,-0.3571647,3.477556,24.83964,0.136548,0.5133517,0.1072648,0,1.134027
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09375833,28.81092,28.194,0.2669427,0.2669427,0,0,0,0.2669427,35.12302,0,0,0.09375833,0.2809923,0.2669427,0,0,11.09166,0.642781,0,0.187234,-0.187234,3.280194,23.42991,0.136548,0.2936369,0.07500666,0,0.7365393
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4827403,30.48754,27.27925,0.7671999,0.7671999,4.272463,0,1.331382,0.7671999,62.92236,0,0,0.4827403,0,0,3.505263,3.33,11.2997,0.4555471,3.81274,0,3.81274,6.897277,49.26617,0.1366542,0.8439199,0.3861922,5,0.9382874
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8273579,32.01332,26.46414,0.5831679,0.5831679,4.088431,0,1.281142,0.5831679,141.873,0,0,0.8273579,0,0,3.505263,3.33,7.486957,3.887013,4.157358,0,4.157358,10.84129,77.43765,0.1367327,0.6414847,0.6618863,5,4.714371
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.024009,32.49171,25.60373,2.120098,2.120098,4.310408,0,1.341741,2.120098,48.30009,0,0,1.024009,0,0,2.19031,2.080795,3.329599,7.628635,3.104804,0,3.104804,13.78677,98.47672,0.1368675,2.332107,0.8192073,5,8.652644
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.400823,36.96204,27.27925,1.950325,1.950325,0,0,0,1.950325,71.82511,0,2.220446E-16,1.400823,2.052974,1.950325,0,0,0.224795,10.42296,0,0.6521508,-0.6521508,13.09934,93.56654,0.1368675,2.145358,1.120659,0,11.82378
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.71352,61.44188,31.32767,1.032601,1.032601,0,0,0,1.032601,359.6277,1.677164,0,3.71352,1.086949,1.032601,0,0,0.949407,9.770808,0.949407,0,0.949407,14.00003,100,0.1368327,1.135862,2.970816,0,13.48433
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.18746,72.17339,35.51194,1.8533,1.8533,0,0,0,1.8533,225.9462,2.236618,0,4.18746,1.950842,1.8533,0,0,0,10.62527,0,0,0,14.00003,100,0.1368327,2.03863,3.349968,0,14.81273
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.384049,57.89357,39.026,1.808634,1.808634,0,0,0,1.808634,131.8149,0.4802244,0,2.384049,1.903825,1.808634,0,0,0,10.62527,0,0,0,14.00003,100,0.1368327,1.989497,1.907239,0,13.00932
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.105995,58.91624,42.1325,1.411405,1.411405,0,0,0,1.411405,149.2126,0.6203055,0,2.105995,1.48569,1.411405,0,0,0,10.62527,0,0,0,14.00003,100,0.1368327,1.552546,1.684796,0,12.73127
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.310839,55.33559,45.13937,1.53291,1.53291,0,0,0,1.53291,85.51311,0,0,1.310839,1.613589,1.53291,0,0,0,10.62527,0,0.3027504,-0.3027504,13.6809,97.72053,0.1368327,1.686201,1.048671,0,11.93611
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.148917,55.94212,46.96886,1.185484,1.185484,0,0,0,1.185484,96.91537,0,2.220446E-16,1.148917,1.247878,1.185484,0,0,0.3363893,10.32252,0,0.09896165,-0.09896165,13.57659,96.97543,0.1368327,1.304033,0.9191333,0,11.47144
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.716841,61.65453,47.71152,1.507496,1.507496,0,0,0,1.507496,113.8869,0,0,1.716841,1.586838,1.507496,0,0,0.4463467,10.22356,0.1300032,0,0.1300032,13.69992,97.85636,0.136828,1.658246,1.373473,0,11.9404
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8857575,55.31587,48.42701,2.15131,2.15131,0,0,0,2.15131,41.17294,0,0,0.8857575,2.264537,2.15131,0,0,0.3163435,10.34056,0,1.378779,-1.378779,12.24656,87.47523,0.136828,2.366441,0.708606,0,11.22632
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.462874,50.95507,47.45793,0,0,0,0,0,0,0,0,0,0.462874,0,0,0,0,1.84832,8.961786,0.462874,0,0.462874,12.68568,90.61181,0.136811,0,0.3702992,0,9.42466
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.31996,46.97876,44.62313,0,0,0,0,0,0,0,0,0,0.31996,0,0,0,0,1.385446,9.378372,0.31996,0,0.31996,12.98922,92.77995,0.1367993,0,0.255968,0,9.698333
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1738122,43.15485,41.90608,1.601204,1.601204,0,0,0,1.601204,10.8551,0,0,0.1738122,1.685478,1.601204,0,0,1.065486,9.666337,0,1.511665,-1.511665,11.39578,81.39829,0.1367993,1.761324,0.1390498,0,9.840149
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002689054,39.86004,39.84111,3.730391,3.730391,1.25,0,0.50625,3.730391,0.07208505,0,8.881784E-16,0.002689054,2.610937,2.480391,0,0,2.745114,8.154672,0,2.608248,-2.608248,8.646449,61.76022,0.1367993,4.103429,0.002151243,5,8.15736
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,37.83049,37.83049,0.3290225,0.3290225,3.834286,0,1.21176,0.3290225,0,0,0,0,0,0,3.505263,3.33,5.643168,5.546423,3.33,0,3.33,11.80556,84.32529,0.1368871,0.3619247,0,5,5.546423
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,35.7927,35.7927,0.3626484,0.3626484,0,0,0,0.3626484,0,0,5.551115E-17,0,0.3817351,0.3626484,0,0,2.313168,8.543423,0,0.3817351,-0.3817351,11.40318,81.45112,0.1368871,0.3989132,0,0,8.543423
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,34.02661,34.02661,0.6211147,0.6211147,0,0,0,0.6211147,0,0,0,0,0.653805,0.6211147,0,0,2.737318,8.161688,0,0.653805,-0.653805,10.71401,76.52848,0.1368871,0.6832262,0,0,8.161688
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,32.70431,32.70431,0.5675972,0.5675972,0,0,0,0.5675972,0,0,1.110223E-16,0,0.5974707,0.5675972,0,0,3.463768,7.507883,0,0.5974707,-0.5974707,10.08422,72.03,0.1368871,0.6243569,0,0,7.507883
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,31.35484,31.35484,0.2833032,0.2833032,0,0,0,0.2833032,0,0,5.551115E-17,0,0.2982139,0.2833032,0,0,4.127625,6.910412,0,0.2982139,-0.2982139,9.769875,69.78468,0.1368871,0.3116335,0,0,6.910412
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,30.1865,30.1865,0.2499359,0.2499359,0,0,0,0.2499359,0,0,2.775558E-17,0,0.2630905,0.2499359,0,0,4.458973,6.612198,0,0.2630905,-0.2630905,9.492553,67.80381,0.1368871,0.2749296,0,0,6.612198
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.0393443,29.40476,29.14496,0,0,0,0,0,0,0,0,0,0.0393443,0,0,0,0,4.751296,6.349108,0.0393443,0,0.0393443,9.529878,68.07042,0.1368856,0,0.03147544,0,6.388452
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09165695,28.66979,28.0672,0.07334878,0.07334878,0,0,0,0.07334878,124.9604,0,0,0.09165695,0.07720925,0.07334878,0,0,4.711952,6.384518,0.0144477,0,0.0144477,9.543585,68.16833,0.1368851,0.08068366,0.07332556,0,6.476175
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1452677,28.10431,27.15246,0.08766364,0.08766364,0,0,0,0.08766364,165.7103,0,0,0.1452677,0.09227751,0.08766364,0,0,4.697504,6.397521,0.05299019,0,0.05299019,9.593855,68.5274,0.1368832,0.09643,0.1162142,0,6.542789
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.326883,35.42287,26.33734,0.3449521,0.3449521,0,0,0,0.3449521,384.6571,0,0,1.326883,0.3631074,0.3449521,0,0,4.644514,6.445212,0.9637752,0,0.9637752,10.50817,75.05823,0.1368479,0.3794473,1.061506,0,7.772094
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.407071,42.72369,25.47694,0.7856723,0.7856723,0,0,0,0.7856723,306.3708,0,0,2.407071,0.8270234,0.7856723,0,0,3.680739,7.31261,1.580047,0,1.580047,12.00714,85.7651,0.1367902,0.8642395,1.925657,0,9.71968
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.744047,47.41132,27.15246,2.641253,2.641253,0,0,0,2.641253,103.8919,0,0,2.744047,2.780267,2.641253,0,0,2.100691,8.734653,0,0.03621937,-0.03621937,11.96896,85.49239,0.1367902,2.905379,2.195238,0,11.4787
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.209793,56.31499,31.18276,2.535264,2.535264,0,0,0,2.535264,126.6059,0,0,3.209793,2.668699,2.535264,0,0,2.140935,8.698433,0.5410938,0,0.5410938,12.48229,89.159,0.1367704,2.788791,2.567834,0,11.90823
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.445532,63.75311,35.35797,0.5431021,0.5431021,0,0,0,0.5431021,634.4171,1.274005,0,3.445532,0.5716864,0.5431021,0,0,1.599841,9.185417,1.599841,0,1.599841,14.00003,100,0.136712,0.5974123,2.756426,0,12.63095
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.489919,68.58398,38.81769,2.191977,2.191977,0,0,0,2.191977,159.2133,1.182575,0,3.489919,2.307344,2.191977,0,0,0,10.62527,0,0,0,14.00003,100,0.136712,2.411174,2.791935,0,14.11519
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.354558,71.08788,41.95136,1.180134,1.180134,0,0,0,1.180134,284.2523,2.112312,0,3.354558,1.242246,1.180134,0,0,0,10.62527,0,0,0,14.00003,100,0.136712,1.298147,2.683647,0,13.97983
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.04683,71.53606,44.98541,0.1579596,0.1579596,0,0,0,0.1579596,1928.866,2.880557,0,3.04683,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.136712,0.1737556,2.437464,0,13.6721
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.592685,68.994,46.8149,0,0,0,0,0,0,0,2.592685,0,2.592685,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136712,0,2.074148,0,13.21796
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,1.983124,63.91993,47.55756,0,0,0,0,0,0,0,1.983124,0,1.983124,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136712,0,1.586499,0,12.6084
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.207504,57.82487,48.27305,0,0,0,0,0,0,0,1.207504,0,1.207504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.136712,0,0.9660031,0,11.83278
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3143219,49.68626,47.33113,0.7810097,0.7810097,0,0,0,0.7810097,40.24558,0,0,0.3143219,0.8221155,0.7810097,0,0,0,10.62527,0,0.5077936,-0.5077936,13.46477,96.17671,0.136712,0.8591107,0.2514575,0,10.9396
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.0979126,45.20906,44.49634,0.5722794,0.5722794,0,0,0,0.5722794,17.10923,0,0,0.0979126,0.6023994,0.5722794,0,0,0.5642151,10.11748,0,0.5044868,-0.5044868,12.93299,92.37832,0.136712,0.6295074,0.07833008,0,10.21539
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.0579726,42.19327,41.77928,2.78612,2.78612,0,0,0,2.78612,2.080765,0,4.440892E-16,0.0579726,2.932758,2.78612,0,0,1.124756,9.612994,0,2.874785,-2.874785,9.902701,70.73344,0.136712,3.064732,0.04637808,0,9.670966
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02061871,39.85942,39.71432,0,0,0,0,0,0,0,0,0,0.02061871,0,0,0,0,4.318962,6.738209,0.02061871,0,0.02061871,9.922262,70.87315,0.1367112,0,0.01649497,0,6.758828
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,37.72181,37.72181,0.8099334,0.8099334,0,0,0,0.8099334,0,0,1.110223E-16,0,0.8525615,0.8099334,0,0,4.298343,6.756765,0,0.8525615,-0.8525615,9.023583,64.45403,0.1367112,0.8909268,0,0,6.756765
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,35.68402,35.68402,0.09875935,0.09875935,0,0,0,0.09875935,0,0,1.387779E-17,0,0.1039572,0.09875935,0,0,5.245634,5.904204,0,0.1039572,-0.1039572,8.914002,63.67132,0.1367112,0.1086353,0,0,5.904204
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,33.95416,33.95416,0.03928055,0.03928055,0,0,0,0.03928055,0,0,6.938894E-18,0,0.04134795,0.03928055,0,0,5.361142,5.800247,0,0.04134795,-0.04134795,8.870418,63.36,0.1367112,0.04320861,0,0,5.800247
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,32.60469,32.60469,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.407084,5.758899,0,0,0,8.870418,63.36,0.1367112,0,0,0,5.758899
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,31.22804,31.22804,0.1812481,0.1812481,0,0,0,0.1812481,0,0,2.775558E-17,0,0.1907875,0.1812481,0,0,5.407084,5.758899,0,0.1907875,-0.1907875,8.669311,61.92352,0.1367112,0.1993729,0,0,5.758899
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,30.08688,30.08688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.61907,5.568111,0,0,0,8.669311,61.92352,0.1367112,0,0,0,5.568111
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.039012,29.29372,29.03628,0,0,0,0,0,0,0,0,0,0.039012,0,0,0,0,5.61907,5.568111,0.039012,0,0.039012,8.706321,62.18788,0.1367098,0,0.0312096,0,5.607123
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08827197,28.54749,27.96758,0.299272,0.299272,0,0,0,0.299272,29.49557,0,0,0.08827197,0.3150232,0.299272,0,0,5.580058,5.603222,0,0.2267512,-0.2267512,8.467303,60.48062,0.1367098,0.3291992,0.07061758,0,5.691494
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2719803,28.84277,27.05283,0.3428803,0.3428803,0,0,0,0.3428803,79.32224,0,0,0.2719803,0.3609266,0.3428803,0,0,5.832004,5.376471,0,0.08894632,-0.08894632,8.373546,59.81092,0.1367098,0.3771683,0.2175842,0,5.648451
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.211975,34.48933,26.23771,0.3472607,0.3472607,0,0,0,0.3472607,349.0103,0,0,1.211975,0.3655376,0.3472607,0,0,5.930833,5.287525,0.8464379,0,0.8464379,9.176547,65.54664,0.1366789,0.3819868,0.9695804,0,6.4995
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.011742,39.49341,25.36826,0.710606,0.710606,0,0,0,0.710606,283.1023,0,0,2.011742,0.7480063,0.710606,0,0,5.084395,6.049319,1.263735,0,1.263735,10.37543,74.11008,0.1366329,0.7816666,1.609393,0,8.061061
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.485107,53.86952,27.02566,0,0,0,0,0,0,0,0,0,3.485107,0,0,0,0,3.820659,7.186681,3.485107,0,3.485107,13.68169,97.7262,0.1365059,0,2.788086,0,10.67179
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.46863,58.63755,31.04691,0.1554372,0.1554372,0,0,0,0.1554372,2231.531,2.96946,0,3.46863,0.1636181,0.1554372,0,0,0.3355523,10.32328,0.3355523,0,0.3355523,14.00003,100,0.1364937,0.1709809,2.774904,0,13.79191
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.121869,60.29288,35.17683,0.9220561,0.9220561,0,0,0,0.9220561,338.5769,2.151284,0,3.121869,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1364937,1.014262,2.497495,0,13.74714
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.936339,53.52607,38.64561,0.8937473,0.8937473,0,0,0,0.8937473,216.654,0.9955525,0,1.936339,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1364937,0.9831221,1.549071,0,12.56161
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.127061,50.25555,41.77928,0,0,0,0,0,0,0,1.127061,0,1.127061,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1364937,0,0.9016491,0,11.75234
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.950811,60.52395,44.80427,1.549944,1.549944,0,0,0,1.549944,125.8633,0.3192909,0,1.950811,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1364937,1.704938,1.560649,0,12.57609
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.600025,68.86381,46.64281,0.1472002,0.1472002,0,0,0,0.1472002,1766.319,2.445077,0,2.600025,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1364937,0.1619202,2.08002,0,13.2253
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.32564,66.98621,47.37642,1.116525,1.116525,0,0,0,1.116525,208.2926,1.15035,0,2.32564,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1364937,1.228178,1.860512,0,12.95091
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.215309,57.72619,48.11908,2.097121,2.097121,0,0,0,2.097121,57.95128,0,0,1.215309,2.207496,2.097121,0,0,0,10.62527,0,0.9921876,-0.9921876,12.95417,92.5296,0.1364937,2.306834,0.9722469,0,11.84058
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3169826,49.55013,47.17717,0,0,0,0,0,0,0,0,0,0.3169826,0,0,0,0,1.102431,9.633086,0.3169826,0,0.3169826,13.25489,94.67757,0.1364822,0,0.2535861,0,9.950069
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3110309,46.65466,44.36954,0,0,0,0,0,0,0,0,0,0.3110309,0,0,0,0,0.7854481,9.918371,0.3110309,0,0.3110309,13.54996,96.78521,0.1364709,0,0.2488247,0,10.2294
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05511259,42.06384,41.6706,3.771658,3.771658,1.25,0,0.50625,3.771658,1.46123,0,0,0.05511259,2.654377,2.521658,0,0,0.4744171,10.1983,0,2.599264,-2.599264,10.81009,77.21478,0.1364709,4.148824,0.04409007,5,10.25341
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.00952747,39.67261,39.60564,3.348783,3.348783,5,0,1.53,3.348783,0.2845054,0,0,0.00952747,0,0,1.651217,1.568656,3.362488,7.599035,1.578184,0,1.578184,12.30729,87.90903,0.1365477,3.683661,0.007621976,5,7.608562
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,37.62218,37.62218,3.817836,3.817836,1.25,0,0.50625,3.817836,0,0,4.440892E-16,0,2.702985,2.567836,0,0,1.784305,9.0194,0,2.702985,-2.702985,9.458092,67.55766,0.1365477,4.199619,0,5,9.0194
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,35.58439,35.58439,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.787621,6.316415,3.33,0,3.33,12.61721,90.12273,0.1366087,0,0,5,6.316415
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,33.82736,33.82736,0.1504621,0.1504621,0,0,0,0.1504621,0,0,0,0,0.1583811,0.1504621,0,0,1.457621,9.313416,0,0.1583811,-0.1583811,12.45026,88.93024,0.1366087,0.1655083,0,0,9.313416
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,32.47789,32.47789,0.2487363,0.2487363,0,0,0,0.2487363,0,0,5.551115E-17,0,0.2618276,0.2487363,0,0,1.6336,9.155034,0,0.2618276,-0.2618276,12.17427,86.95889,0.1366087,0.2736099,0,0,9.155034
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,31.10125,31.10125,0.306317,0.306317,0,0,0,0.306317,0,0,5.551115E-17,0,0.3224389,0.306317,0,0,1.92452,8.893207,0,0.3224389,-0.3224389,11.83439,84.53117,0.1366087,0.3369487,0,0,8.893207
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,29.95103,29.95103,0.3511716,0.3511716,0,0,0,0.3511716,0,0,5.551115E-17,0,0.3696543,0.3511716,0,0,2.282785,8.570767,0,0.3696543,-0.3696543,11.44474,81.74796,0.1366087,0.3862887,0,0,8.570767
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04139774,29.18248,28.90949,0.2765486,0.2765486,0,0,0,0.2765486,14.96943,0,0,0.04139774,0.2911038,0.2765486,0,0,2.693512,8.201113,0,0.249706,-0.249706,11.18152,79.86787,0.1366087,0.3042035,0.03311819,0,8.242511
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09199619,28.47206,27.86795,0.3994071,0.3994071,0,0,0,0.3994071,23.03318,0,5.551115E-17,0.09199619,0.4204286,0.3994071,0,0,2.970963,7.951407,0,0.3284324,-0.3284324,10.83533,77.39503,0.1366087,0.4393479,0.07359695,0,8.043404
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1422481,27.88406,26.95321,0.3083715,0.3083715,0,0,0,0.3083715,46.1288,0,0,0.1422481,0.3246016,0.3083715,0,0,3.335888,7.622975,0,0.1823535,-0.1823535,10.64311,76.02206,0.1366087,0.3392086,0.1137985,0,7.765223
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.06241,33.32024,26.13809,0.4111226,0.4111226,0,0,0,0.4111226,258.4169,0,0,1.06241,0.4327607,0.4111226,0,0,3.538503,7.440621,0.6296498,0,0.6296498,11.24045,80.28875,0.1365858,0.4522349,0.8499284,0,8.503032
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.258502,41.29712,25.25957,0.714291,0.714291,0,0,0,0.714291,316.188,0,0,2.258502,0.7518854,0.714291,0,0,2.908854,8.007306,1.506617,0,1.506617,12.66975,90.49803,0.1365311,0.7857202,1.806802,0,10.26581
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.351214,52.47301,26.89886,0.8706539,0.8706539,0,0,0,0.8706539,384.9077,1.0325,0,3.351214,0.9164777,0.8706539,0,0,1.402236,9.363261,1.402236,0,1.402236,14.00003,100,0.1364802,0.9577192,2.680971,0,12.71448
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.363466,57.4054,30.87482,0.09354576,0.09354576,0,0,0,0.09354576,3595.53,3.264996,0,3.363466,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1364802,0.1029003,2.690772,0,13.98874
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.451438,63.36152,34.9957,0.8684096,0.8684096,0,0,0,0.8684096,397.4436,2.537323,0,3.451438,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1364802,0.9552506,2.761151,0,14.07671
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.499596,68.20474,38.4373,2.8614,2.8614,0,0,0,2.8614,122.3036,0.4875957,0,3.499596,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1364802,3.14754,2.799677,0,14.12487
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.366179,70.7672,41.59814,0.3942242,0.3942242,0,0,0,0.3942242,853.8745,2.951207,0,3.366179,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1364802,0.4336466,2.692944,0,13.99145
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.813894,80.05492,44.62313,1.797102,1.797102,0,0,0,1.797102,212.2247,1.922207,0,3.813894,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1364802,1.976812,3.051115,0,14.43917
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.607104,68.75245,46.48885,1.922717,1.922717,0,0,0,1.922717,135.5948,0.5831915,0,2.607104,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1364802,2.114989,2.085684,0,13.23238
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,1.99831,63.7134,47.24962,2.957414,2.957414,0,0,0,2.957414,67.5695,0,0,1.99831,3.113067,2.957414,0,0,0,10.62527,0,1.114758,-1.114758,12.82497,91.60675,0.1364802,3.253155,1.598648,0,12.62358
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.222707,57.68216,48.01945,0,0,0,0,0,0,0,0,0,1.222707,0,0,0,0,1.23862,9.510516,1.222707,0,1.222707,13.98493,99.89217,0.1364359,0,0.9781653,0,10.73322
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3131105,49.41032,47.06849,0,0,0,0,0,0,0,0.2971976,0,0.3131105,0,0,0,0,0.01591294,10.61095,0.01591294,0,0.01591294,14.00003,100,0.1364353,0,0.2504884,0,10.92406
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.09679307,44.97342,44.26992,0.2918092,0.2918092,0,0,0,0.2918092,33.16999,0,0,0.09679307,0.3071676,0.2918092,0,0,0,10.62527,0,0.2103745,-0.2103745,13.77827,98.41605,0.1364353,0.3209901,0.07743446,0,10.72207
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05525925,41.96502,41.57097,1.65769,1.65769,0,0,0,1.65769,3.333508,0,0,0.05525925,1.744937,1.65769,0,0,0.2337494,10.4149,0,1.689678,-1.689678,11.9972,85.69409,0.1364353,1.823459,0.0442074,0,10.47016
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008572714,39.59341,39.53318,1.295068,1.295068,0,0,0,1.295068,0.6619508,0,0,0.008572714,1.36323,1.295068,0,0,2.111169,8.725222,0,1.354657,-1.354657,10.56926,75.49458,0.1364353,1.424575,0.006858171,0,8.733794
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,37.52256,37.52256,0.124871,0.124871,0,0,0,0.124871,0,0,1.387779E-17,0,0.1314432,0.124871,0,0,3.616344,7.370565,0,0.1314432,-0.1314432,10.43071,74.50492,0.1364353,0.1373581,0,0,7.370565
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,35.48476,35.48476,0.3933693,0.3933693,0,0,0,0.3933693,0,0,0,0,0.414073,0.3933693,0,0,3.762392,7.239122,0,0.414073,-0.414073,9.994239,71.38728,0.1364353,0.4327062,0,0,7.239122
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,33.72773,33.72773,0.1012939,0.1012939,0,0,0,0.1012939,0,0,0,0,0.1066251,0.1012939,0,0,4.222473,6.825049,0,0.1066251,-0.1066251,9.881845,70.58447,0.1364353,0.1114233,0,0,6.825049
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,32.37826,32.37826,0.3811186,0.3811186,0,0,0,0.3811186,0,0,0,0,0.4011775,0.3811186,0,0,4.340945,6.718423,0,0.4011775,-0.4011775,9.458968,67.56392,0.1364353,0.4192305,0,0,6.718423
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,31.02879,31.02879,0.6140589,0.6140589,0,0,0,0.6140589,0,0,0,0,0.6463777,0.6140589,0,0,4.786698,6.317246,0,0.6463777,-0.6463777,8.777626,62.6972,0.1364353,0.6754647,0,0,6.317246
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,29.87857,29.87857,0.4825041,0.4825041,0,0,0,0.4825041,0,0,0,0,0.507899,0.4825041,0,0,5.504895,5.670868,0,0.507899,-0.507899,8.242253,58.87312,0.1364353,0.5307544,0,0,5.670868
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05587304,29.20553,28.83703,0.2281632,0.2281632,0,0,0,0.2281632,24.48819,0,2.775558E-17,0.05587304,0.2401718,0.2281632,0,0,6.069228,5.16297,0,0.1842988,-0.1842988,8.047985,57.48549,0.1364353,0.2509795,0.04469843,0,5.218843
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09053954,28.38066,27.78644,0.4173507,0.4173507,0,0,0,0.4173507,21.69387,0,5.551115E-17,0.09053954,0.4393165,0.4173507,0,0,6.274004,4.978671,0,0.348777,-0.348777,7.680342,54.85947,0.1364353,0.4590858,0.07243163,0,5.06921
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1495265,27.84998,26.87169,0.2368139,0.2368139,0,0,0,0.2368139,63.14096,0,2.775558E-17,0.1495265,0.2492778,0.2368139,0,0,6.661534,4.629894,0,0.09975122,-0.09975122,7.575195,54.10843,0.1364353,0.2604953,0.1196212,0,4.77942
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.143436,33.79994,26.04752,0.3117148,0.3117148,0,0,0,0.3117148,366.8212,0,0,1.143436,0.3281208,0.3117148,0,0,6.772369,4.530142,0.815315,0,0.815315,8.348671,59.63324,0.1364057,0.3428863,0.9147487,0,5.673578
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.303461,41.552,25.169,1.573351,1.573351,0,0,0,1.573351,146.4048,0,0,2.303461,1.656159,1.573351,0,0,5.957054,5.263926,0.6473022,0,0.6473022,8.962755,64.01955,0.1363823,1.730686,1.842769,0,7.567387
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.736205,46.93869,26.79924,1.585386,1.585386,0,0,0,1.585386,172.5892,0,0,2.736205,1.668828,1.585386,0,0,5.309752,5.846498,1.067378,0,1.067378,9.975359,71.25242,0.1363436,1.743925,2.188964,0,8.582704
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.209955,55.81507,30.76614,1.156654,1.156654,0,0,0,1.156654,277.5208,0,0,3.209955,1.21753,1.156654,0,0,4.242374,6.807137,1.992424,0,1.992424,11.86554,84.75368,0.1362715,1.272319,2.567964,0,10.01709
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.453904,63.19468,34.84173,0.927426,0.927426,0,0,0,0.927426,372.4183,0.2277166,0,3.453904,0.9762379,0.927426,0,0,2.249949,8.60032,2.249949,0,2.249949,14.00003,100,0.1361901,1.020169,2.763123,0,12.05422
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.298998,77.42767,38.28334,0.09003348,0.09003348,0,0,0,0.09003348,4774.889,4.204226,0,4.298998,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1361901,0.09903683,3.439199,0,14.92427
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.371587,70.63111,41.44418,1.810598,1.810598,0,0,0,1.810598,186.214,1.465694,0,3.371587,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1361901,1.991658,2.697269,0,13.99686
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.066356,71.13973,44.49634,2.736781,2.736781,0,0,0,2.736781,112.0424,0.1855341,0,3.066356,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1361901,3.010459,2.453085,0,13.69163
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.613763,68.6691,46.36205,1.795278,1.795278,0,0,0,1.795278,145.591,0.7239965,0,2.613763,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1361901,1.974806,2.09101,0,13.23904
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.005591,63.63784,47.12283,2.285882,2.285882,0,0,0,2.285882,87.73819,0,0,2.005591,2.406191,2.285882,0,0,0,10.62527,0,0.4006,-0.4006,13.57776,96.9838,0.1361901,2.51447,1.604473,0,12.63087
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.230289,57.61055,47.89266,0,0,0,0,0,0,0,0.7851779,0,1.230289,0,0,0,0,0.4451111,10.22467,0.4451111,0,0.4451111,14.00003,100,0.1361741,0,0.9842312,0,11.45496
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3205776,49.36585,46.96886,0.520125,0.520125,0,0,0,0.520125,61.63472,0,0,0.3205776,0.5475,0.520125,0,0,0,10.62527,0,0.2269224,-0.2269224,13.76083,98.29145,0.1361741,0.5721374,0.256462,0,10.94585
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3571209,46.82406,44.19746,0.2903833,0.2903833,0,0,0,0.2903833,122.9826,0,0,0.3571209,0.3056666,0.2903833,0,0,0.252136,10.39835,0.05145427,0,0.05145427,13.80964,98.64012,0.1361722,0.3194216,0.2856967,0,10.75547
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06537914,41.98289,41.51663,1.966212,1.966212,0,0,0,1.966212,3.325131,0,4.440892E-16,0.06537914,2.069697,1.966212,0,0,0.2006817,10.44466,0,2.004318,-2.004318,11.69691,83.54918,0.1361722,2.162833,0.05230331,0,10.51004
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009714369,39.54707,39.47884,1.534659,1.534659,0,0,0,1.534659,0.6329985,0,0,0.009714369,1.615431,1.534659,0,0,2.427701,8.440343,0,1.605716,-1.605716,10.00433,71.45939,0.1361722,1.688125,0.007771495,0,8.450057
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,37.46822,37.46822,0.6198314,0.6198314,0,0,0,0.6198314,0,0,0,0,0.6524541,0.6198314,0,0,4.211831,6.834627,0,0.6524541,-0.6524541,9.316587,66.54692,0.1361722,0.6818146,0,0,6.834627
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,35.43042,35.43042,0.1920795,0.1920795,0,0,0,0.1920795,0,0,0,0,0.2021889,0.1920795,0,0,4.93678,6.182172,0,0.2021889,-0.2021889,9.103461,65.0246,0.1361722,0.2112874,0,0,6.182172
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,33.67339,33.67339,0.2315799,0.2315799,0,0,0,0.2315799,0,0,2.775558E-17,0,0.2437683,0.2315799,0,0,5.161434,5.979983,0,0.2437683,-0.2437683,8.846507,63.18921,0.1361722,0.2547379,0,0,5.979983
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,32.32392,32.32392,0.461771,0.461771,0,0,0,0.461771,0,0,5.551115E-17,0,0.4860747,0.461771,0,0,5.432288,5.736215,0,0.4860747,-0.4860747,8.33414,59.52945,0.1361722,0.5079481,0,0,5.736215
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,30.94728,30.94728,0.5202016,0.5202016,0,0,0,0.5202016,0,0,0,0,0.5475806,0.5202016,0,0,5.972371,5.25014,0,0.5475806,-0.5475806,7.756939,55.40659,0.1361722,0.5722217,0,0,5.25014
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,29.80612,29.80612,0.8410894,0.8410894,0,0,0,0.8410894,0,0,0,0,0.8853572,0.8410894,0,0,6.580794,4.702559,0,0.8853572,-0.8853572,6.82369,48.74055,0.1361722,0.9251983,0,0,4.702559
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07786718,29.29653,28.78269,0.7844267,0.7844267,0,0,0,0.7844267,9.926635,0,0,0.07786718,0.8257124,0.7844267,0,0,7.564524,3.817203,0,0.7478452,-0.7478452,6.035392,43.10986,0.1361722,0.8628694,0.06229374,0,3.89507
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2187378,29.15621,27.71398,0.656935,0.656935,0,0,0,0.656935,33.29672,0,1.110223E-16,0.2187378,0.6915106,0.656935,0,0,8.395463,3.069357,0,0.4727727,-0.4727727,5.537046,39.55025,0.1361722,0.7226285,0.1749903,0,3.288095
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4340903,29.69779,26.82641,0.3995398,0.3995398,0,0,0,0.3995398,108.6476,0,0,0.4340903,0.4205682,0.3995398,0,0,8.920766,2.596585,0.01352212,0,0.01352212,5.549874,39.64188,0.1361717,0.4394937,0.3472722,0,3.030675
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9688274,32.48244,25.96601,0.3701914,0.3701914,0,0,0,0.3701914,261.7098,0,0,0.9688274,0.3896752,0.3701914,0,0,8.907244,2.608754,0.5791522,0,0.5791522,6.099306,43.56639,0.1361508,0.4072106,0.7750619,0,3.577582
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.341299,41.75143,25.07844,1.466287,1.466287,0,0,0,1.466287,159.6754,0,0,2.341299,1.54346,1.466287,0,0,8.328092,3.129991,0.7978389,0,0.7978389,6.856203,48.97278,0.136122,1.612915,1.873039,0,5.47129
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.752835,46.95448,26.69056,2.677362,2.677362,0,0,0,2.677362,102.8189,0,0,2.752835,2.818275,2.677362,0,0,7.530253,3.848046,0,0.0654403,-0.0654403,6.787222,48.48006,0.136122,2.945098,2.202268,0,6.600882
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.587981,41.96283,30.63935,2.514796,2.514796,0,0,0,2.514796,63.14553,0,0,1.587981,2.647153,2.514796,0,0,7.602964,3.782606,0,1.059172,-1.059172,5.670757,40.50533,0.136122,2.766275,1.270385,0,5.370587
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.646788,46.82718,34.71494,2.11182,2.11182,0,0,0,2.11182,77.97957,0,0,1.646788,2.222968,2.11182,0,0,8.779822,2.723434,0,0.5761802,-0.5761802,5.063409,36.16714,0.136122,2.323001,1.31743,0,4.370222
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.150919,46.60979,38.15654,2.725944,2.725944,1.25,0,0.50625,2.725944,42.22094,0,4.440892E-16,1.150919,1.553625,1.475944,0,0,9.420023,2.147254,0,0.4027058,-0.4027058,4.63892,33.13508,0.136122,2.998538,0.9207352,5,3.298172
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.682897,54.31873,41.31738,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,218.7795,0,0,1.682897,0,0,3.505263,3.33,9.867474,1.744548,5.012897,0,5.012897,9.394571,67.10395,0.1361842,0.8461423,1.346317,5,3.427444
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.103294,52.80782,44.36954,1.396173,1.396173,4.611975,0,1.424069,1.396173,79.02274,0,0,1.103294,0,0,3.215802,3.055012,4.854578,6.256155,4.158306,0,4.158306,13.33949,95.28186,0.1363042,1.53579,0.8826352,5,7.359448
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.539275,58.48449,46.25337,1.673569,1.673569,0,0,0,1.673569,91.97562,2.220446E-16,0,1.539275,1.761651,1.673569,0,0,0.6962714,9.99863,0,0.2223761,-0.2223761,13.10508,93.60754,0.1363042,1.840925,1.23142,0,11.5379
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.173193,65.10406,47.0232,1.198325,1.198325,0,0,0,1.198325,181.3526,0,0,2.173193,1.261395,1.198325,0,0,0.943356,9.776254,0.9117982,0,0.9117982,13.97009,99.78616,0.1362713,1.318157,1.738554,0,11.94945
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.297386,58.09271,47.81115,2.399544,2.399544,0,0,0,2.399544,54.06803,0,4.440892E-16,1.297386,2.525836,2.399544,0,0,0.03155783,10.59687,0,1.22845,-1.22845,12.67519,90.53689,0.1362713,2.639498,1.037909,0,11.89426
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4636425,50.3863,46.8964,1.62774,1.62774,0,0,0,1.62774,28.48382,0,0,0.4636425,1.713411,1.62774,0,0,1.396502,9.368423,0,1.249768,-1.249768,11.35782,81.12711,0.1362713,1.790514,0.370914,0,9.832065
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3533258,46.74041,44.14312,1.670885,1.670885,0,0,0,1.670885,21.14602,0,0,0.3533258,1.758827,1.670885,0,0,2.785133,8.118654,0,1.405501,-1.405501,9.87629,70.54479,0.1362713,1.837974,0.2826606,0,8.47198
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1204584,42.35963,41.49852,4.453524,4.453524,1.25,0,0.50625,4.453524,2.704788,0,0,0.1204584,3.372131,3.203524,0,0,4.346801,6.713153,0,3.251672,-3.251672,6.448727,46.06224,0.1362713,4.898877,0.0963667,5,6.833612
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02303482,39.59539,39.43356,2.476486,2.476486,5,0,1.53,2.476486,0.9301413,0,0,0.02303482,0,0,2.523514,2.397338,7.95977,3.461481,2.420373,0,2.420373,8.744895,62.46341,0.1363882,2.724135,0.01842786,5,3.484516
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,37.44105,37.44105,3.229393,3.229393,5,0,1.53,3.229393,0,0,0,0,0,0,1.770607,1.682077,5.539397,5.639817,1.682077,0,1.682077,10.34065,73.86166,0.1364695,3.552332,0,5,5.639817
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,35.38514,35.38514,0.2193985,0.2193985,3.724662,0,1.181833,0.2193985,0,0,0,0,0,0,3.505263,3.33,3.85732,7.153687,3.33,0,3.33,13.49977,96.42673,0.1365477,0.2413383,0,5,7.153687
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,33.62811,33.62811,0.1599185,0.1599185,0,0,0,0.1599185,0,0,2.775558E-17,0,0.1683353,0.1599185,0,0,0.5273198,10.15069,0,0.1683353,-0.1683353,13.32233,95.15929,0.1365477,0.1759103,0,0,10.15069
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,32.25147,32.25147,0.06738149,0.06738149,0,0,0,0.06738149,0,0,1.387779E-17,0,0.07092789,0.06738149,0,0,0.714359,9.982351,0,0.07092789,-0.07092789,13.24756,94.62526,0.1365477,0.07411965,0,0,9.982351
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,30.87482,30.87482,0.4514752,0.4514752,0,0,0,0.4514752,0,0,5.551115E-17,0,0.4752371,0.4514752,0,0,0.7931678,9.911423,0,0.4752371,-0.4752371,12.74662,91.0471,0.1365477,0.4966227,0,0,9.911423
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,29.75178,29.75178,0.2043552,0.2043552,0,0,0,0.2043552,0,0,2.775558E-17,0,0.2151107,0.2043552,0,0,1.321209,9.436186,0,0.2151107,-0.2151107,12.51987,89.42748,0.1365477,0.2247907,0,0,9.436186
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04786637,29.02559,28.71024,0.03377637,0.03377637,0,0,0,0.03377637,141.7156,0,0,0.04786637,0.03555407,0.03377637,0,0,1.560221,9.221075,0.0123123,0,0.0123123,12.53155,89.51091,0.1365472,0.037154,0.0382931,0,9.268942
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2965049,29.62003,27.65964,0.5474782,0.5474782,0,0,0,0.5474782,54.1583,0,1.110223E-16,0.2965049,0.5762929,0.5474782,0,0,1.547909,9.232157,0,0.279788,-0.279788,12.23663,87.40433,0.1365472,0.602226,0.2372039,0,9.528662
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.1941196,28.01618,26.7449,0.2940166,0.2940166,0,0,0,0.2940166,66.02337,0,0,0.1941196,0.3094911,0.2940166,0,0,1.858784,8.952369,0,0.1153715,-0.1153715,12.11502,86.53568,0.1365472,0.3234182,0.1552957,0,9.146488
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6593539,30.26991,25.89355,0.1055935,0.1055935,0,0,0,0.1055935,624.4266,0,0,0.6593539,0.1111511,0.1055935,0,0,1.986975,8.836997,0.5482029,0,0.5482029,12.63509,90.25046,0.1365275,0.1161529,0.5274832,0,9.496351
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6833693,29.51222,24.99693,0.9201164,0.9201164,0,0,0,0.9201164,74.26988,0,0,0.6833693,0.9685436,0.9201164,0,0,1.438772,9.330379,0,0.2851743,-0.2851743,12.33449,88.10332,0.1365275,1.012128,0.5466955,0,10.01375
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6038364,30.60688,26.59093,0.478916,0.478916,0,0,0,0.478916,126.084,0,0,0.6038364,0.5041221,0.478916,0,0,1.755632,9.045205,0.09971435,0,0.09971435,12.42909,88.77901,0.1365239,0.5268075,0.4830691,0,9.649042
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.259849,39.37929,30.53972,1.256676,1.256676,0,0,0,1.256676,100.2525,0,0,1.259849,1.322817,1.256676,0,0,1.655918,9.134948,0,0.06296751,-0.06296751,12.36271,88.30492,0.1365239,1.382344,1.007879,0,10.3948
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.211653,43.33023,34.61531,1.63116,1.63116,0,0,0,1.63116,74.28166,0,0,1.211653,1.717011,1.63116,0,0,1.725882,9.07198,0,0.505358,-0.505358,11.83002,84.49996,0.1365239,1.794277,0.9693224,0,10.28363
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.33568,47.9526,38.05691,0,0,0,0,0,0,0,0,0,1.33568,0,0,0,0,2.28739,8.566623,1.33568,0,1.33568,13.09716,93.55093,0.1364758,0,1.068544,0,9.902302
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.859372,55.7179,41.21775,0.9307372,0.9307372,0,0,0,0.9307372,199.7741,0,0,1.859372,0.9797234,0.9307372,0,0,0.951711,9.768734,0.8796484,0,0.8796484,13.93166,99.51168,0.1364441,1.023811,1.487497,0,11.62811
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.317158,54.455,44.26992,1.205793,1.205793,0,0,0,1.205793,109.2359,0,0,1.317158,1.269255,1.205793,0,0,0.07206256,10.56042,0.04790313,0,0.04790313,13.97711,99.83629,0.1364424,1.326372,1.053727,0,11.87758
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9237913,53.23941,46.15374,0.2682088,0.2682088,0,0,0,0.2682088,344.4299,0.6173068,0,0.9237913,0.2823251,0.2682088,0,0,0.02415943,10.60353,0.02415943,0,0.02415943,14.00003,100,0.1364415,0.2950297,0.739033,0,11.52732
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.547472,59.30736,46.94169,1.949599,1.949599,0,0,0,1.949599,79.37384,0,0,1.547472,2.05221,1.949599,0,0,0,10.62527,0,0.5047379,-0.5047379,13.46799,96.19971,0.1364415,2.144559,1.237978,0,12.17275
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7414268,53.43291,47.73869,0.06348471,0.06348471,0,0,0,0.06348471,1167.882,0.1137808,0,0.7414268,0.06682602,0.06348471,0,0,0.5608199,10.12054,0.5608199,0,0.5608199,14.00003,100,0.1364214,0.06983318,0.5931414,0,10.86196
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4058221,49.88677,46.84206,0.2320622,0.2320622,0,0,0,0.2320622,174.8764,0.1615461,0,0.4058221,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1364214,0.2552685,0.3246577,0,11.0311
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3078329,46.34591,44.08878,1.771205,1.771205,0,0,0,1.771205,17.37985,0,2.220446E-16,0.3078329,1.864426,1.771205,0,0,0,10.62527,0,1.556594,-1.556594,12.35923,88.28007,0.1364214,1.948326,0.2462663,0,10.93311
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1834233,42.7861,41.47135,1.795567,1.795567,0,0,0,1.795567,10.21534,0,2.220446E-16,0.1834233,1.890071,1.795567,0,0,1.729548,9.068681,0,1.706647,-1.706647,10.56027,75.43035,0.1364214,1.975124,0.1467386,0,9.252104
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03203531,39.63151,39.40638,2.001344,2.001344,0,0,0,2.001344,1.60069,0,0,0.03203531,2.106678,2.001344,0,0,3.625823,7.362033,0,2.074643,-2.074643,8.373405,59.80991,0.1364214,2.201479,0.02562825,0,7.394069
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,37.39576,37.39576,0.712234,0.712234,0,0,0,0.712234,0,0,0,0,0.74972,0.712234,0,0,5.930982,5.287391,0,0.74972,-0.74972,7.58313,54.16511,0.1364214,0.7834574,0,0,5.287391
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,35.3308,35.3308,0.5919247,0.5919247,0,0,0,0.5919247,0,0,0,0,0.6230787,0.5919247,0,0,6.764004,4.537671,0,0.6230787,-0.6230787,6.926348,49.47381,0.1364214,0.6511172,0,0,4.537671
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,33.5466,33.5466,0.1578713,0.1578713,0,0,0,0.1578713,0,0,0,0,0.1661804,0.1578713,0,0,7.456314,3.914592,0,0.1661804,-0.1661804,6.751178,48.22261,0.1364214,0.1736585,0,0,3.914592
