Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,1.050646,1.050646,0,-1,0,1.050646,0,0,0,0,0,1.105943,1.050646,0,0,0,10.62527,0,1.105943,-1.105943,12.83426,91.67311,0,1.155711,0,0,10.62527
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,1.932615,1.932615,0,-1,0,1.932615,0,0,2.220446E-16,0,0,2.034332,1.932615,0,0,1.228826,9.519331,0,2.034332,-2.034332,10.68989,76.35619,0,2.125877,0,0,9.519331
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,1.95214,1.95214,0,-1,0,1.95214,0,0,2.220446E-16,0,0,2.054884,1.95214,0,0,3.489194,7.484999,0,2.054884,-2.054884,8.523849,60.88452,0,2.147354,0,0,7.484999
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,1.783396,1.783396,0,0,0,1.783396,0,0,2.220446E-16,0,0,1.877259,1.783396,0,0,5.772399,5.430115,0,1.877259,-1.877259,6.545045,46.75023,0,1.961735,0,0,5.430115
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.6010361,0.6010361,0,0,0,0.6010361,0,0,0,0,0,0.6326696,0.6010361,0,0,7.858242,3.552856,0,0.6326696,-0.6326696,5.878153,41.98672,0,0.6611397,0,0,3.552856
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75782,0.06572935,0.2949933,1.84107,1.84107,0,0,0,1.84107,16.02293,0,2.220446E-16,0,0.2949933,1.937969,1.84107,0,0,8.561208,2.920187,0,1.642975,-1.642975,4.146305,29.6164,0,2.025177,0.2359947,0,3.21518
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11859,0.1475045,0.6620001,1.886638,1.886638,1.25,0,0.50625,1.886638,35.08887,2.220446E-16,0,0,0.6620001,0.6701455,0.6366382,0,0,10.38674,1.277212,0,0.008145478,-0.008145478,4.137719,29.55507,0,2.075302,0.5296,5,1.939212
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85869,0.2876508,1.290977,3.916616,2.43204,0,-1,0,2.43204,53.08204,0,1.484575,2.857379,1.290977,2.560043,2.43204,0,0,10.39579,1.269066,0,1.269066,-1.269066,2.800006,20,0,4.308278,1.032781,0,2.560043
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46853,0.0700992,0.3146052,1.178934,1.178934,4.684197,0,1.443786,1.178934,26.68557,0,0,0,0.3146052,0,0,3.505263,3.33,11.80586,0,3.644605,0,3.644605,6.257582,44.69692,0.2858215,1.296827,0.2516842,5,0.3146052
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19857,0.05671747,0.254548,4.744259,4.744259,5,0,1.53,4.744259,5.36539,0,0,0,0.254548,0,0,0.2557412,0.2429541,8.161255,3.280145,0.4975021,0,0.4975021,6.729554,48.06815,0.2879292,5.218685,0.2036384,5,3.534693
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12832,0.308119,1.382838,4.115983,4.115983,5,0,1.53,4.115983,33.59679,0,0,0,1.382838,0,0,0.8840165,0.8398157,7.663753,3.727897,2.222654,0,2.222654,8.838148,63.12951,0.2921198,4.527582,1.106271,5,5.110735
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.45613,0.2722346,1.221789,3.124962,3.124962,5,0,1.53,3.124962,39.09773,0,0,0,1.221789,0,0,1.875038,1.781286,5.441099,5.728285,3.003076,0,3.003076,11.68712,83.47923,0.2967722,3.437458,0.9774314,5,6.950074
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91192,0.1153119,0.5175199,1.89835,1.89835,0,-1,0,1.89835,27.26157,0,0,0,0.5175199,1.998263,1.89835,0,0,2.438023,8.431053,0,1.480743,-1.480743,10.12628,72.3304,0.2967722,2.088185,0.4140159,0,8.948573
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98108,0.06534532,0.2932698,0,0,0,0,0,0,0,0,0,0,0.2932698,0,0,0,0,4.083293,6.95031,0.2932698,0,0.2932698,10.4045,74.31768,0.2877635,0,0.2346158,0,7.24358
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10392,0.1288548,0.5783004,2.538074,2.538074,0,0,0,2.538074,22.78501,0,0,0,0.5783004,2.671657,2.538074,0,0,3.790024,7.214253,0,2.093356,-2.093356,8.197905,58.55635,0.2877635,2.791881,0.4626403,0,7.792553
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68382,0.0677819,0.3042051,0,0,0,0,0,0,0,0,0,0,0.3042051,0,0,0,0,6.115975,5.120897,0.3042051,0,0.3042051,8.486499,60.61773,0.2789791,0,0.2433641,0,5.425102
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,3.048715,3.048715,5,0,1.53,3.048715,0,0,0,0,0,0,0,1.951285,1.85372,5.811769,5.394681,1.85372,0,1.85372,10.24509,73.17908,0.2853028,3.353587,0,5,5.394681
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,4.216234,3.33,0,-1,0,3.33,0,0,0.8862343,1.307858,0,3.505263,3.33,0,0,3.958049,7.06303,0,3.505263,-3.505263,6.550221,46.7872,0.2853028,4.637858,0,0,7.06303
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,5.881285,3.33,0,-1,0,3.33,0,0,2.551285,3.139414,0,3.505263,3.33,0,0,7.852786,3.557767,0,3.505263,-3.505263,2.855349,20.39531,0.2853028,6.469414,0,0,3.557767
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,6.951358,0.04987831,0,-1,0,0.04987831,0,0,6.90148,7.596615,0,0.05250349,0.04987831,0,0,11.74752,0.05250349,0,0.05250349,-0.05250349,2.800006,20,0.2853028,7.646493,0,0,0.05250349
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.0852381,0,0,-1,0,0,0,0,0.0852381,0.09376191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,0.09376191,0,0,0
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.3535467,0,0,-1,0,0,0,0,0.3535467,0.3889014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,0.3889014,0,0,0
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,1.08127,0,0,-1,0,0,0,0,1.08127,1.189397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,1.189397,0,0,0
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.4458565,0,0,-1,0,0,0,0,0.4458565,0.4904422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,0.4904422,0,0,0
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,0,0,0,0
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,1.572088,0,0,-1,0,0,0,0,1.572088,1.729296,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,1.729296,0,0,0
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2853028,0,0,0,0
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.2558238,0.2558238,3.761087,0,1.191777,0.2558238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2728689,0.2814062,0,5,0
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2607169,0,0,5,2.997
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85435,0.100424,0.4507029,1.203465,1.203465,4.708728,0,1.450483,1.203465,37.45044,0,0,0,0.4507029,0,0,3.505263,3.33,5.14586,5.994,3.780703,0,3.780703,12.70493,90.74929,0.2635675,1.323811,0.3605623,5,6.444703
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20486,0.2779504,1.247441,0.7968144,0.7968144,0,0,0,0.7968144,156.5536,0,0,0,1.247441,0.8387521,0.7968144,0,0,1.365157,9.396632,0.4086893,0,0.4086893,13.09264,93.51869,0.2588157,0.8764959,0.9979531,0,10.64407
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93041,0.5125239,2.300207,0.9395491,0.9395491,0,-1,0,0.9395491,244.8203,0.3547403,0,0,2.300207,0.988999,0.9395491,0,0,0.956468,9.764453,0.956468,0,0.956468,14.00003,100,0.2483374,1.033504,1.840166,0,12.06466
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51652,0.8317798,3.733027,0,0,0,0,0,0,0,3.733027,0,0,3.733027,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2483374,0,2.986422,0,14.3583
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20292,1.052089,4.721777,0,0,0,0,0,0,0,4.721777,0,0,4.721777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2483374,0,3.777422,0,15.34705
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.06229,1.116794,5.012169,2.550781,2.550781,0,0,0,2.550781,196.4955,2.327137,0,0,5.012169,2.685033,2.550781,0,0,0,10.62527,0,0,0,14.00003,100,0.2483374,2.805859,4.009736,0,15.63744
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33896,1.021659,4.585204,4.634943,4.634943,1.304943,0,0.5212494,4.634943,98.92687,1.079941,0,0,4.585204,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2483374,5.098437,3.668163,5,15.21048
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78432,1.009363,4.530021,4.479197,3.33,0,-1,0,3.33,136.0367,1.024758,1.149197,1.597117,4.530021,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2483374,4.927117,3.624017,0,15.1553
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.85676,0.718266,3.223578,1.187545,1.187545,0,0,0,1.187545,271.4489,1.97353,0,0,3.223578,1.250048,1.187545,0,0,0,10.62527,0,0,0,14.00003,100,0.2483374,1.3063,2.578862,0,13.84885
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.9856,0.2758419,1.237978,2.768119,2.768119,0,0,0,2.768119,44.72272,0,4.440892E-16,0,1.237978,2.91381,2.768119,0,0,0,10.62527,0,1.675831,-1.675831,12.23355,87.3823,0.2483374,3.044931,0.9903826,0,11.86325
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57209,0.2057889,0.9235804,3.891158,3.891158,4.78269,0,1.470674,3.891158,23.73536,0,0,0,0.9235804,0,0,0.8915316,0.846955,1.862035,8.949443,1.770535,0,1.770535,13.91322,99.37997,0.2521525,4.280274,0.7388644,5,9.873023
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0914993,10.54292,0,0,0,13.91322,99.37997,0.2521525,0,0,0,10.54292
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,1.194445,1.194445,0,-1,0,1.194445,0,0,2.220446E-16,0,0,1.25731,1.194445,0,0,0.0914993,10.54292,0,1.25731,-1.25731,12.5879,89.91341,0.2521525,1.313889,0,0,10.54292
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,3.145321,3.145321,0,-1,0,3.145321,0,0,0,0.129853,0,3.310864,3.145321,0,0,1.488511,9.285615,0,3.310864,-3.310864,9.097945,64.98519,0.2521525,3.459853,0,0,9.285615
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.167249,5.974751,0,0,0,9.097945,64.98519,0.2521525,0,0,0,5.974751
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.167249,5.974751,0,0,0,9.097945,64.98519,0.2521525,0,0,0,5.974751
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.9203657,0.9203657,0,-1,0,0.9203657,0,0,1.110223E-16,0,0,0.968806,0.9203657,0,0,5.167249,5.974751,0,0.968806,-0.968806,8.076735,57.69085,0.2521525,1.012402,0,0,5.974751
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,1.122631,1.122631,0,-1,0,1.122631,0,0,2.220446E-16,0,0,1.181717,1.122631,0,0,6.2437,5.005944,0,1.181717,-1.181717,6.831096,48.79344,0.2521525,1.234894,0,0,5.005944
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.1197366,0.1197366,0,-1,0,0.1197366,0,0,1.387779E-17,0,0,0.1260385,0.1197366,0,0,7.556718,3.824228,0,0.1260385,-0.1260385,6.698239,47.84447,0.2521525,0.1317103,0,0,3.824228
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.2977066,0.2977066,0,-1,0,0.2977066,0,0,0,0,0,0.3133754,0.2977066,0,0,7.696761,3.698189,0,0.3133754,-0.3133754,6.367913,45.485,0.2521525,0.3274773,0,0,3.698189
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,1.620721,1.620721,0,-1,0,1.620721,0,0,2.220446E-16,0,0,1.706023,1.620721,0,0,8.044956,3.384814,0,1.706023,-1.706023,4.569607,32.63998,0.2521525,1.782794,0,0,3.384814
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,1.123038,1.123038,0,-1,0,1.123038,0,0,2.220446E-16,0,0,1.182145,1.123038,0,0,9.940536,1.678791,0,1.182145,-1.182145,3.323516,23.73936,0.2521525,1.235342,0,0,1.678791
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,1.701184,1.701184,5,0,1.53,1.701184,0,0,0,0,0,0,0,3.298816,3.133876,11.25403,0.4966459,3.133876,0,3.133876,6.296572,44.97542,0.2595283,1.871302,0,5,0.4966459
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.6588483,0.6588483,4.164112,0,1.301802,0.6588483,0,0,0,0,0,0,0,3.505263,3.33,8.120155,3.317134,3.33,0,3.33,9.455688,67.54049,0.2601472,0.7247331,0,5,3.317134
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94952,0.2181808,0.9791952,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9791952,0,0,3.505263,3.33,4.790156,6.314134,4.309195,0,4.309195,13.54375,96.74087,0.2480668,0,0.7833562,5,7.293329
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28908,0.4516696,2.027093,2.561459,2.561459,0,0,0,2.561459,79.13821,0,0,0,2.027093,2.696273,2.561459,0,0,0.4809606,10.19241,0,0.6691797,-0.6691797,12.83837,91.70247,0.2480668,2.817605,1.621675,0,12.2195
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99925,0.66541,2.98636,3.423624,3.33,0,-1,0,3.33,89.68047,4.440892E-16,0.09362391,0.4359863,2.98636,3.505263,3.33,0,0,1.224494,9.52323,0,0.5189033,-0.5189033,12.2914,87.79553,0.2480668,3.765986,2.389088,0,12.50959
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56059,0.9523236,4.274028,2.295753,2.295753,0,0,0,2.295753,186.1711,0.05639322,0,0,4.274028,2.416582,2.295753,0,0,1.801053,9.004327,1.801053,0,1.801053,14.00003,100,0.2363,2.525329,3.419223,0,13.27835
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.202,1.135717,5.097099,6.553875,6.553875,3.223876,0,1.045118,6.553875,77.77229,1.591835,0,0,5.097099,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2363,7.209263,4.077679,5,15.72237
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98996,1.195367,5.364808,1.403887,1.403887,0,0,0,1.403887,382.1395,3.887032,0,0,5.364808,1.477776,1.403887,0,0,0,10.62527,0,0,0,14.00003,100,0.2363,1.544276,4.291846,0,15.99008
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.2165,1.164307,5.225409,2.305294,2.305294,0,0,0,2.305294,226.6699,2.798784,0,0,5.225409,2.426626,2.305294,0,0,0,10.62527,0,0,0,14.00003,100,0.2363,2.535824,4.180327,0,15.85068
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65337,1.029178,4.618952,1.458136,1.458136,0,-1,0,1.458136,316.7709,3.084072,0,0,4.618952,1.534881,1.458136,0,0,0,10.62527,0,0,0,14.00003,100,0.2363,1.60395,3.695162,0,15.24423
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73057,0.7711912,3.461106,4.036652,4.036652,1.25,0,0.50625,4.036652,85.74201,0.5277886,0,0,3.461106,2.933318,2.786652,0,0,0,10.62527,0,0,0,14.00003,100,0.2363,4.440317,2.768885,5,14.08638
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86646,0.5176767,2.323333,3.420079,3.420079,1.25,0,0.50625,3.420079,67.93213,0.03903851,0,0,2.323333,2.284294,2.170079,0,0,0,10.62527,0,0,0,14.00003,100,0.2363,3.762087,1.858666,5,12.94861
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46036,0.2357385,1.057995,8.197051,8.197051,5,0,1.53,8.197051,12.90701,0,0,0.6867557,1.057995,3.365316,3.197051,0,0,0,10.62527,0,2.307322,-2.307322,11.5679,82.62767,0.2363,9.016756,0.8463957,5,11.68327
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,4.728029,4.728029,5,0,1.53,4.728029,0,0,0,0,0,0,0,0.2719707,0.2583722,2.563691,8.317952,0.2583722,0,0.2583722,11.81301,84.37848,0.2368609,5.200832,0,5,8.317952
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.305319,8.550488,0,0,0,11.81301,84.37848,0.2368609,0,0,0,8.550488
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,4.642979,3.33,0,-1,0,3.33,0,0,1.312979,1.777277,0,3.505263,3.33,0,0,2.305319,8.550488,0,3.505263,-3.505263,8.118138,57.98659,0.2368609,5.107277,0,0,8.550488
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,5.120873,3.33,0,-1,0,3.33,0,0,1.790874,2.302961,0,3.505263,3.33,0,0,6.200056,5.045224,0,3.505263,-3.505263,4.423267,31.5947,0.2368609,5.632961,0,0,5.045224
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,1.814129,1.462963,0,-1,0,1.462963,0,0,0.3511665,0.5325794,0,1.539961,1.462963,0,0,10.09479,1.539961,0,1.539961,-1.539961,2.800006,20,0.2368609,1.995542,0,0,1.539961
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,1.181572,0,0,-1,0,0,0,0,1.181572,1.29973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2368609,1.29973,0,0,0
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.4361784,0,0,-1,0,0,0,0,0.4361784,0.4797962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2368609,0.4797962,0,0,0
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,1.626519,0,0,-1,0,0,0,0,1.626519,1.789171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2368609,1.789171,0,0,0
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,1.406235,0,0,-1,0,0,0,0,1.406235,1.546858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2368609,1.546858,0,0,0
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.2889444,0,0,-1,0,0,0,0,0.2889444,0.3178388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2368609,0.3178388,0,0,0
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.01063852,0,0,-1,0,0,0,0,0.01063852,0.01170237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2368609,0.01170237,0,0,0
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.6583536,0.6583536,4.163617,0,1.301667,0.6583536,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2391481,0.7241889,0,5,0
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,1.116411,1.116411,4.621674,0,1.426717,1.116411,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2441913,1.228052,0,5,2.997
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04327,0.0574417,0.2577983,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2577983,0,0,3.505263,3.33,5.14586,5.994,3.587798,0,3.587798,12.52192,89.44212,0.2402303,0,0.2062387,5,6.251798
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37119,0.2067318,0.9278123,0.05851308,0.05851308,0,0,0,0.05851308,1585.65,0,0,0,0.9278123,0.06159271,0.05851308,0,0,1.558062,9.223019,0.8662196,0,0.8662196,13.34369,95.31187,0.236013,0.06436438,0.7422499,0,10.15083
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06519,0.4245787,1.905509,0,0,0,-1,0,0,0,1.213667,0,0,1.905509,0,0,0,0,0.6918422,10.00262,0.6918422,0,0.6918422,14.00003,100,0.2327495,0,1.524408,0,11.90813
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60072,0.3216372,1.443508,7.574609,7.574609,5,0,1.53,7.574609,19.05719,0,0,0.002069679,1.443508,2.710114,2.574609,0,0,0,10.62527,0,1.266607,-1.266607,12.66491,90.46344,0.2327495,8.332069,1.154806,5,12.06878
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19584,0.1213832,0.5447679,3.261544,3.261544,4.080988,0,1.27911,3.261544,16.70276,0,0,0,0.5447679,0,0,0.8194444,0.7784721,1.407341,9.358667,1.32324,0,1.32324,13.92024,99.43011,0.2346492,3.587699,0.4358144,5,9.903436
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91136,0.3190297,1.431805,0.8499905,0.8499905,0,0,0,0.8499905,168.4496,0.4529778,0,0,1.431805,0.8947269,0.8499905,0,0,0.08410086,10.54958,0.08410086,0,0.08410086,14.00003,100,0.2342656,0.9349896,1.145444,0,11.98139
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08877,0.5583194,2.505738,2.675811,2.675811,0,0,0,2.675811,93.64406,0,4.440892E-16,0,2.505738,2.816643,2.675811,0,0,0,10.62527,0,0.310905,-0.310905,13.67231,97.65913,0.2342656,2.943392,2.00459,0,13.13101
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51914,0.1233725,0.5536957,3.618201,3.33,0,-1,0,3.33,16.6275,0,0.2882015,0.6500217,0.5536957,3.505263,3.33,0,0,0.34545,10.31437,0,2.951567,-2.951567,10.56108,75.43613,0.2342656,3.980022,0.4429566,0,10.86806
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60261,0.1477778,0.6632267,1.114413,1.114413,0,0,0,1.114413,59.51353,0,0,0,0.6632267,1.173067,1.114413,0,0,3.624969,7.362802,0,0.50984,-0.50984,10.02366,71.59744,0.2342656,1.225855,0.5305814,0,8.026029
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74661,0.09418964,0.4227231,0,0,0,0,0,0,0,0,0,0,0.4227231,0,0,0,0,4.191458,6.852962,0.4227231,0,0.4227231,10.42469,74.46194,0.2323562,0,0.3381785,0,7.275685
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34872,0.05524664,0.2479469,1.01184,1.01184,0,0,0,1.01184,24.50456,0,2.220446E-16,0,0.2479469,1.065094,1.01184,0,0,3.768735,7.233413,0,0.8171476,-0.8171476,9.563343,68.30946,0.2323562,1.113024,0.1983575,0,7.481359
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,6.032548,6.032548,5,0,1.53,6.032548,0,0,0,0,0,1.086893,1.032548,0,0,4.676677,6.416265,0,1.086893,-1.086893,8.417657,60.126,0.2323562,6.635803,0,5,6.416265
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,3.718021,3.33,0,-1,0,3.33,0,0,0.3880209,0.759823,0,3.505263,3.33,0,0,5.884336,5.329372,0,3.505263,-3.505263,4.722785,33.73412,0.2323562,4.089823,0,0,5.329372
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.8800692,0.8800692,0,-1,0,0.8800692,0,0,1.110223E-16,0,0,0.9263886,0.8800692,0,0,9.779072,1.824109,0,0.9263886,-0.9263886,3.746286,26.75913,0.2323562,0.9680761,0,0,1.824109
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,4.375647,0.8528346,0,-1,0,0.8528346,0,0,3.522812,3.960377,0,0.8977206,0.8528346,0,0,10.80839,0.8977206,0,0.8977206,-0.8977206,2.800006,20,0.2323562,4.813212,0,0,0.8977206
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.9573638,0,0,-1,0,0,0,0,0.9573638,1.0531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,1.0531,0,0,0
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.9587715,0,0,-1,0,0,0,0,0.9587715,1.054649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,1.054649,0,0,0
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.09691022,0,0,-1,0,0,0,0,0.09691022,0.1066012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,0.1066012,0,0,0
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.7189258,0,0,-1,0,0,0,0,0.7189258,0.7908183,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,0.7908183,0,0,0
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.4735251,0,0,-1,0,0,0,0,0.4735251,0.5208777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,0.5208777,0,0,0
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,1.869988,0,0,-1,0,0,0,0,1.869988,2.056987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,2.056987,0,0,0
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.2889991,0,0,-1,0,0,0,0,0.2889991,0.317899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2323562,0.317899,0,0,0
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,1.626188,1.626188,5,0,1.53,1.626188,0,0,0,0,0,0,0,3.373811,3.205121,11.80586,0,3.205121,0,3.205121,5.840651,41.71885,0.2374164,1.788807,0,5,0
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.3116937,0.3116937,3.816957,0,1.207029,0.3116937,0,0,0,0,0,0,0,3.505263,3.33,8.600739,2.884609,3.33,0,3.33,8.999765,64.28391,0.2372117,0.3428631,0,5,2.884609
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13553,0.08541105,0.3833248,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3833248,0,0,3.505263,3.33,5.270739,5.881609,3.713325,0,3.713325,12.52254,89.4465,0.2340441,0,0.3066598,5,6.264934
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45112,0.1859924,0.8347338,2.411651,2.411651,0,0,0,2.411651,34.61254,0,0,0,0.8347338,2.53858,2.411651,0,0,1.557414,9.223601,0,1.703847,-1.703847,10.72652,76.61787,0.2340441,2.652817,0.6677871,0,10.05834
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12816,0.2065514,0.9270027,2.236985,2.236985,0,-1,0,2.236985,41.43982,0,0,0,0.9270027,2.354721,2.236985,0,0,3.450577,7.519754,0,1.427719,-1.427719,9.221576,65.86826,0.2340441,2.460684,0.7416022,0,8.446757
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.6369,0.3266926,1.466196,1.552558,1.552558,0,0,0,1.552558,94.43747,0,0,0,1.466196,1.634272,1.552558,0,0,5.036931,6.092036,0,0.1680751,-0.1680751,9.044409,64.60279,0.2340441,1.707814,1.172957,0,7.558233
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18444,0.2875628,1.290582,0.350886,0.350886,0,0,0,0.350886,367.8066,0,0,0,1.290582,0.3693537,0.350886,0,0,5.223681,5.923961,0.9212283,0,0.9212283,9.918363,70.84531,0.2306236,0.3859746,1.032466,0,7.214543
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.8265,0.463616,2.080709,0,0,0,0,0,0,0,0,0,0,2.080709,0,0,0,0,4.302453,6.753067,2.080709,0,2.080709,11.8923,84.9448,0.223254,0,1.664567,0,8.833775
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95583,0.08934792,0.4009935,5.29842,5.29842,5,0,1.53,5.29842,7.56817,0,0,0,0.4009935,0.3141268,0.2984205,0,0,2.221745,8.625704,0.08686669,0,0.08686669,11.9747,85.53344,0.2233405,5.828262,0.3207948,5,9.026697
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38174,0.2928372,1.314253,0,0,0,-1,0,0,0,0,0,0,1.314253,0,0,0,0,2.134878,8.703884,1.314253,0,1.314253,13.22152,94.43921,0.2189276,0,1.051403,0,10.01814
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47298,0.3085338,1.3847,6.927931,6.927931,5,0,1.53,6.927931,19.9872,0,0,0,1.3847,2.029401,1.927931,0,0,0.8206245,9.886712,0,0.6447015,-0.6447015,12.54194,89.58511,0.2189276,7.620724,1.10776,5,11.27141
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62613,0.2300673,1.032542,0,0,0,0,0,0,0,0,0,0,1.032542,0,0,0,0,1.536959,9.242011,1.032542,0,1.032542,13.5215,96.58192,0.2155811,0,0.8260338,0,10.27455
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23724,0.09042348,0.4058206,1.999406,1.999406,0,0,0,1.999406,20.29706,0,2.220446E-16,0,0.4058206,2.104638,1.999406,0,0,0.5044172,10.1713,0,1.698817,-1.698817,11.73079,83.79116,0.2155811,2.199346,0.3246565,0,10.57712
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.3034644,0.3034644,0,0,0,0.3034644,0,0,0,0,0,0.3194362,0.3034644,0,0,2.391992,8.472482,0,0.3194362,-0.3194362,11.39407,81.38605,0.2155811,0.3338108,0,0,8.472482
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,2.323478,2.323478,0,-1,0,2.323478,0,0,0,0,0,2.445767,2.323478,0,0,2.746921,8.153046,0,2.445767,-2.445767,8.816006,62.97134,0.2155811,2.555826,0,0,8.153046
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,1.936835,1.936835,0,-1,0,1.936835,0,0,2.220446E-16,0,0,2.038774,1.936835,0,0,5.464439,5.707279,0,2.038774,-2.038774,6.66695,47.62097,0.2155811,2.130518,0,0,5.707279
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.729743,3.668505,0,0,0,6.66695,47.62097,0.2155811,0,0,0,3.668505
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.6198984,0.6198984,0,-1,0,0.6198984,0,0,1.110223E-16,0,0,0.6525246,0.6198984,0,0,7.729743,3.668505,0,0.6525246,-0.6525246,5.979128,42.70797,0.2155811,0.6818882,0,0,3.668505
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.8285147,0.8285147,0,-1,0,0.8285147,0,0,1.110223E-16,0,0,0.8721207,0.8285147,0,0,8.454771,3.015981,0,0.8721207,-0.8721207,5.059833,36.14159,0.2155811,0.9113662,0,0,3.015981
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,1.189291,1.189291,0,-1,0,1.189291,0,0,2.220446E-16,0,0,1.251885,1.189291,0,0,9.423794,2.14386,0,1.251885,-1.251885,3.74023,26.71587,0.2155811,1.30822,0,0,2.14386
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.6174678,0.6174678,0,-1,0,0.6174678,0,0,1.110223E-16,0,0,0.6499661,0.6174678,0,0,10.81478,0.8919749,0,0.6499661,-0.6499661,3.055105,21.82214,0.2155811,0.6792146,0,0,0.8919749
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.905725,0.2299083,0,-1,0,0.2299083,0,0,0.6758167,0.7663892,0,0.2420087,0.2299083,0,0,11.53696,0.2420087,0,0.2420087,-0.2420087,2.800006,20,0.2155811,0.9962975,0,0,0.2420087
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.07038873,0,0,-1,0,0,0,0,0.07038873,0.0774276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155811,0.0774276,0,0,0
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,1.915613,0,0,-1,0,0,0,0,1.915613,2.107174,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155811,2.107174,0,0,0
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,1.352497,1.352497,4.85776,0,1.491168,1.352497,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204539,1.487747,0,5,0
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,1.167363,1.167363,4.672626,0,1.440627,1.167363,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245517,1.284099,0,5,2.997
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22622,0.1816117,0.8150733,0.4373007,0.4373007,3.942564,0,1.24132,0.4373007,186.3874,4.440892E-16,0,0,0.8150733,0,0,3.505263,3.33,5.14586,5.994,4.145073,0,4.145073,13.0506,93.21837,0.2230962,0.4810308,0.6520586,5,6.809073
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52883,0.5045347,2.264351,0,0,0,0,0,0,0,1.263564,0,0,2.264351,0,0,0,0,1.000787,9.724566,1.000787,0,1.000787,14.00003,100,0.2202826,0,1.811481,0,11.98892
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.18814,0.8026395,3.602246,0,0,0,-1,0,0,0,3.602246,0,0,3.602246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,0,2.881797,0,14.22752
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66911,0.9425548,4.230186,2.291608,2.291608,0,0,0,2.291608,184.5947,1.817967,0,0,4.230186,2.412219,2.291608,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,2.520769,3.384149,0,14.85546
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16783,1.015929,4.559488,0,0,0,0,0,0,0,4.559488,0,0,4.559488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,0,3.64759,0,15.18476
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73541,1.070311,4.803557,0,0,0,0,0,0,0,4.803557,0,0,4.803557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,0,3.842846,0,15.42883
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81772,1.118598,5.020266,3.288934,3.288934,1.25,0,0.50625,3.288934,152.6411,2.874019,0,0,5.020266,2.146246,2.038934,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,3.617828,4.016212,5,15.64554
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24125,0.9847104,4.41938,0.5790659,0.5790659,0,-1,0,0.5790659,763.1912,3.809837,0,0,4.41938,0.6095431,0.5790659,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,0.6369725,3.535504,0,15.04465
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34178,0.8303384,3.726559,4.80922,4.80922,1.47922,0,0.5688271,4.80922,77.4878,0.2212956,0,0,3.726559,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,5.290142,2.981247,5,14.35183
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50513,0.5998284,2.69203,1.443962,1.443962,0,0,0,1.443962,186.4336,1.17207,0,0,2.69203,1.51996,1.443962,0,0,0,10.62527,0,0,0,14.00003,100,0.2202826,1.588358,2.153624,0,13.3173
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12605,0.2517448,1.129831,2.645193,2.645193,0,0,0,2.645193,42.7126,0,4.440892E-16,0,1.129831,2.784414,2.645193,0,0,0,10.62527,0,1.654583,-1.654583,12.25594,87.54228,0.2202826,2.909712,0.9038646,0,11.75511
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.838426,8.970691,0,0,0,12.25594,87.54228,0.2202826,0,0,0,8.970691
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,3.03411,3.03411,0,-1,0,3.03411,0,0,4.440892E-16,0.007520765,0,3.1938,3.03411,0,0,1.838426,8.970691,0,3.1938,-3.1938,8.889384,63.49547,0.2202826,3.337521,0,0,8.970691
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.320023,0.320023,0,-1,0,0.320023,0,0,5.551115E-17,0,0,0.3368663,0.320023,0,0,5.387092,5.776891,0,0.3368663,-0.3368663,8.534295,60.95913,0.2202826,0.3520253,0,0,5.776891
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.761388,5.440025,0,0,0,8.534295,60.95913,0.2202826,0,0,0,5.440025
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.9884906,0.9884906,0,-1,0,0.9884906,0,0,1.110223E-16,0,0,1.040516,0.9884906,0,0,5.761388,5.440025,0,1.040516,-1.040516,7.437495,53.12486,0.2202826,1.08734,0,0,5.440025
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.3243934,0.3243934,0,-1,0,0.3243934,0,0,5.551115E-17,0,0,0.3414668,0.3243934,0,0,6.917517,4.399508,0,0.3414668,-0.3414668,7.077558,50.55388,0.2202826,0.3568327,0,0,4.399508
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.2805432,0.2805432,0,-1,0,0.2805432,0,0,0,0,0,0.2953086,0.2805432,0,0,7.296925,4.058042,0,0.2953086,-0.2953086,6.766275,48.33044,0.2202826,0.3085975,0,0,4.058042
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.6303185,0.6303185,0,-1,0,0.6303185,0,0,0,0,0,0.6634932,0.6303185,0,0,7.625045,3.762733,0,0.6634932,-0.6634932,6.066892,43.33485,0.2202826,0.6933503,0,0,3.762733
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,1.653144,1.653144,0,-1,0,1.653144,0,0,2.220446E-16,0,0,1.740151,1.653144,0,0,8.36226,3.09924,0,1.740151,-1.740151,4.232611,30.23288,0.2202826,1.818458,0,0,3.09924
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.3003088,0.3003088,0,-1,0,0.3003088,0,0,5.551115E-17,0,0,0.3161145,0.3003088,0,0,10.29576,1.359089,0,0.3161145,-0.3161145,3.899397,27.85278,0.2202826,0.3303396,0,0,1.359089
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.7271633,0.7271633,0,-1,0,0.7271633,0,0,1.110223E-16,0,0,0.765435,0.7271633,0,0,10.647,1.042974,0,0.765435,-0.765435,3.092558,22.08965,0.2202826,0.7998796,0,0,1.042974
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.8096566,0.8096566,4.31492,0,1.342973,0.8096566,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.49748,0.2775393,3.33,0,3.33,6.251673,44.65472,0.2226549,0.8906222,0,5,0.2775393
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.167483,3.274539,3.33,0,3.33,9.410789,67.21978,0.2219882,0,0,5,3.274539
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31528,0.1385892,0.6219883,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6219883,0,0,3.505263,3.33,4.837483,6.271539,3.951988,0,3.951988,13.15997,93.99963,0.2198408,0,0.4975906,5,6.893528
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60426,0.3389643,1.521272,1.231712,1.231712,0,0,0,1.231712,123.5087,0,0,0,1.521272,1.296539,1.231712,0,0,0.8854949,9.828329,0.2247325,0,0.2247325,13.37317,95.52248,0.219293,1.354884,1.217017,0,11.3496
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24509,0.6290356,2.823112,1.072158,1.072158,0,-1,0,1.072158,263.3112,1.033762,0,0,2.823112,1.128587,1.072158,0,0,0.6607624,10.03059,0.6607624,0,0.6607624,14.00003,100,0.2176981,1.179374,2.258489,0,12.8537
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69735,0.9201165,4.129483,5.323187,5.323187,1.993187,0,0.7091401,5.323187,77.57538,0.6242197,0,0,4.129483,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,5.855506,3.303586,5,14.75476
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14602,0.8671108,3.891594,0.3388421,0.3388421,0,0,0,0.3388421,1148.498,3.534918,0,0,3.891594,0.3566759,0.3388421,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0.3727263,3.113275,0,14.51687
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.63809,1.031037,4.627293,0,0,0,0,0,0,0,4.627293,0,0,4.627293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0,3.701834,0,15.25257
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.6745,1.007478,4.52156,0,0,0,0,0,0,0,4.52156,0,0,4.52156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0,3.617248,0,15.14683
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09774,0.9514747,4.270218,0.7966725,0.7966725,0,-1,0,0.7966725,536.0068,3.431616,0,0,4.270218,0.8386026,0.7966725,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0.8763397,3.416175,0,14.89549
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20911,0.7928146,3.558152,0.08306488,0.08306488,0,0,0,0.08306488,4283.582,3.470715,0,0,3.558152,0.08743671,0.08306488,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0.09137136,2.846522,0,14.18343
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.38371,0.5637252,2.529999,5.175241,5.175241,2.771742,0,0.9216856,5.175241,48.88659,0,0,0,2.529999,2.529999,2.403499,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,5.692765,2.023999,5,13.15527
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01521,0.2652477,1.190432,0.708768,0.708768,0,0,0,0.708768,167.9579,0.4443602,0,0,1.190432,0.7460715,0.708768,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0.7796447,0.9523454,0,11.81571
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176981,0,0,0,10.62527
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,2.601183,2.601183,0,-1,0,2.601183,0,0,4.440892E-16,0,0,2.738087,2.601183,0,0,0,10.62527,0,2.738087,-2.738087,11.11383,79.38435,0.2176981,2.861301,0,0,10.62527
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,2.522098,2.522098,0,-1,0,2.522098,0,0,4.440892E-16,0,0,2.65484,2.522098,0,0,3.042319,7.887187,0,2.65484,-2.65484,8.315384,59.39548,0.2176981,2.774307,0,0,7.887187
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.992141,5.232347,0,0,0,8.315384,59.39548,0.2176981,0,0,0,5.232347
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.3873819,0.3873819,0,-1,0,0.3873819,0,0,5.551115E-17,0,0,0.4077704,0.3873819,0,0,5.992141,5.232347,0,0.4077704,-0.4077704,7.885556,56.32529,0.2176981,0.42612,0,0,5.232347
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.1288243,0.1288243,0,-1,0,0.1288243,0,0,0,0,0,0.1356045,0.1288243,0,0,6.445219,4.824577,0,0.1356045,-0.1356045,7.742616,55.30429,0.2176981,0.1417067,0,0,4.824577
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.4549865,0.4549865,0,-1,0,0.4549865,0,0,5.551115E-17,0,0,0.4789331,0.4549865,0,0,6.595891,4.688972,0,0.4789331,-0.4789331,7.237777,51.6983,0.2176981,0.5004851,0,0,4.688972
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,1.113503,1.113503,0,-1,0,1.113503,0,0,0,0,0,1.172108,1.113503,0,0,7.128039,4.210039,0,1.172108,-1.172108,6.002266,42.87325,0.2176981,1.224853,0,0,4.210039
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.4963317,0.4963317,0,-1,0,0.4963317,0,0,1.110223E-16,0,0,0.5224544,0.4963317,0,0,8.430381,3.037931,0,0.5224544,-0.5224544,5.451551,38.93957,0.2176981,0.5459649,0,0,3.037931
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.3780129,0.3780129,0,-1,0,0.3780129,0,0,0,0,0,0.3979083,0.3780129,0,0,9.010886,2.515477,0,0.3979083,-0.3979083,5.032119,35.94363,0.2176981,0.4158142,0,0,2.515477
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,1.057049,1.057049,0,-1,0,1.057049,0,0,2.220446E-16,0,0,1.112683,1.057049,0,0,9.453007,2.117568,0,1.112683,-1.112683,3.859247,27.566,0.2176981,1.162754,0,0,2.117568
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.68932,1.004885,0,0,0,3.859247,27.566,0.2176981,0,0,0,1.004885
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.9048702,0.9048702,4.410133,0,1.368966,0.9048702,0,0,0,0,0,0,0,3.505263,3.33,10.68932,1.004885,3.33,0,3.33,7.018363,50.13107,0.2201788,0.9953572,0,5,1.004885
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40262,0.2206382,0.9902241,0.810872,0.810872,4.316135,0,1.343305,0.810872,122.1184,0,0,0,0.9902241,0,0,3.505263,3.33,7.359321,4.001885,4.320224,0,4.320224,11.11689,79.40618,0.219964,0.8919592,0.7921792,5,4.992109
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67734,0.4481316,2.011214,2.496723,2.496723,3.473211,0,1.113187,2.496723,80.55418,0,0,0,2.011214,0,0,0.9764886,0.9276642,3.039097,7.890087,2.938879,0,2.938879,13.90495,99.32089,0.2202393,2.746395,1.608971,5,9.901301
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29898,0.5659232,2.539863,2.634556,2.634556,0,-1,0,2.634556,96.40575,0,0,0,2.539863,2.773216,2.634556,0,0,0.1002186,10.53508,0,0.2333534,-0.2333534,13.65898,97.56392,0.2202393,2.898011,2.03189,0,13.07494
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72161,0.7915943,3.552675,5.546836,5.546836,2.51332,0,0.8511364,5.546836,64.04868,1.110223E-16,0,0,3.552675,3.193175,3.033516,0,0,0.3595002,10.30172,0.3595002,0,0.3595002,14.00003,100,0.2203449,6.10152,2.84214,5,13.8544
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11903,0.8609416,3.863906,6.174132,6.174132,2.844132,0,0.9414479,6.174132,62.58218,0.3586427,0,0,3.863906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2203449,6.791545,3.091125,5,14.48918
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53458,1.029855,4.621989,0.095244,0.095244,0,0,0,0.095244,4852.788,4.521732,0,0,4.621989,0.1002568,0.095244,0,0,0,10.62527,0,0,0,14.00003,100,0.2203449,0.1047684,3.697591,0,15.24726
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52621,1.051322,4.718334,4.830616,4.830616,1.500617,0,0.5746683,4.830616,97.67561,1.213071,0,0,4.718334,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2203449,5.313678,3.774667,5,15.34361
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95134,0.9499687,4.26346,3.771722,3.33,0,-1,0,3.33,128.0318,0.7581965,0.4417215,0.8188937,4.26346,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2203449,4.148894,3.410768,0,14.88873
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07508,0.7195379,3.229286,2.484687,2.484687,0,0,0,2.484687,129.9675,0.6138259,0,0,3.229286,2.61546,2.484687,0,0,0,10.62527,0,0,0,14.00003,100,0.2203449,2.733156,2.583429,0,13.85456
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26197,0.470533,2.111752,4.547274,4.547274,2.54111,0,0.8587229,4.547274,46.43996,0,0,0,2.111752,2.111752,2.006165,0,0,0,10.62527,0,0,0,14.00003,100,0.2203449,5.002002,1.689402,5,12.73703
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90482,0.2377326,1.066944,2.970415,2.970415,0,0,0,2.970415,35.91903,0,0,0,1.066944,3.126753,2.970415,0,0,0,10.62527,0,2.059808,-2.059808,11.8288,84.49126,0.2203449,3.267457,0.8535553,0,11.69222
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,4.194505,4.194505,5,0,1.53,4.194505,0,0,0,0,0,0,0,0.8054952,0.7652205,2.288676,8.565466,0.7652205,0,0.7652205,12.55475,89.67661,0.2210832,4.613955,0,5,8.565466
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,8.135923,3.33,0,-1,0,3.33,0,0,4.805923,5.619515,0,3.505263,3.33,0,0,1.523456,9.254164,0,3.505263,-3.505263,8.859879,63.28473,0.2210832,8.949515,0,0,9.254164
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,7.063863,3.33,0,-1,0,3.33,0,0,3.733863,4.44025,0,3.505263,3.33,0,0,5.418192,5.748901,0,3.505263,-3.505263,5.165008,36.89284,0.2210832,7.77025,0,0,5.748901
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,4.055395,2.131456,0,-1,0,2.131456,0,0,1.923939,2.329478,0,2.243638,2.131456,0,0,9.312929,2.243638,0,2.243638,-2.243638,2.800006,20,0.2210832,4.460934,0,0,2.243638
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,1.218075,0,0,-1,0,0,0,0,1.218075,1.339883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,1.339883,0,0,0
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,0,0,0,0
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.8429536,0,0,-1,0,0,0,0,0.8429536,0.927249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,0.927249,0,0,0
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.9286229,0,0,-1,0,0,0,0,0.9286229,1.021485,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,1.021485,0,0,0
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,1.044413,0,0,-1,0,0,0,0,1.044413,1.148855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,1.148855,0,0,0
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,1.071475,0,0,-1,0,0,0,0,1.071475,1.178622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,1.178622,0,0,0
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,1.353705,0,0,-1,0,0,0,0,1.353705,1.489076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,1.489076,0,0,0
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210832,0,0,0,0
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,1.074939,1.074939,4.580203,0,1.415395,1.074939,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236702,1.182433,0,5,0
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.48819,0.1417775,0.6362973,3.983088,3.983088,5,0,1.53,3.983088,15.97497,0,0,0,0.6362973,0,0,1.016912,0.9660662,8.475861,2.997,1.602363,0,1.602363,7.479257,53.42315,0.2249114,4.381397,0.5090379,5,3.633297
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74803,0.3552222,1.594237,3.531488,3.531488,5,0,1.53,3.531488,45.14351,0,0,0,1.594237,0,0,1.468512,1.395087,6.873497,4.439127,2.989324,0,2.989324,10.31518,73.6797,0.2270159,3.884637,1.27539,5,6.033364
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34977,0.5812923,2.60884,4.012637,3.33,0,-1,0,3.33,78.34354,0,0.6826368,1.0839,2.60884,3.505263,3.33,0,0,3.884173,7.129519,0,0.8964235,-0.8964235,9.370265,66.93033,0.2270159,4.4139,2.087072,0,9.738358
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.74189,0.9120913,4.093465,1.020343,1.020343,0,0,0,1.020343,401.1853,0,0,0,4.093465,1.074045,1.020343,0,0,4.880199,6.233095,3.01942,0,3.01942,12.23474,87.39082,0.220977,1.122377,3.274772,0,10.32656
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08688,0.9833231,4.413154,1.512798,1.512798,0,0,0,1.512798,291.7213,0.9599565,0,0,4.413154,1.592419,1.512798,0,0,1.860778,8.950574,1.860778,0,1.860778,14.00003,100,0.2174128,1.664078,3.530523,0,13.36373
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.42489,1.148564,5.154757,6.227963,6.227963,2.897963,0,0.9561439,6.227963,82.76794,1.649493,0,0,5.154757,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174128,6.850759,4.123805,5,15.78003
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.3729,1.163949,5.223805,2.070777,2.070777,0,0,0,2.070777,252.263,3.044039,0,0,5.223805,2.179766,2.070777,0,0,0,10.62527,0,0,0,14.00003,100,0.2174128,2.277855,4.179044,0,15.84908
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.80213,0.9877867,4.433187,1.75875,1.75875,0,-1,0,1.75875,252.0647,2.581872,0,0,4.433187,1.851315,1.75875,0,0,0,10.62527,0,0,0,14.00003,100,0.2174128,1.934625,3.54655,0,15.05846
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.9398,0.7788015,3.495261,5.844191,5.844191,2.523692,0,0.853968,5.844191,59.80745,0,8.881784E-16,0,3.495261,3.495261,3.320498,0,0,0,10.62527,0,0,0,14.00003,100,0.2174128,6.428609,2.796209,5,14.12053
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.14001,0.5163294,2.317286,5.562389,5.562389,3.360967,0,1.082544,5.562389,41.65991,0,0,0,2.317286,2.317286,2.201422,0,0,0,10.62527,0,0,0,14.00003,100,0.2174128,6.118629,1.853829,5,12.94256
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79498,0.2559424,1.148669,1.396206,1.396206,0,0,0,1.396206,82.27077,0,0,0,1.148669,1.46969,1.396206,0,0,0,10.62527,0,0.3210211,-0.3210211,13.66164,97.58296,0.2174128,1.535827,0.9189355,0,11.77394
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,9.575642,8.33,5,0,1.53,8.33,0,0,1.245642,2.203206,0,3.505263,3.33,0,0,0.3566901,10.30425,0,3.505263,-3.505263,9.96677,71.19107,0.2174128,10.53321,0,5,10.30425
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,10.89621,3.33,0,-1,0,3.33,0,0,7.566206,8.655827,0,3.505263,3.33,0,0,4.251427,6.79899,0,3.505263,-3.505263,6.271898,44.79919,0.2174128,11.98583,0,0,6.79899
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,9.353456,3.12904,0,-1,0,3.12904,0,0,6.224416,7.159761,0,3.293727,3.12904,0,0,8.146164,3.293727,0,3.293727,-3.293727,2.800006,20,0.2174128,10.2888,0,0,3.293727
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0,0,0,0
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.9849202,0,0,-1,0,0,0,0,0.9849202,1.083412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,1.083412,0,0,0
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.6890116,0,0,-1,0,0,0,0,0.6890116,0.7579128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0.7579128,0,0,0
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0,0,0,0
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0,0,0,0
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.4361174,0,0,-1,0,0,0,0,0.4361174,0.4797292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0.4797292,0,0,0
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.612673,0,0,-1,0,0,0,0,0.612673,0.6739404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0.6739404,0,0,0
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.3001679,0,0,-1,0,0,0,0,0.3001679,0.3301846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2174128,0.3301846,0,0,0
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.5402395,0.5402395,4.045503,0,1.269422,0.5402395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2184574,0.5942635,0,5,0
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.5400665,0.5400665,4.04533,0,1.269375,0.5400665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194445,0.5940731,0,5,2.997
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57191,0.189713,0.8514318,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8514318,0,0,3.505263,3.33,5.14586,5.994,4.181432,0,4.181432,13.08509,93.46474,0.2175944,0,0.6811454,5,6.845432
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,2.548177,2.548177,0,0,0,2.548177,74.73251,0,0,0,1.904317,2.682292,2.548177,0,0,0.9644284,9.757289,0,0.7779751,-0.7779751,12.26503,87.6072,0.2175944,2.802995,1.523453,0,11.6616
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,1.597431,1.597431,0,-1,0,1.597431,185.4841,0,0,0,2.96298,1.681506,1.597431,0,0,1.828845,8.979314,1.281474,0,1.281474,13.48075,96.29086,0.2154072,1.757174,2.370384,0,11.94229
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,4.005799,4.005799,1.25,0,0.50625,4.005799,106.3649,0.8125533,0,0,4.260766,2.900841,2.755799,0,0,0.547371,10.13264,0.547371,0,0.547371,14.00003,100,0.2144863,4.406379,3.408613,5,14.39341
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,7.006286,7.006286,3.676286,0,1.168626,7.006286,65.54269,1.086845,0,0,4.592108,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2144863,7.706914,3.673687,5,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144863,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,3.74248,3.74248,1.25,0,0.50625,3.74248,106.1182,1.347788,0,0,3.971451,2.623663,2.49248,0,0,0,10.62527,0,0,0,14.00003,100,0.2144863,4.116728,3.177161,5,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,2.167285,2.167285,0,-1,0,2.167285,170.6611,1.417359,0,0,3.698712,2.281353,2.167285,0,0,0,10.62527,0,0,0,14.00003,100,0.2144863,2.384013,2.958969,0,14.32399
