Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,3.714223,3.714223,1.25,0,0.50625,3.714223,79.83913,0.3714845,0,0,2.965404,2.59392,2.464223,0,0,0,10.62527,0,0,0,14.00003,100,0.2144863,4.085646,2.372323,5,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2144863,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,2.833491,2.833491,0,0,0,2.833491,43.75829,0,4.440892E-16,0,1.239887,2.982622,2.833491,0,0,0,10.62527,0,1.742735,-1.742735,12.16302,86.87857,0.2144863,3.11684,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,4.842986,4.842986,5,0,1.53,4.842986,0,0,0,0,0,0,0,0.1570138,0.1491632,1.936372,8.882539,0.1491632,0,0.1491632,12.30453,87.88934,0.2146083,5.327285,0,5,8.882539
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,8.181617,3.33,0,-1,0,3.33,0,0,4.851617,5.669779,0,3.505263,3.33,0,0,1.787209,9.016786,0,3.505263,-3.505263,8.609661,61.49746,0.2146083,8.999779,0,0,9.016786
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.681946,5.511523,0,0,0,8.609661,61.49746,0.2146083,0,0,0,5.511523
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,7.777078,3.33,0,-1,0,3.33,0,0,4.447078,5.224785,0,3.505263,3.33,0,0,5.681946,5.511523,0,3.505263,-3.505263,4.914789,35.10556,0.2146083,8.554786,0,0,5.511523
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.4274156,0.4274156,0,-1,0,0.4274156,0,0,5.551115E-17,0,0,0.4499111,0.4274156,0,0,9.576683,2.00626,0,0.4499111,-0.4499111,4.440541,31.71809,0.2146083,0.4701571,0,0,2.00626
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07658,1.556349,0,0,0,4.440541,31.71809,0.2146083,0,0,0,1.556349
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.07658,1.556349,0,0,0,4.440541,31.71809,0.2146083,0,0,0,1.556349
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,1.649323,1.478531,0,-1,0,1.478531,0,0,0.170792,0.3357243,0,1.556349,1.478531,0,0,10.07658,1.556349,0,1.556349,-1.556349,2.800006,20,0.2146083,1.814255,0,0,1.556349
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,1.145483,0,0,-1,0,0,0,0,1.145483,1.260031,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146083,1.260031,0,0,0
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.4209362,0,0,-1,0,0,0,0,0.4209362,0.4630298,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146083,0.4630298,0,0,0
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146083,0,0,0,0
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,1.36806,1.36806,4.873323,0,1.495417,1.36806,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217259,1.504866,0,5,0
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,1.922545,1.922545,5,0,1.53,1.922545,0,4.440892E-16,0,0,0,0,0,3.077456,2.923583,8.475861,2.997,2.923583,0,2.923583,8.732675,62.37613,0.219478,2.114799,0,5,2.997
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1895345,0,0,3.505263,3.33,5.552278,5.628224,3.519535,0,3.519535,12.0716,86.22553,0.2188375,0,0.1516276,5,5.817759
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.1188082,0.1188082,0,0,0,0.1188082,1190.47,0,0,0,1.414376,0.1250613,0.1188082,0,0,2.032743,8.795805,1.289314,0,1.289314,13.29475,94.9623,0.2168113,0.130689,1.1315,0,10.21018
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,4.419408,3.33,0,-1,0,3.33,76.52342,0,1.089408,1.531349,2.54823,3.505263,3.33,0,0,0.7434288,9.956188,0,0.9570331,-0.9570331,12.28595,87.7566,0.2168113,4.861349,2.038584,0,12.50442
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0.8712492,0,0,2.678048,0,0,0,0,1.806799,8.999155,1.806799,0,1.806799,14.00003,100,0.2140341,0,2.142438,0,11.6772
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,2.634124,2.634124,0,0,0,2.634124,128.65,0.6160377,0,0,3.3888,2.772762,2.634124,0,0,0,10.62527,0,0,0,14.00003,100,0.2140341,2.897537,2.71104,0,14.01407
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.8220016,0.8220016,0,0,0,0.8220016,423.0336,2.612078,0,0,3.477343,0.8652648,0.8220016,0,0,0,10.62527,0,0,0,14.00003,100,0.2140341,0.9042017,2.781875,0,14.10262
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,3.380257,3.380257,1.773247,0,0.6490965,3.380257,50.04321,2.220446E-16,0,0,1.691589,1.691589,1.607009,0,0,0,10.62527,0,0,0,14.00003,100,0.2140341,3.718282,1.353271,5,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,3.638473,3.33,0,-1,0,3.33,45.72638,0,0.3084729,0.6723202,1.522689,3.505263,3.33,0,0,0,10.62527,0,1.982575,-1.982575,11.91021,85.07276,0.2140341,4.00232,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,1.845718,1.845718,0,0,0,1.845718,76.62762,0,0,0,1.41433,1.942861,1.845718,0,0,2.202861,8.642699,0,0.5285311,-0.5285311,11.35309,81.09334,0.2140341,2.030289,1.131464,0,10.05703
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,1.108917,1.108917,0,0,0,1.108917,78.35589,0,0,0,0.8689019,1.167281,1.108917,0,0,2.790117,8.114168,0,0.2983794,-0.2983794,11.03857,78.84678,0.2140341,1.219809,0.6951215,0,8.98307
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,3.795291,3.795291,5,0,1.53,3.795291,16.26337,0,0,0,0.617242,0,0,1.204709,1.144474,3.12165,7.815789,1.761716,0,1.761716,12.70988,90.78468,0.2151981,4.17482,0.4937936,5,8.433031
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,7.090544,7.090544,5,0,1.53,7.090544,0,0,0,0,0,2.200572,2.090544,0,0,1.359934,9.401333,0,2.200572,-2.200572,10.39027,74.21609,0.2151981,7.799598,0,5,9.401333
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,5.873193,3.33,0,-1,0,3.33,0,0,2.543193,3.130513,0,3.505263,3.33,0,0,3.805015,7.200761,0,3.505263,-3.505263,6.695402,47.82421,0.2151981,6.460513,0,0,7.200761
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,6.025726,3.33,0,-1,0,3.33,0,0,2.695726,3.298299,0,3.505263,3.33,0,0,7.699752,3.695498,0,3.505263,-3.505263,3.00053,21.43232,0.2151981,6.628299,0,0,3.695498
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.59449,0.1902345,0,0,0,3.00053,21.43232,0.2151981,0,0,0,0.1902345
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.1320835,0.1320835,0,-1,0,0.1320835,0,0,2.775558E-17,0,0,0.1390353,0.1320835,0,0,11.59449,0.1902345,0,0.1390353,-0.1390353,2.853974,20.38549,0.2151981,0.1452918,0,0,0.1902345
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.8472487,0.04863927,0,-1,0,0.04863927,0,0,0.7986094,0.8833342,0,0.05119924,0.04863927,0,0,11.74897,0.05119924,0,0.05119924,-0.05119924,2.800006,20,0.2151981,0.9319735,0,0,0.05119924
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.5129836,0,0,-1,0,0,0,0,0.5129836,0.5642819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151981,0.5642819,0,0,0
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.501767,0,0,-1,0,0,0,0,0.501767,0.5519438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151981,0.5519438,0,0,0
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.6643119,0,0,-1,0,0,0,0,0.6643119,0.7307431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151981,0.7307431,0,0,0
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.4310971,0,0,-1,0,0,0,0,0.4310971,0.4742068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151981,0.4742068,0,0,0
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.9529868,0,0,-1,0,0,0,0,0.9529868,1.048285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151981,1.048285,0,0,0
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151981,0,0,0,0
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,1.225129,1.225129,4.730392,0,1.456397,1.225129,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2175184,1.347642,0,5,0
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,1.046073,1.046073,4.551336,0,1.407515,1.046073,45.33361,0,0,0,0.4742225,0,0,3.505263,3.33,8.475861,2.997,3.804223,0,3.804223,9.568124,68.34361,0.2186782,1.15068,0.3793781,5,3.471223
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.4309279,0.4309279,3.936191,0,1.23958,0.4309279,253.5506,0,0,0,1.09262,0,0,3.505263,3.33,4.671638,6.4208,4.42262,0,4.42262,13.76379,98.31258,0.2176915,0.4740207,0.8740961,5,7.513421
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,4.086882,3.33,0,-1,0,3.33,82.07781,4.440892E-16,0.7568822,1.16557,2.733191,3.505263,3.33,0,0,0.2490175,10.40116,0,0.7720721,-0.7720721,12.94995,92.49949,0.2176915,4.495571,2.186553,0,13.13435
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,1.997796,0,0,3.104671,0,0,0,0,1.106875,9.629086,1.106875,0,1.106875,14.00003,100,0.2161418,0,2.483737,0,12.73376
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,3.30632,3.30632,1.25,0,0.50625,3.30632,71.30837,0.1931357,0,0,2.357683,2.164547,2.05632,0,0,0,10.62527,0,0,0,14.00003,100,0.2161418,3.636952,1.886146,5,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,5.351202,5.351202,3.688461,0,1.17195,5.351202,32.70768,0,0,0,1.750254,1.750254,1.662741,0,0,0,10.62527,0,0,0,14.00003,100,0.2161418,5.886322,1.400203,5,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,8.637676,8.33,5,0,1.53,8.33,30.06647,4.440892E-16,0.3076759,1.171444,2.504537,3.505263,3.33,0,0,0,10.62527,0,1.000726,-1.000726,12.94517,92.46532,0.2161418,9.501444,2.00363,5,13.12981
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,2.419443,2.419443,0,-1,0,2.419443,49.65289,0,0,0,1.201323,2.546782,2.419443,0,0,1.111918,9.624548,0,1.345459,-1.345459,11.52693,82.33507,0.2161418,2.661387,0.9610586,0,10.82587
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,5.165397,5.165397,5,0,1.53,5.165397,17.43599,0,0,0,0.9006382,0.1741024,0.1653972,0,0,2.606872,8.27909,0.7265358,0,0.7265358,12.21618,87.25829,0.2164768,5.681937,0.7205105,5,9.179728
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,1.725735,1.725735,0,0,0,1.725735,25.32054,0,2.220446E-16,0,0.4369654,1.816563,1.725735,0,0,1.880336,8.932972,0,1.379598,-1.379598,10.76196,76.87099,0.2164768,1.898309,0.3495723,0,9.369937
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,3.413223,7.553374,0.3090778,0,0.3090778,11.05518,78.9654,0.2160493,0,0.2472622,0,7.862452
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,3.257865,3.257865,5,0,1.53,3.257865,0,0,0,0,0,0,0,1.742135,1.655029,3.104145,7.831544,1.655029,0,1.655029,12.62528,90.18036,0.2171296,3.583651,0,5,7.831544
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,9.133898,3.33,0,-1,0,3.33,0,0,5.803897,6.717287,0,3.505263,3.33,0,0,1.449116,9.32107,0,3.505263,-3.505263,8.930404,63.78847,0.2171296,10.04729,0,0,9.32107
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,6.485238,3.33,0,-1,0,3.33,0,0,3.155238,3.803761,0,3.505263,3.33,0,0,5.343853,5.815806,0,3.505263,-3.505263,5.235532,37.39658,0.2171296,7.133761,0,0,5.815806
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,5.069605,2.195016,0,-1,0,2.195016,0,0,2.874588,3.381549,0,2.310543,2.195016,0,0,9.23859,2.310543,0,2.310543,-2.310543,2.800006,20,0.2171296,5.576565,0,0,2.310543
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.9342331,0,0,-1,0,0,0,0,0.9342331,1.027656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,1.027656,0,0,0
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.3110128,0,0,-1,0,0,0,0,0.3110128,0.3421141,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,0.3421141,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.2908342,0,0,-1,0,0,0,0,0.2908342,0.3199176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,0.3199176,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,1.5188,0,0,-1,0,0,0,0,1.5188,1.67068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,1.67068,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.5948613,0,0,-1,0,0,0,0,0.5948613,0.6543475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,0.6543475,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.2469656,0,0,-1,0,0,0,0,0.2469656,0.2716622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,0.2716622,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2171296,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,1.910053,1.910053,5,0,1.53,1.910053,0,0,0,0,0,0,0,3.089947,2.935449,11.80586,0,2.935449,0,2.935449,5.584817,39.89147,0.2189912,2.101058,0,5,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.5355748,0.5355748,4.040838,0,1.268149,0.5355748,156.8833,4.440892E-16,0,0,0.8402271,0,0,3.505263,3.33,8.870411,2.641905,4.170227,0,4.170227,9.541042,68.15017,0.2185877,0.5891323,0.6721817,5,3.482132
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,3.839478,3.839478,5,0,1.53,3.839478,43.64107,0,0,0,1.675589,0,0,1.160522,1.102496,4.700183,6.395109,2.778085,0,2.778085,12.17657,86.9753,0.2199421,4.223425,1.340471,5,8.070698
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,-1,0,0,0,0.5035322,0,0,2.425631,0,0,0,0,1.922098,8.895386,1.922098,0,1.922098,14.00003,100,0.217455,0,1.940504,0,11.32102
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,2.454053,2.454053,0,0,0,2.454053,132.5081,0.6686062,0,0,3.25182,2.583214,2.454053,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,2.699459,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.2928298,0.2928298,0,0,0,0.2928298,1543.142,4.210538,0,0,4.51878,0.3082419,0.2928298,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,0.3221128,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,2.038266,2.038266,0,-1,0,2.038266,187.0625,1.667288,0,0,3.812831,2.145543,2.038266,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,2.242093,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.217455,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,6.067912,6.067912,5,0,1.53,6.067912,11.80953,0,0,0,0.7165918,1.124118,1.067912,0,0,0,10.62527,0,0.4075259,-0.4075259,13.57046,96.93165,0.217455,6.674703,0.5732734,5,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,3.321123,3.321123,3.797761,0,1.201789,3.321123,0,5.551115E-17,0,0,0,0,0,0.4766385,0.4528066,0.4528066,10.21775,0.4528066,0,0.4528066,14.00003,100,0.2177256,3.653235,0,5,10.21775
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,6.668689,3.33,0,-1,0,3.33,0,0,3.338689,4.005558,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2177256,7.335557,0,0,10.62527
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,4.137999,3.33,0,-1,0,3.33,0,0,0.8079988,1.221799,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2177256,4.551799,0,0,7.120011
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,4.586772,3.33,0,-1,0,3.33,0,0,1.256773,1.71545,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2177256,5.04545,0,0,3.614748
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.1223128,0.1040105,0,-1,0,0.1040105,0,0,0.01830233,0.03053361,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2177256,0.1345441,0,0,0.1094847
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,1.074192,0,0,-1,0,0,0,0,1.074192,1.181612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177256,1.181612,0,0,0
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,1.633034,0,0,-1,0,0,0,0,1.633034,1.796338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177256,1.796338,0,0,0
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.6095774,0,0,-1,0,0,0,0,0.6095774,0.6705351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177256,0.6705351,0,0,0
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.5447211,0,0,-1,0,0,0,0,0.5447211,0.5991932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177256,0.5991932,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.2862587,0,0,-1,0,0,0,0,0.2862587,0.3148846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177256,0.3148846,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,1.054396,0,0,-1,0,0,0,0,1.054396,1.159836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2177256,1.159836,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.02634203,0.02634203,3.531605,0,1.129128,0.02634203,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.217536,0.02897623,0,5,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,1.504025,1.504025,5,0,1.53,1.504025,0,0,0,0,0,0,0,3.495975,3.321176,8.475861,2.997,3.321176,0,3.321176,9.109865,65.07034,0.2194446,1.654428,0,5,2.997
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,4.493145,4.493145,5,0,1.53,4.493145,9.854916,0,0,0,0.4427957,0,0,0.5068548,0.481512,5.154684,5.986059,0.9243077,0,0.9243077,9.986741,71.33372,0.2198856,4.94246,0.3542365,5,6.428854
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,5.067167,5.067167,5,0,1.53,5.067167,35.55902,0,0,0,1.801835,0.07070249,0.06716736,0,0,4.230376,6.817935,1.731132,0,1.731132,11.62904,83.06438,0.2205433,5.573884,1.441468,5,8.61977
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,1.75407,1.75407,0,-1,0,1.75407,137.6566,0,0,0,2.414593,1.846389,1.75407,0,0,2.499244,8.375955,0.5682041,0,0.5682041,12.16808,86.9147,0.2198483,1.929476,1.931674,0,10.79055
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.2872896,0.2872896,0,0,0,0.2872896,691.7929,0,0,0,1.987449,0.3024101,0.2872896,0,0,1.93104,8.887339,1.685039,0,1.685039,13.76665,98.33302,0.2178127,0.3160186,1.589959,0,10.87479
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,1.830307,0,0,2.076308,0,0,0,0,0.2460008,10.40387,0.2460008,0,0.2460008,14.00003,100,0.2175187,0,1.661047,0,12.48018
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175187,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,2.461507,2.461507,0,0,0,2.461507,147.0619,1.028878,0,0,3.619939,2.59106,2.461507,0,0,0,10.62527,0,0,0,14.00003,100,0.2175187,2.707658,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,2.186291,2.186291,0,-1,0,2.186291,139.982,0.7590559,0,0,3.060415,2.301359,2.186291,0,0,0,10.62527,0,0,0,14.00003,100,0.2175187,2.40492,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,2.185908,2.185908,0,0,0,2.185908,86.69966,0,0,0,1.895175,2.300956,2.185908,0,0,0,10.62527,0,0.405781,-0.405781,13.5723,96.94479,0.2175187,2.404499,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,0.8904707,0,0,1.341338,0,0,0,0,0.4508678,10.21949,0.4508678,0,0.4508678,14.00003,100,0.2169819,0,1.073071,0,11.56083
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,3.381234,3.381234,2.744367,0,0.9142121,3.381234,19.8267,0,0,0,0.6703871,0.6703871,0.6368677,0,0,0,10.62527,0,0,0,14.00003,100,0.2169819,3.719358,0.5363097,5,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,4.038253,4.038253,4.038253,0,1.267443,4.038253,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169819,4.442078,0,5,10.62527
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2169819,0,0,0,10.62527
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,9.678452,3.33,0,-1,0,3.33,0,0,6.348452,7.316298,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2169819,10.6463,0,0,10.62527
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,10.84494,3.33,0,-1,0,3.33,0,0,7.514935,8.599429,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2169819,11.92943,0,0,7.120011
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,1.375468,1.375468,0,-1,0,1.375468,0,0,2.220446E-16,0,0,1.447861,1.375468,0,0,7.789474,3.614748,0,1.447861,-1.447861,5.084105,36.31496,0.2169819,1.513015,0,0,3.614748
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.398209,2.166886,0,0,0,5.084105,36.31496,0.2169819,0,0,0,2.166886
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.1868343,0.1868343,0,-1,0,0.1868343,0,0,0,0,0,0.1966677,0.1868343,0,0,9.398209,2.166886,0,0.1966677,-0.1966677,4.876799,34.83421,0.2169819,0.2055178,0,0,2.166886
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,1.416375,1.416375,0,-1,0,1.416375,0,0,2.220446E-16,0,0,1.490921,1.416375,0,0,9.616729,1.970219,0,1.490921,-1.490921,3.305229,23.60873,0.2169819,1.558013,0,0,1.970219
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.444607,0.444607,0,-1,0,0.444607,0,0,5.551115E-17,0.03373523,0,0.4680073,0.444607,0,0,11.27331,0.4792973,0,0.4680073,-0.4680073,2.811906,20.085,0.2169819,0.4890676,0,0,0.4792973
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,1.064806,0.01072546,0,-1,0,0.01072546,0,0,1.05408,1.160561,0,0.01128996,0.01072546,0,0,11.79332,0.01128996,0,0.01128996,-0.01128996,2.800006,20,0.2169819,1.171286,0,0,0.01128996
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,1.411021,0,0,-1,0,0,0,0,1.411021,1.552124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2169819,1.552124,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.7412907,0.7412907,4.246554,0,1.324309,0.7412907,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179839,0.8154197,0,5,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.9269422,0.9269422,4.432205,0,1.374992,0.9269422,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2192482,1.019637,0,5,2.997
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9462392,0,0,3.505263,3.33,5.14586,5.994,4.276239,0,4.276239,13.17503,94.10719,0.2179392,0,0.7569914,5,6.940239
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,4.893178,4.893178,3.534612,0,1.129949,4.893178,46.99789,0,0,0,2.29969,1.43007,1.358566,0,0,0.869621,9.842615,0.869621,0,0.869621,14.00003,100,0.2182532,5.382495,1.839752,5,12.14231
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.6208507,0.6208507,0,-1,0,0.6208507,516.8835,2.555547,0,0,3.209074,0.653527,0.6208507,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,0.6829357,2.56726,0,13.83435
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,4.721205,4.721205,1.391205,0,0.5447989,4.721205,79.45706,0.2460674,0,0,3.751331,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,5.193325,3.001065,5,14.37661
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.4490696,0.4490696,0,0,0,0.4490696,1013.684,4.079442,0,0,4.552146,0.4727048,0.4490696,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,0.4939765,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,3.028911,3.028911,1.25,0,0.50625,3.028911,136.3779,2.258227,0,0,4.130765,1.872538,1.778911,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,3.331802,3.304612,5,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,1.829812,1.829812,0,-1,0,1.829812,219.0051,2.081263,0,0,4.00738,1.926118,1.829812,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,2.012793,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,4.529685,4.529685,2.061701,0,0.7278444,4.529685,57.35229,0,0,0,2.597878,2.597878,2.467984,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,4.982653,2.078302,5,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.8636085,0.8636085,0,0,0,0.8636085,261.271,1.347297,0,0,2.256358,0.9090616,0.8636085,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,0.9499694,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,5.343099,5.343099,4.26534,0,1.329438,5.343099,21.23268,0,0,0,1.134483,1.134483,1.077759,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,5.877409,0.9075865,5,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,4.511643,4.511643,4.511643,0,1.396679,4.511643,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182532,4.962808,0,5,10.62527
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,9.219286,3.33,0,-1,0,3.33,0,0,5.889286,6.811214,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2182532,10.14121,0,0,10.62527
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,6.645117,3.33,0,-1,0,3.33,0,0,3.315117,3.979629,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2182532,7.309629,0,0,7.120011
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,2.669643,2.669643,0,-1,0,2.669643,0,0,4.440892E-16,0,0,2.810151,2.669643,0,0,7.789474,3.614748,0,2.810151,-2.810151,3.648125,26.05799,0.2182532,2.936608,0,0,3.614748
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.3813737,0.3813737,0,-1,0,0.3813737,0,0,5.551115E-17,0,0,0.401446,0.3813737,0,0,10.91186,0.8045971,0,0.401446,-0.401446,3.224964,23.03541,0.2182532,0.419511,0,0,0.8045971
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.8490919,0.3829936,0,-1,0,0.3829936,0,0,0.4660984,0.5510076,0,0.4031511,0.3829936,0,0,11.35791,0.4031511,0,0.4031511,-0.4031511,2.800006,20,0.2182532,0.9340011,0,0,0.4031511
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.6757349,0,0,-1,0,0,0,0,0.6757349,0.7433084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182532,0.7433084,0,0,0
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.7942381,0,0,-1,0,0,0,0,0.7942381,0.8736619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182532,0.8736619,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182532,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182532,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,1.38329,0,0,-1,0,0,0,0,1.38329,1.521619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2182532,1.521619,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.4405885,0.4405885,3.945852,0,1.242218,0.4405885,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218713,0.4846474,0,5,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2184931,0,0,5,2.997
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,2.607948,2.607948,5,0,1.53,2.607948,24.4767,0,0,0,0.6383397,0,0,2.392052,2.272449,5.14586,5.994,2.910789,0,2.910789,11.87965,84.85449,0.2198336,2.868743,0.5106717,5,6.632339
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,2.235071,8.613709,1.628857,0,1.628857,13.42492,95.89211,0.2180928,0,1.303085,0,10.24257
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,1.721797,1.721797,0,-1,0,1.721797,94.95074,0,2.220446E-16,0,1.634858,1.812417,1.721797,0,0,0.6062146,10.07968,0,0.1775589,-0.1775589,13.23776,94.55523,0.2180928,1.893976,1.307887,0,11.71454
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,1.45142,1.45142,0,0,0,1.45142,106.9924,0,0,0,1.552909,1.527811,1.45142,0,0,0.8035023,9.902122,0.02509887,0,0.02509887,13.26157,94.72531,0.2180662,1.596562,1.242328,0,11.45503
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.221232,0,0,2.999635,0,0,0,0,0.7784035,9.924711,0.7784035,0,0.7784035,14.00003,100,0.2172442,0,2.399708,0,12.92435
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,1.728112,1.728112,0,0,0,1.728112,186.5653,1.404992,0,0,3.224057,1.819065,1.728112,0,0,0,10.62527,0,0,0,14.00003,100,0.2172442,1.900923,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2172442,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.9861037,0.9861037,0,-1,0,0.9861037,60.52246,0,0,0,0.5968142,1.038004,0.9861037,0,0,0,10.62527,0,0.4411896,-0.4411896,13.53497,96.67818,0.2172442,1.084714,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.3374701,0,0,0.8276808,0,0,0,0,0.4902107,10.18408,0.4902107,0,0.4902107,14.00003,100,0.2167297,0,0.6621447,0,11.01177
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167297,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,2.529068,2.529068,0,0,0,2.529068,14.92793,4.440892E-16,0,0,0.3775377,2.662177,2.529068,0,0,0,10.62527,0,2.28464,-2.28464,11.59181,82.79845,0.2167297,2.781975,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,3.32432,3.32432,5,0,1.53,3.32432,0,0,0,0,0,0,0,1.67568,1.591896,2.538489,8.340634,1.591896,0,1.591896,13.10201,93.58561,0.2175125,3.656752,0,5,8.340634
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,5.23148,3.33,0,-1,0,3.33,0,0,1.90148,2.424628,0,3.505263,3.33,0,0,0.9465923,9.773341,0,3.505263,-3.505263,9.40714,67.19373,0.2175125,5.754628,0,0,9.773341
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,3.142225,3.142225,0,-1,0,3.142225,0,0,4.440892E-16,0.1264472,0,3.307605,3.142225,0,0,4.841329,6.268078,0,3.307605,-3.307605,5.920618,42.29005,0.2175125,3.456447,0,0,6.268078
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.516446,2.960473,0,0,0,5.920618,42.29005,0.2175125,0,0,0,2.960473
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.242305,0.242305,0,-1,0,0.242305,0,0,2.775558E-17,0,0,0.2550579,0.242305,0,0,8.516446,2.960473,0,0.2550579,-0.2550579,5.651763,40.36966,0.2175125,0.2665355,0,0,2.960473
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.799844,2.705415,0,0,0,5.651763,40.36966,0.2175125,0,0,0,2.705415
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.4787228,0.4787228,0,-1,0,0.4787228,0,0,5.551115E-17,0,0,0.5039188,0.4787228,0,0,8.799844,2.705415,0,0.5039188,-0.5039188,5.120586,36.57555,0.2175125,0.5265951,0,0,2.705415
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.6667891,0.6667891,0,-1,0,0.6667891,0,0,1.110223E-16,0,0,0.7018833,0.6667891,0,0,9.359754,2.201496,0,0.7018833,-0.7018833,4.380736,31.29091,0.2175125,0.7334681,0,0,2.201496
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.13962,1.499613,0,0,0,4.380736,31.29091,0.2175125,0,0,0,1.499613
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.2859747,0.2859747,0,-1,0,0.2859747,0,0,5.551115E-17,0,0,0.301026,0.2859747,0,0,10.13962,1.499613,0,0.301026,-0.301026,4.063427,29.02442,0.2175125,0.3145721,0,0,1.499613
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.5273744,0.5273744,0,-1,0,0.5273744,0,0,1.110223E-16,0,0,0.555131,0.5273744,0,0,10.4741,1.198587,0,0.555131,-0.555131,3.478268,24.84472,0.2175125,0.5801119,0,0,1.198587
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09091,0.6434562,0,0,0,3.478268,24.84472,0.2175125,0,0,0,0.6434562
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.4370021,0.4370021,0,0,0,0.4370021,0,0,0,0,0,0.4600022,0.4370021,0,0,11.09091,0.6434562,0,0.4600022,-0.4600022,2.993383,21.38126,0.2175125,0.4807023,0,0,0.6434562
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.2852463,0.2852463,0,0,0,0.2852463,295.9236,0,0,0,0.8441109,0.3002592,0.2852463,0,0,11.60202,0.1834539,0.5438517,0,0.5438517,3.509326,25.06656,0.2169468,0.3137709,0.6752887,0,1.027565
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,4.994629,4.994629,5,0,1.53,4.994629,41.50094,0,0,0,2.072818,0,0,0.005370938,0.005102391,11.05817,0.6729205,2.07792,0,2.07792,5.480614,39.14717,0.2176483,5.494092,1.658254,5,2.745739
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,4.727208,3.33,0,-1,0,3.33,99.3488,0,1.397208,2.155452,3.308315,3.505263,3.33,0,0,8.98025,2.543049,0,0.196948,-0.196948,5.273013,37.6643,0.2176483,5.199928,2.646652,0,5.851364
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,9.199081,2.346101,4.058142,0,4.058142,9.122904,65.16347,0.2135451,0,3.246513,0,6.404243
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,3.833315,3.833315,4.168748,0,1.303068,3.833315,124.9011,0,0,0,4.787853,0,0,0.3354327,0.3186611,5.14094,5.998428,5.106514,0,5.106514,13.96737,99.76672,0.2126143,4.216647,3.830282,5,10.78628
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.671077,0,0,4.705503,0,0,0,0,0.03442599,10.59429,0.03442599,0,0.03442599,14.00003,100,0.2125811,0,3.764403,0,15.29979
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,1.882383,1.882383,0,0,0,1.882383,224.824,2.250593,0,0,4.232049,1.981455,1.882383,0,0,0,10.62527,0,0,0,14.00003,100,0.2125811,2.070621,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.3673377,0.3673377,0,-1,0,0.3673377,1274.052,4.293403,0,0,4.680074,0.3866712,0.3673377,0,0,0,10.62527,0,0,0,14.00003,100,0.2125811,0.4040714,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,4.009488,4.009488,1.25,0,0.50625,4.009488,90.88668,0.7393665,0,0,3.64409,2.904724,2.759488,0,0,0,10.62527,0,0,0,14.00003,100,0.2125811,4.410437,2.915272,5,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,1.015346,1.015346,0,0,0,1.015346,269.2032,1.664559,0,0,2.733345,1.068785,1.015346,0,0,0,10.62527,0,0,0,14.00003,100,0.2125811,1.116881,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,5.820862,5.820862,4.571964,0,1.413146,5.820862,22.58479,2.220446E-16,0,0,1.31463,1.31463,1.248898,0,0,0,10.62527,0,0,0,14.00003,100,0.2125811,6.402948,1.051704,5,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,4.095794,4.095794,4.095794,0,1.283152,4.095794,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2125811,4.505374,0,5,10.62527
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,4.785946,3.33,0,-1,0,3.33,0,0,1.455946,1.934541,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2125811,5.264541,0,0,10.62527
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,4.39741,3.33,0,-1,0,3.33,0,0,1.06741,1.507151,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2125811,4.837151,0,0,7.120011
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.2018477,0.2018477,0,-1,0,0.2018477,0,0,0,0,0,0.2124713,0.2018477,0,0,7.789474,3.614748,0,0.2124713,-0.2124713,6.38632,45.61648,0.2125811,0.2220325,0,0,3.614748
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.5096092,0.5096092,0,-1,0,0.5096092,0,0,1.110223E-16,0,0,0.5364307,0.5096092,0,0,8.025553,3.402277,0,0.5364307,-0.5364307,5.820872,41.57758,0.2125811,0.5605701,0,0,3.402277
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.621587,2.865846,0,0,0,5.820872,41.57758,0.2125811,0,0,0,2.865846
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,1.105592,1.105592,0,-1,0,1.105592,0,0,0,0,0,1.163781,1.105592,0,0,8.621587,2.865846,0,1.163781,-1.163781,4.59414,32.81522,0.2125811,1.216151,0,0,2.865846
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,1.0554,1.0554,0,-1,0,1.0554,0,0,0,0,0,1.110947,1.0554,0,0,9.914678,1.702065,0,1.110947,-1.110947,3.423099,24.45065,0.2125811,1.16094,0,0,1.702065
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,1.27198,0.5615619,0,-1,0,0.5615619,0,0,0.7104177,0.8376157,0,0.5911178,0.5615619,0,0,11.14906,0.5911178,0,0.5911178,-0.5911178,2.800006,20,0.2125811,1.399178,0,0,0.5911178
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.2708226,0,0,-1,0,0,0,0,0.2708226,0.2979048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125811,0.2979048,0,0,0
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,1.177418,0,0,-1,0,0,0,0,1.177418,1.295159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2125811,1.295159,0,0,0
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.1463073,0.1463073,3.651571,0,1.161879,0.1463073,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2126731,0.1609381,0,5,0
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,1.377407,1.377407,4.88267,0,1.497969,1.377407,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2142368,1.515148,0,5,2.997
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,4.275593,4.275593,5,0,1.53,4.275593,16.99625,0,0,0,0.7266905,0,0,0.724407,0.6881866,5.14586,5.994,1.414877,0,1.414877,10.46051,74.71776,0.2147884,4.703152,0.5813524,5,6.720691
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,2.798677,2.798677,4.2591,0,1.327734,2.798677,78.38329,0,0,0,2.193696,0,0,1.460423,1.387402,3.730983,7.267389,3.581097,0,3.581097,13.85783,98.98433,0.2154071,3.078545,1.754956,5,9.461085
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,1.306215,1.306215,0,-1,0,1.306215,266.1101,1.951121,0,0,3.47597,1.374963,1.306215,0,0,0.1498855,10.49038,0.1498855,0,0.1498855,14.00003,100,0.2152681,1.436836,2.780776,0,13.96635
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,3.968773,3.968773,1.25,0,0.50625,3.968773,110.5614,1.526065,0,0,4.38793,2.861866,2.718773,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,4.36565,3.510344,5,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,4.378512,4.378512,1.25,0,0.50625,4.378512,112.5818,1.636236,0,0,4.929407,3.293171,3.128512,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,4.816363,3.943526,5,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,6.14724,6.14724,2.81724,0,0.9341065,6.14724,85.77837,1.767739,0,0,5.273002,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,6.761964,4.218402,5,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,1.337879,1.337879,0,0,0,1.337879,370.9402,3.554437,0,0,4.96273,1.408293,1.337879,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,1.471667,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,5.301058,3.33,0,-1,0,3.33,123.663,0.6127155,1.971058,2.501164,4.117979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,5.831164,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,3.244846,3.244846,1.25,0,0.50625,3.244846,93.95104,0.9487286,0,0,3.048567,2.099838,1.994846,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,3.569331,2.438853,5,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.7506295,0.7506295,0,0,0,0.7506295,336.9974,1.739466,0,0,2.529602,0.7901363,0.7506295,0,0,0,10.62527,0,0,0,14.00003,100,0.2152681,0.8256924,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,8.122279,8.122279,5,0,1.53,8.122279,17.94521,0,0,0.6045068,1.45756,3.286609,3.122279,0,0,0,10.62527,0,1.829049,-1.829049,12.07204,86.22869,0.2152681,8.934506,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.032277,8.796225,0,0,0,12.07204,86.22869,0.2152681,0,0,0,8.796225
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,2.040683,2.040683,0,-1,0,2.040683,0,0,4.440892E-16,0,0,2.148088,2.040683,0,0,2.032277,8.796225,0,2.148088,-2.148088,9.807757,70.05527,0.2152681,2.244751,0,0,8.796225
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,4.37428,3.33,0,-1,0,3.33,0,0,1.04428,1.481708,0,3.505263,3.33,0,0,4.419041,6.648138,0,3.505263,-3.505263,6.112886,43.66338,0.2152681,4.811708,0,0,6.648138
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,8.454335,2.985731,0,-1,0,2.985731,0,0,5.468605,6.314038,0,3.142874,2.985731,0,0,8.313778,3.142874,0,3.142874,-3.142874,2.800006,20,0.2152681,9.299768,0,0,3.142874
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.13845,0,0,-1,0,0,0,0,0.13845,0.1522951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,0.1522951,0,0,0
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.3828073,0,0,-1,0,0,0,0,0.3828073,0.421088,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,0.421088,0,0,0
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.5517591,0,0,-1,0,0,0,0,0.5517591,0.606935,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,0.606935,0,0,0
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,1.881918,0,0,-1,0,0,0,0,1.881918,2.07011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,2.07011,0,0,0
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,0,0,0,0
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,1.219195,0,0,-1,0,0,0,0,1.219195,1.341114,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,1.341114,0,0,0
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,1.512638,0,0,-1,0,0,0,0,1.512638,1.663902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2152681,1.663902,0,0,0
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.3518413,0.3518413,3.857105,0,1.21799,0.3518413,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2155822,0.3870254,0,5,0
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.8488812,0.8488812,4.354145,0,1.353681,0.8488812,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165187,0.9337694,0,5,2.997
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,4.011255,4.011255,5,0,1.53,4.011255,20.83666,0,0,0,0.8358115,0,0,0.9887446,0.9393073,5.14586,5.994,1.775119,0,1.775119,10.80226,77.15886,0.2171687,4.412381,0.6686492,5,6.829812
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,1.25,0,0.50625,0,0,0.01793407,0,0,2.200279,0,0,1.232066,1.170463,3.370741,7.591607,3.370741,0,3.370741,14.00003,100,0.2141688,0,1.760223,5,9.791885
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,3.371953,3.33,0,-1,0,3.33,97.70244,0,0.04195303,0.3791483,3.253491,3.505263,3.33,0,0,0,10.62527,0,0.251772,-0.251772,13.73464,98.10435,0.2141688,3.709148,2.602793,0,13.87877
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,3.530529,0,0,3.810276,0,0,0,0,0.2797466,10.3735,0.2797466,0,0.2797466,14.00003,100,0.2139235,0,3.048221,0,14.18378
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,7.068568,7.068568,3.738568,0,1.185629,7.068568,65.52257,1.126245,0,0,4.631508,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,7.775425,3.705206,5,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,2.405347,2.405347,0,0,0,2.405347,216.1075,2.666191,0,0,5.198135,2.531944,2.405347,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,2.645882,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.8871798,0.8871798,0,0,0,0.8871798,514.0294,3.626492,0,0,4.560365,0.9338735,0.8871798,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,0.9758978,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,-1,0,0,0,4.387883,0,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,5.473291,5.473291,2.143291,0,0.7501185,5.473291,65.44181,0.07655778,0,0,3.581821,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,6.02062,2.865457,5,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,1.505983,1.505983,0,0,0,1.505983,143.6915,0.5787241,0,0,2.163969,1.585245,1.505983,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,1.656581,1.731175,0,12.78924
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74748,0.2414819,1.083771,3.555166,3.555166,2.525584,0,0.8544844,3.555166,30.48439,0,0,0,1.083771,1.083771,1.029582,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,3.910683,0.8670164,5,11.70904
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73779,0.03899634,0.1750156,4.75546,4.75546,4.589195,0,1.41785,4.75546,3.680308,4.163336E-16,0,0,0.1750156,0.1750156,0.1662648,0,0,0,10.62527,0,0,0,14.00003,100,0.2139235,5.231006,0.1400124,5,10.80029
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,6.281866,3.33,0,-1,0,3.33,0,0,2.951866,3.580053,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2139235,6.910053,0,0,10.62527
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2139235,0,0,0,7.120011
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,2.778398,2.778398,0,-1,0,2.778398,0,0,4.440892E-16,0,0,2.924629,2.778398,0,0,3.894737,7.120011,0,2.924629,-2.924629,7.222326,51.58794,0.2139235,3.056238,0,0,7.120011
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.3486687,0.3486687,0,-1,0,0.3486687,0,0,5.551115E-17,0,0,0.3670197,0.3486687,0,0,7.144325,4.195382,0,0.3670197,-0.3670197,6.835454,48.82457,0.2139235,0.3835356,0,0,4.195382
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,1.851169,1.851169,0,-1,0,1.851169,0,0,2.220446E-16,0,0,1.948599,1.851169,0,0,7.552125,3.828362,0,1.948599,-1.948599,4.78145,34.15314,0.2139235,2.036286,0,0,3.828362
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.190652,0.190652,0,-1,0,0.190652,0,0,2.775558E-17,0,0,0.2006864,0.190652,0,0,9.717235,1.879763,0,0.2006864,-0.2006864,4.569908,32.64214,0.2139235,0.2097173,0,0,1.879763
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.2794758,0.2794758,0,-1,0,0.2794758,0,0,5.551115E-17,0,0,0.2941851,0.2794758,0,0,9.940219,1.679077,0,0.2941851,-0.2941851,4.259809,30.42715,0.2139235,0.3074234,0,0,1.679077
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,1.25745,1.25745,0,-1,0,1.25745,0,0,0,0.06754735,0,1.323631,1.25745,0,0,10.26709,1.384892,0,1.323631,-1.323631,2.86458,20.46124,0.2139235,1.383195,0,0,1.384892
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,1.535461,0.05819761,0,-1,0,0.05819761,0,0,1.477264,1.63081,0,0.06126064,0.05819761,0,0,11.73779,0.06126064,0,0.06126064,-0.06126064,2.800006,20,0.2139235,1.689008,0,0,0.06126064
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.6395599,0,0,-1,0,0,0,0,0.6395599,0.7035159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139235,0.7035159,0,0,0
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.8550436,0.8550436,4.360307,0,1.355364,0.8550436,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2148568,0.940548,0,5,0
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,1.560377,1.560377,5,0,1.53,1.560377,0,0,0,0,0,0,0,3.439623,3.267642,8.475861,2.997,3.267642,0,3.267642,9.059078,64.70757,0.2162171,1.716414,0,5,2.997
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29384,0.2247887,1.008852,0.4993173,0.4993173,4.00458,0,1.25825,0.4993173,202.0462,0,0,0,1.008852,0,0,3.505263,3.33,5.208218,5.937878,4.338851,0,4.338851,13.17527,94.10892,0.2158152,0.5492491,0.8070813,5,6.94673
