Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35473,0.4743553,2.128907,0.2391308,0.2391308,0,0,0,0.2391308,890.2687,1.007824,0,0,2.128907,0.2517166,0.2391308,0,0,0.8693665,9.842844,0.8693665,0,0.8693665,14.00003,100,0.2150825,0.2630439,1.703125,0,11.97175
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.69742,0.7361698,3.30393,1.190521,1.190521,0,-1,0,1.190521,277.5197,2.05075,0,0,3.30393,1.25318,1.190521,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,1.309573,2.643144,0,13.9292
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70308,0.9655761,4.333506,6.390753,6.390753,3.060753,0,1.000586,6.390753,67.809,0.8282422,0,0,4.333506,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,7.029829,3.466804,5,14.95878
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40157,1.035331,4.646567,3.943439,3.943439,1.25,0,0.50625,3.943439,117.8303,1.811368,0,0,4.646567,2.835199,2.693439,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,4.337783,3.717254,5,15.27184
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81818,1.086011,4.874016,0,0,0,0,0,0,0,4.874016,0,0,4.874016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,0,3.899213,0,15.49929
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.37463,1.142783,5.128808,1.607764,1.607764,0,0,0,1.607764,319.0025,3.436424,0,0,5.128808,1.692383,1.607764,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,1.768541,4.103046,0,15.75408
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00755,0.8867531,3.979748,1.132041,1.132041,0,-1,0,1.132041,351.5553,2.788127,0,0,3.979748,1.191622,1.132041,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,1.245245,3.183799,0,14.60502
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40231,0.8005455,3.592848,1.629128,1.629128,0,0,0,1.629128,220.5381,1.877976,0,0,3.592848,1.714872,1.629128,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,1.792041,2.874278,0,14.21812
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81468,0.5857888,2.62902,0.1471686,0.1471686,0,0,0,0.1471686,1786.4,2.474106,0,0,2.62902,0.1549143,0.1471686,0,0,0,10.62527,0,0,0,14.00003,100,0.2150825,0.1618854,2.103216,0,13.25429
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.64988,0.2138708,0.959852,2.821496,2.821496,0,0,0,2.821496,34.01926,0,0,0,0.959852,2.969996,2.821496,0,0,0,10.62527,0,2.010144,-2.010144,11.88115,84.86519,0.2150825,3.103646,0.7678816,0,11.58513
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.658,0.06742398,0.3025988,3.63753,3.63753,5,0,1.53,3.63753,8.318798,0,0,0,0.3025988,0,0,1.36247,1.294346,2.233493,8.61513,1.596945,0,1.596945,13.39615,95.68656,0.2156918,4.001283,0.242079,5,8.917729
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,6.253985,3.33,0,-1,0,3.33,0,0,2.923985,3.549384,0,3.505263,3.33,0,0,0.6365481,10.05238,0,3.505263,-3.505263,9.701274,69.29467,0.2156918,6.879384,0,0,10.05238
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,6.425339,3.33,0,-1,0,3.33,0,0,3.095339,3.737873,0,3.505263,3.33,0,0,4.531285,6.547118,0,3.505263,-3.505263,6.006402,42.90279,0.2156918,7.067873,0,0,6.547118
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,2.364228,2.364228,0,-1,0,2.364228,0,0,4.440892E-16,0,0,2.488661,2.364228,0,0,8.426022,3.041855,0,2.488661,-2.488661,3.383122,24.16511,0.2156918,2.600651,0,0,3.041855
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.8678541,0.5255336,0,-1,0,0.5255336,0,0,0.3423205,0.429106,0,0.5531933,0.5255336,0,0,11.1912,0.5531933,0,0.5531933,-0.5531933,2.800006,20,0.2156918,0.9546396,0,0,0.5531933
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.1965735,0,0,-1,0,0,0,0,0.1965735,0.2162309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156918,0.2162309,0,0,0
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.6373818,0,0,-1,0,0,0,0,0.6373818,0.70112,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156918,0.70112,0,0,0
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.8333076,0,0,-1,0,0,0,0,0.8333076,0.9166384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156918,0.9166384,0,0,0
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.2461681,0,0,-1,0,0,0,0,0.2461681,0.2707849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156918,0.2707849,0,0,0
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.4733505,0,0,-1,0,0,0,0,0.4733505,0.5206855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156918,0.5206855,0,0,0
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,1.577434,0,0,-1,0,0,0,0,1.577434,1.735178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156918,1.735178,0,0,0
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.282461,0.282461,3.787724,0,1.199049,0.282461,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158892,0.3107071,0,5,0
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.6483979,0.6483979,4.153661,0,1.298949,0.6483979,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165015,0.7132378,0,5,2.997
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35321,0.1479468,0.6639855,4.340177,4.340177,5,0,1.53,4.340177,15.29858,0,0,0,0.6639855,0,0,0.6598234,0.6268322,5.14586,5.994,1.290818,0,1.290818,10.34281,73.87709,0.2169232,4.774194,0.5311884,5,6.657986
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39332,0.4809213,2.158375,0,0,1.785966,0,0.6525687,0,0,0,0,0,2.158375,0,0,1.785966,1.696668,3.855042,7.155736,3.855042,0,3.855042,14.00003,100,0.2144235,0,1.7267,5,9.314111
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70943,0.5701481,2.558825,0.8835623,0.8835623,0,-1,0,0.8835623,289.6032,1.628759,0,0,2.558825,0.9300655,0.8835623,0,0,0,10.62527,0,0,0,14.00003,100,0.2144235,0.9719185,2.04706,0,13.1841
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67609,0.6461026,2.899709,2.988011,2.988011,0,0,0,2.988011,97.04478,0,0,0,2.899709,3.145275,2.988011,0,0,0,10.62527,0,0.2455661,-0.2455661,13.74118,98.15108,0.2144235,3.286812,2.319767,0,13.52498
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.31014,0.8379858,3.76088,0.8619088,0.8619088,0,0,0,0.8619088,436.3432,2.580757,0,0,3.76088,0.9072724,0.8619088,0,0,0.2728512,10.37971,0.2728512,0,0.2728512,14.00003,100,0.2142066,0.9480997,3.008704,0,14.14059
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63654,1.009296,4.529719,2.908628,2.908628,0,0,0,2.908628,155.7339,1.468006,0,0,4.529719,3.061713,2.908628,0,0,0,10.62527,0,0,0,14.00003,100,0.2142066,3.19949,3.623775,0,15.15499
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.16664,0.9933405,4.458112,0.4660803,0.4660803,0,0,0,0.4660803,956.5116,3.967501,0,0,4.458112,0.4906108,0.4660803,0,0,0,10.62527,0,0,0,14.00003,100,0.2142066,0.5126883,3.56649,0,15.08339
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83375,0.9211637,4.134183,4.904257,3.33,0,-1,0,3.33,124.1496,0.6289197,1.574257,2.064683,4.134183,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2142066,5.394683,3.307346,0,14.75946
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26126,0.5343755,2.398277,6.948226,6.948226,4.669863,0,1.439873,6.948226,34.5164,0,0,0,2.398277,2.398277,2.278363,0,0,0,10.62527,0,0,0,14.00003,100,0.2142066,7.643049,1.918622,5,13.02355
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69852,0.3297692,1.480004,4.268412,4.268412,2.862408,0,0.9464373,4.268412,34.67342,2.220446E-16,0,0,1.480004,1.480004,1.406004,0,0,0,10.62527,0,0,0,14.00003,100,0.2142066,4.695253,1.184003,5,12.10528
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55395,0.2100594,0.9427465,1.24238,1.24238,0,0,0,1.24238,75.88227,0,0,0,0.9427465,1.307769,1.24238,0,0,0,10.62527,0,0.3650224,-0.3650224,13.61526,97.25166,0.2142066,1.366619,0.7541972,0,11.56802
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58032,0.06599383,0.2961803,4.55149,4.55149,4.65542,0,1.43593,4.55149,6.507326,0,0,0,0.2961803,0,0,0.1039301,0.09873363,0.4055805,10.26025,0.3949139,0,0.3949139,13.98991,99.92772,0.2143261,5.006639,0.2369442,5,10.55643
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,6.609045,3.33,0,-1,0,3.33,0,0,3.279044,3.939949,0,3.505263,3.33,0,0,0.01066651,10.61567,0,3.505263,-3.505263,10.29504,73.53584,0.2143261,7.269949,0,0,10.61567
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,4.47856,3.33,0,-1,0,3.33,0,0,1.14856,1.596416,0,3.505263,3.33,0,0,3.905403,7.110411,0,3.505263,-3.505263,6.600165,47.14394,0.2143261,4.926416,0,0,7.110411
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,2.797526,2.797526,0,-1,0,2.797526,0,0,4.440892E-16,0,0,2.944764,2.797526,0,0,7.80014,3.605148,0,2.944764,-2.944764,3.496111,24.97217,0.2143261,3.077279,0,0,3.605148
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.4639118,0.4639118,0,-1,0,0.4639118,0,0,5.551115E-17,0,0,0.4883282,0.4639118,0,0,11.0721,0.6603838,0,0.4883282,-0.4883282,2.981368,21.29544,0.2143261,0.510303,0,0,0.6603838
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.9595122,0.1634528,0,-1,0,0.1634528,0,0,0.7960594,0.8920107,0,0.1720556,0.1634528,0,0,11.61469,0.1720556,0,0.1720556,-0.1720556,2.800006,20,0.2143261,1.055463,0,0,0.1720556
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,1.337226,0,0,-1,0,0,0,0,1.337226,1.470948,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143261,1.470948,0,0,0
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,1.0299,0,0,-1,0,0,0,0,1.0299,1.13289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143261,1.13289,0,0,0
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,2.808182,0,0,-1,0,0,0,0,2.808182,3.089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143261,3.089,0,0,0
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143261,0,0,0,0
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143261,0,0,0,0
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,1.369875,1.369875,4.875138,0,1.495913,1.369875,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2156042,1.506862,0,5,0
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.5573567,0.5573567,4.06262,0,1.274095,0.5573567,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2160926,0.6130924,0,5,2.997
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.41003,0.1790639,0.8036386,5.754871,5.754871,5,0,1.53,5.754871,13.96449,0,0,0,0.8036386,0.7946017,0.7548716,0,0,5.14586,5.994,0.009036895,0,0.009036895,9.126809,65.19137,0.216095,6.330359,0.6429108,5,6.797638
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.429,0.4183585,1.877593,4.182312,4.182312,5,0,1.53,4.182312,44.89367,0,0,0,1.877593,0,0,0.817688,0.7768036,5.136823,6.002133,2.654397,0,2.654397,11.64499,83.17834,0.216866,4.600543,1.502074,5,7.879726
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71814,0.5583208,2.505744,2.645529,2.645529,0,-1,0,2.645529,94.71616,0,0,0,2.505744,2.784768,2.645529,0,0,2.482427,8.39109,0,0.2790241,-0.2790241,11.35087,81.07751,0.216866,2.910082,2.004595,0,10.89683
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64529,0.8349826,3.747402,0,0,0,0,0,0,0,0.9549486,0,0,3.747402,0,0,0,0,2.792454,8.112066,2.792454,0,2.792454,14.00003,100,0.2147207,0,2.997922,0,11.85947
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21408,1.023925,4.595376,5.41779,5.41779,2.08779,0,0.7349668,5.41779,84.82011,1.090113,0,0,4.595376,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,5.959569,3.676301,5,15.22065
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44913,0.8970903,4.026141,3.85324,3.85324,1.25,0,0.50625,3.85324,104.4872,1.285889,0,0,4.026141,2.740252,2.60324,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,4.238564,3.220913,5,14.65142
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95465,1.033565,4.638638,1.288129,1.288129,0,0,0,1.288129,360.1066,3.282713,0,0,4.638638,1.355925,1.288129,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,1.416942,3.710911,0,15.26391
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65877,0.9489689,4.258973,6.307396,3.33,0,-1,0,3.33,127.8971,0.7537094,2.977396,3.608136,4.258973,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,6.938136,3.407178,0,14.88425
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12059,0.7447463,3.342421,3.640497,3.640497,1.25,0,0.50625,3.640497,91.81223,0.8261086,0,0,3.342421,2.516313,2.390497,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,4.004547,2.673937,5,13.9677
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58357,0.5240794,2.352068,0,0,0,0,0,0,0,2.352068,0,0,2.352068,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,0,1.881655,0,12.97734
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45977,0.2648433,1.188617,4.91433,4.91433,3.785144,0,1.198344,4.91433,24.18675,0,0,0,1.188617,1.188617,1.129186,0,0,0,10.62527,0,0,0,14.00003,100,0.2147207,5.405763,0.9508934,5,11.81389
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50483,0.04725671,0.2120881,13.3718,8.33,5,0,1.53,8.33,2.546076,0,5.041801,6.378981,0.2120881,3.505263,3.33,0,0,0,10.62527,0,3.293175,-3.293175,10.52872,75.20497,0.2147207,14.70898,0.1696705,5,10.83736
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.659083,7.332099,0,0,0,10.52872,75.20497,0.2147207,0,0,0,7.332099
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,7.704896,3.33,0,-1,0,3.33,0,0,4.374896,5.145385,0,3.505263,3.33,0,0,3.659083,7.332099,0,3.505263,-3.505263,6.833845,48.81308,0.2147207,8.475386,0,0,7.332099
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,7.180837,3.33,0,-1,0,3.33,0,0,3.850837,4.568921,0,3.505263,3.33,0,0,7.55382,3.826836,0,3.505263,-3.505263,3.138973,22.42119,0.2147207,7.898921,0,0,3.826836
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.903352,0.3054942,0,-1,0,0.3054942,0,0,0.5978578,0.688193,0,0.3215728,0.3054942,0,0,11.44856,0.3215728,0,0.3215728,-0.3215728,2.800006,20,0.2147207,0.9936872,0,0,0.3215728
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.6746529,0,0,-1,0,0,0,0,0.6746529,0.7421182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147207,0.7421182,0,0,0
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.808623,0,0,-1,0,0,0,0,0.808623,0.8894853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147207,0.8894853,0,0,0
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.7425847,0,0,-1,0,0,0,0,0.7425847,0.8168432,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147207,0.8168432,0,0,0
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.5300273,0,0,-1,0,0,0,0,0.5300273,0.58303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147207,0.58303,0,0,0
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,1.117136,0,0,-1,0,0,0,0,1.117136,1.22885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147207,1.22885,0,0,0
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.3373871,0,0,-1,0,0,0,0,0.3373871,0.3711258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147207,0.3711258,0,0,0
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.4082561,0.4082561,3.913519,0,1.233391,0.4082561,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.215046,0.4490817,0,5,0
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.7906753,0.7906753,4.295938,0,1.337791,0.7906753,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2157652,0.8697428,0,5,2.997
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.46428,0.05347588,0.2399997,2.013694,2.013694,5,0,1.53,2.013694,11.91838,0,0,0,0.2399997,0,0,2.986306,2.83699,5.14586,5.994,3.07699,0,3.07699,12.03733,85.98073,0.2168306,2.215064,0.1919998,5,6.234
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46176,0.1728802,0.7758865,0.3672677,0.3672677,0,0,0,0.3672677,211.2592,0,0,0,0.7758865,0.3865975,0.3672677,0,0,2.06887,8.763291,0.389289,0,0.389289,12.40664,88.61866,0.2165419,0.4039944,0.6207092,0,9.539178
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72355,0.4214159,1.891315,0,0,0,-1,0,0,0,0.2117335,0,0,1.891315,0,0,0,0,1.679581,9.113651,1.679581,0,1.679581,14.00003,100,0.2153052,0,1.513052,0,11.00497
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61071,0.8391539,3.766123,0,0,0,0,0,0,0,3.766123,0,0,3.766123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153052,0,3.012898,0,14.3914
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11343,0.9193547,4.126064,7.917817,7.917817,4.587817,0,1.417474,7.917817,52.11113,0.6208007,0,0.3795986,4.126064,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2153052,8.709599,3.300851,5,14.75134
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.256,0.9966159,4.472812,0.9141533,0.9141533,0,0,0,0.9141533,489.2847,3.510545,0,0,4.472812,0.9622666,0.9141533,0,0,0,10.62527,0,0,0,14.00003,100,0.2153052,1.005569,3.57825,0,15.09809
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73877,0.6600083,2.962117,0.6885108,0.6885108,0,0,0,0.6885108,430.2208,2.237369,0,0,2.962117,0.7247483,0.6885108,0,0,0,10.62527,0,0,0,14.00003,100,0.2153052,0.7573619,2.369694,0,13.58739
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48277,0.5766994,2.588227,3.237656,3.237656,0,-1,0,3.237656,79.94138,0,0,0.2314221,2.588227,3.408059,3.237656,0,0,0,10.62527,0,0.8198322,-0.8198322,13.13585,93.82731,0.2153052,3.561422,2.070582,0,13.2135
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.9804,0.5524365,2.479335,0,0,0,0,0,0,0,1.568411,0,0,2.479335,0,0,0,0,0.9109247,9.805442,0.9109247,0,0.9109247,14.00003,100,0.2146404,0,1.983468,0,12.28478
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46993,0.2665062,1.19608,4.335587,4.335587,3.199311,0,1.038412,4.335587,27.5875,2.220446E-16,0,0,1.19608,1.19608,1.136276,0,0,0,10.62527,0,0,0,14.00003,100,0.2146404,4.769145,0.9568639,5,11.82135
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36744,0.03329053,0.1494079,1.303669,1.303669,0,0,0,1.303669,11.46057,0,2.220446E-16,0,0.1494079,1.372283,1.303669,0,0,0,10.62527,0,1.222875,-1.222875,12.711,90.79271,0.2146404,1.434036,0.1195263,0,10.77468
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43158,0.02491063,0.1117989,0,0,0,0,0,0,0,0,0,0,0.1117989,0,0,0,0,1.35875,9.402399,0.1117989,0,0.1117989,12.81707,91.55029,0.2145591,0,0.08943913,0,9.514198
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,3.646954,3.33,0,-1,0,3.33,0,0,0.3169542,0.6816496,0,3.505263,3.33,0,0,1.246951,9.503018,0,3.505263,-3.505263,9.122194,65.1584,0.2145591,4.01165,0,0,9.503018
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,7.666571,3.33,0,-1,0,3.33,0,0,4.336571,5.103228,0,3.505263,3.33,0,0,5.141688,5.997755,0,3.505263,-3.505263,5.427323,38.76651,0.2145591,8.433228,0,0,5.997755
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.036425,2.492492,0,0,0,5.427323,38.76651,0.2145591,0,0,0,2.492492
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,1.276335,1.276335,0,-1,0,1.276335,0,0,2.220446E-16,0,0,1.34351,1.276335,0,0,9.036425,2.492492,0,1.34351,-1.34351,4.011139,28.65093,0.2145591,1.403968,0,0,2.492492
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,1.213218,1.091533,0,-1,0,1.091533,0,0,0.1216853,0.2430071,0,1.148982,1.091533,0,0,10.52921,1.148982,0,1.148982,-1.148982,2.800006,20,0.2145591,1.33454,0,0,1.148982
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.7366883,0,0,-1,0,0,0,0,0.7366883,0.8103572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145591,0.8103572,0,0,0
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.09164429,0,0,-1,0,0,0,0,0.09164429,0.1008087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145591,0.1008087,0,0,0
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,1.12284,0,0,-1,0,0,0,0,1.12284,1.235124,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145591,1.235124,0,0,0
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.399211,0,0,-1,0,0,0,0,0.399211,0.4391321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145591,0.4391321,0,0,0
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,1.006365,0,0,-1,0,0,0,0,1.006365,1.107001,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145591,1.107001,0,0,0
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145591,0,0,0,0
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.5658388,0.5658388,4.071102,0,1.276411,0.5658388,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2150324,0.6224227,0,5,0
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51588,0.08537049,0.3831428,2.210042,2.210042,5,0,1.53,2.210042,17.33645,0,0,0,0.3831428,0,0,2.789958,2.65046,8.475861,2.997,3.033603,0,3.033603,8.837049,63.12165,0.216042,2.431046,0.3065142,5,3.380143
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49158,0.3123742,1.401935,4.564951,4.564951,5,0,1.53,4.564951,30.71086,0,0,0,1.401935,0,0,0.4350491,0.4132966,5.442257,5.727242,1.815232,0,1.815232,10.55913,75.4222,0.2165161,5.021446,1.121548,5,7.129178
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72567,0.6881925,3.088608,3.264302,3.264302,0,-1,0,3.264302,94.61771,0,0,0.2607321,3.088608,3.436107,3.264302,0,0,3.627025,7.360951,0,0.3474994,-0.3474994,10.19283,72.80581,0.2165161,3.590732,2.470886,0,10.44956
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57239,0.7459061,3.347627,5.208208,5.208208,5,0,1.53,5.208208,64.27598,0,0,0,3.347627,0.2191662,0.2082079,0,0,4.013136,7.013452,3.12846,0,3.12846,13.16075,94.00518,0.2172476,5.729029,2.678101,5,10.36108
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00828,0.8990625,4.034993,0,0,0,0,0,0,0,3.150317,0,0,4.034993,0,0,0,0,0.8846753,9.829066,0.8846753,0,0.8846753,14.00003,100,0.2166222,0,3.227994,0,13.86406
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05717,0.7388576,3.315993,0,0,0,0,0,0,0,3.315993,0,0,3.315993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166222,0,2.652794,0,13.94127
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51912,0.585951,2.629748,1.094871,1.094871,0,0,0,1.094871,240.1879,1.477252,0,0,2.629748,1.152496,1.094871,0,0,0,10.62527,0,0,0,14.00003,100,0.2166222,1.204358,2.103798,0,13.25502
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30592,0.5516627,2.475862,4.74085,3.33,0,-1,0,3.33,74.35022,4.440892E-16,1.410851,1.884936,2.475862,3.505263,3.33,0,0,0,10.62527,0,1.029401,-1.029401,12.91494,92.24942,0.2166222,5.214936,1.98069,0,13.10114
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84085,0.4179333,1.875685,5.016083,5.016083,4.320772,0,1.344571,5.016083,37.39342,0,0,0,1.875685,0.7319061,0.6953108,0,0,1.143779,9.595873,1.143779,0,1.143779,14.00003,100,0.2168875,5.517691,1.500548,5,11.47156
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35773,0.1824719,0.8189337,0,0,0,0,0,0,0,0.8189337,0,0,0.8189337,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2168875,0,0.655147,0,11.44421
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27705,0.2000839,0.8979765,5.069337,5.069337,4.216259,0,1.316039,5.069337,17.71388,0,8.881784E-16,0,0.8979765,0.8979765,0.8530777,0,0,0,10.62527,0,0,0,14.00003,100,0.2168875,5.576271,0.7183812,5,11.52325
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36065,0.05764688,0.2587192,6.33918,6.33918,5,0,1.53,6.33918,4.081272,2.220446E-16,0,0,0.2587192,1.409663,1.33918,0,0,0,10.62527,0,1.150944,-1.150944,12.78683,91.33429,0.2168875,6.973098,0.2069753,5,10.88399
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,3.480886,3.33,0,-1,0,3.33,0,0,0.1508856,0.4989742,0,3.505263,3.33,0,0,1.278827,9.47433,0,3.505263,-3.505263,9.091954,64.94241,0.2168875,3.828974,0,0,9.47433
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,2.971595,2.971595,0,-1,0,2.971595,0,0,0,0,0,3.127995,2.971595,0,0,5.173563,5.969067,0,3.127995,-3.127995,5.794758,41.39105,0.2168875,3.268755,0,0,5.969067
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,3.051398,2.699018,0,-1,0,2.699018,0,0,0.35238,0.6575198,0,2.841072,2.699018,0,0,8.649114,2.841072,0,2.841072,-2.841072,2.800006,20,0.2168875,3.356538,0,0,2.841072
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.8469846,0,0,-1,0,0,0,0,0.8469846,0.9316831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,0.9316831,0,0,0
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,0,0,0,0
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.07683875,0,0,-1,0,0,0,0,0.07683875,0.08452263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,0.08452263,0,0,0
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,0,0,0,0
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,1.350484,0,0,-1,0,0,0,0,1.350484,1.485533,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,1.485533,0,0,0
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2168875,0,0,0,0
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.7051788,0.7051788,4.210442,0,1.314451,0.7051788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174512,0.7756967,0,5,0
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.2584605,0.2584605,3.763724,0,1.192497,0.2584605,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.217573,0.2843065,0,5,2.997
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.5648,0.181409,0.8141636,1.792115,1.792115,5,0,1.53,1.792115,45.43031,0,0,0,0.8141636,0,0,3.207885,3.04749,5.14586,5.994,3.861654,0,3.861654,12.78172,91.29784,0.2185051,1.971327,0.6513309,5,6.808164
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51842,0.4150979,1.862959,6.950038,6.950038,5,0,1.53,6.950038,26.80502,0,0,0,1.862959,2.052672,1.950038,0,0,1.284206,9.469488,0,0.1897127,-0.1897127,12.58175,89.86945,0.2185051,7.645042,1.490367,5,11.33245
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.7245,0.6266847,2.812561,1.013798,1.013798,0,-1,0,1.013798,277.4281,0.2504069,0,0,2.812561,1.067156,1.013798,0,0,1.494998,9.279776,1.494998,0,1.494998,14.00003,100,0.2174858,1.115178,2.250049,0,12.09234
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.53036,0.783168,3.514858,0.4029327,0.4029327,0,0,0,0.4029327,872.319,3.090719,0,0,3.514858,0.4241396,0.4029327,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,0.443226,2.811887,0,14.14013
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.89867,0.9058204,4.065322,4.653889,4.653889,1.323889,0,0.5264217,4.653889,87.35322,0.5600586,0,0,4.065322,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,5.119278,3.252257,5,14.6906
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.8527,1.079679,4.845598,6.318781,6.318781,2.988781,0,0.9809372,6.318781,76.68565,1.340335,0,0,4.845598,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,6.950659,3.876478,5,15.47087
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29582,0.8297244,3.723803,1.104882,1.104882,0,0,0,1.104882,337.0316,2.560769,0,0,3.723803,1.163034,1.104882,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,1.215371,2.979042,0,14.34908
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12837,0.5025412,2.255405,2.104372,2.104372,0,-1,0,2.104372,107.1771,0.04027602,0,0,2.255405,2.215129,2.104372,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,2.31481,1.804324,0,12.88068
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70207,0.4474595,2.008198,0,0,0,0,0,0,0,2.008198,0,0,2.008198,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,0,1.606558,0,12.63347
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24707,0.4954233,2.22346,0,0,0,0,0,0,0,2.22346,0,0,2.22346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,0,1.778768,0,12.84873
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18868,0.1945617,0.8731928,0,0,0,0,0,0,0,0.8731928,0,0,0.8731928,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,0,0.6985543,0,11.49847
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29211,0.1043736,0.4684287,0,0,0,0,0,0,0,0.4684287,0,0,0.4684287,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2174858,0,0.374743,0,11.0937
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,4.859139,3.33,0,-1,0,3.33,0,0,1.529139,2.015053,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2174858,5.345053,0,0,10.62527
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,1.585066,1.585066,0,-1,0,1.585066,0,0,0,0,0,1.668491,1.585066,0,0,3.894737,7.120011,0,1.668491,-1.668491,8.546412,61.04568,0.2174858,1.743573,0,0,7.120011
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.748616,5.45152,0,0,0,8.546412,61.04568,0.2174858,0,0,0,5.45152
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.3438283,0.3438283,0,-1,0,0.3438283,0,0,5.551115E-17,0,0,0.3619246,0.3438283,0,0,5.748616,5.45152,0,0.3619246,-0.3619246,8.16491,58.32067,0.2174858,0.3782112,0,0,5.45152
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.5683101,0.5683101,0,-1,0,0.5683101,0,0,0,0,0,0.5982212,0.5683101,0,0,6.150754,5.089595,0,0.5982212,-0.5982212,7.53433,53.81654,0.2174858,0.6251411,0,0,5.089595
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,1.321578,1.321578,0,-1,0,1.321578,0,0,2.220446E-16,0,0,1.391134,1.321578,0,0,6.815444,4.491374,0,1.391134,-1.391134,6.067945,43.34238,0.2174858,1.453735,0,0,4.491374
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.1918659,0.1918659,0,-1,0,0.1918659,0,0,0,0,0,0.2019641,0.1918659,0,0,8.361149,3.10024,0,0.2019641,-0.2019641,5.855057,41.82175,0.2174858,0.2110525,0,0,3.10024
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.333833,0.333833,0,-1,0,0.333833,0,0,0,0,0,0.3514032,0.333833,0,0,8.585553,2.898276,0,0.3514032,-0.3514032,5.484645,39.17596,0.2174858,0.3672163,0,0,2.898276
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.859635,0.859635,0,-1,0,0.859635,0,0,1.110223E-16,0,0,0.9048789,0.859635,0,0,8.976002,2.546873,0,0.9048789,-0.9048789,4.530819,32.36293,0.2174858,0.9455985,0,0,2.546873
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.981422,1.641994,0,0,0,4.530819,32.36293,0.2174858,0,0,0,1.641994
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.981422,1.641994,0,0,0,4.530819,32.36293,0.2174858,0,0,0,1.641994
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.5079894,0.5079894,0,0,0,0.5079894,0,0,1.110223E-16,0,0,0.5347257,0.5079894,0,0,9.981422,1.641994,0,0.5347257,-0.5347257,3.967169,28.33686,0.2174858,0.5587884,0,0,1.641994
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61101,0.1814109,0.8141722,0,0,0,0,0,0,0,0,0,0,0.8141722,0,0,0,0,10.57556,1.107268,0.8141722,0,0.8141722,4.73956,33.85394,0.2169347,0,0.6513377,0,1.92144
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.54228,0.4305148,1.93215,3.641865,3.641865,5,0,1.53,3.641865,53.05388,0,0,0,1.93215,0,0,1.358136,1.290229,9.76139,1.840023,3.222379,0,3.222379,7.796577,55.68973,0.2177658,4.006051,1.54572,5,3.772173
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.72006,0.6748063,3.028531,0.0425047,0.0425047,0,-1,0,0.0425047,7125.167,0,0,0,3.028531,0.04474179,0.0425047,0,0,6.539011,4.740164,2.983789,0,2.983789,10.62725,75.90877,0.2157817,0.04675517,2.422825,0,7.768695
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48467,0.9639933,4.326402,1.332975,1.332975,0,0,0,1.332975,324.5674,0,0,0,4.326402,1.403131,1.332975,0,0,3.555222,7.425574,2.923271,0,2.923271,13.40051,95.71771,0.2138725,1.466272,3.461122,0,11.75198
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78468,1.096649,4.92176,0,0,0,0,0,0,0,4.289808,0,0,4.92176,0,0,0,0,0.6319512,10.05652,0.6319512,0,0.6319512,14.00003,100,0.2134643,0,3.937407,0,14.97828
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64264,1.206762,5.415948,0,0,0,0,0,0,0,5.415948,0,0,5.415948,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,0,4.332758,0,16.04122
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06898,1.146031,5.143386,2.20762,2.20762,0,0,0,2.20762,232.9833,2.819576,0,0,5.143386,2.32381,2.20762,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,2.428382,4.114709,0,15.76866
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.95029,1.081789,4.855067,0,0,0,-1,0,0,0,4.855067,0,0,4.855067,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,0,3.884053,0,15.48034
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56421,0.7652672,3.434519,1.933596,1.933596,0,0,0,1.933596,177.6234,1.399155,0,0,3.434519,2.035365,1.933596,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,2.126956,2.747615,0,14.05979
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13806,0.5692037,2.554586,4.529015,4.529015,2.102157,0,0.7388889,4.529015,56.40491,0,0,0,2.554586,2.554586,2.426857,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,4.981916,2.043669,5,13.17986
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10243,0.2621092,1.176346,3.701391,3.701391,2.583863,0,0.8703945,3.701391,31.78119,0,0,0,1.176346,1.176346,1.117529,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,4.07153,0.9410769,5,11.80162
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.226,0.1225387,0.5499538,0,0,0,0,0,0,0,0.5499538,0,0,0.5499538,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2134643,0,0.439963,0,11.17523
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,3.026683,3.026683,0,-1,0,3.026683,0,0,4.440892E-16,0,0,3.185982,3.026683,0,0,0,10.62527,0,3.185982,-3.185982,10.64171,76.01205,0.2134643,3.329351,0,0,10.62527
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.53998,7.439292,0,0,0,10.64171,76.01205,0.2134643,0,0,0,7.439292
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,1.46148,1.46148,0,-1,0,1.46148,0,0,0,0,0,1.5384,1.46148,0,0,3.53998,7.439292,0,1.5384,-1.5384,9.020092,64.4291,0.2134643,1.607628,0,0,7.439292
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,1.196289,1.196289,0,-1,0,1.196289,0,0,2.220446E-16,0,0,1.259252,1.196289,0,0,5.249313,5.900892,0,1.259252,-1.259252,7.692724,54.94792,0.2134643,1.315918,0,0,5.900892
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.6074489,0.6074489,0,-1,0,0.6074489,0,0,1.110223E-16,0,0,0.6394199,0.6074489,0,0,6.648482,4.64164,0,0.6394199,-0.6394199,7.018716,50.13359,0.2134643,0.6681938,0,0,4.64164
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,1.266193,1.266193,0,-1,0,1.266193,0,0,0,0,0,1.332835,1.266193,0,0,7.358949,4.002221,0,1.332835,-1.332835,5.613785,40.09838,0.2134643,1.392813,0,0,4.002221
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.839876,2.669385,0,0,0,5.613785,40.09838,0.2134643,0,0,0,2.669385
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,1.388357,1.388357,0,-1,0,1.388357,0,0,2.220446E-16,0,0,1.461428,1.388357,0,0,8.839876,2.669385,0,1.461428,-1.461428,4.073304,29.09497,0.2134643,1.527193,0,0,2.669385
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.2888596,0.2888596,0,-1,0,0.2888596,0,0,0,0,0,0.3040628,0.2888596,0,0,10.46369,1.207957,0,0.3040628,-0.3040628,3.752794,26.80562,0.2134643,0.3177456,0,0,1.207957
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.43112,0.43112,0,-1,0,0.43112,0,0,5.551115E-17,0,0,0.4538105,0.43112,0,0,10.80153,0.9038942,0,0.4538105,-0.4538105,3.274436,23.38878,0.2134643,0.474232,0,0,0.9038942
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,1.352907,1.352907,4.85817,0,1.49128,1.352907,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.30577,0.4500837,3.33,0,3.33,6.433551,45.95384,0.2145183,1.488197,0,5,0.4500837
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.6075979,0.6075979,4.112861,0,1.287811,0.6075979,0,0,0,0,0,0,0,3.505263,3.33,7.975767,3.447084,3.33,0,3.33,9.592667,68.51891,0.2149745,0.6683577,0,5,3.447084
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.65446,0.06527662,0.2929615,2.181494,2.181494,5,0,1.53,2.181494,13.4294,0,0,0,0.2929615,0,0,2.818506,2.677581,4.645767,6.444084,2.970543,0,2.970543,12.41077,88.64819,0.2158574,2.399643,0.2343692,5,6.737045
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56314,0.2415218,1.08395,3.605429,3.605429,4.16714,0,1.302629,3.605429,30.06438,0,0,0,1.08395,0,0,0.5617109,0.5336254,1.675225,9.117572,1.617575,0,1.617575,13.94534,99.60935,0.2162476,3.965971,0.86716,5,10.20152
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71236,0.4214097,1.891287,5.816773,3.33,0,-1,0,3.33,56.79539,0,2.486773,3.06845,1.891287,3.505263,3.33,0,0,0.05764928,10.57339,0,1.613976,-1.613976,12.24406,87.45737,0.2162476,6.39845,1.513029,0,12.46468
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.43536,0.3414848,1.532584,2.812499,2.812499,0,0,0,2.812499,54.4919,0,0,0,1.532584,2.960525,2.812499,0,0,1.850956,8.959414,0,1.427941,-1.427941,10.73887,76.70609,0.2162476,3.093748,1.226067,0,10.492
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66639,0.4175201,1.87383,3.803719,3.803719,5,0,1.53,3.803719,49.26311,0,0,0,1.87383,0,0,1.196281,1.136467,3.437557,7.531473,3.010297,0,3.010297,13.59469,97.10476,0.2169771,4.184091,1.499064,5,9.405303
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42703,0.6063734,2.721404,3.20208,3.20208,1.25,0,0.50625,3.20208,84.98862,0.2393222,0,0,2.721404,2.054821,1.95208,0,0,0.4272604,10.24074,0.4272604,0,0.4272604,14.00003,100,0.2167089,3.522288,2.177123,5,12.96214
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83875,0.4580577,2.055763,5.066857,5.066857,3.113882,0,1.01509,5.066857,40.57275,4.440892E-16,0,0,2.055763,2.055763,1.952975,0,0,0,10.62527,0,0,0,14.00003,100,0.2167089,5.573543,1.64461,5,12.68104
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77186,0.2289633,1.027587,0,0,0,-1,0,0,0,1.027587,0,0,1.027587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167089,0,0.8220698,0,11.65286
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42741,0.4350322,1.952424,4.739717,4.739717,2.884914,0,0.9525814,4.739717,41.19285,0,0,0,1.952424,1.952424,1.854803,0,0,0,10.62527,0,0,0,14.00003,100,0.2167089,5.213688,1.561939,5,12.5777
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03082,0.4672703,2.097109,0,0,0,0,0,0,0,2.097109,0,0,2.097109,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167089,0,1.677687,0,12.72238
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.01837,0.2320749,1.041552,0,0,0,0,0,0,0,1.041552,0,0,1.041552,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167089,0,0.8332417,0,11.66683
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.1624,0.06566364,0.2946984,0,0,0,0,0,0,0,0.2946984,0,0,0.2946984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2167089,0,0.2357588,0,10.91997
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,5.488507,3.33,0,-1,0,3.33,0,0,2.158507,2.707358,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2167089,6.037358,0,0,10.62527
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.965228,0.965228,0,-1,0,0.965228,0,0,1.110223E-16,0,0,1.016029,0.965228,0,0,3.894737,7.120011,0,1.016029,-1.016029,9.234167,65.95821,0.2167089,1.061751,0,0,7.120011
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,5.196451,3.33,0,-1,0,3.33,0,0,1.866451,2.386096,0,3.505263,3.33,0,0,5.023658,6.103981,0,3.505263,-3.505263,5.539295,39.56631,0.2167089,5.716096,0,0,6.103981
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,1.294519,1.294519,0,-1,0,1.294519,0,0,2.220446E-16,0,0,1.362652,1.294519,0,0,8.918395,2.598718,0,1.362652,-1.362652,4.102934,29.30661,0.2167089,1.423971,0,0,2.598718
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.3558148,0.3558148,0,-1,0,0.3558148,0,0,0,0,0,0.3745419,0.3558148,0,0,10.43245,1.236066,0,0.3745419,-0.3745419,3.708132,26.48661,0.2167089,0.3913963,0,0,1.236066
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.5249274,0.5249274,0,-1,0,0.5249274,0,0,1.110223E-16,0,0,0.5525552,0.5249274,0,0,10.84861,0.8615246,0,0.5525552,-0.5525552,3.125688,22.3263,0.2167089,0.5774202,0,0,0.8615246
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.8318881,0.293521,0,-1,0,0.293521,0,0,0.5383672,0.621556,0,0.3089694,0.293521,0,0,11.46256,0.3089694,0,0.3089694,-0.3089694,2.800006,20,0.2167089,0.915077,0,0,0.3089694
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.8969905,0,0,-1,0,0,0,0,0.8969905,0.9866896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167089,0.9866896,0,0,0
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.4002592,0,0,-1,0,0,0,0,0.4002592,0.4402851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167089,0.4402851,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.4147501,0,0,-1,0,0,0,0,0.4147501,0.4562251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2167089,0.4562251,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.3172945,0.3172945,3.822558,0,1.208558,0.3172945,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2168771,0.349024,0,5,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.3668188,0.3668188,3.872082,0,1.222078,0.3668188,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2170847,0.4035007,0,5,2.997
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69511,0.09424157,0.4229561,1.851319,1.851319,5,0,1.53,1.851319,22.8462,0,0,0,0.4229561,0,0,3.148681,2.991247,5.14586,5.994,3.414203,0,3.414203,12.35723,88.26578,0.2180285,2.036451,0.3383649,5,6.416956
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58099,0.2867259,1.286826,2.068863,2.068863,0,0,0,2.068863,62.19968,0,0,0,1.286826,2.17775,2.068863,0,0,1.731657,9.066783,0,0.8909243,-0.8909243,11.41812,81.55782,0.2180285,2.275749,1.029461,0,10.35361
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7014,0.5745196,2.578444,4.03607,3.33,0,-1,0,3.33,77.43075,0,0.7060701,1.109677,2.578444,3.505263,3.33,0,0,2.721573,8.175858,0,0.9268193,-0.9268193,10.44116,74.57959,0.2180285,4.439677,2.062755,0,10.7543
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38248,0.8198969,3.679698,0,0,0,0,0,0,0,0,0,0,3.679698,0,0,0,0,3.751372,7.249039,3.679698,0,3.679698,13.93203,99.51431,0.2157968,0,2.943758,0,10.92874
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54387,0.5688505,2.553001,3.957373,3.957373,1.600113,0,0.6018309,3.957373,64.51252,2.63678E-16,0,0,2.553001,2.481326,2.35726,0,0,0.07167488,10.56077,0.07167488,0,0.07167488,14.00003,100,0.2158112,4.35311,2.042401,5,13.11377
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20592,0.8474602,3.803401,2.343763,2.343763,0,0,0,2.343763,162.2776,1.336282,0,0,3.803401,2.467119,2.343763,0,0,0,10.62527,0,0,0,14.00003,100,0.2158112,2.578139,3.042721,0,14.42868
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60524,0.8150971,3.658156,0,0,0,0,0,0,0,3.658156,0,0,3.658156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158112,0,2.926525,0,14.28343
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59324,0.8089824,3.630713,0.1369072,0.1369072,0,-1,0,0.1369072,2651.951,3.4866,0,0,3.630713,0.1441129,0.1369072,0,0,0,10.62527,0,0,0,14.00003,100,0.2158112,0.1505979,2.90457,0,14.25599
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29181,0.4834358,2.16966,0.5420491,0.5420491,0,0,0,0.5420491,400.27,1.599082,0,0,2.16966,0.570578,0.5420491,0,0,0,10.62527,0,0,0,14.00003,100,0.2158112,0.596254,1.735728,0,12.79493
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92546,0.2481668,1.113772,2.391899,2.391899,0,0,0,2.391899,46.56436,0,0,0,1.113772,2.517788,2.391899,0,0,0,10.62527,0,1.404016,-1.404016,12.52007,89.42886,0.2158112,2.631089,0.8910179,0,11.73905
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93659,0.1943025,0.8720297,3.114135,3.114135,3.767723,0,1.193588,3.114135,28.00232,0,0,0,0.8720297,0,0,0.6535884,0.620909,1.560018,9.221258,1.492939,0,1.492939,13.93639,99.54546,0.2161639,3.425548,0.6976238,5,10.09329
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.10136,0.1091139,0.489703,0,0,0,0,0,0,0,0.4226242,0,0,0.489703,0,0,0,0,0.06707881,10.5649,0.06707881,0,0.06707881,14.00003,100,0.2161238,0,0.3917624,0,11.05461
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2161238,0,0,0,10.62527
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,9.49366,3.33,0,-1,0,3.33,0,0,6.163661,7.113026,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2161238,10.44303,0,0,10.62527
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2161238,0,0,0,7.120011
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.6305459,0.6305459,0,-1,0,0.6305459,0,0,1.110223E-16,0,0,0.6637325,0.6305459,0,0,3.894737,7.120011,0,0.6637325,-0.6637325,9.60552,68.61073,0.2161238,0.6936005,0,0,7.120011
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.0764824,0.0764824,0,-1,0,0.0764824,0,0,1.387779E-17,0,0,0.08050779,0.0764824,0,0,4.632217,6.456278,0,0.08050779,-0.08050779,9.520658,68.00456,0.2161238,0.08413064,0,0,6.456278
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.721671,6.375771,0,0,0,9.520658,68.00456,0.2161238,0,0,0,6.375771
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,1.275675,1.275675,0,-1,0,1.275675,0,0,2.220446E-16,0,0,1.342816,1.275675,0,0,4.721671,6.375771,0,1.342816,-1.342816,8.105206,57.89421,0.2161238,1.403243,0,0,6.375771
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.9310694,0.9310694,0,-1,0,0.9310694,0,0,1.110223E-16,0,0,0.980073,0.9310694,0,0,6.213689,5.032954,0,0.980073,-0.980073,7.072118,50.51503,0.2161238,1.024176,0,0,5.032954
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.444001,0.444001,0,-1,0,0.444001,0,0,5.551115E-17,0,0,0.4673694,0.444001,0,0,7.302659,4.052881,0,0.4673694,-0.4673694,6.579467,46.9961,0.2161238,0.4884011,0,0,4.052881
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.821958,3.585512,0,0,0,6.579467,46.9961,0.2161238,0,0,0,3.585512
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.821958,3.585512,0,0,0,6.579467,46.9961,0.2161238,0,0,0,3.585512
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,1.49154,1.49154,0,0,0,1.49154,0,0,2.220446E-16,0,0,1.570042,1.49154,0,0,7.821958,3.585512,0,1.570042,-1.570042,4.924497,35.17491,0.2161238,1.640694,0,0,3.585512
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,5.849371,5.849371,5,0,1.53,5.849371,5.363584,4.440892E-16,0,0,0.3137359,0.8940745,0.8493708,0,0,9.566449,2.01547,0,0.5803386,-0.5803386,4.312767,30.80541,0.2161238,6.434308,0.2509887,5,2.329206
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,1.584083,1.584083,4.590831,0,1.418297,1.584083,38.63001,0,0,0,0.6119314,0,0,3.006748,2.856411,10.21127,1.435131,3.468342,0,3.468342,7.603125,54.30793,0.2168473,1.742491,0.4895451,5,2.047063
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,-1,0,0,0,0,0,0,2.749408,0,0,0,0,6.742928,4.556639,2.749408,0,2.749408,10.21144,72.93873,0.2152242,0,2.199526,0,7.306047
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,3.99352,7.031106,2.780868,0,2.780868,12.84961,91.78271,0.2136071,0,2.224694,0,9.811975
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,1.343578,1.343578,0,0,0,1.343578,221.5971,0.3503847,0,0,2.977329,1.414292,1.343578,0,0,1.212652,9.533887,1.212652,0,1.212652,14.00003,100,0.2129095,1.477935,2.381863,0,12.51122
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2129095,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.2329237,0.2329237,0,0,0,0.2329237,1232.381,2.625324,0,0,2.870507,0.2451828,0.2329237,0,0,0,10.62527,0,0,0,14.00003,100,0.2129095,0.256216,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,1.519119,1.519119,0,-1,0,1.519119,140.8118,0.5400264,0,0,2.139099,1.599073,1.519119,0,0,0,10.62527,0,0,0,14.00003,100,0.2129095,1.671031,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,5.711919,5.711919,3.541353,0,1.131789,5.711919,40.00067,0,0,0,2.284806,2.284806,2.170566,0,0,0,10.62527,0,0,0,14.00003,100,0.2129095,6.283111,1.827845,5,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,2.32568,2.32568,0,0,0,2.32568,39.05177,0,0,0,0.9082189,2.448084,2.32568,0,0,0,10.62527,0,1.539865,-1.539865,12.37687,88.40602,0.2129095,2.558248,0.7265751,0,11.53349
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,3.960462,3.960462,4.947918,0,1.515782,3.960462,16.95592,0,0,0,0.6715328,0,0,0.9874567,0.9380838,1.710961,9.085409,1.609617,0,1.609617,13.90388,99.31326,0.2133127,4.356508,0.5372262,5,9.756942
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,6.066297,6.066297,5,0,1.53,6.066297,10.42467,0,0,0,0.6323915,1.122418,1.066297,0,0,0.1013442,10.53406,0,0.4900264,-0.4900264,13.38735,95.62375,0.2133127,6.672926,0.5059132,5,11.16646
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,4.08538,3.33,0,-1,0,3.33,0,0,0.7553794,1.163917,0,3.505263,3.33,0,0,0.6458179,10.04404,0,3.505263,-3.505263,9.692479,69.23186,0.2133127,4.493917,0,0,10.04404
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,1.29165,1.29165,0,-1,0,1.29165,0,0,0,0,0,1.359631,1.29165,0,0,4.540555,6.538775,0,1.359631,-1.359631,8.259302,58.9949,0.2133127,1.420815,0,0,6.538775
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,4.226318,3.33,0,-1,0,3.33,0,0,0.8963177,1.318949,0,3.505263,3.33,0,0,6.051256,5.179143,0,3.505263,-3.505263,4.56443,32.60301,0.2133127,4.64895,0,0,5.179143
