Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,1.242418,1.242418,0,-1,0,1.242418,0,0,0,0,0,1.307809,1.242418,0,0,9.945993,1.67388,0,1.307809,-1.307809,3.185879,22.75623,0.2133127,1.36666,0,0,1.67388
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.3250577,0.3250577,0,-1,0,0.3250577,0,0,5.551115E-17,0.009795628,0,0.3421659,0.3250577,0,0,11.39911,0.3660713,0,0.3421659,-0.3421659,2.825204,20.17999,0.2133127,0.3575634,0,0,0.3660713
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,1.441575,0.02271014,0,-1,0,0.02271014,0,0,1.418865,1.563022,0,0.02390541,0.02271014,0,0,11.7793,0.02390541,0,0.02390541,-0.02390541,2.800006,20,0.2133127,1.585732,0,0,0.02390541
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,1.065751,0,0,-1,0,0,0,0,1.065751,1.172326,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133127,1.172326,0,0,0
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,1.156049,0,0,-1,0,0,0,0,1.156049,1.271654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133127,1.271654,0,0,0
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.267424,0,0,-1,0,0,0,0,0.267424,0.2941664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133127,0.2941664,0,0,0
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,1.594087,0,0,-1,0,0,0,0,1.594087,1.753495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2133127,1.753495,0,0,0
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,1.204026,1.204026,4.70929,0,1.450636,1.204026,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2142136,1.324429,0,5,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,1.30105,1.30105,4.806313,0,1.477123,1.30105,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2151355,1.431155,0,5,2.997
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,6.278282,6.278282,5,0,1.53,6.278282,12.62299,0,8.881784E-16,0,0.792507,1.34556,1.278282,0,0,5.14586,5.994,0,0.5530528,-0.5530528,8.535268,60.96608,0.2151355,6.90611,0.6340056,5,6.786507
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,3.875688,3.875688,5,0,1.53,3.875688,44.01661,2.220446E-16,0,0,1.705946,0,0,1.124312,1.068096,5.760363,5.440947,2.774043,0,2.774043,11.16695,79.76381,0.2157523,4.263257,1.364757,5,7.146894
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,4.651597,3.33,0,-1,0,3.33,99.33321,0,1.321598,1.786757,3.307796,3.505263,3.33,0,0,2.986321,7.937585,0,0.197467,-0.197467,10.95881,78.27704,0.2157523,5.116757,2.646237,0,11.24538
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.5312443,0.5312443,0,0,0,0.5312443,853.8267,0.7709731,0,0,4.535906,0.5592046,0.5312443,0,0,3.205729,7.740119,3.205729,0,3.205729,14.00003,100,0.2139584,0.5843688,3.628725,0,12.27602
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139584,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,4.400713,4.400713,1.25,0,0.50625,4.400713,96.17429,0.9158147,0,0,4.232355,3.31654,3.150713,0,0,0,10.62527,0,0,0,14.00003,100,0.2139584,4.840785,3.385884,5,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,4.769572,4.769572,1.439572,0,0.5580031,4.769572,81.01611,0.3588587,0,0,3.864122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2139584,5.246529,3.091297,5,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,-1,0,0,0,3.507581,0,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2139584,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,3.675448,3.675448,1.25,0,0.50625,3.675448,94.54197,0.9217377,0,0,3.474841,2.553103,2.425448,0,0,0,10.62527,0,0,0,14.00003,100,0.2139584,4.042993,2.779873,5,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,4.218287,4.218287,1.798484,0,0.6559862,4.218287,60.38378,0,0,0,2.547161,2.547161,2.419803,0,0,0,10.62527,0,0,0,14.00003,100,0.2139584,4.640116,2.037729,5,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,7.828625,7.828625,5,0,1.53,7.828625,18.58243,0,0,0.2814879,1.454749,2.9775,2.828625,0,0,0,10.62527,0,1.522752,-1.522752,12.39491,88.53487,0.2139584,8.611488,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,6.498376,6.498376,5,0,1.53,6.498376,6.481288,2.220446E-16,0,0,0.4211785,1.577238,1.498376,0,0,1.691947,9.102522,0,1.15606,-1.15606,11.17631,79.83065,0.2139584,7.148214,0.3369428,5,9.523701
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,5.899055,3.33,0,-1,0,3.33,0,0,2.569055,3.158961,0,3.505263,3.33,0,0,2.976457,7.946463,0,3.505263,-3.505263,7.481441,53.43876,0.2139584,6.48896,0,0,7.946463
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,14.27306,3.33,0,-1,0,3.33,0,0,10.94306,12.37036,0,3.505263,3.33,0,0,6.871194,4.4412,0,3.505263,-3.505263,3.786569,27.04687,0.2139584,15.70036,0,0,4.4412
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.76593,0.9359365,0,0,0,3.786569,27.04687,0.2139584,0,0,0,0.9359365
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.7270125,0.7270125,0,-1,0,0.7270125,0,0,0,0,0,0.7652763,0.7270125,0,0,10.76593,0.9359365,0,0.7652763,-0.7652763,2.979897,21.28494,0.2139584,0.7997137,0,0,0.9359365
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.6267375,0.1621272,0,-1,0,0.1621272,0,0,0.4646103,0.5272841,0,0.1706602,0.1621272,0,0,11.61624,0.1706602,0,0.1706602,-0.1706602,2.800006,20,0.2139584,0.6894113,0,0,0.1706602
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139584,0,0,0,0
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.9503196,0,0,-1,0,0,0,0,0.9503196,1.045352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139584,1.045352,0,0,0
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,1.103194,0,0,-1,0,0,0,0,1.103194,1.213514,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139584,1.213514,0,0,0
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,1.04274,0,0,-1,0,0,0,0,1.04274,1.147014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139584,1.147014,0,0,0
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2139584,0,0,0,0
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,2.361153,2.361153,5,0,1.53,2.361153,0,0,0,0,0,0,0,2.638847,2.506904,11.80586,0,2.506904,0,2.506904,5.178264,36.98753,0.2146389,2.597269,0,5,0
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.8375435,0.8375435,4.342807,0,1.350586,0.8375435,0,0,0,0,0,0,0,3.505263,3.33,9.298956,2.256214,3.33,0,3.33,8.337379,59.55259,0.2152097,0.9212978,0,5,2.256214
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,4.09596,4.09596,5,0,1.53,4.09596,22.76734,0,0,0,0.932541,0,0,0.9040399,0.8588378,5.968956,5.253214,1.791379,0,1.791379,10.03683,71.69151,0.2156101,4.505556,0.7460328,5,6.185755
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,2.492244,2.492244,4.692891,0,1.446159,2.492244,74.67596,0,0,0,1.861107,0,0,2.200646,2.090614,4.177577,6.865455,3.951721,0,3.951721,13.78576,98.46954,0.2160943,2.741469,1.488886,5,8.726562
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,4.101776,3.33,0,-1,0,3.33,79.18058,0,0.7717763,1.181954,2.636714,3.505263,3.33,0,0,0.2258558,10.422,0,0.8685497,-0.8685497,12.87023,91.93004,0.2160943,4.511954,2.109371,0,13.05872
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,1.372362,1.372362,0,0,0,1.372362,285.7222,1.285641,0,0,3.921143,1.444592,1.372362,0,0,1.190911,9.553454,1.190911,0,1.190911,14.00003,100,0.2154482,1.509598,3.136915,0,13.4746
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,4.15142,4.15142,1.25,0,0.50625,4.15142,75.8831,0.09610009,0,0,3.150226,3.054126,2.90142,0,0,0,10.62527,0,0,0,14.00003,100,0.2154482,4.566562,2.520181,5,13.7755
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,2.563976,2.563976,0,0,0,2.563976,140.9147,0.9140967,0,0,3.613019,2.698923,2.563976,0,0,0,10.62527,0,0,0,14.00003,100,0.2154482,2.820374,2.890415,0,14.23829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,1.638787,1.638787,0,0,0,1.638787,216.5214,1.823286,0,0,3.548325,1.725039,1.638787,0,0,0,10.62527,0,0,0,14.00003,100,0.2154482,1.802666,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.06857295,0.06857295,0,-1,0,0.06857295,5115.671,3.435785,0,0,3.507967,0.07218205,0.06857295,0,0,0,10.62527,0,0,0,14.00003,100,0.2154482,0.07543024,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,4.395447,4.395447,2.200298,0,0.7656812,4.395447,52.56993,0,0,0,2.310684,2.310684,2.195149,0,0,0,10.62527,0,0,0,14.00003,100,0.2154482,4.834992,1.848547,5,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,2.9103,2.9103,0,0,0,2.9103,67.04526,0,0,0,1.951218,3.063473,2.9103,0,0,0,10.62527,0,1.112255,-1.112255,12.82761,91.62559,0.2154482,3.201329,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,4.31416,4.31416,4.456002,0,1.381489,4.31416,25.18525,0,0,0,1.086532,0,0,0.1418422,0.1347501,1.235839,9.513019,1.221282,0,1.221282,13.98622,99.90135,0.215681,4.745576,0.8692254,5,10.59955
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0.2216058,0,0,0.2361633,0,0,0,0,0.01455749,10.61217,0.01455749,0,0.01455749,14.00003,100,0.2156731,0,0.1889306,0,10.84834
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,7.184413,3.33,0,-1,0,3.33,0,0,3.854413,4.572855,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2156731,7.902854,0,0,10.62527
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,5.9048,3.33,0,-1,0,3.33,0,0,2.5748,3.16528,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2156731,6.49528,0,0,7.120011
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,6.268054,3.33,0,-1,0,3.33,0,0,2.938055,3.56486,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2156731,6.89486,0,0,3.614748
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,2.098007,0.1040105,0,-1,0,0.1040105,0,0,1.993996,2.203797,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2156731,2.307807,0,0,0.1094847
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.1652014,0,0,-1,0,0,0,0,0.1652014,0.1817215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156731,0.1817215,0,0,0
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,1.19489,0,0,-1,0,0,0,0,1.19489,1.314379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156731,1.314379,0,0,0
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,2.609723,0,0,-1,0,0,0,0,2.609723,2.870695,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156731,2.870695,0,0,0
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.2018263,0,0,-1,0,0,0,0,0.2018263,0.222009,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156731,0.222009,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.7997909,0,0,-1,0,0,0,0,0.7997909,0.87977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156731,0.87977,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,1.124685,0,0,-1,0,0,0,0,1.124685,1.237154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156731,1.237154,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,2.05437,2.05437,5,0,1.53,2.05437,0,0,0,0,0,0,0,2.94563,2.798349,11.80586,0,2.798349,0,2.798349,5.454752,38.96244,0.2163938,2.259807,0,5,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,1.138807,1.138807,4.64407,0,1.432831,1.138807,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,9.007511,2.518514,3.33,0,3.33,8.613868,61.5275,0.2171553,1.252688,0,5,2.518514
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,4.279257,4.279257,5,0,1.53,4.279257,15.05145,0,0,0,0.6440904,0,0,0.7207429,0.6847058,5.677512,5.515514,1.328796,0,1.328796,9.874475,70.53182,0.2174395,4.707183,0.5152723,5,6.159604
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,1.254909,1.254909,3.842979,0,1.214133,1.254909,129.4461,0,0,0,1.62443,0,0,2.588071,2.458667,4.348715,6.711431,4.083097,0,4.083097,13.74804,98.2001,0.2171931,1.3804,1.299544,5,8.33586
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,-1,0,0,0,2.496896,0,0,2.762514,0,0,0,0,0.2656178,10.38622,0.2656178,0,0.2656178,14.00003,100,0.2170529,0,2.210011,0,13.14873
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,5.341166,5.341166,2.011166,0,0.7140483,5.341166,74.00006,0.447203,0,0,3.952466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,5.875282,3.161973,5,14.57774
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,5.674551,5.674551,2.344552,0,0.8050626,5.674551,84.6948,1.300787,0,0,4.80605,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,6.242007,3.84484,5,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,1.401508,1.401508,0,0,0,1.401508,356.028,3.51449,0,0,4.989761,1.475272,1.401508,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,1.541659,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,6.993363,6.993363,3.663363,0,1.165098,6.993363,72.71796,1.580167,0,0,5.085431,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,7.692699,4.068345,5,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,3.369687,3.33,0,-1,0,3.33,127.7969,0.7503725,0.03968725,0.376656,4.255636,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,3.706656,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,1.828774,1.828774,0,0,0,1.828774,175.0396,1.276054,0,0,3.20108,1.925025,1.828774,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,2.011652,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.1532785,0.1532785,0,0,0,0.1532785,1594.981,2.283417,0,0,2.444763,0.1613458,0.1532785,0,0,0,10.62527,0,0,0,14.00003,100,0.2170529,0.1686063,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,1.499836,1.499836,0,0,0,1.499836,89.28297,2.220446E-16,0,0,1.339098,1.578775,1.499836,0,0,0,10.62527,0,0.2396766,-0.2396766,13.74739,98.19542,0.2170529,1.64982,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,9.12694,8.33,5,0,1.53,8.33,4.869861,0,0.7969397,1.709634,0.4056594,3.505263,3.33,0,0,0.2663073,10.3856,0,3.099604,-3.099604,10.48012,74.85783,0.2170529,10.03963,0.3245276,5,10.79126
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,3.682902,3.33,0,-1,0,3.33,0,0,0.3529021,0.7211924,0,3.505263,3.33,0,0,3.710311,7.285994,0,3.505263,-3.505263,6.785246,48.46594,0.2170529,4.051192,0,0,7.285994
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,5.935708,3.33,0,-1,0,3.33,0,0,2.605707,3.199278,0,3.505263,3.33,0,0,7.605048,3.780731,0,3.505263,-3.505263,3.090374,22.07405,0.2170529,6.529278,0,0,3.780731
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,2.497333,0.2616942,0,-1,0,0.2616942,0,0,2.235639,2.485372,0,0.2754676,0.2616942,0,0,11.49979,0.2754676,0,0.2754676,-0.2754676,2.800006,20,0.2170529,2.747066,0,0,0.2754676
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,1.971162,0,0,-1,0,0,0,0,1.971162,2.168278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,2.168278,0,0,0
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,1.650817,0,0,-1,0,0,0,0,1.650817,1.815899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,1.815899,0,0,0
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,1.35533,0,0,-1,0,0,0,0,1.35533,1.490863,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,1.490863,0,0,0
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.0975987,0,0,-1,0,0,0,0,0.0975987,0.1073586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,0.1073586,0,0,0
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.8413787,0,0,-1,0,0,0,0,0.8413787,0.9255165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,0.9255165,0,0,0
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,1.146075,0,0,-1,0,0,0,0,1.146075,1.260683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,1.260683,0,0,0
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,0,0,0,0
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2170529,0,0,0,0
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.5411287,0.5411287,4.046392,0,1.269665,0.5411287,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2173554,0.5952416,0,5,0
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2572652,0,0,3.505263,3.33,8.475861,2.997,3.587265,0,3.587265,9.3623,66.87344,0.2171268,0,0.2058122,5,3.254265
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,6.063788,6.063788,5,0,1.53,6.063788,15.48353,2.220446E-16,0,0,0.9388884,1.119777,1.063788,0,0,4.888595,6.225539,0,0.1808886,-0.1808886,9.171626,65.51148,0.2171268,6.670167,0.7511107,5,7.164427
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,2.608923,2.608923,0,-1,0,2.608923,39.9021,0,0,0,1.041015,2.746235,2.608923,0,0,5.089582,6.04465,0,1.70522,-1.70522,7.374166,52.67252,0.2171268,2.869816,0.8328121,0,7.085665
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.8144435,0.8144435,0,0,0,0.8144435,148.2744,0,0,0,1.207611,0.857309,0.8144435,0,0,6.984271,4.33943,0.3503019,0,0.3503019,7.706492,55.04626,0.2169451,0.8958879,0.9660887,0,5.547041
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,5.251563,5.251563,5,0,1.53,5.251563,37.99179,0,0,0,1.995163,0.2648033,0.2515631,0,0,6.633969,4.654702,1.730359,0,1.730359,9.348056,66.77169,0.2172383,5.77672,1.59613,5,6.649865
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,4.593736,4.593736,4.593736,0,1.41909,4.593736,83.88805,0,0,0,3.853596,0,0,0,0,4.90361,6.212026,3.853596,0,3.853596,13.0039,92.8848,0.217646,5.05311,3.082877,5,10.06562
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,3.371328,3.371328,1.99793,0,0.7104349,3.371328,74.02708,0,0,0,2.495696,1.445682,1.373398,0,0,1.050014,9.680262,1.050014,0,1.050014,14.00003,100,0.2176421,3.708461,1.996557,5,12.17596
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,-1,0,0,0,1.467491,0,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176421,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,1.7853,1.7853,0,0,0,1.7853,105.3992,0.002429526,0,0,1.881693,1.879264,1.7853,0,0,0,10.62527,0,0,0,14.00003,100,0.2176421,1.96383,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,6.161229,6.161229,4.611371,0,1.423904,6.161229,26.47897,2.220446E-16,0,0,1.63143,1.63143,1.549859,0,0,0,10.62527,0,0,0,14.00003,100,0.2176421,6.777352,1.305144,5,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,3.324044,3.324044,2.367375,0,0.8112934,3.324044,30.29504,0,0,0,1.00702,1.00702,0.9566694,0,0,0,10.62527,0,0,0,14.00003,100,0.2176421,3.656449,0.8056164,5,11.63229
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0.3611135,0,0,0.3611135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2176421,0,0.2888908,0,10.98639
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,5.394437,3.33,0,-1,0,3.33,0,0,2.064437,2.603881,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2176421,5.933881,0,0,10.62527
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,6.719886,3.33,0,-1,0,3.33,0,0,3.389886,4.061874,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2176421,7.391874,0,0,7.120011
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,3.323005,3.323005,0,-1,0,3.323005,0,0,4.440892E-16,0.3253053,0,3.4979,3.323005,0,0,7.789474,3.614748,0,3.4979,-3.4979,2.923174,20.87977,0.2176421,3.655305,0,0,3.614748
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.6753667,0.1110056,0,-1,0,0.1110056,0,0,0.564361,0.6318977,0,0.116848,0.1110056,0,0,11.67603,0.116848,0,0.116848,-0.116848,2.800006,20,0.2176421,0.7429034,0,0,0.116848
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,1.416297,0,0,-1,0,0,0,0,1.416297,1.557927,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,1.557927,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.135473,0,0,-1,0,0,0,0,0.135473,0.1490203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,0.1490203,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.3049344,0,0,-1,0,0,0,0,0.3049344,0.3354279,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,0.3354279,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.4666605,0,0,-1,0,0,0,0,0.4666605,0.5133266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,0.5133266,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2176421,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.5184255,0.5184255,4.023689,0,1.263467,0.5184255,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2179141,0.570268,0,5,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,2.462609,2.462609,5,0,1.53,2.462609,31.06817,0,0,0,0.7650875,0,0,2.537391,2.410522,8.475861,2.997,3.175609,0,3.175609,8.971768,64.08393,0.2186046,2.708869,0.61207,5,3.762088
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,4.938257,4.938257,5,0,1.53,4.938257,25.50939,0,0,0,1.259719,0,0,0.06174302,0.05865587,5.300251,5.855048,1.318375,0,1.318375,10.22249,73.01763,0.2188206,5.432083,1.007775,5,7.114768
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,2.431376,2.431376,0,-1,0,2.431376,66.76786,0,4.440892E-16,0,1.623378,2.559343,2.431376,0,0,3.981876,7.041586,0,0.9359654,-0.9359654,9.235895,65.97054,0.2188206,2.674514,1.298702,0,8.664964
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.7959994,0.7959994,0,0,0,0.7959994,335.726,0,0,0,2.672377,0.8378941,0.7959994,0,0,5.021837,6.10562,1.834483,0,1.834483,10.97624,78.40154,0.2178976,0.8755994,2.137902,0,8.777998
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,1.503516,1.503516,0,0,0,1.503516,211.9227,0,0,0,3.186291,1.582649,1.503516,0,0,3.187354,7.756655,1.603643,0,1.603643,12.49759,89.2683,0.2170972,1.653868,2.549033,0,10.94295
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.6035184,0.6035184,0,0,0,0.6035184,533.1158,0.9984579,0,0,3.217452,0.6352826,0.6035184,0,0,1.583711,9.199934,1.583711,0,1.583711,14.00003,100,0.2163125,0.6638703,2.573961,0,12.41739
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,1.419092,1.419092,0,0,0,1.419092,211.6871,1.510255,0,0,3.004036,1.493781,1.419092,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,1.561002,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,1.024909,1.024909,0,-1,0,1.024909,224.9342,1.226519,0,0,2.305371,1.078852,1.024909,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,1.1274,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163125,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.8437855,0.8437855,0,-1,0,0.8437855,0,0,0,0,0,0.8881952,0.8437855,0,0,0,10.62527,0,0.8881952,-0.8881952,13.06379,93.31258,0.2163125,0.928164,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,1.05694,1.05694,0,-1,0,1.05694,0,0,0,0,0,1.112569,1.05694,0,0,0.9868836,9.737079,0,1.112569,-1.112569,11.89104,84.93581,0.2163125,1.162634,0,0,9.737079
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.7807074,0.7807074,0,-1,0,0.7807074,0,0,1.110223E-16,0,0,0.8217972,0.7807074,0,0,2.223071,8.62451,0,0.8217972,-0.8217972,11.02479,78.74832,0.2163125,0.8587781,0,0,8.62451
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.0297524,0.0297524,0,-1,0,0.0297524,0,0,3.469447E-18,0,0,0.03131831,0.0297524,0,0,3.136179,7.802713,0,0.03131831,-0.03131831,10.99177,78.51252,0.2163125,0.03272764,0,0,7.802713
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.170977,7.771395,0,0,0,10.99177,78.51252,0.2163125,0,0,0,7.771395
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.6254204,0.6254204,0,-1,0,0.6254204,0,0,1.110223E-16,0,0,0.6583373,0.6254204,0,0,3.170977,7.771395,0,0.6583373,-0.6583373,10.29783,73.55576,0.2163125,0.6879625,0,0,7.771395
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.4797577,0.4797577,0,-1,0,0.4797577,0,0,1.110223E-16,0,0,0.5050081,0.4797577,0,0,3.902463,7.113057,0,0.5050081,-0.5050081,9.765501,69.75344,0.2163125,0.5277335,0,0,7.113057
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.6757097,0.6757097,0,-1,0,0.6757097,0,0,1.110223E-16,0,0,0.7112733,0.6757097,0,0,4.463583,6.608049,0,0.7112733,-0.7112733,9.015753,64.39811,0.2163125,0.7432806,0,0,6.608049
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.3252087,0.3252087,0,-1,0,0.3252087,0,0,5.551115E-17,0,0,0.342325,0.3252087,0,0,5.253887,5.896776,0,0.342325,-0.342325,8.654911,61.82067,0.2163125,0.3577296,0,0,5.896776
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,1.174167,1.174167,0,0,0,1.174167,0,0,0,0,0,1.235965,1.174167,0,0,5.634248,5.554451,0,1.235965,-1.235965,7.352089,52.51482,0.2163125,1.291583,0,0,5.554451
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,2.574957,2.574957,0,0,0,2.574957,0,0,4.440892E-16,0,0,2.710481,2.574957,0,0,7.007543,4.318486,0,2.710481,-2.710481,4.494991,32.10701,0.2163125,2.832453,0,0,4.318486
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,3.191355,3.191355,5,0,1.53,3.191355,15.30883,0,0,0,0.488559,0,0,1.808646,1.718213,10.01919,1.608004,2.206772,0,2.206772,6.588519,47.06076,0.216794,3.51049,0.3908472,5,2.096564
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,3.326295,3.326295,5,0,1.53,3.326295,44.209,0,0,0,1.470522,0,0,1.673705,1.59002,7.812416,3.5941,3.060541,0,3.060541,9.492003,67.79989,0.2173983,3.658925,1.176417,5,5.064621
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,4.266072,3.33,0,-1,0,3.33,65.29285,0,0.9360722,1.362679,2.174252,3.505263,3.33,0,0,4.751875,6.348587,0,1.331011,-1.331011,8.088994,57.77842,0.2173983,4.692679,1.739401,0,8.522839
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,6.230776,5.017575,2.451167,0,2.451167,10.41438,74.38825,0.2162031,0,1.960934,0,7.468742
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,2.540847,2.540847,0,0,0,2.540847,168.4315,0,0,0,4.279587,2.674576,2.540847,0,0,3.779609,7.223626,1.605011,0,1.605011,11.93702,85.26427,0.2154276,2.794932,3.423669,0,11.50321
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,2.401723,0,0,4.576321,0,0,0,0,2.174598,8.668136,2.174598,0,2.174598,14.00003,100,0.2143857,0,3.661057,0,13.24446
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143857,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,8.942633,3.33,0,-1,0,3.33,86.22864,0,5.612633,6.506896,2.871413,3.505263,3.33,0,0,0,10.62527,0,0.6338496,-0.6338496,13.33189,95.22761,0.2143857,9.836896,2.297131,0,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,5.25239,5.25239,3.086861,0,1.007713,5.25239,56.80808,0,0,0,2.983782,2.279505,2.165529,0,0,0.7042773,9.991425,0.7042773,0,0.7042773,14.00003,100,0.2145011,5.777629,2.387026,5,12.97521
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,1.65378,1.65378,0,0,0,1.65378,136.2646,0.5126954,0,0,2.253517,1.740821,1.65378,0,0,0,10.62527,0,0,0,14.00003,100,0.2145011,1.819158,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,4.264328,4.264328,3.061817,0,1.000876,4.264328,29.68349,2.220446E-16,0,0,1.265801,1.265801,1.202511,0,0,0,10.62527,0,0,0,14.00003,100,0.2145011,4.690761,1.012641,5,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,4.576435,4.576435,4.43716,0,1.376345,4.576435,3.203495,2.775558E-16,0,0,0.1466059,0.1466059,0.1392756,0,0,0,10.62527,0,0,0,14.00003,100,0.2145011,5.034079,0.1172847,5,10.77188
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,4.673974,3.33,0,-1,0,3.33,0,0,1.343974,1.811372,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2145011,5.141372,0,0,10.62527
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,8.467423,3.33,0,-1,0,3.33,0,0,5.137424,5.984166,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2145011,9.314166,0,0,7.120011
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,13.32081,3.33,0,-1,0,3.33,0,0,9.990808,11.32289,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2145011,14.65289,0,0,3.614748
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.08846532,0.08846532,0,-1,0,0.08846532,0,0,1.387779E-17,0,0,0.09312139,0.08846532,0,0,11.68421,0.1094847,0,0.09312139,-0.09312139,2.817254,20.1232,0.2145011,0.09731185,0,0,0.1094847
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.78768,0.01636332,0,0,0,2.817254,20.1232,0.2145011,0,0,0,0.01636332
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.5484121,0.01554516,0,-1,0,0.01554516,0,0,0.5328669,0.5877081,0,0.01636332,0.01554516,0,0,11.78768,0.01636332,0,0.01636332,-0.01636332,2.800006,20,0.2145011,0.6032532,0,0,0.01636332
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.05528755,0,0,-1,0,0,0,0,0.05528755,0.0608163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145011,0.0608163,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145011,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145011,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2145011,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.09962079,0.09962079,3.604884,0,1.149133,0.09962079,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145011,0.1095829,0,5,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.6706985,0.6706985,4.175961,0,1.305037,0.6706985,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2148803,0.7377684,0,5,2.997
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2813384,0,0,3.505263,3.33,5.14586,5.994,3.611338,0,3.611338,12.54425,89.60162,0.2146807,0,0.2250707,5,6.275338
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,7.72695,7.72695,5,0,1.53,7.72695,17.24467,0,0,0.1696448,1.332487,2.870474,2.72695,0,0,1.534522,9.244205,0,1.537987,-1.537987,10.92307,78.02179,0.2146807,8.499645,1.065989,5,10.57669
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,2.192142,2.192142,0,-1,0,2.192142,68.33466,0,0,0,1.497993,2.307518,2.192142,0,0,3.243396,7.706218,0,0.8095251,-0.8095251,10.06976,71.9267,0.2146807,2.411356,1.198394,0,9.20421
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.7510436,0.7510436,0,0,0,0.7510436,287.2568,0,0,0,2.157424,0.7905722,0.7510436,0,0,4.142869,6.896693,1.366851,0,1.366851,11.36647,81.18889,0.2140455,0.826148,1.725939,0,9.054116
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,4.135633,4.135633,2.973594,0,0.9767913,4.135633,96.70141,0,0,0,3.999216,1.223199,1.162039,0,0,2.776017,8.126859,2.776017,0,2.776017,14.00003,100,0.213892,4.549197,3.199373,5,12.12607
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,1.557677,1.557677,0,0,0,1.557677,292.0099,2.90891,0,0,4.54857,1.63966,1.557677,0,0,0,10.62527,0,0,0,14.00003,100,0.213892,1.713444,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,4.498694,4.498694,1.25,0,0.50625,4.498694,82.71116,0.3012442,0,0,3.720922,3.419678,3.248694,0,0,0,10.62527,0,0,0,14.00003,100,0.213892,4.948563,2.976737,5,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.6487303,0.6487303,0,-1,0,0.6487303,284.1085,1.160224,0,0,1.843098,0.682874,0.6487303,0,0,0,10.62527,0,0,0,14.00003,100,0.213892,0.7136033,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.7500144,0.7500144,0,0,0,0.7500144,198.8486,0.7019047,0,0,1.491394,0.7894889,0.7500144,0,0,0,10.62527,0,0,0,14.00003,100,0.213892,0.8250158,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.4476156,0.4476156,0,0,0,0.4476156,241.1717,0.6083479,0,0,1.079522,0.4711743,0.4476156,0,0,0,10.62527,0,0,0,14.00003,100,0.213892,0.4923771,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,3.465041,3.465041,3.245588,0,1.051046,3.465041,6.666687,0,0,0,0.2310034,0.2310034,0.2194533,0,0,0,10.62527,0,0,0,14.00003,100,0.213892,3.811545,0.1848028,5,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,10.89799,8.33,5,0,1.53,8.33,1.223342,0,2.567994,3.657793,0.1019044,3.505263,3.33,0,0,0,10.62527,0,3.403359,-3.403359,10.41257,74.37537,0.213892,11.98779,0.0815235,5,10.72718
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,7.964254,3.33,0,-1,0,3.33,0,0,4.634254,5.430679,0,3.505263,3.33,0,0,3.78151,7.221915,0,3.505263,-3.505263,6.717701,47.98348,0.213892,8.760679,0,0,7.221915
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,9.926393,3.33,0,-1,0,3.33,0,0,6.596393,7.589032,0,3.505263,3.33,0,0,7.676247,3.716652,0,3.505263,-3.505263,3.022829,21.59159,0.213892,10.91903,0,0,3.716652
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,9.751676,0.2008196,0,-1,0,0.2008196,0,0,9.550857,10.52602,0,0.2113891,0.2008196,0,0,11.57098,0.2113891,0,0.2113891,-0.2113891,2.800006,20,0.213892,10.72684,0,0,0.2113891
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,1.310204,0,0,-1,0,0,0,0,1.310204,1.441224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,1.441224,0,0,0
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.3393944,0,0,-1,0,0,0,0,0.3393944,0.3733338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,0.3733338,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.4759319,0,0,-1,0,0,0,0,0.4759319,0.5235251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,0.5235251,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.9086695,0,0,-1,0,0,0,0,0.9086695,0.9995365,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,0.9995365,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,1.149052,0,0,-1,0,0,0,0,1.149052,1.263957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,1.263957,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.1125452,0,0,-1,0,0,0,0,0.1125452,0.1237997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,0.1237997,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.2649467,0,0,-1,0,0,0,0,0.2649467,0.2914414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.213892,0.2914414,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,1.131815,1.131815,4.637078,0,1.430922,1.131815,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2145652,1.244996,0,5,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,1.177776,1.177776,4.68304,0,1.44347,1.177776,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2152586,1.295554,0,5,2.997
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,5.79289,5.79289,5,0,1.53,5.79289,12.36714,1.110223E-16,0,0,0.7164146,0.834621,0.79289,0,0,5.14586,5.994,0,0.1182064,-0.1182064,8.993636,64.24013,0.2152586,6.372179,0.5731317,5,6.710414
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,2.3022,2.3022,5,0,1.53,2.3022,87.04747,0,0,0,2.004007,0,0,2.6978,2.56291,5.277201,5.875793,4.566917,0,4.566917,13.32619,95.1869,0.2155831,2.53242,1.603205,5,7.8798
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,2.346575,2.346575,0,-1,0,2.346575,137.5337,0.04696908,0,0,3.227332,2.470079,2.346575,0,0,0.7102837,9.986019,0.7102837,0,0.7102837,14.00003,100,0.2152618,2.581233,2.581866,0,13.21335
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,4.366637,0,0,4.366637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,0,3.493309,0,14.99191
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,5.645807,5.645807,2.315807,0,0.7972153,5.645807,87.40323,1.429354,0,0,4.934618,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,6.210388,3.947694,5,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.9723463,0.9723463,0,0,0,0.9723463,509.4157,3.929762,0,0,4.953285,1.023522,0.9723463,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,1.069581,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.1010346,0.1010346,0,-1,0,0.1010346,3998.756,3.933777,0,0,4.040129,0.1063523,0.1010346,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,0.1111381,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,2.397806,2.397806,0,0,0,2.397806,137.2346,0.7666127,0,0,3.29062,2.524007,2.397806,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,2.637587,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,2.066378,2.066378,0,0,0,2.066378,110.8717,0.1158937,0,0,2.291028,2.175134,2.066378,0,0,0,10.62527,0,0,0,14.00003,100,0.2152618,2.273015,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,9.218514,8.33,5,0,1.53,8.33,12.72934,0,0.8885143,1.810366,1.060354,3.505263,3.33,0,0,0,10.62527,0,2.444909,-2.444909,11.42287,81.59174,0.2152618,10.14037,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,3.123593,3.123593,5,0,1.53,3.123593,11.42453,-2.220446E-16,0,0,0.3568559,0,0,1.876407,1.782586,2.716566,8.180365,2.139442,0,2.139442,13.45252,96.08924,0.2157035,3.435953,0.2854847,5,8.537221
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,3.695733,3.33,0,-1,0,3.33,0,0,0.3657328,0.7353061,0,3.505263,3.33,0,0,0.5771237,10.10586,0,3.505263,-3.505263,9.757648,69.69735,0.2157035,4.065306,0,0,10.10586
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,6.976491,3.33,0,-1,0,3.33,0,0,3.646491,4.344141,0,3.505263,3.33,0,0,4.47186,6.6006,0,3.505263,-3.505263,6.062777,43.30546,0.2157035,7.67414,0,0,6.6006
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,2.161805,2.161805,0,-1,0,2.161805,0,0,4.440892E-16,0,0,2.275584,2.161805,0,0,8.366597,3.095336,0,2.275584,-2.275584,3.664101,26.1721,0.2157035,2.377985,0,0,3.095336
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.3695517,0.3695517,0,-1,0,0.3695517,0,0,5.551115E-17,0,0,0.3890018,0.3695517,0,0,10.89502,0.8197528,0,0.3890018,-0.3890018,3.254057,23.24322,0.2157035,0.4065068,0,0,0.8197528
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.7380515,0.4092135,0,-1,0,0.4092135,0,0,0.328838,0.4026432,0,0.430751,0.4092135,0,0,11.32725,0.430751,0,0.430751,-0.430751,2.800006,20,0.2157035,0.8118566,0,0,0.430751
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.3728067,0,0,-1,0,0,0,0,0.3728067,0.4100874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157035,0.4100874,0,0,0
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.5961654,0,0,-1,0,0,0,0,0.5961654,0.6557819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157035,0.6557819,0,0,0
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157035,0,0,0,0
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.4085764,0,0,-1,0,0,0,0,0.4085764,0.449434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157035,0.449434,0,0,0
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.5433245,0,0,-1,0,0,0,0,0.5433245,0.597657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157035,0.597657,0,0,0
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157035,0,0,0,0
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.3126003,0.3126003,3.817863,0,1.207277,0.3126003,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158292,0.3438604,0,5,0
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94197,0.1218555,0.5468875,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5468875,0,0,3.505263,3.33,8.475861,2.997,3.876888,0,3.876888,9.637059,68.836,0.2155152,0,0.43751,5,3.543887
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59327,0.321027,1.440769,3.773824,3.773824,5,0,1.53,3.773824,38.17796,0,0,0,1.440769,0,0,1.226176,1.164867,4.598973,6.486199,2.605636,0,2.605636,12.10898,86.49256,0.2159768,4.151207,1.152615,5,7.926968
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41884,0.7288827,3.271225,6.785171,3.33,0,-1,0,3.33,98.23499,0,3.455171,4.133688,3.271225,3.505263,3.33,0,0,1.993337,8.831271,0,0.2340378,-0.2340378,11.86229,84.73044,0.2159768,7.463688,2.61698,0,12.1025
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67034,0.9221632,4.138669,3.236575,3.236575,1.445549,0,0.5596349,3.236575,127.8719,0,0,0,4.138669,1.88529,1.791025,0,0,2.253379,8.597234,2.253379,0,2.253379,14.00003,100,0.2151062,3.560232,3.310935,5,12.7359
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10654,1.057091,4.744223,3.00004,3.00004,0,0,0,3.00004,158.1386,1.586286,0,0,4.744223,3.157937,3.00004,0,0,0,10.62527,0,0,0,14.00003,100,0.2151062,3.300044,3.795378,0,15.3695
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70526,1.136313,5.099774,5.5766,5.5766,2.2466,0,0.7783217,5.5766,91.44954,1.594511,0,0,5.099774,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2151062,6.13426,4.07982,5,15.72505
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12525,1.025587,4.602834,2.795744,2.795744,0,0,0,2.795744,164.6372,1.659945,0,0,4.602834,2.942889,2.795744,0,0,0,10.62527,0,0,0,14.00003,100,0.2151062,3.075319,3.682267,0,15.22811
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83849,0.77869,3.494761,7.276037,3.33,0,-1,0,3.33,104.9478,0,3.946037,4.67364,3.494761,3.505263,3.33,0,0,0,10.62527,0,0.01050256,-0.01050256,13.98896,99.92092,0.2151062,8.00364,2.795809,0,14.12004
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03397,0.7166129,3.216159,3.667307,3.667307,1.25,0,0.50625,3.667307,87.69811,0.6599559,0,0,3.216159,2.544533,2.417307,0,0,0.01166951,10.61477,0.01166951,0,0.01166951,14.00003,100,0.2151011,4.034038,2.572927,5,13.83093
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99863,0.4894203,2.196518,0,0,0,0,0,0,0,2.196518,0,0,2.196518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2151011,0,1.757215,0,12.82179
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26108,0.2983124,1.338826,4.70385,4.70385,3.431966,0,1.101927,4.70385,28.46235,2.220446E-16,0,0,1.338826,1.338826,1.271885,0,0,0,10.62527,0,0,0,14.00003,100,0.2151011,5.174235,1.071061,5,11.9641
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.6433,0.03213121,0.1442049,4.456706,4.456706,4.319711,0,1.344281,4.456706,3.235683,0,0,0,0.1442049,0.1442049,0.1369946,0,0,0,10.62527,0,0,0,14.00003,100,0.2151011,4.902376,0.1153639,5,10.76948
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,2.089345,2.089345,0,-1,0,2.089345,0,0,0,0,0,2.19931,2.089345,0,0,0,10.62527,0,2.19931,-2.19931,11.68175,83.44092,0.2151011,2.298279,0,0,10.62527
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,8.171375,3.33,0,-1,0,3.33,0,0,4.841375,5.658513,0,3.505263,3.33,0,0,2.443678,8.425964,0,3.505263,-3.505263,7.98688,57.04903,0.2151011,8.988513,0,0,8.425964
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,6.512449,3.33,0,-1,0,3.33,0,0,3.182449,3.833694,0,3.505263,3.33,0,0,6.338415,4.920701,0,3.505263,-3.505263,4.292008,30.65714,0.2151011,7.163694,0,0,4.920701
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.8963546,0.8963546,0,-1,0,0.8963546,0,0,1.110223E-16,0,0,0.9435312,0.8963546,0,0,10.23315,1.415438,0,0.9435312,-0.9435312,3.297439,23.55309,0.2151011,0.9859901,0,0,1.415438
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28152,0.4719064,0,0,0,3.297439,23.55309,0.2151011,0,0,0,0.4719064
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28152,0.4719064,0,0,0,3.297439,23.55309,0.2151011,0,0,0,0.4719064
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28152,0.4719064,0,0,0,3.297439,23.55309,0.2151011,0,0,0,0.4719064
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.28152,0.4719064,0,0,0,3.297439,23.55309,0.2151011,0,0,0,0.4719064
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.9080123,0.4483111,0,-1,0,0.4483111,0,0,0.4597012,0.5505024,0,0.4719064,0.4483111,0,0,11.28152,0.4719064,0,0.4719064,-0.4719064,2.800006,20,0.2151011,0.9988135,0,0,0.4719064
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.1033407,0,0,-1,0,0,0,0,0.1033407,0.1136747,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2151011,0.1136747,0,0,0
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,1.139904,1.139904,4.645167,0,1.433131,1.139904,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2157356,1.253895,0,5,0
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2156666,0,0,5,2.997
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95028,0.06965578,0.3126151,2.442919,2.442919,5,0,1.53,2.442919,12.79678,0,0,0,0.3126151,0,0,2.557081,2.429226,5.14586,5.994,2.741842,0,2.741842,11.71938,83.70966,0.2162151,2.687212,0.2500921,5,6.306615
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57803,0.116347,0.5221654,3.521856,3.521856,5,0,1.53,3.521856,14.82643,-2.220446E-16,0,0,0.5221654,0,0,1.478144,1.404237,2.404019,8.461658,1.926402,0,1.926402,13.54692,96.76353,0.2165781,3.874042,0.4177323,5,8.983823
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37406,0.08937269,0.4011046,0,0,0,-1,0,0,0,0,0,0,0.4011046,0,0,0,0,0.4776164,10.19542,0.4011046,0,0.4011046,13.92744,99.48154,0.2164053,0,0.3208837,0,10.59652
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58234,0.1034852,0.4644416,5.652181,5.652181,5,0,1.53,5.652181,8.217034,1.110223E-16,0,0,0.4644416,0.686506,0.6521807,0,0,0.0765118,10.55641,0,0.2220644,-0.2220644,13.69337,97.80956,0.2164053,6.217399,0.3715533,5,11.02085
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94394,0.165469,0.7426248,0,0,0,0,0,0,0,0.4193747,0,0,0.7426248,0,0,0,0,0.32325,10.33435,0.32325,0,0.32325,14.00003,100,0.2162662,0,0.5940998,0,11.07697
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.42768,0.1563569,0.70173,0,0,0,0,0,0,0,0.70173,0,0,0.70173,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162662,0,0.561384,0,11.327
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86683,0.3103007,1.39263,1.738407,1.738407,0,0,0,1.738407,80.10955,0,2.220446E-16,0,1.39263,1.829902,1.738407,0,0,0,10.62527,0,0.4372719,-0.4372719,13.5391,96.70769,0.2162662,1.912247,1.114104,0,12.0179
