Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67056,0.2330156,1.045774,0.6457641,0.6457641,0,-1,0,0.6457641,161.9436,0,0,0,1.045774,0.6797516,0.6457641,0,0,0.4858577,10.188,0.3660222,0,0.3660222,13.88634,99.18796,0.2161089,0.7103405,0.8366191,0,11.23378
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92119,0.1894549,0.8502734,2.173815,2.173815,0,0,0,2.173815,39.11433,0,4.440892E-16,0,0.8502734,2.288227,2.173815,0,0,0.1198355,10.51742,0,1.437953,-1.437953,12.37061,88.3613,0.2161089,2.391197,0.6802187,0,11.3677
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92087,0.04545475,0.2040009,0,0,0,0,0,0,0,0,0,0,0.2040009,0,0,0,0,1.717561,9.079469,0.2040009,0,0.2040009,12.56414,89.74367,0.2160214,0,0.1632007,0,9.28347
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20929,0.05798889,0.2602541,0,0,0,0,0,0,0,0,0,0,0.2602541,0,0,0,0,1.51356,9.26307,0.2602541,0,0.2602541,12.81104,91.50723,0.2159098,0,0.2082033,0,9.523324
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61366,0.03973837,0.1783458,2.868516,2.868516,0,0,0,2.868516,6.217353,0,4.440892E-16,0,0.1783458,3.019491,2.868516,0,0,1.253306,9.497298,0,2.841145,-2.841145,9.816207,70.11562,0.2159098,3.155368,0.1426766,0,9.675644
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,6.17376,3.33,0,-1,0,3.33,0,0,2.84376,3.461136,0,3.505263,3.33,0,0,4.410134,6.656153,0,3.505263,-3.505263,6.121336,43.72374,0.2159098,6.791136,0,0,6.656153
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,3.02352,2.993346,0,-1,0,2.993346,0,0,0.03017455,0.3325266,0,3.15089,2.993346,0,0,8.304872,3.15089,0,3.15089,-3.15089,2.800006,20,0.2159098,3.325872,0,0,3.15089
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,3.180942,0,0,-1,0,0,0,0,3.180942,3.499037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,3.499037,0,0,0
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.07147926,0,0,-1,0,0,0,0,0.07147926,0.07862719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.07862719,0,0,0
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.5484254,0,0,-1,0,0,0,0,0.5484254,0.6032679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.6032679,0,0,0
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.8087911,0,0,-1,0,0,0,0,0.8087911,0.8896702,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.8896702,0,0,0
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.8617145,0,0,-1,0,0,0,0,0.8617145,0.9478859,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.9478859,0,0,0
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.06795246,0,0,-1,0,0,0,0,0.06795246,0.07474771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.07474771,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.6696808,0,0,-1,0,0,0,0,0.6696808,0.7366489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.7366489,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.5958111,0,0,-1,0,0,0,0,0.5958111,0.6553922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2159098,0.6553922,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.7175555,0.7175555,4.222819,0,1.317829,0.7175555,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162702,0.7893111,0,5,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,1.697545,1.697545,5,0,1.53,1.697545,0,0,0,0,0,0,0,3.302455,3.137332,8.475861,2.997,3.137332,0,3.137332,8.935455,63.82455,0.2169037,1.867299,0,5,2.997
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95558,0.1267439,0.5688267,4.858676,4.858676,5,0,1.53,4.858676,11.70744,0,0,0,0.5688267,0,0,0.1413234,0.1342572,5.338528,5.820599,0.7030839,0,0.7030839,9.60246,68.58886,0.2170099,5.344544,0.4550614,5,6.389426
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55985,0.236924,1.063315,1.309998,1.309998,4.609907,0,1.423504,1.309998,81.16917,0,0,0,1.063315,0,0,3.299908,3.134913,4.635444,6.453375,4.198227,0,4.198227,13.58525,97.03729,0.2172198,1.440998,0.8506519,5,7.516689
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32645,0.3257614,1.462017,1.551543,1.551543,0,-1,0,1.551543,94.2299,0,0,0,1.462017,1.633203,1.551543,0,0,0.4372164,10.23178,0,0.1711857,-0.1711857,13.4048,95.7484,0.2172198,1.706697,1.169614,0,11.6938
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49162,0.3667248,1.645861,1.197204,1.197204,0,0,0,1.197204,137.4753,0,0,0,1.645861,1.260215,1.197204,0,0,0.6274228,10.06059,0.3856456,0,0.3856456,13.77066,98.36165,0.2170573,1.316925,1.316689,0,11.70645
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.77841,0.2983668,1.33907,0,0,0,0,0,0,0,1.097293,0,0,1.33907,0,0,0,0,0.2417772,10.40767,0.2417772,0,0.2417772,14.00003,100,0.2169556,0,1.071256,0,11.74675
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14538,0.4224972,1.896168,7.353691,7.353691,5,0,1.53,7.353691,25.78525,0,0,0,1.896168,2.477569,2.353691,0,0,0,10.62527,0,0.5814018,-0.5814018,13.38718,95.6225,0.2169556,8.08906,1.516934,5,12.52144
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60739,0.5445861,2.444103,1.702849,1.702849,0,0,0,1.702849,143.5302,0.005627606,0,0,2.444103,1.792473,1.702849,0,0,0.6460021,10.04387,0.6460021,0,0.6460021,14.00003,100,0.2166842,1.873134,1.955282,0,12.48798
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50483,0.6046634,2.713729,1.037476,1.037476,0,-1,0,1.037476,261.5703,1.621649,0,0,2.713729,1.09208,1.037476,0,0,0,10.62527,0,0,0,14.00003,100,0.2166842,1.141224,2.170983,0,13.339
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81133,0.4589973,2.05998,0,0,0,0,0,0,0,2.05998,0,0,2.05998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166842,0,1.647984,0,12.68525
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.8462,0.2026638,0.909555,5.24094,5.24094,4.376863,0,1.359884,5.24094,17.3548,4.440892E-16,0,0,0.909555,0.909555,0.8640772,0,0,0,10.62527,0,0,0,14.00003,100,0.2166842,5.765034,0.727644,5,11.53483
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.1606,0.0490067,0.2199421,0,0,0,0,0,0,0,0.2199421,0,0,0.2199421,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166842,0,0.1759537,0,10.84522
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.5871,0.02436314,0.1093418,0,0,0,0,0,0,0,0.1093418,0,0,0.1093418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166842,0,0.08747341,0,10.73462
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2166842,0,0,0,10.62527
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,3.319106,3.319106,0,-1,0,3.319106,0,0,4.440892E-16,0.3210166,0,3.493796,3.319106,0,0,0,10.62527,0,3.493796,-3.493796,10.31724,73.69445,0.2166842,3.651016,0,0,10.62527
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.6350552,0.6350552,0,-1,0,0.6350552,0,0,1.110223E-16,0,0,0.6684791,0.6350552,0,0,3.881995,7.131478,0,0.6684791,-0.6684791,9.612605,68.66132,0.2166842,0.6985607,0,0,7.131478
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,1.269632,1.269632,0,-1,0,1.269632,0,0,0,0,0,1.336455,1.269632,0,0,4.62475,6.462999,0,1.336455,-1.336455,8.203858,58.59887,0.2166842,1.396595,0,0,6.462999
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,1.180021,1.180021,0,-1,0,1.180021,0,0,0,0,0,1.242128,1.180021,0,0,6.1097,5.126544,0,1.242128,-1.242128,6.89454,49.24662,0.2166842,1.298023,0,0,5.126544
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.4943988,0.4943988,0,-1,0,0.4943988,0,0,0,0,0,0.5204198,0.4943988,0,0,7.489841,3.884417,0,0.5204198,-0.5204198,6.34597,45.32827,0.2166842,0.5438387,0,0,3.884417
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.4662298,0.4662298,0,-1,0,0.4662298,0,0,5.551115E-17,0,0,0.4907682,0.4662298,0,0,8.068086,3.363997,0,0.4907682,-0.4907682,5.828655,41.63316,0.2166842,0.5128528,0,0,3.363997
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.1673637,0.1673637,0,-1,0,0.1673637,0,0,2.775558E-17,0,0,0.1761724,0.1673637,0,0,8.613383,2.873229,0,0.1761724,-0.1761724,5.642953,40.30672,0.2166842,0.1841001,0,0,2.873229
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.809131,2.697057,0,0,0,5.642953,40.30672,0.2166842,0,0,0,2.697057
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,1.289351,1.289351,0,-1,0,1.289351,0,0,2.220446E-16,0,0,1.357212,1.289351,0,0,8.809131,2.697057,0,1.357212,-1.357212,4.212326,30.08798,0.2166842,1.418286,0,0,2.697057
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.31714,1.339845,0,0,0,4.212326,30.08798,0.2166842,0,0,0,1.339845
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.4888162,0.4888162,0,0,0,0.4888162,0,0,5.551115E-17,0,0,0.5145434,0.4888162,0,0,10.31714,1.339845,0,0.5145434,-0.5145434,3.66995,26.21387,0.2166842,0.5376978,0,0,1.339845
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95787,0.1402185,0.6293008,0,0,0,0,0,0,0,0,0,0,0.6293008,0,0,0,0,10.88886,0.8253012,0.6293008,0,0.6293008,4.266957,30.4782,0.2164204,0,0.5034406,0,1.454602
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53878,0.3813026,1.711286,0,0,0,0,0,0,0,0,0,0,1.711286,0,0,0,0,10.25956,1.391672,1.711286,0,1.711286,5.890425,42.07438,0.2157065,0,1.369029,0,3.102958
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27608,0.635795,2.853448,3.72576,3.33,0,-1,0,3.33,85.68913,4.440892E-16,0.3957597,0.7709429,2.853448,3.505263,3.33,0,0,8.548272,2.931829,0,0.6518152,-0.6518152,5.203351,37.16672,0.2157065,4.098336,2.282758,0,5.785277
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39828,0.8374253,3.758365,7.445584,7.445584,5,0,1.53,7.445584,50.47777,0,0,0.3100394,3.758365,2.574299,2.445584,0,0,9.272511,2.280014,1.184066,0,1.184066,6.326655,45.1903,0.2157313,8.190142,3.006692,5,6.038379
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.61008,0.9767959,4.38386,2.28418,2.28418,5,0,1.53,2.28418,191.9227,0,0,0,4.38386,0,0,2.71582,2.580029,8.088445,3.345674,6.963889,0,6.963889,12.93318,92.37968,0.2150389,2.512598,3.507088,5,7.729534
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85847,1.113691,4.998245,0,0,0,0,0,0,0,3.873689,0,0,4.998245,0,0,0,0,1.124556,9.613173,1.124556,0,1.124556,14.00003,100,0.2145809,0,3.998596,0,14.61142
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34717,1.115864,5.007999,0.7032042,0.7032042,0,0,0,0.7032042,712.1686,4.267785,0,0,5.007999,0.7402149,0.7032042,0,0,0,10.62527,0,0,0,14.00003,100,0.2145809,0.7735246,4.0064,0,15.63327
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34153,0.9755191,4.378129,0,0,0,-1,0,0,0,4.378129,0,0,4.378129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2145809,0,3.502504,0,15.0034
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70454,0.7600539,3.411122,0.1544166,0.1544166,0,0,0,0.1544166,2209.038,3.248578,0,0,3.411122,0.1625438,0.1544166,0,0,0,10.62527,0,0,0,14.00003,100,0.2145809,0.1698583,2.728898,0,14.0364
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.7747,0.4261457,1.912542,3.243707,3.243707,1.426792,0,0.5545142,3.243707,58.96162,0,0,0,1.912542,1.912542,1.816915,0,0,0,10.62527,0,0,0,14.00003,100,0.2145809,3.568078,1.530034,5,12.53782
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11507,0.2856143,1.281837,1.741592,1.741592,0,0,0,1.741592,73.60146,0,0,0,1.281837,1.833254,1.741592,0,0,0,10.62527,0,0.5514175,-0.5514175,13.41878,95.84826,0.2145809,1.915751,1.025469,0,11.90711
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56364,0.03933476,0.1765344,6.686434,6.686434,5,0,1.53,6.686434,2.640188,0,0,0,0.1765344,1.775193,1.686434,0,0,0.612686,10.07386,0,1.598659,-1.598659,11.73365,83.81161,0.2145809,7.355077,0.1412275,5,10.25039
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,1.477121,1.477121,0,-1,0,1.477121,0,0,0,0,0,1.554865,1.477121,0,0,2.388974,8.475198,0,1.554865,-1.554865,10.09468,72.10469,0.2145809,1.624834,0,0,8.475198
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.116601,6.920333,0,0,0,10.09468,72.10469,0.2145809,0,0,0,6.920333
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,2.604149,2.604149,0,-1,0,2.604149,0,0,4.440892E-16,0,0,2.741209,2.604149,0,0,4.116601,6.920333,0,2.741209,-2.741209,7.205189,51.46553,0.2145809,2.864563,0,0,6.920333
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.162389,4.179124,0,0,0,7.205189,51.46553,0.2145809,0,0,0,4.179124
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.2858503,0.2858503,0,-1,0,0.2858503,0,0,5.551115E-17,0,0,0.3008951,0.2858503,0,0,7.162389,4.179124,0,0.3008951,-0.3008951,6.888018,49.20003,0.2145809,0.3144354,0,0,4.179124
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.07779742,0.07779742,0,-1,0,0.07779742,0,0,0,0,0,0.08189202,0.07779742,0,0,7.496717,3.878229,0,0.08189202,-0.08189202,6.801696,48.58345,0.2145809,0.08557716,0,0,3.878229
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.8338169,0.8338169,0,-1,0,0.8338169,0,0,1.110223E-16,0,0,0.877702,0.8338169,0,0,7.587708,3.796337,0,0.877702,-0.877702,5.876517,41.97504,0.2145809,0.9171986,0,0,3.796337
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.8661984,0.8661984,0,-1,0,0.8661984,0,0,1.110223E-16,0,0,0.9117878,0.8661984,0,0,8.562933,2.918635,0,0.9117878,-0.9117878,4.915408,35.10999,0.2145809,0.9528183,0,0,2.918635
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.123948,0.123948,0,-1,0,0.123948,0,0,0,0,0,0.1304715,0.123948,0,0,9.57603,2.006847,0,0.1304715,-0.1304715,4.777879,34.12764,0.2145809,0.1363428,0,0,2.006847
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.8431727,0.8431727,0,-1,0,0.8431727,0,0,0,0,0,0.8875502,0.8431727,0,0,9.720999,1.876376,0,0.8875502,-0.8875502,3.842319,27.44508,0.2145809,0.92749,0,0,1.876376
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,1.036967,1.036967,4.54223,0,1.405029,1.036967,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.70717,0.9888253,3.33,0,3.33,7.001434,50.01015,0.2151155,1.140664,0,5,0.9888253
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.5659053,0.5659053,4.071168,0,1.276429,0.5659053,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.377165,3.985825,3.33,0,3.33,10.16055,72.57521,0.2153763,0.6224958,0,5,3.985825
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95716,0.0720166,0.3232105,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3232105,0,0,3.505263,3.33,4.047165,6.982825,3.65321,0,3.65321,13.62629,97.33044,0.2151855,0,0.2585684,5,7.306036
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51484,0.2786862,1.250744,3.018403,3.018403,0,0,0,3.018403,41.43727,0,4.440892E-16,0,1.250744,3.177266,3.018403,0,0,0.393955,10.27071,0,1.926522,-1.926522,11.59556,82.82524,0.2151855,3.320243,1.000595,0,11.52146
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22301,0.6606425,2.964963,3.75316,3.33,0,-1,0,3.33,89.03794,0,0.42316,0.798476,2.964963,3.505263,3.33,0,0,2.534535,8.344193,0,0.5402996,-0.5402996,11.02603,78.75721,0.2151855,4.128476,2.371971,0,11.30916
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.30241,0.8735309,3.920407,3.237578,3.237578,2.491316,0,0.8451294,3.237578,121.0907,4.440892E-16,0,0,3.920407,0.7855385,0.7462616,0,0,3.134868,7.803893,3.134868,0,3.134868,14.00003,100,0.2146351,3.561336,3.136325,5,11.7243
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.43911,1.010538,4.535292,0.1587779,0.1587779,0,0,0,0.1587779,2856.375,4.368157,0,0,4.535292,0.1671346,0.1587779,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,0.1746557,3.628234,0,15.16057
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56701,1.045305,4.691329,2.049018,2.049018,0,0,0,2.049018,228.955,2.534468,0,0,4.691329,2.156861,2.049018,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,2.25392,3.753063,0,15.3166
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08644,1.008403,4.525713,1.050024,1.050024,0,0,0,1.050024,431.0104,3.420425,0,0,4.525713,1.105289,1.050024,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,1.155027,3.62057,0,15.15099
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18088,1.06735,4.790268,3.775963,3.33,0,-1,0,3.33,143.8519,1.285005,0.4459632,0.8235596,4.790268,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,4.15356,3.832215,0,15.41554
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60096,0.6315169,2.834248,4.128727,4.128727,1.436192,0,0.5570803,4.128727,68.64701,0,0,0,2.834248,2.834248,2.692536,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,4.5416,2.267398,5,13.45952
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70647,0.4660783,2.091759,3.127631,3.127631,1.25,0,0.50625,3.127631,66.87999,0.1153058,0,0,2.091759,1.976454,1.877631,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,3.440394,1.673407,5,12.71703
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07275,0.1154177,0.5179948,0.002660788,0.002660788,0,0,0,0.002660788,19467.72,0.515194,0,0,0.5179948,0.00280083,0.002660788,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,0.002926867,0.4143958,0,11.14327
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.5433,0.03224405,0.1447113,0,0,0,0,0,0,0,0.1447113,0,0,0.1447113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2146351,0,0.115769,0,10.76999
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.4350032,0.4350032,0,-1,0,0.4350032,0,0,5.551115E-17,0,0,0.4578981,0.4350032,0,0,0,10.62527,0,0.4578981,-0.4578981,13.51736,96.55238,0.2146351,0.4785035,0,0,10.62527
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,4.386369,3.33,0,-1,0,3.33,0,0,1.056369,1.495006,0,3.505263,3.33,0,0,0.5087757,10.16738,0,3.505263,-3.505263,9.822489,70.1605,0.2146351,4.825006,0,0,10.16738
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,2.839359,2.839359,0,-1,0,2.839359,0,0,4.440892E-16,0,0,2.988799,2.839359,0,0,4.403512,6.662113,0,2.988799,-2.988799,6.672019,47.65718,0.2146351,3.123294,0,0,6.662113
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.3360804,0.3360804,0,-1,0,0.3360804,0,0,0,0,0,0.3537688,0.3360804,0,0,7.7244,3.673314,0,0.3537688,-0.3537688,6.299114,44.99358,0.2146351,0.3696884,0,0,3.673314
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.972057,0.972057,0,-1,0,0.972057,0,0,1.110223E-16,0,0,1.023218,0.972057,0,0,8.117476,3.319546,0,1.023218,-1.023218,5.220548,37.28955,0.2146351,1.069263,0,0,3.319546
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.7085687,0.7085687,0,-1,0,0.7085687,0,0,1.110223E-16,0,0,0.7458618,0.7085687,0,0,9.254385,2.296328,0,0.7458618,-0.7458618,4.43434,31.6738,0.2146351,0.7794256,0,0,2.296328
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.3692016,0.3692016,0,-1,0,0.3692016,0,0,5.551115E-17,0,0,0.3886333,0.3692016,0,0,10.08312,1.550466,0,0.3886333,-0.3886333,4.024685,28.74769,0.2146351,0.4061218,0,0,1.550466
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.970819,0.970819,0,-1,0,0.970819,0,0,1.110223E-16,0,0,1.021915,0.970819,0,0,10.51494,1.161833,0,1.021915,-1.021915,2.947492,21.05347,0.2146351,1.067901,0,0,1.161833
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,1.167695,0.132922,0,-1,0,0.132922,0,0,1.034773,1.151543,0,0.1399179,0.132922,0,0,11.6504,0.1399179,0,0.1399179,-0.1399179,2.800006,20,0.2146351,1.284465,0,0,0.1399179
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.7839124,0,0,-1,0,0,0,0,0.7839124,0.8623037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2146351,0.8623037,0,0,0
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,1.362437,1.362437,4.8677,0,1.493882,1.362437,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152748,1.49868,0,5,0
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.215215,0,0,5,2.997
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95345,0.04581667,0.2056252,3.160669,3.160669,5,0,1.53,3.160669,6.50575,0,0,0,0.2056252,0,0,1.839331,1.747365,5.14586,5.994,1.95299,0,1.95299,10.97101,78.36417,0.2155729,3.476736,0.1645002,5,6.199625
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48806,0.2221767,0.9971289,0,0,2.311307,0,0.7959867,0,0,0,0,0,0.9971289,0,0,2.311307,2.195741,3.19287,7.751691,3.19287,0,3.19287,14.00003,100,0.2149107,0,0.7977031,5,8.74882
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16729,0.365148,1.638784,0,0,0,-1,0,0,0,1.638784,0,0,1.638784,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149107,0,1.311028,0,12.26406
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.20411,0.6183068,2.774961,1.256817,1.256817,0,0,0,1.256817,220.7928,1.451996,0,0,2.774961,1.322965,1.256817,0,0,0,10.62527,0,0,0,14.00003,100,0.2149107,1.382499,2.219969,0,13.40024
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26564,0.8495196,3.812644,0.4295548,0.4295548,0,0,0,0.4295548,887.5803,3.360481,0,0,3.812644,0.452163,0.4295548,0,0,0,10.62527,0,0,0,14.00003,100,0.2149107,0.4725103,3.050115,0,14.43792
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27111,0.9320218,4.182914,2.850631,2.850631,0,0,0,2.850631,146.7364,1.182249,0,0,4.182914,3.000664,2.850631,0,0,0,10.62527,0,0,0,14.00003,100,0.2149107,3.135694,3.346331,0,14.80819
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82548,0.9717687,4.361298,0,0,0,0,0,0,0,4.361298,0,0,4.361298,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2149107,0,3.489038,0,14.98657
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.0231,0.7703906,3.457513,5.860117,3.33,0,-1,0,3.33,103.8292,0,2.530117,3.116128,3.457513,3.505263,3.33,0,0,0,10.62527,0,0.04775019,-0.04775019,13.94969,99.64048,0.2149107,6.446128,2.76601,0,14.08279
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.5007,0.4427364,1.987001,1.444841,1.444841,0,0,0,1.444841,137.5238,0.4130595,0,0,1.987001,1.520886,1.444841,0,0,0.05305577,10.57752,0.05305577,0,0.05305577,14.00003,100,0.2148901,1.589326,1.589601,0,12.56452
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64157,0.3058935,1.37285,2.937063,2.937063,0,0,0,2.937063,46.74226,0,0,0,1.37285,3.091645,2.937063,0,0,0,10.62527,0,1.718796,-1.718796,12.18826,87.05882,0.2148901,3.23077,1.09828,0,11.99812
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03369,0.1216544,0.5459847,6.073469,6.073469,5,0,1.53,6.073469,8.98967,0,0,0,0.5459847,1.129967,1.073469,0,0,1.909773,8.906479,0,0.5839822,-0.5839822,11.57269,82.66189,0.2148901,6.680816,0.4367878,5,9.452463
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52609,0.05592259,0.2509806,0,0,0,0,0,0,0,0,0,0,0.2509806,0,0,0,0,2.558642,8.322496,0.2509806,0,0.2509806,11.81079,84.3626,0.2147927,0,0.2007845,0,8.573477
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.307662,8.548379,0,0,0,11.81079,84.3626,0.2147927,0,0,0,8.548379
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,3.72989,3.33,0,-1,0,3.33,0,0,0.39989,0.772879,0,3.505263,3.33,0,0,2.307662,8.548379,0,3.505263,-3.505263,8.115916,57.97071,0.2147927,4.102879,0,0,8.548379
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,7.121051,3.33,0,-1,0,3.33,0,0,3.791051,4.503156,0,3.505263,3.33,0,0,6.202398,5.043116,0,3.505263,-3.505263,4.421044,31.57883,0.2147927,7.833156,0,0,5.043116
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,1.547771,1.46096,0,-1,0,1.46096,0,0,0.08681063,0.2415877,0,1.537853,1.46096,0,0,10.09714,1.537853,0,1.537853,-1.537853,2.800006,20,0.2147927,1.702548,0,0,1.537853
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.8193631,0,0,-1,0,0,0,0,0.8193631,0.9012994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147927,0.9012994,0,0,0
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.4404792,0,0,-1,0,0,0,0,0.4404792,0.4845271,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147927,0.4845271,0,0,0
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147927,0,0,0,0
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.3746596,0,0,-1,0,0,0,0,0.3746596,0.4121256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147927,0.4121256,0,0,0
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.3087314,0,0,-1,0,0,0,0,0.3087314,0.3396046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147927,0.3396046,0,0,0
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.7328045,0,0,-1,0,0,0,0,0.7328045,0.806085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2147927,0.806085,0,0,0
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.3682351,0.3682351,3.873498,0,1.222465,0.3682351,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2149373,0.4050586,0,5,0
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.01821242,0.01821242,3.523476,0,1.126909,0.01821242,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2148907,0.02003367,0,5,2.997
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94675,0.0989757,0.4442029,5.016438,5.016438,5,0,1.53,5.016438,8.854948,0,0,0,0.4442029,0.01730254,0.01643742,0,0,5.14586,5.994,0.4269004,0,0.4269004,9.52323,68.02293,0.2149465,5.518081,0.3553623,5,6.438203
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45848,0.1286091,0.5771977,1.070918,1.070918,4.576181,0,1.414298,1.070918,53.89746,4.440892E-16,0,0,0.5771977,0,0,3.505263,3.33,4.71896,6.378211,3.907198,0,3.907198,13.22992,94.49926,0.215246,1.17801,0.4617582,5,6.955408
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.109,0.3417675,1.533853,1.642107,1.642107,0,-1,0,1.642107,93.40762,0,0,0,1.533853,1.728533,1.642107,0,0,0.8117621,9.894689,0,0.1946805,-0.1946805,13.02471,93.03347,0.215246,1.806317,1.227082,0,11.42854
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10349,0.4216471,1.892352,2.842138,2.842138,0,0,0,2.842138,66.58199,0,0,0,1.892352,2.991724,2.842138,0,0,1.028074,9.700007,0,1.099372,-1.099372,11.86587,84.75606,0.215246,3.126352,1.513882,0,11.59236
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08985,0.5545874,2.488988,0,0,0,0,0,0,0,0.2393898,0,0,2.488988,0,0,0,0,2.249598,8.600636,2.249598,0,2.249598,14.00003,100,0.2143918,0,1.99119,0,11.08962
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.97086,0.6230194,2.796111,2.688684,2.688684,0,0,0,2.688684,103.9955,0,0,0,2.796111,2.830194,2.688684,0,0,0,10.62527,0,0.0340832,-0.0340832,13.9641,99.74338,0.2143918,2.957553,2.236889,0,13.42138
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56458,0.6355038,2.852141,1.360415,1.360415,0,0,0,1.360415,209.6523,1.382255,0,0,2.852141,1.432016,1.360415,0,0,0.03787022,10.59119,0.03787022,0,0.03787022,14.00003,100,0.2143774,1.496457,2.281713,0,13.44333
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86841,0.5659182,2.539841,0,0,0,-1,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143774,0,2.031873,0,13.16512
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40392,0.503894,2.261476,0.6072791,0.6072791,0,0,0,0.6072791,372.3948,1.622235,0,0,2.261476,0.6392412,0.6072791,0,0,0,10.62527,0,0,0,14.00003,100,0.2143774,0.668007,1.809181,0,12.88675
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.58009,0.2138417,0.9597214,3.181872,3.181872,2.270136,0,0.7847472,3.181872,30.16217,1.110223E-16,0,0,0.9597214,0.9597214,0.9117354,0,0,0,10.62527,0,0,0,14.00003,100,0.2143774,3.500059,0.7677772,5,11.585
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99791,0.08155169,0.366004,0,0,0,0,0,0,0,0.366004,0,0,0.366004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2143774,0,0.2928032,0,10.99128
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51203,0.05011444,0.2249136,9.863514,8.33,5,0,1.53,8.33,2.700043,0,1.533514,2.519866,0.2249136,3.505263,3.33,0,0,0,10.62527,0,3.280349,-3.280349,10.54224,75.30154,0.2143774,10.84987,0.1799309,5,10.85019
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,6.200961,3.33,0,-1,0,3.33,0,0,2.870961,3.491057,0,3.505263,3.33,0,0,3.644833,7.344924,0,3.505263,-3.505263,6.847364,48.90965,0.2143774,6.821057,0,0,7.344924
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,1.603116,1.603116,0,-1,0,1.603116,0,0,0,0,0,1.687491,1.603116,0,0,7.53957,3.839661,0,1.687491,-1.687491,5.068593,36.20416,0.2143774,1.763428,0,0,3.839661
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.414559,2.152171,0,0,0,5.068593,36.20416,0.2143774,0,0,0,2.152171
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.414559,2.152171,0,0,0,5.068593,36.20416,0.2143774,0,0,0,2.152171
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.414559,2.152171,0,0,0,5.068593,36.20416,0.2143774,0,0,0,2.152171
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.6963764,0.6963764,0,-1,0,0.6963764,0,0,1.110223E-16,0,0,0.7330278,0.6963764,0,0,9.414559,2.152171,0,0.7330278,-0.7330278,4.295914,30.68504,0.2143774,0.766014,0,0,2.152171
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.5130601,0.5130601,0,-1,0,0.5130601,0,0,1.110223E-16,0,0,0.5400633,0.5130601,0,0,10.22903,1.419143,0,0.5400633,-0.5400633,3.726637,26.61878,0.2143774,0.5643661,0,0,1.419143
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,1.018382,0.8351259,0,-1,0,0.8351259,0,0,0.1832559,0.2850941,0,0.8790798,0.8351259,0,0,10.8291,0.8790798,0,0.8790798,-0.8790798,2.800006,20,0.2143774,1.12022,0,0,0.8790798
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.8647768,0,0,-1,0,0,0,0,0.8647768,0.9512545,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143774,0.9512545,0,0,0
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,1.545487,0,0,-1,0,0,0,0,1.545487,1.700035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2143774,1.700035,0,0,0
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.6822199,0.6822199,4.187483,0,1.308183,0.6822199,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2146881,0.7504418,0,5,0
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.7946528,0.7946528,4.299916,0,1.338877,0.7946528,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2150547,0.8741181,0,5,2.997
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.9371,0.1153029,0.5174796,3.306063,3.306063,5,0,1.53,3.306063,15.65244,0,0,0,0.5174796,0,0,1.693937,1.60924,5.14586,5.994,2.126719,0,2.126719,11.13582,79.54141,0.2154118,3.636669,0.4139837,5,6.511479
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42615,0.2943174,1.320896,3.56777,3.56777,5,0,1.53,3.56777,37.02302,-2.220446E-16,0,0,1.320896,0,0,1.43223,1.360618,3.019141,7.908048,2.681515,0,2.681515,13.67973,97.71214,0.2158224,3.924547,1.056717,5,9.228944
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04821,0.6173423,2.770632,3.121129,3.121129,0,-1,0,3.121129,88.77019,0,4.440892E-16,0.1032422,2.770632,3.285399,3.121129,0,0,0.3376261,10.32141,0,0.514767,-0.514767,13.13712,93.83635,0.2158224,3.433242,2.216506,0,13.09204
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00067,0.7563497,3.394497,4.231607,4.231607,1.870945,0,0.675768,4.231607,80.21768,0,0,0,3.394497,2.484908,2.360662,0,0,0.9095894,9.806643,0.9095894,0,0.9095894,14.00003,100,0.2158086,4.654768,2.715598,5,13.20114
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91188,1.03414,4.641218,1.638825,1.638825,0,0,0,1.638825,283.204,2.916139,0,0,4.641218,1.725079,1.638825,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,1.802707,3.712975,0,15.26649
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66636,1.133986,5.089328,4.059532,4.059532,1.25,0,0.50625,4.059532,125.3674,2.131927,0,0,5.089328,2.957402,2.809531,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,4.465485,4.071463,5,15.7146
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30405,1.070524,4.804509,4.51861,4.51861,1.25,0,0.50625,4.51861,106.3271,1.363867,0,0,4.804509,3.440643,3.26861,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,4.970472,3.843607,5,15.42978
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71702,1.014779,4.554327,2.178115,2.178115,0,-1,0,2.178115,209.0949,2.261574,0,0,4.554327,2.292753,2.178115,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,2.395927,3.643462,0,15.1796
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31072,0.7882925,3.537857,0,0,0,0,0,0,0,3.537857,0,0,3.537857,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,0,2.830285,0,14.16313
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.5221,0.4757196,2.13503,0,0,0,0,0,0,0,2.13503,0,0,2.13503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,0,1.708024,0,12.7603
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96546,0.1604181,0.7199565,0,0,0,0,0,0,0,0.7199565,0,0,0.7199565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,0,0.5759652,0,11.34523
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50113,0.02009361,0.09018012,4.488341,4.488341,4.40267,0,1.366929,4.488341,2.009208,0,0,0,0.09018012,0.09018012,0.08567111,0,0,0,10.62527,0,0,0,14.00003,100,0.2158086,4.937175,0.0721441,5,10.71545
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,3.693753,3.33,0,-1,0,3.33,0,0,0.3637525,0.7331278,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2158086,4.063128,0,0,10.62527
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,4.141588,3.33,0,-1,0,3.33,0,0,0.8115877,1.225746,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2158086,4.555747,0,0,7.120011
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,3.294573,3.294573,0,-1,0,3.294573,0,0,4.440892E-16,0.2940302,0,3.467972,3.294573,0,0,7.789474,3.614748,0,3.467972,-3.467972,2.954721,21.10511,0.2158086,3.62403,0,0,3.614748
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.6718788,0.1394375,0,-1,0,0.1394375,0,0,0.5324413,0.5996292,0,0.1467764,0.1394375,0,0,11.64278,0.1467764,0,0.1467764,-0.1467764,2.800006,20,0.2158086,0.7390667,0,0,0.1467764
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158086,0,0,0,0
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.9943436,0,0,-1,0,0,0,0,0.9943436,1.093778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158086,1.093778,0,0,0
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.8388041,0,0,-1,0,0,0,0,0.8388041,0.9226846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158086,0.9226846,0,0,0
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.4464006,0,0,-1,0,0,0,0,0.4464006,0.4910406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158086,0.4910406,0,0,0
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.3167233,0,0,-1,0,0,0,0,0.3167233,0.3483957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158086,0.3483957,0,0,0
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.7091188,0,0,-1,0,0,0,0,0.7091188,0.7800307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158086,0.7800307,0,0,0
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,2.150699,2.150699,5,0,1.53,2.150699,0,0,0,0,0,0,0,2.849301,2.706836,11.80586,0,2.706836,0,2.706836,5.367936,38.34232,0.21629,2.365769,0,5,0
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.742623,0.742623,4.247886,0,1.324673,0.742623,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,9.099025,2.436152,3.33,0,3.33,8.527051,60.90738,0.2166131,0.8168852,0,5,2.436152
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92449,0.1884125,0.8455951,0.2259317,0.2259317,3.731195,0,1.183616,0.2259317,374.2703,0,0,0,0.8455951,0,0,3.505263,3.33,5.769024,5.433152,4.175595,0,4.175595,12.48837,89.20245,0.2163555,0.2485248,0.6764761,5,6.278747
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.3911,0.4108486,1.843888,0.3536723,0.3536723,0,0,0,0.3536723,521.3551,0,0,0,1.843888,0.3722866,0.3536723,0,0,1.593429,9.191188,1.471602,0,1.471602,13.88445,99.17446,0.2158167,0.3890395,1.475111,0,11.03508
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98499,0.6796649,3.050336,0,0,0,-1,0,0,0,2.928509,0,0,3.050336,0,0,0,0,0.1218276,10.51563,0.1218276,0,0.1218276,14.00003,100,0.2157722,0,2.440269,0,13.56597
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89575,0.831638,3.732391,0,0,0,0,0,0,0,3.732391,0,0,3.732391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,0,2.985913,0,14.35767
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73193,0.8507783,3.818293,3.127835,3.127835,1.25,0,0.50625,3.127835,122.0746,1.841625,0,0,3.818293,1.976668,1.877834,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,3.440618,3.054634,5,14.44357
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35771,1.058954,4.752586,5.075014,5.075014,1.745014,0,0.6413889,5.075014,93.64675,1.247323,0,0,4.752586,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,5.582516,3.802069,5,15.37786
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04421,1.097661,4.926303,4.096496,4.096496,1.25,0,0.50625,4.096496,120.2565,1.929991,0,0,4.926303,2.996312,2.846496,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,4.506146,3.941042,5,15.55158
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56917,0.9517526,4.271466,9.928511,3.33,0,-1,0,3.33,128.2722,0.7662024,6.598511,7.591362,4.271466,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,10.92136,3.417172,0,14.89674
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22123,0.7961504,3.573123,0,0,0,0,0,0,0,3.573123,0,0,3.573123,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,0,2.858499,0,14.1984
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46767,0.518597,2.327463,1.634006,1.634006,0,0,0,1.634006,142.4391,0.6074576,0,0,2.327463,1.720006,1.634006,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,1.797406,1.861971,0,12.95274
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93637,0.2969995,1.332934,0,0,0,0,0,0,0,1.332934,0,0,1.332934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157722,0,1.066347,0,11.95821
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49339,0.04370831,0.1961629,1.29398,1.29398,0,0,0,1.29398,15.15965,0,2.220446E-16,0,0.1961629,1.362084,1.29398,0,0,0,10.62527,0,1.165921,-1.165921,12.77104,91.22153,0.2157722,1.423378,0.1569303,0,10.82144
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,5.186661,3.33,0,-1,0,3.33,0,0,1.856661,2.375327,0,3.505263,3.33,0,0,1.295468,9.459352,0,3.505263,-3.505263,9.076167,64.82964,0.2157722,5.705328,0,0,9.459352
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,1.938315,1.938315,0,-1,0,1.938315,0,0,0,0,0,2.040332,1.938315,0,0,5.190205,5.95409,0,2.040332,-2.040332,6.925468,49.46753,0.2157722,2.132147,0,0,5.95409
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,2.94764,2.94764,0,-1,0,2.94764,0,0,0,0,0,3.102779,2.94764,0,0,7.45724,3.913758,0,3.102779,-3.102779,3.654852,26.10604,0.2157722,3.242404,0,0,3.913758
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,1.139205,0.7704297,0,-1,0,0.7704297,0,0,0.3687752,0.4826957,0,0.8109787,0.7704297,0,0,10.90477,0.8109787,0,0.8109787,-0.8109787,2.800006,20,0.2157722,1.253125,0,0,0.8109787
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.3692321,0,0,-1,0,0,0,0,0.3692321,0.4061553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157722,0.4061553,0,0,0
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.8104403,0,0,-1,0,0,0,0,0.8104403,0.8914843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157722,0.8914843,0,0,0
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.08361745,0,0,-1,0,0,0,0,0.08361745,0.0919792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157722,0.0919792,0,0,0
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.915457,0,0,-1,0,0,0,0,0.915457,1.007003,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157722,1.007003,0,0,0
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157722,0,0,0,0
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,1.039584,0,0,-1,0,0,0,0,1.039584,1.143542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157722,1.143542,0,0,0
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.9383965,0.9383965,4.44366,0,1.378119,0.9383965,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2161932,1.032236,0,5,0
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,1.497995,1.497995,5,0,1.53,1.497995,0,0,0,0,0,0,0,3.502005,3.326905,8.475861,2.997,3.326905,0,3.326905,9.1153,65.10915,0.2167671,1.647794,0,5,2.997
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90896,0.1732403,0.7775025,0.2276226,0.2276226,3.732886,0,1.184078,0.2276226,341.5753,0,0,0,0.7775025,0,0,3.505263,3.33,5.148955,5.991215,4.107502,0,4.107502,13.01202,92.94281,0.216539,0.2503849,0.6220021,5,6.768717
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35339,0.4697599,2.108282,4.361975,4.361975,3.348486,0,1.079137,4.361975,48.33321,0,0,0,2.108282,1.06683,1.013488,0,0,1.041453,9.687967,1.041453,0,1.041453,14.00003,100,0.2166628,4.798172,1.686626,5,11.79625
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91941,0.732497,3.287447,2.765487,2.765487,0,-1,0,2.765487,118.8741,0.3764081,0,0,3.287447,2.911039,2.765487,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,3.042036,2.629957,0,13.91272
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78886,0.9204128,4.130813,3.949771,3.949771,1.25,0,0.50625,3.949771,104.5836,1.288949,0,0,4.130813,2.841864,2.699771,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,4.344748,3.30465,5,14.75609
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.55016,1.100198,4.93769,10.22207,8.33,5,0,1.53,8.33,59.27599,1.432427,1.892073,2.91428,4.93769,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,11.24428,3.950152,5,15.56296
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04502,1.170084,5.251338,3.13741,3.13741,1.25,0,0.50625,3.13741,167.3781,3.264591,0,0,5.251338,1.986747,1.88741,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,3.451151,4.20107,5,15.87661
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.7854,0.9961089,4.470537,9.718347,8.33,5,0,1.53,8.33,53.66791,0.9652737,1.388346,2.360181,4.470537,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,10.69018,3.576429,5,15.09581
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42507,0.9468172,4.249315,2.171081,2.171081,0,-1,0,2.171081,195.7235,1.963967,0,0,4.249315,2.285348,2.171081,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,2.388189,3.399452,0,14.87459
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13558,0.8116382,3.642632,0.8483534,0.8483534,0,0,0,0.8483534,429.3768,2.749629,0,0,3.642632,0.8930036,0.8483534,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,0.9331887,2.914106,0,14.26791
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41685,0.5289982,2.374144,1.57982,1.57982,0,0,0,1.57982,150.2794,0.7111753,0,0,2.374144,1.662969,1.57982,0,0,0,10.62527,0,0,0,14.00003,100,0.2166628,1.737802,1.899315,0,12.99942
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91068,0.2355299,1.057058,1.693324,1.693324,0,0,0,1.693324,62.42503,0,0,0,1.057058,1.782447,1.693324,0,0,0,10.62527,0,0.7253883,-0.7253883,13.2354,94.53839,0.2166628,1.862657,0.8456466,0,11.68233
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.4888,0.02761296,0.123927,5.569839,5.569839,5,0,1.53,5.569839,2.224965,0,0,0,0.123927,0.5998309,0.5698394,0,0,0.8059871,9.899886,0,0.4759039,-0.4759039,12.73376,90.95521,0.2166628,6.126823,0.09914158,5,10.02381
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,3.543797,3.33,0,-1,0,3.33,0,0,0.2137972,0.5681769,0,3.505263,3.33,0,0,1.334769,9.423982,0,3.505263,-3.505263,9.038883,64.56332,0.2166628,3.898177,0,0,9.423982
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,5.712322,3.33,0,-1,0,3.33,0,0,2.382322,2.953554,0,3.505263,3.33,0,0,5.229506,5.918719,0,3.505263,-3.505263,5.344011,38.17143,0.2166628,6.283554,0,0,5.918719
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,3.035663,2.292783,0,-1,0,2.292783,0,0,0.7428799,1.046446,0,2.413456,2.292783,0,0,9.124243,2.413456,0,2.413456,-2.413456,2.800006,20,0.2166628,3.339229,0,0,2.413456
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.3761206,0,0,-1,0,0,0,0,0.3761206,0.4137327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,0.4137327,0,0,0
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,1.80854,0,0,-1,0,0,0,0,1.80854,1.989394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,1.989394,0,0,0
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.6547068,0,0,-1,0,0,0,0,0.6547068,0.7201775,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,0.7201775,0,0,0
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.6952414,0,0,-1,0,0,0,0,0.6952414,0.7647655,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,0.7647655,0,0,0
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,1.225383,0,0,-1,0,0,0,0,1.225383,1.347921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,1.347921,0,0,0
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.4284664,0,0,-1,0,0,0,0,0.4284664,0.471313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,0.471313,0,0,0
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,1.167592,0,0,-1,0,0,0,0,1.167592,1.284352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2166628,1.284352,0,0,0
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.2177271,0.2177271,3.72299,0,1.181376,0.2177271,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21671,0.2394998,0,5,0
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.6846969,0.6846969,4.18996,0,1.308859,0.6846969,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2169892,0.7531666,0,5,2.997
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89053,0.181943,0.8165601,4.82054,4.82054,5,0,1.53,4.82054,16.93918,0,0,0,0.8165601,0,0,0.1794596,0.1704866,5.14586,5.994,0.9870467,0,0.9870467,10.05463,71.81865,0.217113,5.302595,0.6532481,5,6.81056
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31306,0.4116428,1.847453,0,0,2.433011,0,0.8292121,0,0,0,0,0,1.847453,0,0,2.433011,2.311361,4.158813,6.882342,4.158813,0,4.158813,14.00003,100,0.2162278,0,1.477962,5,8.729795
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85157,0.7111421,3.191606,2.739255,2.739255,0,-1,0,2.739255,116.5136,0.3081793,0,0,3.191606,2.883426,2.739255,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,3.01318,2.553285,0,13.81688
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.68011,0.9249291,4.151082,2.094696,2.094696,0,0,0,2.094696,198.1711,1.946139,0,0,4.151082,2.204943,2.094696,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,2.304165,3.320866,0,14.77636
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36676,1.111823,4.989864,1.240877,1.240877,0,0,0,1.240877,402.1239,3.683677,0,0,4.989864,1.306187,1.240877,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,1.364965,3.991891,0,15.61514
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.7284,1.136164,5.099106,3.233176,3.233176,1.25,0,0.50625,3.233176,157.712,3.011552,0,0,5.099106,2.087554,1.983176,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,3.556494,4.079285,5,15.72438
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52797,1.058712,4.751501,4.547968,4.547968,1.25,0,0.50625,4.547968,104.4753,1.279956,0,0,4.751501,3.471545,3.297968,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,5.002765,3.801201,5,15.37678
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28495,0.972992,4.366788,1.982521,1.982521,0,-1,0,1.982521,220.2644,2.279923,0,0,4.366788,2.086864,1.982521,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,2.180773,3.49343,0,14.99206
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05387,0.7808493,3.504452,1.641649,1.641649,0,0,0,1.641649,213.4714,1.7764,0,0,3.504452,1.728052,1.641649,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,1.805814,2.803561,0,14.12973
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36972,0.5658058,2.539336,3.313933,3.313933,1.25,0,0.50625,3.313933,76.62606,0.3667752,0,0,2.539336,2.172561,2.063933,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,3.645327,2.031469,5,13.16461
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88839,0.3343405,1.50052,0,0,0,0,0,0,0,1.50052,0,0,1.50052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,0,1.200416,0,12.12579
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48737,0.0680454,0.3053877,4.584798,4.584798,4.29468,0,1.337448,4.584798,6.660876,0,0,0,0.3053877,0.3053877,0.2901184,0,0,0,10.62527,0,0,0,14.00003,100,0.2162278,5.043278,0.2443102,5,10.93066
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,5.295098,3.33,0,-1,0,3.33,0,0,1.965099,2.494608,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2162278,5.824608,0,0,10.62527
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,3.982605,3.33,0,-1,0,3.33,0,0,0.6526054,1.050866,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2162278,4.380866,0,0,7.120011
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,5.650752,3.33,0,-1,0,3.33,0,0,2.320752,2.885827,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2162278,6.215827,0,0,3.614748
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.9553893,0.1040105,0,-1,0,0.1040105,0,0,0.8513788,0.9469177,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2162278,1.050928,0,0,0.1094847
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.3768929,0,0,-1,0,0,0,0,0.3768929,0.4145822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162278,0.4145822,0,0,0
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.5909605,0,0,-1,0,0,0,0,0.5909605,0.6500565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162278,0.6500565,0,0,0
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.4235245,0,0,-1,0,0,0,0,0.4235245,0.465877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162278,0.465877,0,0,0
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.4087309,0,0,-1,0,0,0,0,0.4087309,0.449604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162278,0.449604,0,0,0
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,1.444513,0,0,-1,0,0,0,0,1.444513,1.588964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162278,1.588964,0,0,0
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.03204972,0,0,-1,0,0,0,0,0.03204972,0.03525469,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162278,0.03525469,0,0,0
