Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.1587745,0.1587745,3.664038,0,1.165282,0.1587745,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2162476,0.174652,0,5,0
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.7349919,0.7349919,4.240255,0,1.32259,0.7349919,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2165484,0.8084911,0,5,2.997
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86922,0.117346,0.526649,0.4230386,0.4230386,3.928302,0,1.237426,0.4230386,124.492,4.440892E-16,0,0,0.526649,0,0,3.505263,3.33,5.14586,5.994,3.856649,0,3.856649,12.77697,91.26392,0.2165121,0.4653425,0.4213192,5,6.520649
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27018,0.3834679,1.721004,2.459484,2.459484,0,0,0,2.459484,69.9742,0,0,0,1.721004,2.58893,2.459484,0,0,1.289211,9.464984,0,0.8679262,-0.8679262,11.8621,84.72912,0.2165121,2.705432,1.376803,0,11.18599
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78153,0.6650956,2.984949,0,0,0,-1,0,0,0,0.7313754,0,0,2.984949,0,0,0,0,2.253574,8.597058,2.253574,0,2.253574,14.00003,100,0.2157344,0,2.387959,0,11.58201
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56963,0.7269527,3.262564,2.527679,2.527679,0,0,0,2.527679,129.0735,0.6018488,0,0,3.262564,2.660715,2.527679,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,2.780447,2.610051,0,13.88784
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18193,1.038803,4.662147,0.923901,0.923901,0,0,0,0.923901,504.6154,3.689619,0,0,4.662147,0.9725273,0.923901,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,1.016291,3.729717,0,15.28742
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40797,1.061734,4.76506,1.574141,1.574141,0,0,0,1.574141,302.7086,3.10807,0,0,4.76506,1.65699,1.574141,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,1.731555,3.812048,0,15.39033
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27231,1.056121,4.739869,0,0,0,0,0,0,0,4.739869,0,0,4.739869,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,0,3.791895,0,15.36514
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14901,0.9630853,4.322327,2.659602,2.659602,0,-1,0,2.659602,162.5178,1.522745,0,0,4.322327,2.799582,2.659602,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,2.925563,3.457861,0,14.9476
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97622,0.7404041,3.322934,5.532769,5.532769,2.375982,0,0.8136431,5.532769,60.05914,4.440892E-16,0,0,3.322934,3.322934,3.156787,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,6.086046,2.658347,5,13.94821
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32632,0.4336646,1.946287,0.7213443,0.7213443,0,0,0,0.7213443,269.8138,1.186977,0,0,1.946287,0.7593098,0.7213443,0,0,0,10.62527,0,0,0,14.00003,100,0.2157344,0.7934787,1.557029,0,12.57156
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86954,0.2837223,1.273346,1.919554,1.919554,0,0,0,1.919554,66.33549,0,2.220446E-16,0,1.273346,2.020583,1.919554,0,0,0,10.62527,0,0.7472374,-0.7472374,13.21237,94.37389,0.2157344,2.111509,1.018677,0,11.89862
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48911,0.03799912,0.17054,4.767482,4.767482,5,0,1.53,4.767482,3.577151,0,0,0,0.17054,0,0,0.2325176,0.2208917,0.8302637,9.878036,0.3914317,0,0.3914317,13.58372,97.02634,0.2157905,5.244231,0.136432,5,10.04858
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,3.037264,3.037264,0,-1,0,3.037264,0,0,4.440892E-16,0.01099029,0,3.19712,3.037264,0,0,0.438832,10.23033,0,3.19712,-3.19712,10.21366,72.95454,0.2157905,3.34099,0,0,10.23033
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.991188,7.033206,0,0,0,10.21366,72.95454,0.2157905,0,0,0,7.033206
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,5.438035,3.33,0,-1,0,3.33,0,0,2.108035,2.651838,0,3.505263,3.33,0,0,3.991188,7.033206,0,3.505263,-3.505263,6.518783,46.56264,0.2157905,5.981838,0,0,7.033206
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.02096405,0.02096405,0,-1,0,0.02096405,0,0,3.469447E-18,0,0,0.02206742,0.02096405,0,0,7.885924,3.527942,0,0.02206742,-0.02206742,6.495522,46.3965,0.2157905,0.02306046,0,0,3.527942
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.2245885,0.2245885,0,-1,0,0.2245885,0,0,2.775558E-17,0,0,0.2364089,0.2245885,0,0,7.910444,3.505875,0,0.2364089,-0.2364089,6.246325,44.61652,0.2157905,0.2470473,0,0,3.505875
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.425916,0.425916,0,-1,0,0.425916,0,0,5.551115E-17,0,0,0.4483327,0.425916,0,0,8.17312,3.269466,0,0.4483327,-0.4483327,5.773741,41.24092,0.2157905,0.4685076,0,0,3.269466
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,1.233371,1.233371,0,-1,0,1.233371,0,0,2.220446E-16,0,0,1.298285,1.233371,0,0,8.671268,2.821133,0,1.298285,-1.298285,4.405228,31.46585,0.2157905,1.356708,0,0,2.821133
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.9740571,0.9740571,0,-1,0,0.9740571,0,0,1.110223E-16,0,0,1.025323,0.9740571,0,0,10.11381,1.522848,0,1.025323,-1.025323,3.324443,23.74597,0.2157905,1.071463,0,0,1.522848
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,2.245397,0.4726484,0,-1,0,0.4726484,0,0,1.772749,1.997289,0,0.4975246,0.4726484,0,0,11.25306,0.4975246,0,0.4975246,-0.4975246,2.800006,20,0.2157905,2.469937,0,0,0.4975246
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,1.238582,0,0,-1,0,0,0,0,1.238582,1.36244,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157905,1.36244,0,0,0
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157905,0,0,0,0
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,1.367279,1.367279,4.872542,0,1.495204,1.367279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2163366,1.504007,0,5,0
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84509,0.1930582,0.866445,2.871834,2.871834,5,0,1.53,2.871834,30.17045,0,0,0,0.866445,0,0,2.128166,2.021758,8.475861,2.997,2.888203,0,2.888203,8.699111,62.13638,0.2167631,3.159017,0.693156,5,3.863445
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22479,0.4829,2.167255,2.967503,2.967503,4.685006,0,1.444007,2.967503,73.03296,0,0,0,2.167255,0,0,1.717503,1.631628,5.587657,5.596383,3.798883,0,3.798883,12.30305,87.87874,0.2171057,3.264253,1.733804,5,7.763638
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.7094,0.6940921,3.115085,3.532995,3.33,0,-1,0,3.33,93.5461,0,0.2029946,0.5562941,3.115085,3.505263,3.33,0,0,1.788774,9.015378,0,0.3901778,-0.3901778,11.89176,84.941,0.2171057,3.886294,2.492068,0,12.13046
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45755,0.9528739,4.276498,3.45076,3.45076,1.499276,0,0.5743024,3.45076,123.9292,0,0,0,4.276498,2.054193,1.951483,0,0,2.222305,8.625199,2.222305,0,2.222305,14.00003,100,0.21647,3.795836,3.421198,5,12.9017
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99587,1.083676,4.863536,3.698441,3.698441,1.25,0,0.50625,3.698441,131.5023,2.286231,0,0,4.863536,2.577306,2.448441,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,4.068285,3.890829,5,15.48881
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.08386,1.013481,4.548503,0,0,0,0,0,0,0,4.548503,0,0,4.548503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,0,3.638803,0,15.17378
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01879,0.9105591,4.086589,2.215291,2.215291,0,0,0,2.215291,184.4719,1.754704,0,0,4.086589,2.331885,2.215291,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,2.43682,3.269271,0,14.71186
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01748,0.8414204,3.776295,1.912822,1.912822,0,-1,0,1.912822,197.4201,1.762798,0,0,3.776295,2.013497,1.912822,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,2.104104,3.021036,0,14.40157
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90273,0.7333735,3.29138,2.362245,2.362245,0,0,0,2.362245,139.3327,0.8048063,0,0,3.29138,2.486574,2.362245,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,2.59847,2.633104,0,13.91665
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28671,0.5237271,2.350487,5.935674,5.935674,3.702711,0,1.17584,5.935674,39.59933,0,0,0,2.350487,2.350487,2.232963,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,6.529241,1.88039,5,12.97576
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85413,0.2574051,1.155234,0,0,0,0,0,0,0,1.155234,0,0,1.155234,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,0,0.9241874,0,11.78051
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49397,0.04864876,0.2183357,3.51203,3.51203,3.304611,0,1.067159,3.51203,6.216794,5.551115E-17,0,0,0.2183357,0.2183357,0.2074189,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,3.863233,0.1746685,5,10.84361
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,0,0,0,10.62527
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21647,0,0,0,10.62527
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,3.133004,3.133004,0,-1,0,3.133004,0,0,0,0.116304,0,3.297899,3.133004,0,0,0,10.62527,0,3.297899,-3.297899,10.52374,75.1694,0.21647,3.446304,0,0,10.62527
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.1197806,0.1197806,0,-1,0,0.1197806,0,0,0,0,0,0.1260848,0.1197806,0,0,3.664332,7.327375,0,0.1260848,-0.1260848,10.39083,74.22009,0.21647,0.1317586,0,0,7.327375
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,1.876188,1.876188,0,-1,0,1.876188,0,0,2.220446E-16,0,0,1.974934,1.876188,0,0,3.804426,7.201291,0,1.974934,-1.974934,8.309069,59.35037,0.21647,2.063807,0,0,7.201291
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.998797,5.226357,0,0,0,8.309069,59.35037,0.21647,0,0,0,5.226357
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.3526049,0.3526049,0,-1,0,0.3526049,0,0,0,0,0,0.3711631,0.3526049,0,0,5.998797,5.226357,0,0.3711631,-0.3711631,7.917829,56.55581,0.21647,0.3878654,0,0,5.226357
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.583236,0.583236,0,-1,0,0.583236,0,0,0,0,0,0.6139327,0.583236,0,0,6.411201,4.855193,0,0.6139327,-0.6139327,7.270687,51.93337,0.21647,0.6415596,0,0,4.855193
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.3169618,0.3169618,0,-1,0,0.3169618,0,0,0,0,0,0.333644,0.3169618,0,0,7.093349,4.241261,0,0.333644,-0.333644,6.918995,49.4213,0.21647,0.348658,0,0,4.241261
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.464064,3.907617,0,0,0,6.918995,49.4213,0.21647,0,0,0,3.907617
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,1.240513,1.240513,0,0,0,1.240513,0,0,0,0,0,1.305803,1.240513,0,0,7.464064,3.907617,0,1.305803,-1.305803,5.542558,39.58962,0.21647,1.364564,0,0,3.907617
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.9154679,0.9154679,0,0,0,0.9154679,0,0,0,0,0,0.9636504,0.9154679,0,0,8.914956,2.601814,0,0.9636504,-0.9636504,4.526781,32.33409,0.21647,1.007015,0,0,2.601814
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81815,0.1240771,0.5568578,3.648073,3.648073,5,0,1.53,3.648073,15.26444,0,0,0,0.5568578,0,0,1.351927,1.284331,9.985679,1.638163,1.841188,0,1.841188,6.273486,44.81052,0.2167379,4.01288,0.4454863,5,2.195021
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17697,0.3616187,1.622945,2.910853,2.910853,5,0,1.53,2.910853,55.75494,0,0,0,1.622945,0,0,2.089147,1.984689,8.14449,3.295233,3.607634,0,3.607634,9.695988,69.25692,0.2172329,3.201939,1.298356,5,4.918178
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63525,0.5841695,2.621753,5.6061,3.33,0,-1,0,3.33,78.73131,4.440892E-16,2.2761,2.83671,2.621753,3.505263,3.33,0,0,4.536857,6.542103,0,0.8835105,-0.8835105,8.764686,62.60477,0.2172329,6.16671,2.097402,0,9.163856
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34401,0.7481362,3.357635,0,0,0,0,0,0,0,0,0,0,3.357635,0,0,0,0,5.518535,5.658593,3.357635,0,3.357635,11.95002,85.3571,0.2161088,0,2.686108,0,9.016228
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80879,0.9500005,4.263602,1.800328,1.800328,0,0,0,1.800328,236.8237,0.2076202,0,0,4.263602,1.895082,1.800328,0,0,2.1609,8.680464,2.1609,0,2.1609,14.00003,100,0.2153915,1.980361,3.410882,0,12.94407
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75619,1.100499,4.939041,1.401431,1.401431,0,0,0,1.401431,352.4284,3.46385,0,0,4.939041,1.475191,1.401431,0,0,0,10.62527,0,0,0,14.00003,100,0.2153915,1.541574,3.951232,0,15.56431
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76784,1.047984,4.703351,3.703089,3.703089,1.25,0,0.50625,3.703089,127.0116,2.121153,0,0,4.703351,2.582199,2.453089,0,0,0,10.62527,0,0,0,14.00003,100,0.2153915,4.073398,3.762681,5,15.32863
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89056,0.9523171,4.273999,3.228188,3.228188,0,-1,0,3.228188,132.3962,0.875907,0,0.2210064,4.273999,3.398092,3.228188,0,0,0,10.62527,0,0,0,14.00003,100,0.2153915,3.551006,3.419199,0,14.89927
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83351,0.623623,2.79882,5.263557,5.263557,2.604678,0,0.8760771,5.263557,53.17355,0,0,0,2.79882,2.79882,2.658879,0,0,0,10.62527,0,0,0,14.00003,100,0.2153915,5.789913,2.239056,5,13.42409
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.25092,0.4796249,2.152557,3.026336,3.026336,0,0,0,3.026336,71.12749,0,0,0,2.152557,3.185616,3.026336,0,0,0,10.62527,0,1.03306,-1.03306,12.91109,92.22187,0.2153915,3.328969,1.722045,0,12.77783
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84219,0.1808345,0.8115852,2.840563,2.840563,0,0,0,2.840563,28.57128,0,4.440892E-16,0,0.8115852,2.990066,2.840563,0,0,1.147844,9.592215,0,2.178481,-2.178481,10.61477,75.81961,0.2153915,3.124619,0.6492682,0,10.4038
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50198,0.03533834,0.1585985,6.768768,6.768768,5,0,1.53,6.768768,2.343092,0,0,0,0.1585985,1.861861,1.768768,0,0,3.568379,7.413733,0,1.703263,-1.703263,8.81937,62.99537,0.2153915,7.445645,0.1268788,5,7.572332
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.460893,5.710471,0,0,0,8.81937,62.99537,0.2153915,0,0,0,5.710471
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.460893,5.710471,0,0,0,8.81937,62.99537,0.2153915,0,0,0,5.710471
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.3057595,0.3057595,0,-1,0,0.3057595,0,0,5.551115E-17,0,0,0.3218521,0.3057595,0,0,5.460893,5.710471,0,0.3218521,-0.3218521,8.480108,60.57208,0.2153915,0.3363354,0,0,5.710471
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.2938274,0.2938274,0,-1,0,0.2938274,0,0,5.551115E-17,0,0,0.309292,0.2938274,0,0,5.818506,5.388618,0,0.309292,-0.309292,8.154086,58.24335,0.2153915,0.3232102,0,0,5.388618
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.3417426,0.3417426,0,-1,0,0.3417426,0,0,5.551115E-17,0,0,0.3597291,0.3417426,0,0,6.162164,5.079327,0,0.3597291,-0.3597291,7.774898,55.53487,0.2153915,0.3759168,0,0,5.079327
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.1782003,0.1782003,0,-1,0,0.1782003,0,0,2.775558E-17,0,0,0.1875792,0.1782003,0,0,6.561863,4.719597,0,0.1875792,-0.1875792,7.577172,54.12255,0.2153915,0.1960203,0,0,4.719597
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,1.097777,1.097777,0,-1,0,1.097777,0,0,2.220446E-16,0,0,1.155555,1.097777,0,0,6.770285,4.532018,0,1.155555,-1.155555,6.35911,45.42213,0.2153915,1.207555,0,0,4.532018
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.1337847,0.1337847,0,-1,0,0.1337847,0,0,2.775558E-17,0,0,0.140826,0.1337847,0,0,8.054235,3.376463,0,0.140826,-0.140826,6.210667,44.36182,0.2153915,0.1471631,0,0,3.376463
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,1.049614,1.049614,0,-1,0,1.049614,0,0,2.220446E-16,0,0,1.104857,1.049614,0,0,8.210708,3.235637,0,1.104857,-1.104857,5.046046,36.04311,0.2153915,1.154575,0,0,3.235637
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.7857777,0.7857777,0,-1,0,0.7857777,0,0,1.110223E-16,0,0,0.8271344,0.7857777,0,0,9.438326,2.130781,0,0.8271344,-0.8271344,4.17417,29.81544,0.2153915,0.8643555,0,0,2.130781
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.6489386,0.6489386,0,0,0,0.6489386,0,0,0,0,0,0.6830933,0.6489386,0,0,10.35736,1.303646,0,0.6830933,-0.6830933,3.454126,24.67228,0.2153915,0.7138325,0,0,1.303646
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.4386764,0.4386764,0,0,0,0.4386764,0,0,5.551115E-17,0,0,0.4617646,0.4386764,0,0,11.11636,0.6205531,0,0.4617646,-0.4617646,2.967383,21.19555,0.2153915,0.482544,0,0,0.6205531
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78846,0.0801904,0.3598945,7.198164,5.492749,5,0,1.53,5.492749,6.552175,0,1.705415,2.698751,0.3598945,0.518683,0.4927488,0,0,11.62943,0.1587885,0,0.1587885,-0.1587885,2.800006,20,0.2153915,7.91798,0.2879156,5,0.518683
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12677,0.3605553,1.618172,2.570834,2.570834,5,0,1.53,2.570834,62.94346,-4.440892E-16,0,0,1.618172,0,0,2.429166,2.307708,11.80586,0,3.92588,0,3.92588,6.524422,46.60292,0.2158372,2.827918,1.294538,5,1.618172
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55919,0.4235061,1.900695,1.910735,1.910735,0,-1,0,1.910735,99.47456,0,0,0,1.900695,2.0113,1.910735,0,0,7.879981,3.533292,0,0.1106047,-0.1106047,6.407835,45.77015,0.2158372,2.101809,1.520556,0,5.433987
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22915,0.8494107,3.812155,7.427318,7.427318,5,0,1.53,7.427318,51.32613,0,0,0,3.812155,2.555071,2.427318,0,0,8.002874,3.422687,1.257084,0,1.257084,7.600409,54.28852,0.215841,8.17005,3.049724,5,7.234842
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.6209,0.7984222,3.583319,5.510349,5.510349,5,0,1.53,5.510349,65.02889,0,0,0,3.583319,0.5372093,0.5103489,0,0,6.745791,4.554062,3.046109,0,3.046109,10.4902,74.92986,0.216141,6.061384,2.866655,5,8.137381
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.4251,0.6643527,2.981615,2.47856,2.47856,3.160723,0,1.027877,2.47856,120.2963,0,0,0,2.981615,0,0,0.6821632,0.6480551,3.699682,7.295561,3.62967,0,3.62967,13.93361,99.52558,0.2158319,2.726416,2.385292,5,10.27718
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.51987,0.7045943,3.162219,2.047542,2.047542,0,0,0,2.047542,154.4398,0.9369005,0,0,3.162219,2.155307,2.047542,0,0,0.07001149,10.56226,0.07001149,0,0.07001149,14.00003,100,0.2158091,2.252296,2.529775,0,13.72448
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76847,0.8085357,3.628708,0.1853637,0.1853637,0,-1,0,0.1853637,1957.616,3.433589,0,0,3.628708,0.1951196,0.1853637,0,0,0,10.62527,0,0,0,14.00003,100,0.2158091,0.2039,2.902966,0,14.25398
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76863,0.2546035,1.14266,0.5190104,0.5190104,0,0,0,0.5190104,220.1614,0.5963338,0,0,1.14266,0.5463267,0.5190104,0,0,0,10.62527,0,0,0,14.00003,100,0.2158091,0.5709114,0.9141284,0,11.76793
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21901,0.1861742,0.8355499,1.832285,1.832285,0,0,0,1.832285,45.60153,0,0,0,0.8355499,1.928721,1.832285,0,0,0,10.62527,0,1.093171,-1.093171,12.84772,91.76928,0.2158091,2.015513,0.6684399,0,11.46082
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83372,0.2217482,0.9952061,1.761297,1.761297,0,0,0,1.761297,56.50418,0,0,0,0.9952061,1.853996,1.761297,0,0,1.214634,9.532104,0,0.8587902,-0.8587902,11.94248,85.30326,0.2158091,1.937426,0.7961649,0,10.52731
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51308,0.05267324,0.2363975,4.072352,4.072352,5,0,1.53,4.072352,5.804938,0,0,0,0.2363975,0,0,0.9276482,0.8812658,2.168846,8.673313,1.117663,0,1.117663,13.00279,92.87688,0.2159722,4.479587,0.189118,5,8.909711
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,5.135389,3.33,0,-1,0,3.33,0,0,1.805389,2.318928,0,3.505263,3.33,0,0,1.051183,9.67921,0,3.505263,-3.505263,9.307917,66.48499,0.2159722,5.648928,0,0,9.67921
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.94592,6.173947,0,0,0,9.307917,66.48499,0.2159722,0,0,0,6.173947
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.94592,6.173947,0,0,0,9.307917,66.48499,0.2159722,0,0,0,6.173947
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.4561958,0.4561958,0,-1,0,0.4561958,0,0,5.551115E-17,0,0,0.4802061,0.4561958,0,0,4.94592,6.173947,0,0.4802061,-0.4802061,8.801735,62.86941,0.2159722,0.5018153,0,0,6.173947
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.479482,5.693741,0,0,0,8.801735,62.86941,0.2159722,0,0,0,5.693741
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,1.304763,1.304763,0,-1,0,1.304763,0,0,2.220446E-16,0,0,1.373435,1.304763,0,0,5.479482,5.693741,0,1.373435,-1.373435,7.354008,52.52852,0.2159722,1.435239,0,0,5.693741
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.4570374,0.4570374,0,-1,0,0.4570374,0,0,5.551115E-17,0,0,0.481092,0.4570374,0,0,7.00552,4.320306,0,0.481092,-0.481092,6.846892,48.90628,0.2159722,0.5027412,0,0,4.320306
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,1.048989,1.048989,0,-1,0,1.048989,0,0,0,0,0,1.104199,1.048989,0,0,7.540067,3.839214,0,1.104199,-1.104199,5.682964,40.59252,0.2159722,1.153888,0,0,3.839214
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,1.161967,1.161967,0,-1,0,1.161967,0,0,2.220446E-16,0,0,1.223123,1.161967,0,0,8.766954,2.735015,0,1.223123,-1.223123,4.39368,31.38336,0.2159722,1.278163,0,0,2.735015
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.9768158,0.9768158,0,-1,0,0.9768158,0,0,1.110223E-16,0,0,1.028227,0.9768158,0,0,10.12598,1.511892,0,1.028227,-1.028227,3.309833,23.64162,0.2159722,1.074497,0,0,1.511892
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.26845,0.4836648,0,0,0,3.309833,23.64162,0.2159722,0,0,0,0.4836648
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,1.214181,1.214181,4.719444,0,1.453408,1.214181,0,0,0,0,0,0,0,3.505263,3.33,11.26845,0.4836648,3.33,0,3.33,6.468948,46.20668,0.2164714,1.335599,0,5,0.4836648
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75606,0.1317753,0.5914078,3.876146,3.876146,5,0,1.53,3.876146,15.25762,0,0,0,0.5914078,0,0,1.123854,1.067661,7.938455,3.480665,1.659069,0,1.659069,8.042879,57.44902,0.2166989,4.263761,0.4731262,5,4.072073
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07426,0.3079813,1.38222,0,0,3.505263,0,1.121937,0,0,0,0,0,1.38222,0,0,3.505263,3.33,6.279386,4.973827,4.71222,0,4.71222,12.51328,89.38042,0.2161987,0,1.105776,5,6.356047
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48131,0.5978648,2.683217,2.610718,2.610718,0,-1,0,2.610718,102.777,4.440892E-16,0,0,2.683217,2.748124,2.610718,0,0,1.567166,9.214825,0,0.06490701,-0.06490701,12.44487,88.89172,0.2161987,2.87179,2.146574,0,11.89804
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11309,0.8797342,3.948247,0,0,0,0,0,0,0,2.308962,0,0,3.948247,0,0,0,0,1.639285,9.149918,1.639285,0,1.639285,14.00003,100,0.2156739,0,3.158598,0,13.09816
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43243,0.9449497,4.240934,0,0,0,0,0,0,0,4.240934,0,0,4.240934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156739,0,3.392747,0,14.86621
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09075,0.7714191,3.462129,0,0,0,0,0,0,0,3.462129,0,0,3.462129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156739,0,2.769703,0,14.0874
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27534,0.7539431,3.383697,2.711614,2.711614,0,0,0,2.711614,124.7853,0.5293656,0,0,3.383697,2.854331,2.711614,0,0,0,10.62527,0,0,0,14.00003,100,0.2156739,2.982776,2.706957,0,14.00897
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6514,0.7502843,3.367276,6.554303,3.33,0,-1,0,3.33,101.1194,0,3.224303,3.879733,3.367276,3.505263,3.33,0,0,0,10.62527,0,0.1379875,-0.1379875,13.85458,98.96106,0.2156739,7.209733,2.69382,0,13.99255
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70821,0.7390853,3.317015,0,0,0,0,0,0,0,3.163695,0,0,3.317015,0,0,0,0,0.1533195,10.48729,0.1533195,0,0.1533195,14.00003,100,0.215625,0,2.653612,0,13.8043
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.19101,0.4907448,2.202462,0,0,0,0,0,0,0,2.202462,0,0,2.202462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215625,0,1.76197,0,12.82774
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82873,0.1955283,0.8775309,2.018028,2.018028,0,0,0,2.018028,43.48458,0,4.440892E-16,0,0.8775309,2.124239,2.018028,0,0,0,10.62527,0,1.246709,-1.246709,12.68588,90.61326,0.215625,2.21983,0.7020248,0,11.5028
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52728,0.05048681,0.2265848,1.524727,1.524727,0,0,0,1.524727,14.86068,0,2.220446E-16,0,0.2265848,1.604976,1.524727,0,0,1.385232,9.378566,0,1.378392,-1.378392,11.23293,80.23505,0.215625,1.6772,0.1812679,0,9.60515
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,6.722182,3.33,0,-1,0,3.33,0,0,3.392183,4.064401,0,3.505263,3.33,0,0,2.916778,8.000175,0,3.505263,-3.505263,7.538058,53.84316,0.215625,7.394401,0,0,8.000175
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,5.812162,3.33,0,-1,0,3.33,0,0,2.482162,3.063378,0,3.505263,3.33,0,0,6.811515,4.494911,0,3.505263,-3.505263,3.843186,27.45127,0.215625,6.393378,0,0,4.494911
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,3.274952,0.9401654,0,-1,0,0.9401654,0,0,2.334786,2.662282,0,0.9896478,0.9401654,0,0,10.70625,0.9896478,0,0.9896478,-0.9896478,2.800006,20,0.215625,3.602447,0,0,0.9896478
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.3066343,0,0,-1,0,0,0,0,0.3066343,0.3372978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,0.3372978,0,0,0
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,1.39989,0,0,-1,0,0,0,0,1.39989,1.539878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,1.539878,0,0,0
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,0,0,0,0
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,1.824687,0,0,-1,0,0,0,0,1.824687,2.007156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,2.007156,0,0,0
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.7587078,0,0,-1,0,0,0,0,0.7587078,0.8345786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,0.8345786,0,0,0
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.3687784,0,0,-1,0,0,0,0,0.3687784,0.4056562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,0.4056562,0,0,0
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.3907934,0,0,-1,0,0,0,0,0.3907934,0.4298728,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,0.4298728,0,0,0
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.215625,0,0,0,0
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.9923933,0.9923933,4.497656,0,1.39286,0.9923933,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160184,1.091633,0,5,0
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.72099,0.1827478,0.820172,0,0,3.505263,0,1.121937,0,0,0,0,0,0.820172,0,0,3.505263,3.33,8.475861,2.997,4.150172,0,4.150172,9.896319,70.68786,0.2157074,0,0.6561376,5,3.817172
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01952,0.4282942,1.922185,3.872306,3.872306,5,0,1.53,3.872306,49.63928,0,0,0,1.922185,0,0,1.127694,1.07131,4.325688,6.732155,2.993494,0,2.993494,12.7362,90.97266,0.2160722,4.259536,1.537748,5,8.65434
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40171,0.64593,2.898934,2.228115,2.228115,0,-1,0,2.228115,130.107,0,0,0,2.898934,2.345384,2.228115,0,0,1.332194,9.4263,0.55355,0,0.55355,13.26134,94.72368,0.215898,2.450926,2.319147,0,12.32523
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99599,0.6900683,3.097027,0.951426,0.951426,0,0,0,0.951426,325.5142,1.316882,0,0,3.097027,1.001501,0.951426,0,0,0.778644,9.924495,0.778644,0,0.778644,14.00003,100,0.2156534,1.046569,2.477621,0,13.02152
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24361,0.8242102,3.699055,0,0,0,0,0,0,0,3.699055,0,0,3.699055,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156534,0,2.959244,0,14.32433
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75327,0.7348408,3.297966,2.519668,2.519668,0,0,0,2.519668,130.8889,0.6456831,0,0,3.297966,2.652282,2.519668,0,0,0,10.62527,0,0,0,14.00003,100,0.2156534,2.771635,2.638372,0,13.92324
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03471,0.6574751,2.950748,0,0,0,0,0,0,0,2.950748,0,0,2.950748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156534,0,2.360599,0,13.57602
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53957,0.8459617,3.796676,2.893548,2.893548,0,-1,0,2.893548,131.2118,0.7508367,0,0,3.796676,3.04584,2.893548,0,0,0,10.62527,0,0,0,14.00003,100,0.2156534,3.182902,3.037341,0,14.42195
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65232,0.5502124,2.469353,0,0,0,0,0,0,0,2.469353,0,0,2.469353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156534,0,1.975483,0,13.09463
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16695,0.5327362,2.39092,4.106264,4.106264,1.83489,0,0.6659248,4.106264,58.22617,0,0,0,2.39092,2.39092,2.271374,0,0,0,10.62527,0,0,0,14.00003,100,0.2156534,4.516891,1.912736,5,13.01619
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.82719,0.239037,1.072798,6.646642,6.646642,5,0,1.53,6.646642,16.14045,0,0,0,1.072798,1.733307,1.646642,0,0,0,10.62527,0,0.660509,-0.660509,13.30379,95.02689,0.2156534,7.311306,0.8582384,5,11.69807
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54454,0.0304877,0.1368288,3.12504,3.12504,3.692257,0,1.172986,3.12504,4.378465,0,0,0,0.1368288,0,0,0.5672166,0.5388558,0.7338989,9.964766,0.6756846,0,0.6756846,13.9448,99.60552,0.215749,3.437544,0.109463,5,10.10159
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.8198546,0.8198546,0,-1,0,0.8198546,0,0,1.110223E-16,0,0,0.8630049,0.8198546,0,0,0.05821434,10.57288,0,0.8630049,-0.8630049,13.03511,93.10777,0.215749,0.9018401,0,0,10.57288
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,2.989776,2.989776,0,-1,0,2.989776,0,0,4.440892E-16,0,0,3.147132,2.989776,0,0,1.017109,9.709876,0,3.147132,-3.147132,9.717746,69.41233,0.215749,3.288753,0,0,9.709876
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,2.962237,2.962237,0,-1,0,2.962237,0,0,0,0,0,3.118144,2.962237,0,0,4.513922,6.562744,0,3.118144,-3.118144,6.430933,45.93515,0.215749,3.25846,0,0,6.562744
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,1.017493,1.017493,0,-1,0,1.017493,0,0,0,0,0,1.071046,1.017493,0,0,7.978527,3.4446,0,1.071046,-1.071046,5.301952,37.87101,0.215749,1.119243,0,0,3.4446
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.168577,2.373554,0,0,0,5.301952,37.87101,0.215749,0,0,0,2.373554
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.5352643,0.5352643,0,-1,0,0.5352643,0,0,0,0,0,0.563436,0.5352643,0,0,9.168577,2.373554,0,0.563436,-0.563436,4.708038,33.62878,0.215749,0.5887907,0,0,2.373554
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.7775074,0.7775074,0,-1,0,0.7775074,0,0,1.110223E-16,0,0,0.8184289,0.7775074,0,0,9.794618,1.810118,0,0.8184289,-0.8184289,3.845338,27.46665,0.215749,0.8552582,0,0,1.810118
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70398,0.9916896,0,0,0,3.845338,27.46665,0.215749,0,0,0,0.9916896
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70398,0.9916896,0,0,0,3.845338,27.46665,0.215749,0,0,0,0.9916896
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.8054325,0.8054325,0,-1,0,0.8054325,0,0,0,0,0,0.8478237,0.8054325,0,0,10.70398,0.9916896,0,0.8478237,-0.8478237,2.951653,21.0832,0.215749,0.8859757,0,0,0.9916896
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.64601,0.1438659,0,0,0,2.951653,21.0832,0.215749,0,0,0,0.1438659
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.9720193,0.9720193,4.477283,0,1.387298,0.9720193,0,0,0,0,0,0,0,3.505263,3.33,11.64601,0.1438659,3.33,0,3.33,6.110769,43.64826,0.2161258,1.069221,0,5,0.1438659
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68331,0.1643514,0.7376091,0.428634,0.428634,3.933897,0,1.238954,0.428634,172.0836,4.440892E-16,0,0,0.7376091,0,0,3.505263,3.33,8.31601,3.140866,4.067609,0,4.067609,9.969642,71.21159,0.2160323,0.4714974,0.5900873,5,3.878475
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96262,0.3474402,1.559312,4.847284,4.847284,5,0,1.53,4.847284,32.16877,0,0,0,1.559312,0,0,0.1527156,0.1450798,4.2484,6.801714,1.704391,0,1.704391,11.58657,82.76105,0.2162152,5.332013,1.247449,5,8.361026
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32049,0.5251104,2.356696,3.191938,3.191938,0,-1,0,3.191938,73.83274,0,0,0.1811321,2.356696,3.359935,3.191938,0,0,2.544009,8.335667,0,1.003239,-1.003239,10.52906,75.20744,0.2162152,3.511132,1.885357,0,10.69236
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87799,0.7846821,3.521653,2.09949,2.09949,0,0,0,2.09949,167.7385,0,0,0,3.521653,2.20999,2.09949,0,0,3.658719,7.332427,1.311663,0,1.311663,11.77342,84.09566,0.2158091,2.309439,2.817322,0,10.85408
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05467,1.03038,4.624343,2.896554,2.896554,0,0,0,2.896554,159.6498,0,0,0,4.624343,3.049004,2.896554,0,0,2.347056,8.512924,1.575339,0,1.575339,13.26791,94.77062,0.2153235,3.186209,3.699475,0,13.13727
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41285,0.8323004,3.735364,0,0,0,0,0,0,0,2.963647,0,0,3.735364,0,0,0,0,0.7717167,9.930729,0.7717167,0,0.7717167,14.00003,100,0.2150864,0,2.988291,0,13.66609
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79848,0.898326,4.031687,4.461674,4.461674,1.25,0,0.50625,4.461674,90.36267,0.6509783,0,0,4.031687,3.380709,3.211674,0,0,0,10.62527,0,0,0,14.00003,100,0.2150864,4.907841,3.22535,5,14.65696
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43315,0.978359,4.390875,0,0,0,-1,0,0,0,4.390875,0,0,4.390875,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150864,0,3.5127,0,15.01615
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.60104,0.6321394,2.837042,3.397307,3.397307,1.25,0,0.50625,3.397307,83.50854,0.5767186,0,0,2.837042,2.260323,2.147307,0,0,0,10.62527,0,0,0,14.00003,100,0.2150864,3.737038,2.269633,5,13.46232
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14685,0.3922268,1.760314,3.154834,3.154834,1.482536,0,0.5697323,3.154834,55.79736,0,4.440892E-16,0,1.760314,1.760314,1.672298,0,0,0,10.62527,0,0,0,14.00003,100,0.2150864,3.470318,1.408251,5,12.38559
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82913,0.264268,1.186035,5.406728,5.406728,4.279995,0,1.333439,5.406728,21.93628,0,0,0,1.186035,1.186035,1.126733,0,0,0,10.62527,0,0,0,14.00003,100,0.2150864,5.947401,0.9488279,5,11.81131
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56483,0.06168713,0.2768518,0.9063318,0.9063318,0,0,0,0.9063318,30.54641,0,1.110223E-16,0,0.2768518,0.9540335,0.9063318,0,0,0,10.62527,0,0.6771817,-0.6771817,13.28622,94.90135,0.2150864,0.996965,0.2214815,0,10.90213
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,10.28156,3.33,0,-1,0,3.33,0,0,6.951561,7.979717,0,3.505263,3.33,0,0,0.7524241,9.948092,0,3.505263,-3.505263,9.591344,68.50946,0.2150864,11.30972,0,0,9.948092
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,7.69768,3.33,0,-1,0,3.33,0,0,4.36768,5.137448,0,3.505263,3.33,0,0,4.647161,6.44283,0,3.505263,-3.505263,5.896472,42.11758,0.2150864,8.467448,0,0,6.44283
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,5.264463,2.790688,0,-1,0,2.790688,0,0,2.473776,3.000222,0,2.937566,2.790688,0,0,8.541898,2.937566,0,2.937566,-2.937566,2.800006,20,0.2150864,5.79091,0,0,2.937566
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.7659415,0,0,-1,0,0,0,0,0.7659415,0.8425357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,0.8425357,0,0,0
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,1.625817,0,0,-1,0,0,0,0,1.625817,1.788399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,1.788399,0,0,0
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.5813835,0,0,-1,0,0,0,0,0.5813835,0.6395218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,0.6395218,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.6347873,0,0,-1,0,0,0,0,0.6347873,0.698266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,0.698266,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.2249132,0,0,-1,0,0,0,0,0.2249132,0.2474045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150864,0.2474045,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.8638518,0.8638518,4.369115,0,1.357768,0.8638518,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154129,0.950237,0,5,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.4616812,0.4616812,3.966944,0,1.247976,0.4616812,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2155638,0.5078493,0,5,2.997
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64308,0.1023353,0.4592808,2.133626,2.133626,5,0,1.53,2.133626,21.52583,0,0,0,0.4592808,0,0,2.866374,2.723055,5.14586,5.994,3.182336,0,3.182336,12.13727,86.69458,0.2160082,2.346989,0.3674246,5,6.453281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90363,0.3325492,1.492481,0,0,0,0,0,0,0,0,0,0,1.492481,0,0,0,0,1.963524,8.858103,1.492481,0,1.492481,13.55316,96.80807,0.2155556,0,1.193985,0,10.35058
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23777,0.384516,1.725708,0,0,0,-1,0,0,0,1.254664,0,0,1.725708,0,0,0,0,0.4710435,10.20133,0.4710435,0,0.4710435,14.00003,100,0.2154131,0,1.380566,0,11.92704
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75925,0.5583057,2.505676,0.04258407,0.04258407,0,0,0,0.04258407,5884.069,2.460851,0,0,2.505676,0.04482533,0.04258407,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,0.04684247,2.004541,0,13.13095
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86587,0.4584787,2.057652,0.5401351,0.5401351,0,0,0,0.5401351,380.9514,1.489089,0,0,2.057652,0.5685633,0.5401351,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,0.5941486,1.646122,0,12.68293
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.06965,0.8903391,3.995842,6.76802,6.76802,3.43802,0,1.103579,6.76802,59.04005,0.4905787,0,0,3.995842,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,7.444821,3.196673,5,14.62112
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.56714,0.8647299,3.880908,0,0,0,0,0,0,0,3.880908,0,0,3.880908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,0,3.104726,0,14.50618
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33234,0.9668103,4.339045,2.183757,2.183757,0,-1,0,2.183757,198.6963,2.040353,0,0,4.339045,2.298691,2.183757,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,2.402133,3.471236,0,14.96432
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.55443,0.8509445,3.819039,0,0,0,0,0,0,0,3.819039,0,0,3.819039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,0,3.055231,0,14.44431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13074,0.3701785,1.661361,5.248757,5.248757,3.670464,0,1.167037,5.248757,31.65246,2.220446E-16,0,0,1.661361,1.661361,1.578293,0,0,0,10.62527,0,0,0,14.00003,100,0.2154131,5.773633,1.329089,5,12.28664
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83453,0.1642555,0.7371787,2.271597,2.271597,0,0,0,2.271597,32.452,0,4.440892E-16,0,0.7371787,2.391155,2.271597,0,0,0,10.62527,0,1.653976,-1.653976,12.25658,87.54685,0.2154131,2.498757,0.589743,0,11.36245
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,1.837751,8.971298,0.2132304,0,0.2132304,12.45887,88.99177,0.2153486,0,0.1705843,0,9.184528
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,6.414627,3.33,0,-1,0,3.33,0,0,3.084627,3.726089,0,3.505263,3.33,0,0,1.624521,9.163206,0,3.505263,-3.505263,8.764001,62.59988,0.2153486,7.056089,0,0,9.163206
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,4.569083,3.33,0,-1,0,3.33,0,0,1.239083,1.695992,0,3.505263,3.33,0,0,5.519258,5.657942,0,3.505263,-3.505263,5.069129,36.20799,0.2153486,5.025992,0,0,5.657942
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,7.106597,2.045045,0,-1,0,2.045045,0,0,5.061552,5.772212,0,2.152679,2.045045,0,0,9.413994,2.152679,0,2.152679,-2.152679,2.800006,20,0.2153486,7.817257,0,0,2.152679
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,0,0,0,0
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,1.003775,0,0,-1,0,0,0,0,1.003775,1.104152,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,1.104152,0,0,0
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.09854642,0,0,-1,0,0,0,0,0.09854642,0.1084011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,0.1084011,0,0,0
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,0,0,0,0
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,0,0,0,0
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.4833649,0,0,-1,0,0,0,0,0.4833649,0.5317014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,0.5317014,0,0,0
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,1.767164,0,0,-1,0,0,0,0,1.767164,1.94388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153486,1.94388,0,0,0
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.4501437,0.4501437,3.955407,0,1.244826,0.4501437,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2154932,0.4951581,0,5,0
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.9506816,0.9506816,4.455945,0,1.381473,0.9506816,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2158474,1.04575,0,5,2.997
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,2.958018,2.958018,5,0,1.53,2.958018,24.54513,0,0,0,0.7260494,0,0,2.041982,1.939883,5.14586,5.994,2.665932,0,2.665932,11.64736,83.19527,0.216198,3.25382,0.5808395,5,6.720049
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,3.272981,3.272981,3.643415,0,1.159652,3.272981,63.85608,0,0,0,2.089998,0,0,0.3704337,0.3519121,2.479928,8.393339,2.44191,0,2.44191,13.96396,99.74238,0.2164557,3.60028,1.671998,5,10.48334
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,3.926297,3.33,0,-1,0,3.33,93.39761,0,0.5962971,0.9889268,3.11014,3.505263,3.33,0,0,0.0380182,10.59106,0,0.395123,-0.395123,13.54746,96.76741,0.2164557,4.318927,2.488112,0,13.7012
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,3.205143,3.205143,1.25,0,0.50625,3.205143,127.4454,1.549717,0,0,4.084806,2.058045,1.955143,0,0,0.4770437,10.19594,0.4770437,0,0.4770437,14.00003,100,0.2163133,3.525657,3.267845,5,14.28074
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,4.769968,4.769968,1.439968,0,0.5581113,4.769968,98.06332,1.172326,0,0,4.677589,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,5.246965,3.742071,5,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.8048835,0.8048835,0,0,0,0.8048835,654.2297,4.418541,0,0,5.265787,0.8472458,0.8048835,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,0.8853719,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,-1,0,0,0,3.955073,0,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.6641403,0.6641403,0,0,0,0.6641403,513.9587,2.714312,0,0,3.413407,0.6990951,0.6641403,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,0.7305543,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,2.5572,2.5572,0,0,0,2.5572,111.2623,0.1534098,0,0,2.845199,2.691789,2.5572,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,2.81292,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,4.477213,4.477213,3.091889,0,1.009086,4.477213,32.57018,0,0,0,1.458236,1.458236,1.385325,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,4.924934,1.166589,5,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,4.638364,4.638364,4.308572,0,1.34124,4.638364,7.484294,2.775558E-16,0,0,0.3471488,0.3471488,0.3297914,0,0,0,10.62527,0,0,0,14.00003,100,0.2163133,5.1022,0.2777191,5,10.97242
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,2.552852,2.552852,0,-1,0,2.552852,0,0,4.440892E-16,0,0,2.687212,2.552852,0,0,0,10.62527,0,2.687212,-2.687212,11.16746,79.7674,0.2163133,2.808137,0,0,10.62527
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,9.388094,3.33,0,-1,0,3.33,0,0,6.058094,6.996903,0,3.505263,3.33,0,0,2.985791,7.938062,0,3.505263,-3.505263,7.472586,53.37551,0.2163133,10.3269,0,0,7.938062
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,2.696115,2.696115,0,-1,0,2.696115,0,0,4.440892E-16,0,0,2.838016,2.696115,0,0,6.880528,4.432799,0,2.838016,-2.838016,4.481054,32.00747,0.2163133,2.965727,0,0,4.432799
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.2155112,0.2155112,0,-1,0,0.2155112,0,0,2.775558E-17,0,0,0.2268539,0.2155112,0,0,10.03388,1.594783,0,0.2268539,-0.2268539,4.241929,30.29943,0.2163133,0.2370623,0,0,1.594783
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.776589,0.776589,0,-1,0,0.776589,0,0,1.110223E-16,0,0,0.8174621,0.776589,0,0,10.28594,1.367929,0,0.8174621,-0.8174621,3.380248,24.14458,0.2163133,0.8542479,0,0,1.367929
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,1.150626,0.5229433,0,-1,0,0.5229433,0,0,0.627683,0.7427456,0,0.5504666,0.5229433,0,0,11.19423,0.5504666,0,0.5504666,-0.5504666,2.800006,20,0.2163133,1.265689,0,0,0.5504666
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,1.493769,0,0,-1,0,0,0,0,1.493769,1.643146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163133,1.643146,0,0,0
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.7518671,0,0,-1,0,0,0,0,0.7518671,0.8270538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163133,0.8270538,0,0,0
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163133,0,0,0,0
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,1.030725,0,0,-1,0,0,0,0,1.030725,1.133797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2163133,1.133797,0,0,0
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,1.379752,1.379752,4.885015,0,1.498609,1.379752,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2167841,1.517727,0,5,0
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2167324,0,0,5,2.997
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,3.505263,0,1.121937,0,0,0,0,0,0.714718,0,0,3.505263,3.33,5.14586,5.994,4.044718,0,4.044718,12.95539,92.53834,0.2164708,0,0.5717744,5,6.708718
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,1.101142,9.634246,1.047965,0,1.047965,13.94958,99.63966,0.2161629,0,0.8383723,0,10.68221
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,6.176698,3.33,0,-1,0,3.33,82.31658,0,2.846698,3.464367,2.741142,3.505263,3.33,0,0,0.05317679,10.57742,0,0.7641209,-0.7641209,13.14413,93.88643,0.2161629,6.794367,2.192914,0,13.31856
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,2.1287,0,0,3.0309,0,0,0,0,0.9022001,9.813294,0.9022001,0,0.9022001,14.00003,100,0.2158986,0,2.42472,0,12.84419
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,1.797397,1.797397,0,0,0,1.797397,188.2893,1.492309,0,0,3.384306,1.891996,1.797397,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,1.977136,2.707445,0,14.00958
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,3.716203,3.716203,1.25,0,0.50625,3.716203,79.85282,0.3714898,0,0,2.967493,2.596003,2.466203,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,4.087823,2.373994,5,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,1.971482,1.971482,0,0,0,1.971482,197.2907,1.814307,0,0,3.889552,2.075245,1.971482,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,2.168631,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,2.675786,2.675786,0,-1,0,2.675786,137.91,0.8735585,0,0,3.690175,2.816617,2.675786,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,2.943364,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2158986,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,2.254943,2.254943,0,0,0,2.254943,97.29783,0,0,0,2.19401,2.373624,2.254943,0,0,0,10.62527,0,0.1796136,-0.1796136,13.8107,98.64765,0.2158986,2.480437,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,6.804895,6.804895,5,0,1.53,6.804895,23.26454,0,0,0,1.583127,1.89989,1.804896,0,0,0.1995707,10.44566,0,0.3167624,-0.3167624,13.4768,96.26268,0.2158986,7.485385,1.266502,5,12.02879
