Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,1.15231,1.15231,0,0,0,1.15231,35.97671,0,2.220446E-16,0,0.4145634,1.212958,1.15231,0,0,0.5515289,10.1289,0,0.7983949,-0.7983949,12.63522,90.25139,0.2158986,1.267541,0.3316507,0,10.54346
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,7.290215,3.33,0,-1,0,3.33,0,0,3.960215,4.689236,0,3.505263,3.33,0,0,1.438634,9.330503,0,3.505263,-3.505263,8.940348,63.8595,0.2158986,8.019237,0,0,9.330503
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.3479038,0.3479038,0,-1,0,0.3479038,0,0,0,0,0,0.3662145,0.3479038,0,0,5.333371,5.82524,0,0.3662145,-0.3662145,8.554324,61.10219,0.2158986,0.3826941,0,0,5.82524
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,4.341772,3.33,0,-1,0,3.33,0,0,1.011772,1.445949,0,3.505263,3.33,0,0,5.740276,5.459025,0,3.505263,-3.505263,4.859452,34.7103,0.2158986,4.775949,0,0,5.459025
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,1.281708,1.281708,0,-1,0,1.281708,0,0,0,0,0,1.349166,1.281708,0,0,9.635013,1.953762,0,1.349166,-1.349166,3.437306,24.55214,0.2158986,1.409879,0,0,1.953762
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13409,0.6045961,0,0,0,3.437306,24.55214,0.2158986,0,0,0,0.6045961
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.7391447,0.5743663,0,-1,0,0.5743663,0,0,0.1647784,0.2386929,0,0.6045961,0.5743663,0,0,11.13409,0.6045961,0,0.6045961,-0.6045961,2.800006,20,0.2158986,0.8130592,0,0,0.6045961
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.3218619,0,0,-1,0,0,0,0,0.3218619,0.3540481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158986,0.3540481,0,0,0
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,1.01934,0,0,-1,0,0,0,0,1.01934,1.121274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158986,1.121274,0,0,0
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.1316101,0,0,-1,0,0,0,0,0.1316101,0.1447711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158986,0.1447711,0,0,0
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,1.075311,0,0,-1,0,0,0,0,1.075311,1.182842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2158986,1.182842,0,0,0
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,1.497517,1.497517,5,0,1.53,1.497517,0,0,0,0,0,0,0,3.502483,3.327359,11.80586,0,3.327359,0,3.327359,5.956615,42.54717,0.2163628,1.647269,0,5,0
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.3054132,0.3054132,3.810676,0,1.205315,0.3054132,0,0,0,0,0,0,0,3.505263,3.33,8.478501,2.994623,3.33,0,3.33,9.11573,65.11223,0.2164384,0.3359545,0,5,2.994623
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.2270259,0.2270259,3.732289,0,1.183915,0.2270259,197.7698,0,0,0,0.4489886,0,0,3.505263,3.33,5.148501,5.991623,3.778989,0,3.778989,12.70079,90.71978,0.2163516,0.2497285,0.3591909,5,6.440611
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,4.557638,4.557638,5,0,1.53,4.557638,15.52898,0,0,0,0.7077547,0,0,0.4423622,0.4202441,1.369513,9.392713,1.127999,0,1.127999,13.77091,98.36343,0.2164771,5.013402,0.5662038,5,10.10047
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,-1,0,0,0,1.086425,0,0,1.327939,0,0,0,0,0.241514,10.40791,0.241514,0,0.241514,14.00003,100,0.2164074,0,1.062351,0,11.73585
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,2.506079,0,0,2.506079,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2164074,0,2.004863,0,13.13135
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,2.375857,2.375857,0,0,0,2.375857,80.2557,0,0,0,1.906761,2.500902,2.375857,0,0,0,10.62527,0,0.5941415,-0.5941415,13.37375,95.52658,0.2164074,2.613443,1.525409,0,12.53203
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,2.655106,2.655106,0,0,0,2.655106,78.24284,0,4.440892E-16,0,2.07743,2.794848,2.655106,0,0,0.6601573,10.03113,0,0.7174178,-0.7174178,12.61752,90.12498,0.2164074,2.920616,1.661944,0,12.10856
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,5.342761,5.342761,4.831008,0,1.483865,5.342761,37.3585,0,0,0,1.995975,0.5386872,0.5117528,0,0,1.457288,9.313715,1.457288,0,1.457288,14.00003,100,0.2165466,5.877037,1.59678,5,11.30969
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,-1,0,0,0,2.800321,0,0,2.800321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165466,0,2.240257,0,13.4256
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,3.222445,3.222445,1.25,0,0.50625,3.222445,65.06141,0.02030997,0,0,2.096568,2.076258,1.972445,0,0,0,10.62527,0,0,0,14.00003,100,0.2165466,3.54469,1.677255,5,12.72184
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,3.43721,3.43721,2.482946,0,0.8428442,3.43721,29.22396,2.220446E-16,0,0,1.004489,1.004489,0.9542642,0,0,0,10.62527,0,0,0,14.00003,100,0.2165466,3.780931,0.803591,5,11.62976
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,4.546822,4.546822,3.975325,0,1.250264,4.546822,13.23068,0,0,0,0.6015753,0.6015753,0.5714965,0,0,0,10.62527,0,0,0,14.00003,100,0.2165466,5.001504,0.4812602,5,11.22685
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,6.775742,6.775742,5,0,1.53,6.775742,3.786462,0,8.881784E-16,0,0.2565609,1.869202,1.775741,0,0,0,10.62527,0,1.612641,-1.612641,12.30016,87.85808,0.2165466,7.453316,0.2052487,5,10.88183
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.791823,9.012633,0,0,0,12.30016,87.85808,0.2165466,0,0,0,9.012633
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,2.605716,2.605716,0,-1,0,2.605716,0,0,4.440892E-16,0,0,2.742858,2.605716,0,0,1.791823,9.012633,0,2.742858,-2.742858,9.408929,67.2065,0.2165466,2.866287,0,0,9.012633
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,3.645986,3.33,0,-1,0,3.33,0,0,0.3159856,0.6805841,0,3.505263,3.33,0,0,4.839444,6.269775,0,3.505263,-3.505263,5.714057,40.81461,0.2165466,4.010584,0,0,6.269775
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,1.133644,1.133644,0,-1,0,1.133644,0,0,0,0,0,1.193309,1.133644,0,0,8.73418,2.764512,0,1.193309,-1.193309,4.456198,31.82993,0.2165466,1.247008,0,0,2.764512
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.7126514,0.7126514,0,-1,0,0.7126514,0,0,0,0,0,0.7501594,0.7126514,0,0,10.06008,1.571203,0,0.7501594,-0.7501594,3.665461,26.18181,0.2165466,0.7839166,0,0,1.571203
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.1138129,0.1138129,0,-1,0,0.1138129,0,0,1.387779E-17,0,0,0.119803,0.1138129,0,0,10.89359,0.8210431,0,0.119803,-0.119803,3.539177,25.27979,0.2165466,0.1251941,0,0,0.8210431
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0267,0.7012401,0,0,0,3.539177,25.27979,0.2165466,0,0,0,0.7012401
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0267,0.7012401,0,0,0,3.539177,25.27979,0.2165466,0,0,0,0.7012401
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,1.628207,0.666178,0,-1,0,0.666178,0,0,0.9620285,1.124849,0,0.7012401,0.666178,0,0,11.0267,0.7012401,0,0.7012401,-0.7012401,2.800006,20,0.2165466,1.791027,0,0,0.7012401
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.5199347,0,0,-1,0,0,0,0,0.5199347,0.5719281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165466,0.5719281,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165466,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2165466,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,3.346947,3.346947,5,0,1.53,3.346947,9.182075,0,0,0,0.3073192,0,0,1.653052,1.5704,11.80586,0,1.877719,0,1.877719,4.581367,32.72398,0.2167902,3.681642,0.2458554,5,0.3073192
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.9948983,0.9948983,4.500162,0,1.393544,0.9948983,71.59136,0,0,0,0.7122612,0,0,3.505263,3.33,9.928142,1.689947,4.042261,0,4.042261,8.416192,60.11554,0.2169349,1.094388,0.569809,5,2.402208
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,1.100211,1.100211,0,-1,0,1.100211,206.287,0,0,0,2.269593,1.158117,1.100211,0,0,5.88588,5.327982,1.111476,0,1.111476,9.470631,67.64722,0.2166168,1.210232,1.815674,0,7.597575
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,2.710507,2.710507,0,0,0,2.710507,101.4943,0,0,0,2.75101,2.853165,2.710507,0,0,4.774404,6.32831,0,0.1021551,-0.1021551,9.362949,66.87807,0.2166168,2.981557,2.200808,0,9.07932
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,1.137388,1.137388,0,0,0,1.137388,328.3384,0,0,0,3.73448,1.19725,1.137388,0,0,4.88791,6.226155,2.53723,0,2.53723,11.76998,84.0711,0.2158942,1.251126,2.987584,0,9.960635
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,1.754111,1.754111,0,0,0,1.754111,224.487,0,0,0,3.937751,1.846432,1.754111,0,0,2.35068,8.509663,2.091319,0,2.091319,13.75398,98.24249,0.2153022,1.929522,3.150201,0,12.44741
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,3.857684,0,0,4.117045,0,0,0,0,0.2593608,10.39185,0.2593608,0,0.2593608,14.00003,100,0.215229,0,3.293636,0,14.50889
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,2.801238,2.801238,0,-1,0,2.801238,141.6917,1.020451,0,0,3.969123,2.948672,2.801238,0,0,0,10.62527,0,0,0,14.00003,100,0.215229,3.081362,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.5464455,0.5464455,0,0,0,0.5464455,563.3665,2.503285,0,0,3.078491,0.5752058,0.5464455,0,0,0,10.62527,0,0,0,14.00003,100,0.215229,0.6010901,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,5.236734,5.236734,3.21381,0,1.04237,5.236734,40.66263,0,0,0,2.129394,2.129394,2.022924,0,0,0,10.62527,0,0,0,14.00003,100,0.215229,5.760407,1.703515,5,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,2.647861,2.647861,0,0,0,2.647861,47.78618,0,0,0,1.265312,2.787223,2.647861,0,0,0,10.62527,0,1.521911,-1.521911,12.39579,88.54121,0.215229,2.912647,1.012249,0,11.89059
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,4.10351,4.10351,5,0,1.53,4.10351,6.404752,0,0,0,0.2628196,0,0,0.8964894,0.851665,1.691012,9.103363,1.114485,0,1.114485,13.45309,96.09328,0.2153701,4.513862,0.2102557,5,9.366183
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,8.111065,3.33,0,-1,0,3.33,0,0,4.781065,5.592172,0,3.505263,3.33,0,0,0.5765273,10.1064,0,3.505263,-3.505263,9.758214,69.70139,0.2153701,8.922172,0,0,10.1064
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471264,6.601136,0,0,0,9.758214,69.70139,0.2153701,0,0,0,6.601136
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,6.860987,3.33,0,-1,0,3.33,0,0,3.530987,4.217085,0,3.505263,3.33,0,0,4.471264,6.601136,0,3.505263,-3.505263,6.063343,43.3095,0.2153701,7.547085,0,0,6.601136
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.3879694,0.3879694,0,-1,0,0.3879694,0,0,0,0,0,0.4083889,0.3879694,0,0,8.366001,3.095873,0,0.4083889,-0.4083889,5.632863,40.23465,0.2153701,0.4267664,0,0,3.095873
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.9141469,0.9141469,0,-1,0,0.9141469,0,0,1.110223E-16,0,0,0.9622599,0.9141469,0,0,8.819766,2.687485,0,0.9622599,-0.9622599,4.618552,32.98959,0.2153701,1.005562,0,0,2.687485
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.5424954,0.5424954,0,-1,0,0.5424954,0,0,1.110223E-16,0,0,0.5710478,0.5424954,0,0,9.888944,1.725224,0,0.5710478,-0.5710478,4.016615,28.69005,0.2153701,0.596745,0,0,1.725224
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.7422493,0.7422493,0,-1,0,0.7422493,0,0,1.110223E-16,0,0,0.781315,0.7422493,0,0,10.52344,1.154177,0,0.781315,-0.781315,3.193036,22.80736,0.2153701,0.8164742,0,0,1.154177
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.5572739,0.3542186,0,-1,0,0.3542186,0,0,0.2030553,0.2587827,0,0.3728617,0.3542186,0,0,11.39157,0.3728617,0,0.3728617,-0.3728617,2.800006,20,0.2153701,0.6130013,0,0,0.3728617
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,1.766414,0,0,-1,0,0,0,0,1.766414,1.943055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153701,1.943055,0,0,0
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2153701,0,0,0,0
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.727072,0.727072,4.232335,0,1.320428,0.727072,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2156144,0.7997792,0,5,0
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.4396898,0.4396898,3.944953,0,1.241972,0.4396898,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2157435,0.4836588,0,5,2.997
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.3700635,0.3700635,3.875327,0,1.222964,0.3700635,92.39478,0,0,0,0.3419193,0,0,3.505263,3.33,5.14586,5.994,3.671919,0,3.671919,12.60172,90.01214,0.2157488,0.4070698,0.2735355,5,6.335919
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,5.341978,5.341978,5,0,1.53,5.341978,14.59673,0,0,0,0.7797542,0.3599763,0.3419775,0,0,1.473941,9.298727,0.4197779,0,0.4197779,12.99996,92.85668,0.2157881,5.876175,0.6238034,5,10.07848
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,4.34432,3.33,0,-1,0,3.33,59.63061,0,1.01432,1.448752,1.985699,3.505263,3.33,0,0,1.054163,9.676527,0,1.519564,-1.519564,11.3982,81.41555,0.2157881,4.778752,1.58856,0,11.66223
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,1.903377,1.903377,0,0,0,1.903377,133.1422,0,0,0,2.534198,2.003554,1.903377,0,0,2.742567,8.156963,0.5306432,0,0.5306432,11.90161,85.01134,0.2156404,2.093714,2.027358,0,10.69116
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,2.211924,8.634542,1.410429,0,1.410429,13.23966,94.56883,0.2152488,0,1.128343,0,10.04497
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,1.042392,1.042392,0,0,0,1.042392,219.9637,0.3941338,0,0,2.292884,1.097255,1.042392,0,0,0.8014954,9.903929,0.8014954,0,0.8014954,14.00003,100,0.2150269,1.146631,1.834307,0,12.19681
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,4.829332,4.829332,3.183436,0,1.034078,4.829332,35.87499,2.220446E-16,0,0,1.732523,1.732523,1.645897,0,0,0,10.62527,0,0,0,14.00003,100,0.2150269,5.312266,1.386018,5,12.3578
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,-1,0,0,0,0.9255656,0,0,0.9255656,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2150269,0,0.7404525,0,11.55084
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,2.865078,2.865078,0,0,0,2.865078,25.02415,0,0,0,0.7169616,3.015872,2.865078,0,0,0,10.62527,0,2.29891,-2.29891,11.57676,82.69101,0.2150269,3.151586,0.5735692,0,11.34224
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.554344,8.326365,0.5497258,0,0.5497258,12.09828,86.41611,0.214875,0,0.4397806,0,8.87609
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,3.047276,3.047276,4.789974,0,1.472663,3.047276,5.58528,0,0,0,0.1701989,0,0,1.742699,1.655564,2.004619,8.821117,1.825763,0,1.825763,13.83035,98.78802,0.2151127,3.352003,0.1361591,5,8.991316
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,0.1788559,10.4643,0.1370576,0,0.1370576,13.96037,99.71676,0.2150749,0,0.1096461,0,10.60136
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,5.585577,3.33,0,-1,0,3.33,0,0,2.255578,2.814135,0,3.505263,3.33,0,0,0.04179834,10.58766,0,3.505263,-3.505263,10.2655,73.32487,0.2150749,6.144135,0,0,10.58766
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,1.521983,1.521983,0,-1,0,1.521983,0,0,2.220446E-16,0,0,1.602087,1.521983,0,0,3.936535,7.082393,0,1.602087,-1.602087,8.576755,61.26241,0.2150749,1.674181,0,0,7.082393
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,1.516482,1.516482,0,-1,0,1.516482,0,0,2.220446E-16,0,0,1.596297,1.516482,0,0,5.716632,5.480305,0,1.596297,-1.596297,6.894109,49.24354,0.2150749,1.668131,0,0,5.480305
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.490296,3.884008,0,0,0,6.894109,49.24354,0.2150749,0,0,0,3.884008
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,1.368289,1.368289,0,-1,0,1.368289,0,0,0,0,0,1.440304,1.368289,0,0,7.490296,3.884008,0,1.440304,-1.440304,5.375896,38.39918,0.2150749,1.505118,0,0,3.884008
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.4819438,0.4819438,0,-1,0,0.4819438,0,0,0,0,0,0.5073093,0.4819438,0,0,9.090633,2.443704,0,0.5073093,-0.5073093,4.841145,34.57954,0.2150749,0.5301382,0,0,2.443704
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,2.213105,1.839575,0,-1,0,1.839575,0,0,0.3735297,0.5948402,0,1.936395,1.839575,0,0,9.65431,1.936395,0,1.936395,-1.936395,2.800006,20,0.2150749,2.434415,0,0,1.936395
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.5680338,0,0,-1,0,0,0,0,0.5680338,0.6248372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150749,0.6248372,0,0,0
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,1.149318,0,0,-1,0,0,0,0,1.149318,1.26425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150749,1.26425,0,0,0
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,1.009701,0,0,-1,0,0,0,0,1.009701,1.110671,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2150749,1.110671,0,0,0
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.6734,0.6734,4.178663,0,1.305775,0.6734,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2152946,0.7407399,0,5,0
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,2.149888,2.149888,5,0,1.53,2.149888,0,0,0,0,0,0,0,2.850112,2.707607,8.475861,2.997,2.707607,0,2.707607,8.527782,60.91261,0.2156529,2.364877,0,5,2.997
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,2.468519,2.468519,5,0,1.53,2.468519,32.28271,0,0,0,0.7969049,0,0,2.531481,2.404907,5.768254,5.433846,3.201812,0,3.201812,11.56529,82.60903,0.2160419,2.715371,0.6375239,5,6.230751
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,1.440679,1.440679,0,0,0,1.440679,139.0664,0,0,0,2.0035,1.516504,1.440679,0,0,2.566442,8.315476,0.4869961,0,0.4869961,12.02729,85.90907,0.2159087,1.584746,1.6028,0,10.31898
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,3.260418,3.260418,0,-1,0,3.260418,90.51182,4.440892E-16,0,0.2564597,2.951063,3.432019,3.260418,0,0,2.079445,8.753774,0,0.4809554,-0.4809554,11.52032,82.28784,0.2159087,3.58646,2.360851,0,11.70484
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,3.508788,3.508788,2.770049,0,0.9212233,3.508788,96.65618,4.440892E-16,0,0,3.39146,0.77762,0.738739,0,0,2.61384,8.272818,2.61384,0,2.61384,14.00003,100,0.2157784,3.859667,2.713168,5,11.66428
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,1.542249,1.542249,0,0,0,1.542249,267.8535,2.507547,0,0,4.130967,1.62342,1.542249,0,0,0,10.62527,0,0,0,14.00003,100,0.2157784,1.696474,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,3.474767,3.474767,1.25,0,0.50625,3.474767,121.2166,1.870136,0,0,4.211996,2.34186,2.224767,0,0,0,10.62527,0,0,0,14.00003,100,0.2157784,3.822244,3.369597,5,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,5.623915,5.623915,2.293915,0,0.7912387,5.623915,76.81077,0.8145087,0,0,4.319772,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157784,6.186306,3.455817,5,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,6.559463,3.33,0,-1,0,3.33,127.9419,0.7552012,3.229463,3.88541,4.260464,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2157784,7.21541,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.883141,0.883141,0,0,0,0.883141,432.32,2.888373,0,0,3.817995,0.9296221,0.883141,0,0,0,10.62527,0,0,0,14.00003,100,0.2157784,0.9714551,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,5.00918,5.00918,2.524245,0,0.8541188,5.00918,52.21855,0,0,0,2.615721,2.615721,2.484935,0,0,0,10.62527,0,0,0,14.00003,100,0.2157784,5.510098,2.092577,5,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,2.062304,2.062304,0,0,0,2.062304,62.15468,0,0,0,1.281819,2.170847,2.062304,0,0,0,10.62527,0,0.889028,-0.889028,13.06291,93.30631,0.2157784,2.268535,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,2.74665,2.74665,0,0,0,2.74665,12.08847,0,0,0,0.332028,2.89121,2.74665,0,0,0.9878089,9.736246,0,2.559182,-2.559182,10.3653,74.03767,0.2157784,3.021314,0.2656224,0,10.06827
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,5.858083,3.33,0,-1,0,3.33,0,0,2.528083,3.113891,0,3.505263,3.33,0,0,3.831344,7.177064,0,3.505263,-3.505263,6.670424,47.64579,0.2157784,6.443891,0,0,7.177064
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,3.583265,3.33,0,-1,0,3.33,0,0,0.2532649,0.6115914,0,3.505263,3.33,0,0,7.726081,3.671801,0,3.505263,-3.505263,2.975552,21.2539,0.2157784,3.941592,0,0,3.671801
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,7.217881,0.158211,0,-1,0,0.158211,0,0,7.05967,7.781458,0,0.1665379,0.158211,0,0,11.62082,0.1665379,0,0.1665379,-0.1665379,2.800006,20,0.2157784,7.93967,0,0,0.1665379
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.9615583,0,0,-1,0,0,0,0,0.9615583,1.057714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,1.057714,0,0,0
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,0,0,0,0
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.4292343,0,0,-1,0,0,0,0,0.4292343,0.4721577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,0.4721577,0,0,0
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,1.880252,0,0,-1,0,0,0,0,1.880252,2.068277,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,2.068277,0,0,0
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,1.333274,0,0,-1,0,0,0,0,1.333274,1.466601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,1.466601,0,0,0
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.9879966,0,0,-1,0,0,0,0,0.9879966,1.086796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,1.086796,0,0,0
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.6810406,0,0,-1,0,0,0,0,0.6810406,0.7491447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157784,0.7491447,0,0,0
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.7618248,0.7618248,4.267088,0,1.329915,0.7618248,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2160255,0.8380073,0,5,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.1757884,0.1757884,3.681051,0,1.169927,0.1757884,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2160481,0.1933672,0,5,2.997
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.377638,0.377638,3.882901,0,1.225032,0.377638,178.5975,0,0,0,0.6744521,0,0,3.505263,3.33,5.14586,5.994,4.004452,0,4.004452,12.91719,92.26548,0.2159652,0.4154018,0.5395617,5,6.668452
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,1.983267,1.983267,0,0,0,1.983267,81.26244,0,0,0,1.611652,2.08765,1.983267,0,0,1.141408,9.598007,0,0.4759984,-0.4759984,12.41545,88.68159,0.2159652,2.181594,1.289321,0,11.20966
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,0,-1,0,0,0,1.064387,0,0,2.734682,0,0,0,0,1.670295,9.122008,1.670295,0,1.670295,14.00003,100,0.215517,0,2.187746,0,11.85669
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,4.350281,4.350281,1.25,0,0.50625,4.350281,94.76202,0.8589603,0,0,4.122414,3.263453,3.100281,0,0,0,10.62527,0,0,0,14.00003,100,0.215517,4.785309,3.297931,5,14.74769
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.215517,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,3.023226,3.023226,0,0,0,3.023226,126.6691,0.6471514,0,0,3.829495,3.182344,3.023226,0,0,0,10.62527,0,0,0,14.00003,100,0.215517,3.325549,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,5.991102,5.991102,2.661102,0,0.8914807,5.991102,78.23092,1.18163,0,0,4.686893,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215517,6.590212,3.749515,5,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,4.165527,3.33,0,-1,0,3.33,114.8961,0.3207756,0.8355274,1.25208,3.826039,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.215517,4.58208,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,3.386714,3.386714,1.25,0,0.50625,3.386714,81.62945,0.5153834,0,0,2.764556,2.249173,2.136714,0,0,0,10.62527,0,0,0,14.00003,100,0.215517,3.725385,2.211645,5,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,2.324253,2.324253,0,0,0,2.324253,83.16112,0,0,0,1.932874,2.446582,2.324253,0,0,0,10.62527,0,0.5137072,-0.5137072,13.45853,96.13219,0.215517,2.556678,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,5.010157,5.010157,4.363927,0,1.356352,5.010157,24.96984,2.220446E-16,0,0,1.251028,0.6802421,0.64623,0,0,0.5707858,10.11157,0.5707858,0,0.5707858,14.00003,100,0.2155685,5.511172,1.000822,5,11.36259
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,8.588482,8.33,5,0,1.53,8.33,2.237442,4.440892E-16,0.2584822,1.11733,0.1863789,3.505263,3.33,0,0,0,10.62527,0,3.318884,-3.318884,10.50162,75.0114,0.2155685,9.44733,0.1491031,5,10.81165
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,3.861378,3.33,0,-1,0,3.33,0,0,0.531378,0.9175158,0,3.505263,3.33,0,0,3.687649,7.30639,0,3.505263,-3.505263,6.806745,48.61951,0.2155685,4.247516,0,0,7.30639
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.697565,0.697565,0,-1,0,0.697565,0,0,1.110223E-16,0,0,0.734279,0.697565,0,0,7.582386,3.801127,0,0.734279,-0.734279,6.032747,43.09097,0.2155685,0.7673215,0,0,3.801127
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.0228881,0.0228881,0,-1,0,0.0228881,0,0,3.469447E-18,0,0,0.02409274,0.0228881,0,0,8.398252,3.066848,0,0.02409274,-0.02409274,6.007351,42.90956,0.2155685,0.02517691,0,0,3.066848
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.4078104,0.4078104,0,-1,0,0.4078104,0,0,5.551115E-17,0,0,0.4292741,0.4078104,0,0,8.425021,3.042755,0,0.4292741,-0.4292741,5.554856,39.67747,0.2155685,0.4485915,0,0,3.042755
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.8461164,0.8461164,0,-1,0,0.8461164,0,0,0,0,0,0.8906488,0.8461164,0,0,8.901993,2.613481,0,0.8906488,-0.8906488,4.61603,32.97158,0.2155685,0.930728,0,0,2.613481
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.7672061,0.7672061,0,-1,0,0.7672061,0,0,1.110223E-16,0,0,0.8075854,0.7672061,0,0,9.891603,1.722832,0,0.8075854,-0.8075854,3.76476,26.89109,0.2155685,0.8439267,0,0,1.722832
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.0660362,0.0660362,0,-1,0,0.0660362,0,0,0,0,0,0.06951179,0.0660362,0,0,10.78892,0.9152468,0,0.06951179,-0.06951179,3.691489,26.36772,0.2155685,0.07263982,0,0,0.9152468
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.86615,0.845735,0,0,0,3.691489,26.36772,0.2155685,0,0,0,0.845735
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,1.431111,0.8034483,0,-1,0,0.8034483,0,0,0.6276632,0.7707744,0,0.845735,0.8034483,0,0,10.86615,0.845735,0,0.845735,-0.845735,2.800006,20,0.2155685,1.574223,0,0,0.845735
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2155685,0,0,0,0
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,1.718997,1.718997,5,0,1.53,1.718997,0,0,0,0,0,0,0,3.281003,3.116953,11.80586,0,3.116953,0,3.116953,5.757007,41.1214,0.2159684,1.890897,0,5,0
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.688908,2.805258,3.33,0,3.33,8.916122,63.68646,0.2159252,0,0,5,2.805258
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,1.728852,1.728852,4.601965,0,1.421337,1.728852,38.36877,0,0,0,0.6633394,0,0,2.873113,2.729457,5.358907,5.802258,3.392797,0,3.392797,12.13481,86.67706,0.2162738,1.901737,0.5306715,5,6.465597
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,2.330796,2.330796,0,0,0,2.330796,67.86619,0,4.440892E-16,0,1.581822,2.453469,2.330796,0,0,1.966111,8.855775,0,0.8716469,-0.8716469,11.21601,80.11423,0.2162738,2.563875,1.265458,0,10.4376
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,5.195897,3.33,0,-1,0,3.33,92.73285,0,1.865897,2.385487,3.088004,3.505263,3.33,0,0,2.934607,7.984128,0,0.4172592,-0.4172592,10.77619,76.9726,0.2162738,5.715487,2.470403,0,11.07213
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,6.527521,6.527521,5,0,1.53,6.527521,53.57907,0,0,0,3.497385,1.607917,1.527521,0,0,3.398228,7.566869,1.889468,0,1.889468,12.56869,89.77619,0.2164401,7.180273,2.797908,5,11.06425
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,6.745835,6.745835,4.709927,0,1.45081,6.745835,54.13446,6.661338E-16,0,0,3.651821,2.143061,2.035908,0,0,1.508761,9.267389,1.508761,0,1.508761,14.00003,100,0.2165207,7.420418,2.921457,5,12.91921
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,5.846788,5.846788,2.516788,0,0.8520832,5.846788,74.43291,0.8466713,0,0,4.351934,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2165207,6.431467,3.481548,5,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165207,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,1.357112,1.357112,0,-1,0,1.357112,280.5382,2.378679,0,0,3.807218,1.428539,1.357112,0,0,0,10.62527,0,0,0,14.00003,100,0.2165207,1.492823,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2165207,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,1.224512,1.224512,0,0,0,1.224512,204.7499,1.218227,0,0,2.507186,1.28896,1.224512,0,0,0,10.62527,0,0,0,14.00003,100,0.2165207,1.346963,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,1.341992,1.341992,0,0,0,1.341992,85.18872,0,0,0,1.143226,1.412624,1.341992,0,0,0,10.62527,0,0.2693974,-0.2693974,13.71606,97.97165,0.2165207,1.476192,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,4.239417,4.239417,4.342008,0,1.350368,4.239417,4.513349,0,0,0,0.1913397,0,0,0.1025913,0.09746172,0.2993305,10.35588,0.2888014,0,0.2888014,13.99004,99.92865,0.2165497,4.663358,0.1530717,5,10.54722
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.6183522,0.6183522,0,-1,0,0.6183522,0,0,1.110223E-16,0,0,0.6508971,0.6183522,0,0,0.0105291,10.6158,0,0.6508971,-0.6508971,13.30393,95.02791,0.2165497,0.6801875,0,0,10.6158
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,9.237737,3.33,0,-1,0,3.33,0,0,5.907737,6.831511,0,3.505263,3.33,0,0,0.7337481,9.964901,0,3.505263,-3.505263,9.609061,68.63602,0.2165497,10.16151,0,0,9.964901
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.3474874,0.3474874,0,-1,0,0.3474874,0,0,5.551115E-17,0,0,0.3657763,0.3474874,0,0,4.628485,6.459638,0,0.3657763,-0.3657763,9.223499,65.88201,0.2165497,0.3822362,0,0,6.459638
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,1.015886,1.015886,0,-1,0,1.015886,0,0,2.220446E-16,0,0,1.069353,1.015886,0,0,5.034903,6.093862,0,1.069353,-1.069353,8.096302,57.83062,0.2165497,1.117474,0,0,6.093862
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.7288119,0.7288119,0,-1,0,0.7288119,0,0,0,0,0,0.7671704,0.7288119,0,0,6.223073,5.024508,0,0.7671704,-0.7671704,7.287633,52.05442,0.2165497,0.8016931,0,0,5.024508
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.9773703,0.9773703,0,-1,0,0.9773703,0,0,1.110223E-16,0,0,1.028811,0.9773703,0,0,7.075485,4.257338,0,1.028811,-1.028811,6.203172,44.30828,0.2165497,1.075107,0,0,4.257338
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.218608,3.228527,0,0,0,6.203172,44.30828,0.2165497,0,0,0,3.228527
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.07858721,0.07858721,0,-1,0,0.07858721,0,0,0,0,0,0.08272338,0.07858721,0,0,8.218608,3.228527,0,0.08272338,-0.08272338,6.115973,43.68544,0.2165497,0.08644594,0,0,3.228527
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.310523,3.145803,0,0,0,6.115973,43.68544,0.2165497,0,0,0,3.145803
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.9960946,0.9960946,0,-1,0,0.9960946,0,0,1.110223E-16,0,0,1.048521,0.9960946,0,0,8.310523,3.145803,0,1.048521,-1.048521,5.010736,35.7909,0.2165497,1.095704,0,0,3.145803
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.9186966,0.9186966,0,0,0,0.9186966,0,0,0,0,0,0.9670491,0.9186966,0,0,9.475546,2.097283,0,0.9670491,-0.9670491,3.991376,28.50978,0.2165497,1.010566,0,0,2.097283
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.6135328,0.6135328,0,0,0,0.6135328,0,0,1.110223E-16,0,0,0.645824,0.6135328,0,0,10.55005,1.130234,0,0.645824,-0.645824,3.310618,23.64723,0.2165497,0.6748861,0,0,1.130234
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.3355197,0.3355197,0,0,0,0.3355197,226.4692,0,0,0,0.7598488,0.3531786,0.3355197,0,0,11.26763,0.4844096,0.4066702,0,0.4066702,3.696419,26.40294,0.2164422,0.3690717,0.6078791,0,1.244259
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,4.957261,4.957261,5,0,1.53,4.957261,41.34871,0,0,0,2.049763,0,0,0.04273928,0.04060232,10.86096,0.8504128,2.090366,0,2.090366,5.679514,40.56788,0.2166263,5.452987,1.639811,5,2.900176
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.6464586,0.6464586,0,-1,0,0.6464586,496.2749,0,0,0,3.208211,0.6804827,0.6464586,0,0,8.770592,2.731742,2.527729,0,2.527729,8.077529,57.69652,0.2159616,0.7111044,2.566569,0,5.939953
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,4.831597,4.831597,4.831597,0,1.484026,4.831597,81.84423,0,0,0,3.954384,0,0,0,0,6.242863,5.006698,3.954384,0,3.954384,11.82899,84.49259,0.2161502,5.314757,3.163507,5,8.961082
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,2.38607,2.38607,0,0,0,2.38607,184.1962,0,0,0,4.39505,2.511653,2.38607,0,0,2.288479,8.565643,1.883397,0,1.883397,13.61573,97.25505,0.2156595,2.624677,3.51604,0,12.96069
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,5.77975,5.77975,2.44975,0,0.8337817,5.77975,75.18118,0.4349394,0,0,4.345284,3.505263,3.33,0,0,0.4050816,10.2607,0.4050816,0,0.4050816,14.00003,100,0.2155543,6.357725,3.476227,5,14.60598
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,3.739934,3.739934,1.25,0,0.50625,3.739934,133.7883,2.382609,0,0,5.003592,2.620983,2.489934,0,0,0,10.62527,0,0,0,14.00003,100,0.2155543,4.113927,4.002874,5,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,4.455503,3.33,0,-1,0,3.33,111.6262,0.2118896,1.125503,1.571053,3.717153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2155543,4.901053,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,8.798735,8.33,5,0,1.53,8.33,38.9328,0,0.4687351,1.348609,3.243103,3.505263,3.33,0,0,0,10.62527,0,0.2621606,-0.2621606,13.72369,98.02614,0.2155543,9.678609,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,2.056324,2.056324,0,0,0,2.056324,91.44786,0,0,0,1.880464,2.164551,2.056324,0,0,0.2912895,10.36311,0,0.2840873,-0.2840873,13.42423,95.88718,0.2155543,2.261956,1.504371,0,12.24358
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,3.89688,3.89688,3.492953,0,1.118576,3.89688,26.48602,0,0,0,1.032128,0.4251861,0.4039268,0,0,0.6069421,10.07903,0.6069421,0,0.6069421,14.00003,100,0.2156073,4.286568,0.8257025,5,11.11115
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0.1632217,0,0,0.1632217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2156073,0,0.1305773,0,10.7885
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,4.649992,3.33,0,-1,0,3.33,0,0,1.319992,1.784992,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2156073,5.114992,0,0,10.62527
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2156073,0,0,0,7.120011
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,3.016367,3.016367,0,-1,0,3.016367,0,0,4.440892E-16,0,0,3.175124,3.016367,0,0,3.894737,7.120011,0,3.175124,-3.175124,6.958282,49.70192,0.2156073,3.318004,0,0,7.120011
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,1.608808,1.608808,0,-1,0,1.608808,0,0,0,0,0,1.693482,1.608808,0,0,7.422652,3.944887,0,1.693482,-1.693482,5.173195,36.95132,0.2156073,1.769688,0,0,3.944887
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.198421,0.198421,0,-1,0,0.198421,0,0,2.775558E-17,0,0,0.2088642,0.198421,0,0,9.304298,2.251405,0,0.2088642,-0.2088642,4.953033,35.37874,0.2156073,0.2182631,0,0,2.251405
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,1.595654,1.595654,0,-1,0,1.595654,0,0,2.220446E-16,0,0,1.679636,1.595654,0,0,9.53637,2.042541,0,1.679636,-1.679636,3.182541,22.73239,0.2156073,1.75522,0,0,2.042541
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.6001555,0.3447599,0,-1,0,0.3447599,0,0,0.2553957,0.3154112,0,0.3629052,0.3447599,0,0,11.40263,0.3629052,0,0.3629052,-0.3629052,2.800006,20,0.2156073,0.6601711,0,0,0.3629052
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,1.244147,0,0,-1,0,0,0,0,1.244147,1.368561,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156073,1.368561,0,0,0
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.5772976,0,0,-1,0,0,0,0,0.5772976,0.6350273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156073,0.6350273,0,0,0
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,1.580491,0,0,-1,0,0,0,0,1.580491,1.73854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2156073,1.73854,0,0,0
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.7115992,0.7115992,4.216862,0,1.316203,0.7115992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158255,0.7827591,0,5,0
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.8688819,0.8688819,4.374145,0,1.359142,0.8688819,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.216099,0.9557701,0,5,2.997
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.11475,0.2033907,0.9128176,3.929608,3.929608,5,0,1.53,3.929608,23.22923,0,0,0,0.9128176,0,0,1.070392,1.016873,5.14586,5.994,1.92969,0,1.92969,10.9489,78.20628,0.2163024,4.322569,0.7302541,5,6.906817
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21844,0.5256586,2.359156,0,0,1.25,0,0.50625,0,0,0.3478796,0,0,2.359156,0,0,0.9021204,0.8570144,3.21617,7.730721,3.21617,0,3.21617,14.00003,100,0.2154767,0,1.887325,5,10.08988
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35263,0.7877026,3.535209,4.248168,3.33,0,-1,0,3.33,106.1624,0.02994593,0.9181682,1.342985,3.535209,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,4.672985,2.828167,0,14.16048
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.5661,0.9109336,4.08827,1.816724,1.816724,0,0,0,1.816724,225.0353,2.175929,0,0,4.08827,1.912341,1.816724,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,1.998396,3.270616,0,14.71354
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04454,1.040621,4.670305,5.55647,5.55647,2.22647,0,0.7728264,5.55647,84.05166,1.165042,0,0,4.670305,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,6.112117,3.736244,5,15.29558
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.536151,1.090233,4.892967,5.090421,5.090421,1.760421,0,0.645595,5.090421,96.12107,1.387704,0,0,4.892967,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,5.599463,3.914374,5,15.51824
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64621,0.9791059,4.394227,3.607126,3.607126,1.25,0,0.50625,3.607126,121.8207,1.913042,0,0,4.394227,2.481185,2.357126,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,3.967838,3.515382,5,15.0195
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66756,0.9757514,4.379172,0.6909205,0.6909205,0,-1,0,0.6909205,633.8171,3.651888,0,0,4.379172,0.7272848,0.6909205,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,0.7600126,3.503338,0,15.00445
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35644,0.8903762,3.996008,2.732198,2.732198,0,0,0,2.732198,146.2562,1.120011,0,0,3.996008,2.875998,2.732198,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,3.005418,3.196807,0,14.62128
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18931,0.5692192,2.554656,5.406655,5.406655,2.979732,0,0.9784667,5.406655,47.25021,0,0,0,2.554656,2.554656,2.426923,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,5.94732,2.043725,5,13.17993
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07269,0.3303508,1.482614,4.039804,4.039804,2.63132,0,0.8833505,4.039804,36.70015,0,0,0,1.482614,1.482614,1.408484,0,0,0,10.62527,0,0,0,14.00003,100,0.2154767,4.443785,1.186091,5,12.10789
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97549,0.06435158,0.2888099,6.089162,6.089162,5,0,1.53,6.089162,4.743016,0,8.881784E-16,0,0.2888099,1.146486,1.089162,0,0,0,10.62527,0,0.8576762,-0.8576762,13.09596,93.54237,0.2154767,6.698078,0.2310479,5,10.91408
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.9529736,9.767598,0,0,0,13.09596,93.54237,0.2154767,0,0,0,9.767598
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,1.747453,1.747453,0,-1,0,1.747453,0,0,2.220446E-16,0,0,1.839424,1.747453,0,0,0.9529736,9.767598,0,1.839424,-1.839424,11.15703,79.69295,0.2154767,1.922198,0,0,9.767598
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996778,7.928174,0,0,0,11.15703,79.69295,0.2154767,0,0,0,7.928174
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.996778,7.928174,0,0,0,11.15703,79.69295,0.2154767,0,0,0,7.928174
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.6698039,0.6698039,0,-1,0,0.6698039,0,0,0,0,0,0.7050567,0.6698039,0,0,2.996778,7.928174,0,0.7050567,-0.7050567,10.41384,74.38442,0.2154767,0.7367843,0,0,7.928174
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.7380408,0.7380408,0,-1,0,0.7380408,0,0,1.110223E-16,0,0,0.776885,0.7380408,0,0,3.780174,7.223117,0,0.776885,-0.776885,9.594932,68.53509,0.2154767,0.8118449,0,0,7.223117
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.4003172,0.4003172,0,-1,0,0.4003172,0,0,0,0,0,0.4213865,0.4003172,0,0,4.64338,6.446232,0,0.4213865,-0.4213865,9.150751,65.36237,0.2154767,0.440349,0,0,6.446232
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.9202321,0.9202321,0,-1,0,0.9202321,0,0,1.110223E-16,0,0,0.9686654,0.9202321,0,0,5.111587,6.024846,0,0.9686654,-0.9686654,8.129688,58.06908,0.2154767,1.012255,0,0,6.024846
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.187882,5.05618,0,0,0,8.129688,58.06908,0.2154767,0,0,0,5.05618
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,1.020166,1.020166,0,-1,0,1.020166,0,0,2.220446E-16,0,0,1.073859,1.020166,0,0,6.187882,5.05618,0,1.073859,-1.073859,6.997741,49.98376,0.2154767,1.122183,0,0,5.05618
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.4450655,0.4450655,0,0,0,0.4450655,0,0,5.551115E-17,0,0,0.46849,0.4450655,0,0,7.381059,3.982321,0,0.46849,-0.46849,6.503909,46.4564,0.2154767,0.4895721,0,0,3.982321
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.2498024,0.2498024,0,0,0,0.2498024,0,0,0,0,0,0.2629499,0.2498024,0,0,7.901603,3.513831,0,0.2629499,-0.2629499,6.226735,44.47659,0.2154767,0.2747826,0,0,3.513831
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05102,0.146487,0.6574336,3.024217,3.024217,5,0,1.53,3.024217,21.73897,0,0,0,0.6574336,0,0,1.975783,1.876993,8.193769,3.250881,2.534427,0,2.534427,8.631104,61.65062,0.2157638,3.326639,0.5259469,5,3.908315
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14249,0.4618378,2.072728,1.569567,1.569567,4.765233,0,1.465909,1.569567,132.0573,0,0,0,2.072728,0,0,3.195666,3.035883,5.659343,5.531866,5.108611,0,5.108611,13.47756,96.26807,0.2157215,1.726523,1.658182,5,7.604593
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26101,0.6247892,2.804054,3.863403,3.33,0,-1,0,3.33,84.20583,0,0.5334032,0.9197435,2.804054,3.505263,3.33,0,0,0.5507324,10.12961,0,0.7012092,-0.7012092,12.73842,90.98852,0.2157215,4.249743,2.243243,0,12.93367
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44989,0.7768119,3.486332,1.441889,1.441889,0,0,0,1.441889,241.7891,0.6386997,0,0,3.486332,1.517778,1.441889,0,0,1.329854,9.428406,1.329854,0,1.329854,14.00003,100,0.2153846,1.586078,2.789065,0,12.91474
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87551,0.9521319,4.273168,0,0,0,0,0,0,0,4.273168,0,0,4.273168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2153846,0,3.418535,0,14.89844
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179811,1.117322,5.014541,4.426915,4.426915,1.25,0,0.50625,4.426915,113.2739,1.670419,0,0,5.014541,3.344121,3.176915,0,0,0,10.62527,0,0,0,14.00003,100,0.2153846,4.869607,4.011632,5,15.63981
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50636,1.049269,4.709121,4.310853,4.310853,1.25,0,0.50625,4.310853,109.2387,1.48717,0,0,4.709121,3.221951,3.060853,0,0,0,10.62527,0,0,0,14.00003,100,0.2153846,4.741939,3.767297,5,15.3344
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63817,0.6177675,2.77254,0.8934075,0.8934075,0,-1,0,0.8934075,310.3332,1.832111,0,0,2.77254,0.940429,0.8934075,0,0,0,10.62527,0,0,0,14.00003,100,0.2153846,0.9827483,2.218032,0,13.39781
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36398,0.2489532,1.117302,0.7380018,0.7380018,0,0,0,0.7380018,151.3955,0.3404578,0,0,1.117302,0.776844,0.7380018,0,0,0,10.62527,0,0,0,14.00003,100,0.2153846,0.811802,0.8938414,0,11.74258
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21678,0.2422579,1.087253,3.363054,3.363054,2.330163,0,0.8011345,3.363054,32.32935,2.220446E-16,0,0,1.087253,1.087253,1.032891,0,0,0,10.62527,0,0,0,14.00003,100,0.2153846,3.699359,0.8698027,5,11.71253
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11403,0.1426771,0.6403347,5.923825,5.923825,5,0,1.53,5.923825,10.80948,0,0,0,0.6403347,0.9724473,0.923825,0,0,0,10.62527,0,0.3321126,-0.3321126,13.64995,97.49945,0.2153846,6.516208,0.5122678,5,11.26561
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02837,0.02650824,0.118969,0.1539257,0.1539257,0,0,0,0.1539257,77.28988,0,0,0,0.118969,0.162027,0.1539257,0,0,0.369014,10.29316,0,0.04305806,-0.04305806,13.60456,97.17525,0.2153846,0.1693182,0.09517518,0,10.41213
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.4168563,10.2501,0,0,0,13.60456,97.17525,0.2153846,0,0,0,10.2501
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.1669927,0.1669927,0,-1,0,0.1669927,0,0,2.775558E-17,0,0,0.1757818,0.1669927,0,0,0.4168563,10.2501,0,0.1757818,-0.1757818,13.41927,95.85176,0.2153846,0.183692,0,0,10.2501
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,6.393634,3.33,0,-1,0,3.33,0,0,3.063634,3.702998,0,3.505263,3.33,0,0,0.6121694,10.07432,0,3.505263,-3.505263,9.724401,69.45987,0.2153846,7.032998,0,0,10.07432
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.506906,6.569058,0,0,0,9.724401,69.45987,0.2153846,0,0,0,6.569058
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.2741076,0.2741076,0,-1,0,0.2741076,0,0,0,0,0,0.2885343,0.2741076,0,0,4.506906,6.569058,0,0.2885343,-0.2885343,9.420259,67.28743,0.2153846,0.3015184,0,0,6.569058
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.3135079,0.3135079,0,-1,0,0.3135079,0,0,0,0,0,0.3300083,0.3135079,0,0,4.8275,6.280524,0,0.3300083,-0.3300083,9.0724,64.80273,0.2153846,0.3448586,0,0,6.280524
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.4871521,0.4871521,0,-1,0,0.4871521,0,0,0,0,0,0.5127917,0.4871521,0,0,5.194176,5.950516,0,0.5127917,-0.5127917,8.53187,60.94181,0.2153846,0.5358673,0,0,5.950516
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.6935382,0.6935382,0,-1,0,0.6935382,0,0,1.110223E-16,0,0,0.7300403,0.6935382,0,0,5.763944,5.437724,0,0.7300403,-0.7300403,7.762341,55.44518,0.2153846,0.7628921,0,0,5.437724
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.5751,4.707684,0,0,0,7.762341,55.44518,0.2153846,0,0,0,4.707684
