Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.3179085,0.3179085,0,-1,0,0.3179085,0,0,0,0,0,0.3346405,0.3179085,0,0,6.5751,4.707684,0,0.3346405,-0.3346405,7.409598,52.92559,0.2153846,0.3496993,0,0,4.707684
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.3632794,0.3632794,0,0,0,0.3632794,0,0,0,0,0,0.3823994,0.3632794,0,0,6.946923,4.373044,0,0.3823994,-0.3823994,7.006514,50.04643,0.2153846,0.3996073,0,0,4.373044
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.07308007,0.07308007,0,0,0,0.07308007,0,0,0,0,0,0.0769264,0.07308007,0,0,7.371811,3.990644,0,0.0769264,-0.0769264,6.925426,49.46723,0.2153846,0.08038808,0,0,3.990644
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.98564,0.05875168,0.2636775,2.221251,2.221251,0,0,0,2.221251,11.87068,0,0,0,0.2636775,2.338159,2.221251,0,0,7.457285,3.913718,0,2.074481,-2.074481,4.738731,33.84801,0.2153846,2.443376,0.210942,0,4.177395
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06562,0.1629528,0.7313321,3.826757,3.826757,5,0,1.53,3.826757,19.11101,0,0,0,0.7313321,0,0,1.173243,1.114581,9.762263,1.839237,1.845913,0,1.845913,6.489918,46.35646,0.2155827,4.209433,0.5850657,5,2.570569
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16934,0.37065,1.663477,1.504973,1.504973,0,-1,0,1.504973,110.532,0,0,0,1.663477,1.584182,1.504973,0,0,7.916351,3.500558,0.07929493,0,0.07929493,6.565144,46.89379,0.2155627,1.65547,1.330782,0,5.164036
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33495,0.5927356,2.660197,3.88423,3.88423,5,0,1.53,3.88423,68.48713,0,0,0,2.660197,0,0,1.11577,1.059982,7.837056,3.571924,3.720179,0,3.720179,10.09442,72.10283,0.2159163,4.272653,2.128158,5,6.232121
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.71009,0.518564,2.327316,1.94043,1.94043,3.640513,0,1.15886,1.94043,119.9381,0,0,0,2.327316,0,0,1.700083,1.615079,4.116877,6.920085,3.942394,0,3.942394,13.8345,98.81766,0.2157699,2.134473,1.861852,5,9.2474
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824848,0.6945711,3.117235,1.872822,1.872822,0,0,0,1.872822,166.4459,0.9713613,0,0,3.117235,1.971392,1.872822,0,0,0.1744822,10.46824,0.1744822,0,0.1744822,14.00003,100,0.2157261,2.060104,2.493788,0,13.58547
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37836,0.6856398,3.077151,2.396187,2.396187,0,0,0,2.396187,128.4187,0.554849,0,0,3.077151,2.522302,2.396187,0,0,0,10.62527,0,0,0,14.00003,100,0.2157261,2.635806,2.461721,0,13.70243
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61586,0.5637346,2.530041,0.1306838,0.1306838,0,-1,0,0.1306838,1936.003,2.392479,0,0,2.530041,0.1375619,0.1306838,0,0,0,10.62527,0,0,0,14.00003,100,0.2157261,0.1437521,2.024033,0,13.15532
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.3765,0.6515821,2.9243,3.02761,3.02761,1.25,0,0.50625,3.02761,96.58777,1.053133,0,0,2.9243,1.871168,1.77761,0,0,0,10.62527,0,0,0,14.00003,100,0.2157261,3.33037,2.33944,5,13.54957
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24804,0.2131802,0.9567529,0,0,0,0,0,0,0,0.9567529,0,0,0.9567529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2157261,0,0.7654023,0,11.58203
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15835,0.07706683,0.3458759,4.553073,4.553073,4.224491,0,1.318286,4.553073,7.596538,2.220446E-16,0,0,0.3458759,0.3458759,0.3285822,0,0,0,10.62527,0,0,0,14.00003,100,0.2157261,5.008381,0.2767008,5,10.97115
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08353,0.03037756,0.1363345,5.167525,5.167525,5,0,1.53,5.167525,2.638294,2.775558E-17,0,0,0.1363345,0.1763417,0.1675246,0,0,0,10.62527,0,0.04000725,-0.04000725,13.95786,99.69878,0.2157261,5.684277,0.1090676,5,10.76161
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.4932013,0.4932013,0,-1,0,0.4932013,0,0,5.551115E-17,0,0,0.5191593,0.4932013,0,0,0.0444525,10.58527,0,0.5191593,-0.5191593,13.41061,95.78992,0.2157261,0.5425214,0,0,10.58527
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,3.002051,3.002051,0,-1,0,3.002051,0,0,0,0,0,3.160053,3.002051,0,0,0.6212961,10.06611,0,3.160053,-3.160053,10.07963,71.99718,0.2157261,3.302256,0,0,10.06611
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,9.665373,3.33,0,-1,0,3.33,0,0,6.335373,7.30191,0,3.505263,3.33,0,0,4.132466,6.906054,0,3.505263,-3.505263,6.384754,45.6053,0.2157261,10.63191,0,0,6.906054
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,1.273786,1.273786,0,-1,0,1.273786,0,0,2.220446E-16,0,0,1.340827,1.273786,0,0,8.027204,3.400791,0,1.340827,-1.340827,4.971398,35.50992,0.2157261,1.401164,0,0,3.400791
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,1.213549,1.213549,0,-1,0,1.213549,0,0,0,0,0,1.27742,1.213549,0,0,9.517012,2.059964,0,1.27742,-1.27742,3.62488,25.89195,0.2157261,1.334903,0,0,2.059964
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,1.325274,0.7434173,0,-1,0,0.7434173,0,0,0.581857,0.7143844,0,0.7825445,0.7434173,0,0,10.93637,0.7825445,0,0.7825445,-0.7825445,2.800006,20,0.2157261,1.457802,0,0,0.7825445
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,1.099109,0,0,-1,0,0,0,0,1.099109,1.20902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157261,1.20902,0,0,0
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.6719877,0,0,-1,0,0,0,0,0.6719877,0.7391865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157261,0.7391865,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,1.528372,0,0,-1,0,0,0,0,1.528372,1.681209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157261,1.681209,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,1.201716,0,0,-1,0,0,0,0,1.201716,1.321888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2157261,1.321888,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.4330643,0.4330643,3.938328,0,1.240163,0.4330643,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2158384,0.4763708,0,5,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,1.513167,1.513167,5,0,1.53,1.513167,0,0,0,0,0,0,0,3.486833,3.312491,8.475861,2.997,3.312491,0,3.312491,9.101626,65.01148,0.2162333,1.664484,0,5,2.997
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91872,0.1977665,0.887576,5.35374,5.35374,5,0,1.53,5.35374,16.57862,0,0,0,0.887576,0.3723579,0.35374,0,0,5.163369,5.978242,0.5152181,0,0.5152181,9.590405,68.50275,0.216276,5.889114,0.7100608,5,6.865818
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98793,0.5078633,2.27929,3.467594,3.467594,5,0,1.53,3.467594,65.73117,0,0,0,2.27929,0,0,1.532406,1.455786,4.648151,6.441938,3.735076,0,3.735076,13.13381,93.81274,0.2166359,3.814354,1.823432,5,8.721229
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07775,0.6902652,3.09791,7.122027,3.33,0,-1,0,3.33,93.03034,0,3.792027,4.50423,3.09791,3.505263,3.33,0,0,0.913075,9.803507,0,0.4073527,-0.4073527,12.70442,90.74569,0.2166359,7.83423,2.478328,0,12.90142
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22144,0.8966473,4.024153,2.603469,2.603469,0,0,0,2.603469,154.5689,0,0,0,4.024153,2.740494,2.603469,0,0,1.365689,9.396153,1.283659,0,1.283659,13.92221,99.44415,0.2163175,2.863816,3.219323,0,13.42031
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.54863,0.9073174,4.072041,6.443219,6.443219,3.113219,0,1.014909,6.443219,63.19886,0.4847476,0,0,4.072041,3.505263,3.33,0,0,0.08202969,10.55145,0.08202969,0,0.08202969,14.00003,100,0.2162971,7.087541,3.257632,5,14.62349
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.472011,1.121472,5.033168,4.696415,4.696415,1.366415,0,0.5380313,4.696415,107.1704,1.527905,0,0,5.033168,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,5.166057,4.026535,5,15.65844
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26275,1.073987,4.820054,1.495932,1.495932,0,0,0,1.495932,322.2107,3.245389,0,0,4.820054,1.574666,1.495932,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,1.645526,3.856043,0,15.44533
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60069,0.9720396,4.362514,3.025272,3.025272,0,-1,0,3.025272,144.2024,1.178017,0,0,4.362514,3.184497,3.025272,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,3.327799,3.490011,0,14.98779
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39396,0.7776327,3.490015,0,0,0,0,0,0,0,3.490015,0,0,3.490015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,0,2.792012,0,14.11529
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28304,0.5581877,2.505147,0,0,0,0,0,0,0,2.505147,0,0,2.505147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,0,2.004117,0,13.13042
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20556,0.2797774,1.255641,0.04679577,0.04679577,0,0,0,0.04679577,2683.236,1.206382,0,0,1.255641,0.04925871,0.04679577,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,0.05147535,1.004513,0,11.88092
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14091,0.05100928,0.2289297,0,0,0,0,0,0,0,0.2289297,0,0,0.2289297,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2162971,0,0.1831437,0,10.8542
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,2.997564,2.997564,0,-1,0,2.997564,0,0,0,0,0,3.15533,2.997564,0,0,0,10.62527,0,3.15533,-3.15533,10.67402,76.24284,0.2162971,3.29732,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,8.382088,3.33,0,-1,0,3.33,0,0,5.052088,5.890297,0,3.505263,3.33,0,0,3.505922,7.469944,0,3.505263,-3.505263,6.979146,49.85094,0.2162971,9.220297,0,0,7.469944
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,3.689754,3.33,0,-1,0,3.33,0,0,0.3597536,0.728729,0,3.505263,3.33,0,0,7.400659,3.964681,0,3.505263,-3.505263,3.284275,23.45906,0.2162971,4.058729,0,0,3.964681
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.2735462,0.2735462,0,-1,0,0.2735462,0,0,0,0,0,0.2879433,0.2735462,0,0,11.2954,0.4594178,0,0.2879433,-0.2879433,2.980756,21.29107,0.2162971,0.3009008,0,0,0.4594178
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.1778349,0.1629007,0,-1,0,0.1629007,0,0,0.01493412,0.0327176,0,0.1714745,0.1629007,0,0,11.61533,0.1714745,0,0.1714745,-0.1714745,2.800006,20,0.2162971,0.1956183,0,0,0.1714745
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.6857972,0,0,-1,0,0,0,0,0.6857972,0.7543769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162971,0.7543769,0,0,0
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,1.624324,0,0,-1,0,0,0,0,1.624324,1.786757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162971,1.786757,0,0,0
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.7000689,0,0,-1,0,0,0,0,0.7000689,0.7700758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162971,0.7700758,0,0,0
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.4752686,0,0,-1,0,0,0,0,0.4752686,0.5227955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162971,0.5227955,0,0,0
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.8522709,0,0,-1,0,0,0,0,0.8522709,0.937498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2162971,0.937498,0,0,0
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,1.407776,1.407776,4.913039,0,1.50626,1.407776,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2166883,1.548553,0,5,0
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2166457,0,0,5,2.997
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85036,0.1513073,0.679067,1.408199,1.408199,4.73038,0,1.456394,1.408199,48.22237,0,0,0,0.679067,0,0,3.322181,3.156072,5.14586,5.994,3.835139,0,3.835139,12.75657,91.11816,0.2169001,1.549019,0.5432536,5,6.673067
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90952,0.4422037,1.98461,5.374946,5.374946,4.734752,0,1.457587,5.374946,36.92335,6.661338E-16,0,0,1.98461,0.6738886,0.6401942,0,0,1.310722,9.445624,1.310722,0,1.310722,14.00003,100,0.2170056,5.91244,1.587688,5,11.43023
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98637,0.7588084,3.405532,3.109648,3.109648,0,-1,0,3.109648,109.515,0.1322183,0,0.09061282,3.405532,3.273314,3.109648,0,0,0,10.62527,0,0,0,14.00003,100,0.2170056,3.420613,2.724426,0,14.03081
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10955,0.9319105,4.182415,6.398127,6.398127,3.068127,0,1.002599,6.398127,65.36936,0.6771514,0,0,4.182415,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170056,7.03794,3.345932,5,14.80769
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39144,0.9019078,4.047762,6.280818,6.280818,2.950819,0,0.9705735,6.280818,64.44641,0.542499,0,0,4.047762,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2170056,6.9089,3.23821,5,14.67304
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.122189,1.038304,4.65991,2.781049,2.781049,0,0,0,2.781049,167.5594,1.732489,0,0,4.65991,2.927421,2.781049,0,0,0,10.62527,0,0,0,14.00003,100,0.2170056,3.059155,3.727928,0,15.28518
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.16005,0.9239422,4.146653,1.151062,1.151062,0,0,0,1.151062,360.2457,2.935008,0,0,4.146653,1.211645,1.151062,0,0,0,10.62527,0,0,0,14.00003,100,0.2170056,1.266169,3.317322,0,14.77193
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59266,0.5925164,2.659214,4.629212,3.33,0,-1,0,3.33,79.85627,0,1.299212,1.762134,2.659214,3.505263,3.33,0,0,0,10.62527,0,0.8460494,-0.8460494,13.10821,93.62991,0.2170056,5.092134,2.127371,0,13.28449
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41633,0.4709795,2.113756,0.3834168,0.3834168,0,0,0,0.3834168,551.2945,0.7701043,0,0,2.113756,0.4035967,0.3834168,0,0,0.9400549,9.779224,0.9400549,0,0.9400549,14.00003,100,0.2167754,0.4217585,1.691005,0,11.89298
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32171,0.3323364,1.491526,3.144128,3.144128,1.727178,0,0.6365196,3.144128,47.43847,0,0,0,1.491526,1.491526,1.41695,0,0,0,10.62527,0,0,0,14.00003,100,0.2167754,3.45854,1.193221,5,12.1168
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25559,0.09265685,0.4158439,0.5794964,0.5794964,0,0,0,0.5794964,71.75954,0,0,0,0.4158439,0.6099962,0.5794964,0,0,0,10.62527,0,0.1941523,-0.1941523,13.79537,98.53819,0.2167754,0.637446,0.3326752,0,11.04112
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20039,0.02875466,0.1290509,1.60015,1.60015,0,0,0,1.60015,8.064926,0,2.220446E-16,0,0.1290509,1.684369,1.60015,0,0,0.2157247,10.43112,0,1.555318,-1.555318,12.15592,86.82786,0.2167754,1.760165,0.1032407,0,10.56017
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,2.635607,2.635607,0,-1,0,2.635607,0,0,0,0,0,2.774323,2.635607,0,0,1.943856,8.875804,0,2.774323,-2.774323,9.231531,65.93938,0.2167754,2.899168,0,0,8.875804
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,1.569044,1.569044,0,-1,0,1.569044,0,0,2.220446E-16,0,0,1.651625,1.569044,0,0,5.026437,6.101481,0,1.651625,-1.651625,7.490566,53.50394,0.2167754,1.725948,0,0,6.101481
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861576,4.449856,0,0,0,7.490566,53.50394,0.2167754,0,0,0,4.449856
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.861576,4.449856,0,0,0,7.490566,53.50394,0.2167754,0,0,0,4.449856
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,1.000206,1.000206,0,-1,0,1.000206,0,0,2.220446E-16,0,0,1.052848,1.000206,0,0,6.861576,4.449856,0,1.052848,-1.052848,6.380766,45.57681,0.2167754,1.100226,0,0,4.449856
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,1.00135,1.00135,0,-1,0,1.00135,0,0,2.220446E-16,0,0,1.054053,1.00135,0,0,8.031406,3.397008,0,1.054053,-1.054053,5.269698,37.64062,0.2167754,1.101485,0,0,3.397008
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.202577,2.342956,0,0,0,5.269698,37.64062,0.2167754,0,0,0,2.342956
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.722672,0.722672,0,-1,0,0.722672,0,0,1.110223E-16,0,0,0.7607073,0.722672,0,0,9.202577,2.342956,0,0.7607073,-0.7607073,4.467842,31.91309,0.2167754,0.7949392,0,0,2.342956
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,1.139426,1.139426,0,-1,0,1.139426,0,0,0,0,0,1.199396,1.139426,0,0,10.04781,1.582248,0,1.199396,-1.199396,3.203568,22.88258,0.2167754,1.253369,0,0,1.582248
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.4346321,0.3637098,0,-1,0,0.3637098,0,0,0.07092226,0.1143855,0,0.3828524,0.3637098,0,0,11.38047,0.3828524,0,0.3828524,-0.3828524,2.800006,20,0.2167754,0.4780953,0,0,0.3828524
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,1.585559,1.585559,5,0,1.53,1.585559,0,0,0,0,0,0,0,3.414441,3.243719,11.80586,0,3.243719,0,3.243719,5.877268,41.9804,0.2171493,1.744115,0,5,0
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,1.751426,1.751426,5,0,1.53,1.751426,0,0,0,0,0,0,0,3.248574,3.086145,8.562141,2.919347,3.086145,0,3.086145,8.805042,62.89303,0.2175025,1.926569,0,5,2.919347
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78065,0.07766943,0.3485804,4.073283,4.073283,5,0,1.53,4.073283,8.557726,0,0,0,0.3485804,0,0,0.926717,0.8803812,5.475996,5.696878,1.228962,0,1.228962,9.970938,71.22084,0.2176303,4.480611,0.2788643,5,6.045458
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83051,0.307032,1.37796,3.964687,3.964687,5,0,1.53,3.964687,34.75582,0,0,0,1.37796,0,0,1.035313,0.983547,4.247035,6.802943,2.361506,0,2.361506,12.21126,87.22311,0.2178504,4.361156,1.102368,5,8.180902
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89534,0.3555816,1.59585,3.432885,3.33,0,-1,0,3.33,47.92344,0,0.1028854,0.4461739,1.59585,3.505263,3.33,0,0,1.885528,8.928299,0,1.909413,-1.909413,10.19856,72.84673,0.2178504,3.776174,1.27668,0,10.52415
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99944,0.7759054,3.482264,2.197571,2.197571,0,0,0,2.197571,158.4596,0,0,0,3.482264,2.313233,2.197571,0,0,4.007098,7.018887,1.169031,0,1.169031,11.3076,80.76842,0.2175665,2.417328,2.785811,0,10.50115
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23885,0.5374941,2.412274,4.56135,4.56135,4.965853,0,1.520678,4.56135,52.88509,0,0,0,2.412274,0,0,0.4045034,0.3842782,2.838067,8.071014,2.796552,0,2.796552,13.96064,99.71868,0.2177992,5.017485,1.929819,5,10.48329
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776453,0.738439,3.314114,1.999004,1.999004,0,0,0,1.999004,165.7883,1.168385,0,0,3.314114,2.104215,1.999004,0,0,0.04151483,10.58791,0.04151483,0,0.04151483,14.00003,100,0.2177891,2.198904,2.651291,0,13.90203
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07071,0.8504679,3.8169,4.798419,4.798419,1.468419,0,0.5658783,4.798419,79.54495,0.3116368,0,0,3.8169,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2177891,5.278261,3.05352,5,14.44217
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59182,0.5305473,2.381096,3.300592,3.300592,0,-1,0,3.300592,72.14147,0,0,0.3006518,2.381096,3.474308,3.300592,0,0,0,10.62527,0,1.093212,-1.093212,12.84768,91.76897,0.2177891,3.630652,1.904877,0,13.00637
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44357,0.3183482,1.428747,2.702394,2.702394,0,0,0,2.702394,52.86967,0,4.440892E-16,0,1.428747,2.844625,2.702394,0,0,1.21468,9.532063,0,1.415878,-1.415878,11.35522,81.10851,0.2177891,2.972633,1.142998,0,10.96081
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36401,0.2712999,1.217594,0.4040167,0.4040167,0,0,0,0.4040167,301.3722,0,0,0,1.217594,0.4252807,0.4040167,0,0,2.787878,8.116184,0.7923132,0,0.7923132,12.10687,86.47746,0.2175976,0.4444184,0.9740751,0,9.333777
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30838,0.1576767,0.7076529,1.245707,1.245707,0,0,0,1.245707,56.80732,0,0,0,0.7076529,1.311271,1.245707,0,0,1.995565,8.829266,0,0.6036179,-0.6036179,11.4706,81.93269,0.2175976,1.370278,0.5661224,0,9.536919
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26191,0.05474149,0.2456798,0,0,0,0,0,0,0,0,0,0,0.2456798,0,0,0,0,2.666251,8.225648,0.2456798,0,0.2456798,11.70367,83.59749,0.2175383,0,0.1965438,0,8.471328
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,8.06488,3.33,0,-1,0,3.33,0,0,4.73488,5.541368,0,3.505263,3.33,0,0,2.420572,8.44676,0,3.505263,-3.505263,8.008801,57.2056,0.2175383,8.871368,0,0,8.44676
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,6.259014,3.33,0,-1,0,3.33,0,0,2.929014,3.554916,0,3.505263,3.33,0,0,6.315309,4.941496,0,3.505263,-3.505263,4.313929,30.81371,0.2175383,6.884916,0,0,4.941496
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,1.092957,1.092957,0,-1,0,1.092957,0,0,0,0,0,1.150481,1.092957,0,0,10.21004,1.436233,0,1.150481,-1.150481,3.101216,22.15149,0.2175383,1.202252,0,0,1.436233
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48836,0.2857529,0,0,0,3.101216,22.15149,0.2175383,0,0,0,0.2857529
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.7582837,0.2714652,0,-1,0,0.2714652,0,0,0.4868185,0.5626469,0,0.2857529,0.2714652,0,0,11.48836,0.2857529,0,0.2857529,-0.2857529,2.800006,20,0.2175383,0.834112,0,0,0.2857529
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.9883445,0,0,-1,0,0,0,0,0.9883445,1.087179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175383,1.087179,0,0,0
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,1.085473,0,0,-1,0,0,0,0,1.085473,1.194021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175383,1.194021,0,0,0
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.593745,0,0,-1,0,0,0,0,0.593745,0.6531195,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175383,0.6531195,0,0,0
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.3351655,0,0,-1,0,0,0,0,0.3351655,0.3686821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175383,0.3686821,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175383,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175383,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.001104759,0.001104759,3.506368,0,1.122238,0.001104759,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2174941,0.001215235,0,5,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70969,0.2164451,0.9714057,2.017539,2.017539,5,0,1.53,2.017539,48.14804,0,0,0,0.9714057,0,0,2.982461,2.833338,8.475861,2.997,3.804743,0,3.804743,9.568618,68.34713,0.2178354,2.219293,0.7771246,5,3.968406
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75101,0.4677301,2.099173,1.313884,1.313884,3.757231,0,1.190724,1.313884,159.7685,0,0,0,2.099173,0,0,2.443347,2.321179,4.671117,6.421269,4.420352,0,4.420352,13.76213,98.30074,0.2176137,1.445272,1.679338,5,8.520442
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.8048,0.7260068,3.258318,0,0,0,-1,0,0,0,3.007554,0,0,3.258318,0,0,0,0,0.2507645,10.39959,0.2507645,0,0.2507645,14.00003,100,0.2175539,0,2.606655,0,13.6579
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89129,0.7282693,3.268472,3.702953,3.702953,1.25,0,0.50625,3.702953,88.26665,0.6864171,0,0,3.268472,2.582055,2.452953,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,4.073248,2.614778,5,13.89375
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09119,0.6987455,3.13597,0,0,0,0,0,0,0,3.13597,0,0,3.13597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,0,2.508776,0,13.76124
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.436106,0.8360391,3.752144,3.155798,3.155798,1.25,0,0.50625,3.155798,118.8968,1.746041,0,0,3.752144,2.006103,1.905798,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,3.471378,3.001715,5,14.37742
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99516,1.161081,5.21093,4.310997,4.310997,1.25,0,0.50625,4.310997,120.8753,1.988827,0,0,5.21093,3.222103,3.060997,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,4.742097,4.168744,5,15.8362
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59813,1.08343,4.862434,2.210233,2.210233,0,-1,0,2.210233,219.9965,2.535873,0,0,4.862434,2.326561,2.210233,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,2.431256,3.889947,0,15.48771
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47562,0.6790603,3.047622,1.017789,1.017789,0,0,0,1.017789,299.4355,1.976265,0,0,3.047622,1.071357,1.017789,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,1.119568,2.438098,0,13.6729
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40985,0.5013804,2.250195,3.743787,3.743787,1.606101,0,0.6034656,3.743787,60.1048,0,0,0,2.250195,2.250195,2.137686,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,4.118165,1.800156,5,12.87547
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.36384,0.2624334,1.177801,1.070156,1.070156,0,0,0,1.070156,110.0589,0.05132154,0,0,1.177801,1.12648,1.070156,0,0,0,10.62527,0,0,0,14.00003,100,0.2175539,1.177171,0.942241,0,11.80308
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32536,0.06288644,0.2822343,1.377137,1.377137,0,0,0,1.377137,20.49429,0,0,0,0.2822343,1.449618,1.377137,0,0,0,10.62527,0,1.167383,-1.167383,12.7695,91.21052,0.2175539,1.51485,0.2257875,0,10.90751
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.297093,9.457891,0,0,0,12.7695,91.21052,0.2175539,0,0,0,9.457891
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,2.164508,2.164508,0,-1,0,2.164508,0,0,4.440892E-16,0,0,2.27843,2.164508,0,0,1.297093,9.457891,0,2.27843,-2.27843,10.36782,74.05573,0.2175539,2.380959,0,0,9.457891
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,2.989128,2.989128,0,-1,0,2.989128,0,0,4.440892E-16,0,0,3.14645,2.989128,0,0,3.828681,7.179461,0,3.14645,-3.14645,7.051172,50.36542,0.2175539,3.288041,0,0,7.179461
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,1.685091,1.685091,0,-1,0,1.685091,0,0,2.220446E-16,0,0,1.77378,1.685091,0,0,7.324737,4.033011,0,1.77378,-1.77378,5.181444,37.01024,0.2175539,1.8536,0,0,4.033011
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.3098363,0.3098363,0,-1,0,0.3098363,0,0,0,0,0,0.3261434,0.3098363,0,0,9.295604,2.259231,0,0.3261434,-0.3261434,4.837658,34.55463,0.2175539,0.3408199,0,0,2.259231
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.657986,1.933087,0,0,0,4.837658,34.55463,0.2175539,0,0,0,1.933087
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.8954931,0.8954931,0,-1,0,0.8954931,0,0,1.110223E-16,0,0,0.9426244,0.8954931,0,0,9.657986,1.933087,0,0.9426244,-0.9426244,3.844045,27.45741,0.2175539,0.9850425,0,0,1.933087
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.70535,0.9904628,0,0,0,3.844045,27.45741,0.2175539,0,0,0,0.9904628
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,1.490331,0.9409397,0,-1,0,0.9409397,0,0,0.5493913,0.6984245,0,0.9904628,0.9409397,0,0,10.70535,0.9904628,0,0.9904628,-0.9904628,2.800006,20,0.2175539,1.639364,0,0,0.9904628
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.6641386,0,0,-1,0,0,0,0,0.6641386,0.7305524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2175539,0.7305524,0,0,0
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.3193794,0.3193794,3.824642,0,1.209127,0.3193794,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2176156,0.3513173,0,5,0
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,1.496717,1.496717,5,0,1.53,1.496717,0,0,0,0,0,0,0,3.503283,3.328119,8.475861,2.997,3.328119,0,3.328119,9.116452,65.11739,0.2179835,1.646388,0,5,2.997
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63759,0.07063175,0.3169953,1.109842,1.109842,4.615105,0,1.424924,1.109842,28.5622,0,0,0,0.3169953,0,0,3.505263,3.33,5.147741,5.992307,3.646995,0,3.646995,12.5763,89.83051,0.218228,1.220826,0.2535962,5,6.309302
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67115,0.2569982,1.153408,5.907165,5.907165,5,0,1.53,5.907165,19.52558,0,0,0,1.153408,0.9549107,0.9071651,0,0,1.500746,9.274603,0.1984973,0,0.1984973,12.76461,91.17558,0.2182431,6.497881,0.9227264,5,10.42801
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71486,0.5191132,2.32978,0.9346132,0.9346132,0,-1,0,0.9346132,249.2775,0.04372807,0,0,2.32978,0.9838034,0.9346132,0,0,1.302249,9.453251,1.302249,0,1.302249,14.00003,100,0.2179358,1.028075,1.863824,0,11.78303
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78528,0.5056933,2.269551,2.959852,2.959852,0,0,0,2.959852,76.67788,0,4.440892E-16,0,2.269551,3.115633,2.959852,0,0,0,10.62527,0,0.8460818,-0.8460818,13.10818,93.62967,0.2179358,3.255837,1.815641,0,12.89483
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.94879,0.4144477,1.860041,4.829871,4.829871,3.955918,0,1.244966,4.829871,38.5112,1.110223E-16,0,0,1.860041,0.9199505,0.873953,0,0,0.9400908,9.779192,0.9400908,0,0.9400908,14.00003,100,0.2180071,5.312859,1.488033,5,11.63923
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102747,0.5946934,2.668984,1.777196,1.777196,0,0,0,1.777196,150.1795,0.798251,0,0,2.668984,1.870733,1.777196,0,0,0,10.62527,0,0,0,14.00003,100,0.2180071,1.954916,2.135187,0,13.29426
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93376,0.6601611,2.962803,1.049663,1.049663,0,0,0,1.049663,282.2622,1.857894,0,0,2.962803,1.104909,1.049663,0,0,0,10.62527,0,0,0,14.00003,100,0.2180071,1.15463,2.370242,0,13.58808
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61161,0.9349395,4.196009,5.440448,3.33,0,-1,0,3.33,126.0063,0.6907454,2.110449,2.654493,4.196009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180071,5.984493,3.356807,0,14.82128
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51244,0.7766177,3.48546,4.224461,4.224461,1.25,0,0.50625,4.224461,82.50662,0.3544487,0,0,3.48546,3.131011,2.974461,0,0,0,10.62527,0,0,0,14.00003,100,0.2180071,4.646907,2.788368,5,14.11073
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45917,0.5100046,2.2889,3.490918,3.490918,1.316463,0,0.5243944,3.490918,65.56728,0,0,0,2.2889,2.2889,2.174455,0,0,0,10.62527,0,0,0,14.00003,100,0.2180071,3.84001,1.83112,5,12.91418
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42188,0.2853796,1.280784,3.938308,3.938308,2.721564,0,0.9079869,3.938308,32.52116,0,4.440892E-16,0,1.280784,1.280784,1.216745,0,0,0,10.62527,0,0,0,14.00003,100,0.2180071,4.332139,1.024627,5,11.90606
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39067,0.04422979,0.1985033,8.075828,8.075828,5,0,1.53,8.075828,2.457993,0,0,0.5534105,0.1985033,3.237713,3.075828,0,0,0,10.62527,0,3.03921,-3.03921,10.79642,77.11713,0.2180071,8.88341,0.1588026,5,10.82378
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,4.821332,3.33,0,-1,0,3.33,0,0,1.491332,1.973465,0,3.505263,3.33,0,0,3.3769,7.586064,0,3.505263,-3.505263,7.101548,50.72524,0.2180071,5.303465,0,0,7.586064
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,1.172887,1.172887,0,-1,0,1.172887,0,0,2.220446E-16,0,0,1.234617,1.172887,0,0,7.271637,4.080801,0,1.234617,-1.234617,5.800147,41.42953,0.2180071,1.290175,0,0,4.080801
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,5.136342,2.703874,0,-1,0,2.703874,0,0,2.432468,2.946102,0,2.846184,2.703874,0,0,8.643435,2.846184,0,2.846184,-2.846184,2.800006,20,0.2180071,5.649976,0,0,2.846184
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.6768774,0,0,-1,0,0,0,0,0.6768774,0.7445651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,0.7445651,0,0,0
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,1.735912,0,0,-1,0,0,0,0,1.735912,1.909503,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,1.909503,0,0,0
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.7139699,0,0,-1,0,0,0,0,0.7139699,0.7853668,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,0.7853668,0,0,0
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.4000503,0,0,-1,0,0,0,0,0.4000503,0.4400553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,0.4400553,0,0,0
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.9152318,0,0,-1,0,0,0,0,0.9152318,1.006755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,1.006755,0,0,0
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180071,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,1.562783,1.562783,5,0,1.53,1.562783,0,0,0,0,0,0,0,3.437217,3.265356,11.80586,0,3.265356,0,3.265356,5.897794,42.12701,0.2183631,1.719062,0,5,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.7432534,0.7432534,4.248517,0,1.324845,0.7432534,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.540504,2.93882,3.33,0,3.33,9.05691,64.69208,0.2185587,0.8175787,0,5,2.93882
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56445,0.1396871,0.6269155,4.313869,4.313869,5,0,1.53,4.313869,14.53256,0,0,0,0.6269155,0,0,0.6861314,0.6518248,5.210505,5.93582,1.27874,0,1.27874,10.27003,73.3572,0.2186758,4.745255,0.5015324,5,6.562736
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.59103,0.4174554,1.87354,0.2541194,0.2541194,2.420671,0,0.8258433,0.2541194,737.2675,0,0,0,1.87354,0,0,2.166552,2.058224,3.931764,7.086687,3.931764,0,3.931764,14.00003,100,0.2181375,0.2795314,1.498832,5,8.960226
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62568,0.693392,3.111943,5.228281,3.33,0,-1,0,3.33,93.45175,0,1.898281,2.421109,3.111943,3.505263,3.33,0,0,0,10.62527,0,0.3933199,-0.3933199,13.58543,97.03861,0.2181375,5.751109,2.489555,0,13.73722
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68158,0.8041845,3.60918,1.577658,1.577658,0,0,0,1.577658,228.7681,1.511465,0,0,3.60918,1.660693,1.577658,0,0,0.4370221,10.23195,0.4370221,0,0.4370221,14.00003,100,0.2180359,1.735424,2.887344,0,13.84113
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81197,1.069985,4.802094,5.751363,5.751363,2.421363,0,0.8260321,5.751363,83.49488,1.296831,0,0,4.802094,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180359,6.326499,3.841675,5,15.42737
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778354,1.07649,4.831286,4.226295,4.226295,1.25,0,0.50625,4.226295,114.3149,1.698343,0,0,4.831286,3.132943,2.976295,0,0,0,10.62527,0,0,0,14.00003,100,0.2180359,4.648925,3.865029,5,15.45656
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88682,1.096402,4.920651,2.630021,2.630021,0,0,0,2.630021,187.0955,2.152208,0,0,4.920651,2.768443,2.630021,0,0,0,10.62527,0,0,0,14.00003,100,0.2180359,2.893023,3.936521,0,15.54593
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.6322,0.8781685,3.941221,3.884464,3.33,0,-1,0,3.33,118.355,0.4359573,0.5544644,0.9429108,3.941221,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2180359,4.272911,3.152976,0,14.56649
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55395,0.5623124,2.523658,3.111466,3.111466,1.25,0,0.50625,3.111466,81.10835,0.5642208,0,0,2.523658,1.959437,1.861466,0,0,0,10.62527,0,0,0,14.00003,100,0.2180359,3.422612,2.018927,5,13.14893
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51188,0.5712779,2.563895,2.707726,2.707726,0,0,0,2.707726,94.68811,4.440892E-16,0,0,2.563895,2.850239,2.707726,0,0,0,10.62527,0,0.2863433,-0.2863433,13.6982,97.84406,0.2180359,2.978499,2.051116,0,13.18917
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48241,0.2404804,1.079276,6.376608,6.376608,5,0,1.53,6.376608,16.92555,2.220446E-16,0,0,1.079276,1.449061,1.376608,0,0,0.3181593,10.33893,0,0.3697849,-0.3697849,13.30841,95.05987,0.2180359,7.014269,0.8634209,5,11.41821
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.45773,0.04034462,0.1810667,4.543679,4.543679,5,0,1.53,4.543679,3.985023,0,0,0,0.1810667,0,0,0.4563213,0.4335052,0.7290314,9.969146,0.6145719,0,0.6145719,13.89144,99.22439,0.2180962,4.998046,0.1448533,5,10.15021
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1144595,10.52226,0,0,0,13.89144,99.22439,0.2180962,0,0,0,10.52226
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,4.535147,3.33,0,-1,0,3.33,0,0,1.205147,1.658661,0,3.505263,3.33,0,0,0.1144595,10.52226,0,3.505263,-3.505263,10.19657,72.8325,0.2180962,4.988661,0,0,10.52226
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,4.233469,3.33,0,-1,0,3.33,0,0,0.9034696,1.326817,0,3.505263,3.33,0,0,4.009196,7.016997,0,3.505263,-3.505263,6.501698,46.44061,0.2180962,4.656816,0,0,7.016997
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,1.882782,1.882782,0,-1,0,1.882782,0,0,2.220446E-16,0,0,1.981876,1.882782,0,0,7.903933,3.511734,0,1.981876,-1.981876,4.412618,31.51864,0.2180962,2.07106,0,0,3.511734
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.6957467,0.6957467,0,-1,0,0.6957467,0,0,1.110223E-16,0,0,0.7323649,0.6957467,0,0,10.10602,1.529858,0,0.7323649,-0.7323649,3.640638,26.0045,0.2180962,0.7653213,0,0,1.529858
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,1.167449,0.757619,0,-1,0,0.757619,0,0,0.4098297,0.5265746,0,0.7974936,0.757619,0,0,10.91976,0.7974936,0,0.7974936,-0.7974936,2.800006,20,0.2180962,1.284194,0,0,0.7974936
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.5906584,0,0,-1,0,0,0,0,0.5906584,0.6497242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180962,0.6497242,0,0,0
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.5078846,0,0,-1,0,0,0,0,0.5078846,0.5586731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180962,0.5586731,0,0,0
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,1.575716,0,0,-1,0,0,0,0,1.575716,1.733288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180962,1.733288,0,0,0
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.2130046,0,0,-1,0,0,0,0,0.2130046,0.2343051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2180962,0.2343051,0,0,0
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,2.761583,2.761583,5,0,1.53,2.761583,0,0,0,0,0,0,0,2.238417,2.126496,11.80586,0,2.126496,0,2.126496,4.817377,34.40977,0.218325,3.037741,0,5,0
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.7417503,0.7417503,4.247014,0,1.324435,0.7417503,0,0,0,0,0,0,0,3.505263,3.33,9.679364,1.913846,3.33,0,3.33,7.976492,56.97483,0.2185178,0.8159254,0,5,1.913846
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,1.871475,1.871475,5,0,1.53,1.871475,30.6705,0,0,0,0.5739906,0,0,3.128525,2.972099,6.349364,4.910847,3.54609,0,3.54609,11.34061,81.00418,0.2188761,2.058622,0.4591925,5,5.484837
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,7.824136,7.824136,5,0,1.53,7.824136,15.56766,0,0,0.2765493,1.218035,2.972775,2.824136,0,0,2.803274,8.102327,0,1.754739,-1.754739,9.490951,67.79237,0.2188761,8.606549,0.9744281,5,9.320362
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.4727809,0.4727809,0,-1,0,0.4727809,343.0751,0,0,0,1.621994,0.4976641,0.4727809,0,0,4.752985,6.347588,1.12433,0,1.12433,10.55758,75.41116,0.2186167,0.520059,1.297595,0,7.969582
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,3.749243,3.749243,4.320897,0,1.344605,3.749243,80.73402,0,0,0,3.026915,0,0,0.5716537,0.543071,3.628655,7.359484,3.569986,0,3.569986,13.94437,99.60244,0.2187753,4.124167,2.421532,5,10.3864
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,4.546471,4.546471,1.25,0,0.50625,4.546471,93.94215,0.7424132,0,0,4.271052,3.469969,3.296471,0,0,0.05866973,10.57247,0.05866973,0,0.05866973,14.00003,100,0.2187618,5.001118,3.416842,5,14.84352
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,3.24327,3.24327,1.25,0,0.50625,3.24327,121.3985,1.839103,0,0,3.937282,2.098179,1.99327,0,0,0,10.62527,0,0,0,14.00003,100,0.2187618,3.567597,3.149826,5,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,2.094959,2.094959,0,0,0,2.094959,203.7442,2.063137,0,0,4.268357,2.20522,2.094959,0,0,0,10.62527,0,0,0,14.00003,100,0.2187618,2.304455,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,2.829462,2.829462,0,-1,0,2.829462,100.586,0,0,0,2.846042,2.978381,2.829462,0,0,0,10.62527,0,0.1323387,-0.1323387,13.86053,99.00359,0.2187618,3.112408,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,2.556117,2.556117,0,0,0,2.556117,103.7443,0,4.440892E-16,0,2.651826,2.69065,2.556117,0,0,0.147043,10.49294,0,0.03882358,-0.03882358,13.81961,98.71128,0.2187618,2.811729,2.121461,0,13.14476
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.13326,0,0,1.32344,0,0,0,0,0.1901803,10.45411,0.1901803,0,0.1901803,14.00003,100,0.2187182,0,1.058752,0,11.77755
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,4.506739,4.506739,3.844318,0,1.214499,4.506739,15.47206,0,0,0,0.6972855,0.6972855,0.6624213,0,0,0,10.62527,0,0,0,14.00003,100,0.2187182,4.957413,0.5578284,5,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,5.583641,5.583641,5,0,1.53,5.583641,3.976268,1.110223E-16,0,0,0.2220205,0.6143588,0.5836409,0,0,0,10.62527,0,0.3923383,-0.3923383,13.58647,97.046,0.2187182,6.142005,0.1776164,5,10.84729
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,6.148257,3.33,0,-1,0,3.33,0,0,2.818257,3.433083,0,3.505263,3.33,0,0,0.4359315,10.23294,0,3.505263,-3.505263,9.891595,70.65411,0.2187182,6.763083,0,0,10.23294
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,4.421206,3.33,0,-1,0,3.33,0,0,1.091207,1.533327,0,3.505263,3.33,0,0,4.330668,6.727673,0,3.505263,-3.505263,6.196723,44.26222,0.2187182,4.863327,0,0,6.727673
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225405,3.222409,0,0,0,6.196723,44.26222,0.2187182,0,0,0,3.222409
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,1.135978,1.135978,0,-1,0,1.135978,0,0,0,0,0,1.195766,1.135978,0,0,8.225405,3.222409,0,1.195766,-1.195766,4.936275,35.25904,0.2187182,1.249576,0,0,3.222409
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.6251751,0.6251751,0,-1,0,0.6251751,0,0,1.110223E-16,0,0,0.6580791,0.6251751,0,0,9.554034,2.026643,0,0.6580791,-0.6580791,4.242599,30.30422,0.2187182,0.6876926,0,0,2.026643
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.9699957,0.9699957,0,-1,0,0.9699957,0,0,0,0,0,1.021048,0.9699957,0,0,10.28523,1.368564,0,1.021048,-1.021048,3.16632,22.61653,0.2187182,1.066995,0,0,1.368564
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,1.437627,0.3301404,0,-1,0,0.3301404,0,0,1.107487,1.251249,0,0.3475162,0.3301404,0,0,11.41973,0.3475162,0,0.3475162,-0.3475162,2.800006,20,0.2187182,1.58139,0,0,0.3475162
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,1.516476,0,0,-1,0,0,0,0,1.516476,1.668123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187182,1.668123,0,0,0
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,1.533727,0,0,-1,0,0,0,0,1.533727,1.6871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187182,1.6871,0,0,0
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.8561181,0,0,-1,0,0,0,0,0.8561181,0.9417299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187182,0.9417299,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.4003726,0.4003726,3.905636,0,1.231239,0.4003726,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187989,0.4404098,0,5,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,1.600019,1.600019,5,0,1.53,1.600019,0,0,0,0,0,0,0,3.399981,3.229982,8.475861,2.997,3.229982,0,3.229982,9.023352,64.45238,0.2191374,1.76002,0,5,2.997
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.9457033,0.9457033,4.450966,0,1.380114,0.9457033,62.99686,4.440892E-16,0,0,0.5957634,0,0,3.505263,3.33,5.245878,5.903984,3.925763,0,3.925763,12.74766,91.05451,0.2192523,1.040274,0.4766107,5,6.499747
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.6191383,0.6191383,0,0,0,0.6191383,285.3238,0,0,0,1.766549,0.6517245,0.6191383,0,0,1.320114,9.437171,1.114824,0,1.114824,13.80527,98.60889,0.2189988,0.6810521,1.413239,0,11.20372
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,-1,0,0,0,2.884993,0,0,3.090283,0,0,0,0,0.2052904,10.44051,0.2052904,0,0.2052904,14.00003,100,0.2189522,0,2.472227,0,13.5308
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,1.875675,1.875675,0,0,0,1.875675,169.8663,1.211744,0,0,3.186139,1.974395,1.875675,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,2.063242,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,1.907176,1.907176,0,0,0,1.907176,272.2109,3.183987,0,0,5.19154,2.007554,1.907176,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,2.097893,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,2.706023,2.706023,0,0,0,2.706023,188.3955,2.249581,0,0,5.098026,2.848446,2.706023,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,2.976626,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,-1,0,0,0,4.327805,0,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,5.212325,5.212325,2.394922,0,0.8188138,5.212325,56.89759,0,0,0,2.965687,2.965687,2.817403,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,5.733557,2.37255,5,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,3.24201,3.24201,1.694153,0,0.6275039,3.24201,50.25657,2.220446E-16,0,0,1.629323,1.629323,1.547857,0,0,0,10.62527,0,0,0,14.00003,100,0.2189522,3.566211,1.303458,5,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,5.736505,5.736505,5,0,1.53,5.736505,11.63932,0,0,0,0.6676903,0.7752685,0.7365051,0,0,0,10.62527,0,0.1075782,-0.1075782,13.88663,99.19002,0.2189522,6.310155,0.5341523,5,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,3.412195,3.412195,3.318276,0,1.070889,3.412195,6.400385,0,0,0,0.2183936,0.09886228,0.09391917,0,0,0.1195313,10.5177,0.1195313,0,0.1195313,14.00003,100,0.2189607,3.753414,0.1747149,5,10.73609
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,5.877496,3.33,0,-1,0,3.33,0,0,2.547496,3.135246,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2189607,6.465246,0,0,10.62527
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,4.165012,3.33,0,-1,0,3.33,0,0,0.835012,1.251513,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2189607,4.581513,0,0,7.120011
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.159901,0.159901,0,-1,0,0.159901,0,0,2.775558E-17,0,0,0.1683168,0.159901,0,0,7.789474,3.614748,0,0.1683168,-0.1683168,6.432863,45.94893,0.2189607,0.1758911,0,0,3.614748
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,1.319407,1.319407,0,-1,0,1.319407,0,0,2.220446E-16,0,0,1.388849,1.319407,0,0,7.976492,3.446431,0,1.388849,-1.388849,4.968887,35.49198,0.2189607,1.451347,0,0,3.446431
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.9469443,0.9469443,0,-1,0,0.9469443,0,0,0,0,0,0.9967835,0.9469443,0,0,9.519658,2.057582,0,0.9967835,-0.9967835,3.918185,27.98698,0.2189607,1.041639,0,0,2.057582
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6272,1.060799,0,0,0,3.918185,27.98698,0.2189607,0,0,0,1.060799
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6272,1.060799,0,0,0,3.918185,27.98698,0.2189607,0,0,0,1.060799
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.9258583,0.9258583,0,-1,0,0.9258583,0,0,1.110223E-16,0.01068556,0,0.9745877,0.9258583,0,0,10.6272,1.060799,0,0.9745877,-0.9745877,2.89088,20.6491,0.2189607,1.018444,0,0,1.060799
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.3920677,0.08190028,0,-1,0,0.08190028,0,0,0.3101674,0.3493742,0,0.08621082,0.08190028,0,0,11.71007,0.08621082,0,0.08621082,-0.08621082,2.800006,20,0.2189607,0.4312745,0,0,0.08621082
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.2617969,0,0,-1,0,0,0,0,0.2617969,0.2879766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189607,0.2879766,0,0,0
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.2060764,0.2060764,3.711339,0,1.178196,0.2060764,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189788,0.226684,0,5,0
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189324,0,0,5,2.997
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,1.528462,1.528462,4.591544,0,1.418492,1.528462,52.87217,0,0,0,0.8081311,0,0,3.063082,2.909928,5.14586,5.994,3.718059,0,3.718059,12.6455,90.3248,0.2191371,1.681308,0.6465049,5,6.802131
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,2.711341,2.711341,0,0,0,2.711341,57.94341,0,0,0,1.571043,2.854043,2.711341,0,0,1.427801,9.340253,0,1.283,-1.283,11.2931,80.66481,0.2191371,2.982476,1.256835,0,10.9113
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,5.342882,3.33,0,-1,0,3.33,95.96989,4.440892E-16,2.012882,2.547171,3.195797,3.505263,3.33,0,0,2.853357,8.057253,0,0.309466,-0.309466,10.96689,78.33478,0.2191371,5.877171,2.556638,0,11.25305
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,1.047329,1.047329,0,0,0,1.047329,313.9718,0,0,0,3.288319,1.102452,1.047329,0,0,3.197208,7.747787,2.185867,0,2.185867,13.04059,93.14686,0.2186468,1.152062,2.630655,0,11.03611
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,3.726213,3.726213,1.25,0,0.50625,3.726213,112.2074,0.5632043,0,0,4.181085,2.60654,2.476213,0,0,1.011341,9.715067,1.011341,0,1.011341,14.00003,100,0.2184208,4.098834,3.344868,5,13.89615
