Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.7088796,0.7088796,0,0,0,0.7088796,558.4328,3.212427,0,0,3.958616,0.7461891,0.7088796,0,0,0,10.62527,0,0,0,14.00003,100,0.2184208,0.7797676,3.166893,0,14.58389
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184208,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.2604273,0.2604273,0,-1,0,0.2604273,1496.239,3.622481,0,0,3.896616,0.274134,0.2604273,0,0,0,10.62527,0,0,0,14.00003,100,0.2184208,0.28647,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,4.887288,4.887288,2.713164,0,0.9056939,4.887288,46.8266,0,0,0,2.288551,2.288551,2.174123,0,0,0,10.62527,0,0,0,14.00003,100,0.2184208,5.376016,1.83084,5,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.03060993,0.03060993,0,0,0,0.03060993,3525.729,1.047002,0,0,1.079223,0.03222098,0.03060993,0,0,0,10.62527,0,0,0,14.00003,100,0.2184208,0.03367093,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,5.958665,5.958665,5,0,1.53,5.958665,11.24425,0,8.881784E-16,0,0.6700071,1.009121,0.9586652,0,0,0,10.62527,0,0.3391142,-0.3391142,13.64257,97.44674,0.2184208,6.554532,0.5360057,5,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,7.217191,7.217191,5,0,1.53,7.217191,2.321112,0,8.881784E-16,0,0.1675191,2.333885,2.217191,0,0,0.3767935,10.28616,0,2.166366,-2.166366,11.35902,81.1357,0.2184208,7.93891,0.1340153,5,10.45368
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.783867,8.119794,0,0,0,11.35902,81.1357,0.2184208,0,0,0,8.119794
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,3.795631,3.33,0,-1,0,3.33,0,0,0.4656315,0.8451946,0,3.505263,3.33,0,0,2.783867,8.119794,0,3.505263,-3.505263,7.664148,54.7438,0.2184208,4.175195,0,0,8.119794
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,3.903316,3.33,0,-1,0,3.33,0,0,0.573316,0.9636475,0,3.505263,3.33,0,0,6.678604,4.614531,0,3.505263,-3.505263,3.969276,28.35192,0.2184208,4.293648,0,0,4.614531
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.5309501,0.5309501,0,-1,0,0.5309501,0,0,0,0,0,0.5588949,0.5309501,0,0,10.57334,1.109267,0,0.5588949,-0.5588949,3.380149,24.14388,0.2184208,0.5840452,0,0,1.109267
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.19433,0.5503727,0,0,0,3.380149,24.14388,0.2184208,0,0,0,0.5503727
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,1.943517,0.522854,0,-1,0,0.522854,0,0,1.420663,1.615015,0,0.5503727,0.522854,0,0,11.19433,0.5503727,0,0.5503727,-0.5503727,2.800006,20,0.2184208,2.137869,0,0,0.5503727
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.4019705,0,0,-1,0,0,0,0,0.4019705,0.4421676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184208,0.4421676,0,0,0
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.5563292,0,0,-1,0,0,0,0,0.5563292,0.6119621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184208,0.6119621,0,0,0
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,1.180451,0,0,-1,0,0,0,0,1.180451,1.298496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184208,1.298496,0,0,0
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,1.221231,0,0,-1,0,0,0,0,1.221231,1.343354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184208,1.343354,0,0,0
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.6674372,0.6674372,4.1727,0,1.304147,0.6674372,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218583,0.7341809,0,5,0
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.7444694,0.7444694,4.249732,0,1.325177,0.7444694,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187679,0.8189164,0,5,2.997
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,1.27226,1.27226,4.588996,0,1.417796,1.27226,77.83934,0,0,0,0.9903187,0,0,3.316736,3.150899,5.14586,5.994,4.141218,0,4.141218,13.04694,93.19225,0.2188759,1.399486,0.792255,5,6.984319
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,3.168805,3.168805,2.050727,0,0.7248485,3.168805,68.84509,0,0,0,2.181567,1.176924,1.118078,0,0,1.004642,9.721096,1.004642,0,1.004642,14.00003,100,0.2188991,3.485686,1.745253,5,11.90266
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.9957426,0.9957426,0,-1,0,0.9957426,341.0705,2.348034,0,0,3.396184,1.04815,0.9957426,0,0,0,10.62527,0,0,0,14.00003,100,0.2188991,1.095317,2.716947,0,14.02146
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,2.591332,2.591332,0,0,0,2.591332,151.2531,1.191752,0,0,3.91947,2.727718,2.591332,0,0,0,10.62527,0,0,0,14.00003,100,0.2188991,2.850466,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,4.666012,4.666012,1.336012,0,0.5297313,4.666012,110.1065,1.632319,0,0,5.137583,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188991,5.132613,4.110066,5,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,3.614765,3.614765,1.25,0,0.50625,3.614765,138.7468,2.526144,0,0,5.01537,2.489226,2.364765,0,0,0,10.62527,0,0,0,14.00003,100,0.2188991,3.976241,4.012296,5,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,2.75418,2.75418,0,0,0,2.75418,152.2715,1.294693,0,0,4.19383,2.899137,2.75418,0,0,0,10.62527,0,0,0,14.00003,100,0.2188991,3.029598,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,2.973412,2.973412,0,-1,0,2.973412,109.2567,0.1187457,0,0,3.248653,3.129907,2.973412,0,0,0,10.62527,0,0,0,14.00003,100,0.2188991,3.270753,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,2.917712,2.917712,0,0,0,2.917712,43.81302,0,0,0,1.278338,3.071275,2.917712,0,0,0,10.62527,0,1.792938,-1.792938,12.11011,86.50058,0.2188991,3.209483,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,3.750112,3.750112,4.08063,0,1.279012,3.750112,43.84508,0,0,0,1.64424,0,0,0.3305179,0.313992,1.992153,8.832336,1.958232,0,1.958232,13.96785,99.77013,0.2190458,4.125123,1.315392,5,10.47658
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,1.394961,1.394961,0,0,0,1.394961,50.35753,0,2.220446E-16,0,0.7024681,1.46838,1.394961,0,0,0.03392157,10.59474,0,0.7659123,-0.7659123,13.1605,94.00342,0.2190458,1.534457,0.5619745,0,11.29721
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,5.982633,5.982633,5,0,1.53,5.982633,2.250454,0,0,0,0.1346364,1.034351,0.9826331,0,0,0.8849352,9.828833,0,0.8997142,-0.8997142,12.21212,87.22927,0.2190458,6.580896,0.1077091,5,9.963469
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,3.967925,3.33,0,-1,0,3.33,0,0,0.6379253,1.034718,0,3.505263,3.33,0,0,1.884618,8.929118,0,3.505263,-3.505263,8.517251,60.83738,0.2190458,4.364718,0,0,8.929118
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,4.850423,3.33,0,-1,0,3.33,0,0,1.520423,2.005465,0,3.505263,3.33,0,0,5.779355,5.423855,0,3.505263,-3.505263,4.822379,34.4455,0.2190458,5.335465,0,0,5.423855
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,5.210442,1.822662,0,-1,0,1.822662,0,0,3.387779,3.908823,0,1.918592,1.822662,0,0,9.674091,1.918592,0,1.918592,-1.918592,2.800006,20,0.2190458,5.731486,0,0,1.918592
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.1119475,0,0,-1,0,0,0,0,0.1119475,0.1231422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,0.1231422,0,0,0
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.279144,0,0,-1,0,0,0,0,0.279144,0.3070584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,0.3070584,0,0,0
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.09620001,0,0,-1,0,0,0,0,0.09620001,0.10582,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,0.10582,0,0,0
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,1.788306,0,0,-1,0,0,0,0,1.788306,1.967137,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,1.967137,0,0,0
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,1.334025,0,0,-1,0,0,0,0,1.334025,1.467427,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,1.467427,0,0,0
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.3582319,0,0,-1,0,0,0,0,0.3582319,0.394055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,0.394055,0,0,0
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,1.031145,0,0,-1,0,0,0,0,1.031145,1.13426,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190458,1.13426,0,0,0
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,1.493296,1.493296,4.998559,0,1.529607,1.493296,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193812,1.642626,0,5,0
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.3256685,0.3256685,3.830932,0,1.210844,0.3256685,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194337,0.3582353,0,5,2.997
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9676514,0,0,3.505263,3.33,5.14586,5.994,4.297651,0,4.297651,13.19535,94.25229,0.2191754,0,0.7741211,5,6.961651
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,2.086044,2.086044,0,0,0,2.086044,101.9043,0,0,0,2.125769,2.195836,2.086044,0,0,0.8482088,9.861886,0,0.07006636,-0.07006636,13.12149,93.72474,0.2191754,2.294648,1.700615,0,11.98766
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,-1,0,0,0,2.56318,0,0,3.489241,0,0,0,0,0.9260603,9.79182,0.9260603,0,0.9260603,14.00003,100,0.2189732,0,2.791393,0,13.28106
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,7.462841,7.462841,4.132841,0,1.293266,7.462841,62.8195,1.182857,0,0,4.68812,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,8.209126,3.750496,5,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,1.859117,1.859117,0,-1,0,1.859117,218.6302,2.107627,0,0,4.064592,1.956965,1.859117,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,2.045029,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,1.32821,1.32821,0,0,0,1.32821,252.8488,1.960247,0,0,3.358362,1.398115,1.32821,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,1.46103,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,3.183454,3.183454,1.25,0,0.50625,3.183454,69.22936,0.1686702,0,0,2.203885,2.035215,1.933454,0,0,0,10.62527,0,0,0,14.00003,100,0.2189732,3.501799,1.763108,5,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,1.582937,1.582937,0,0,0,1.582937,60.28192,0,0,0,0.9542248,1.666249,1.582937,0,0,0,10.62527,0,0.7120246,-0.7120246,13.24949,94.63902,0.2189732,1.741231,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.3489549,0.3489549,0,0,0,0.3489549,45.69105,0,5.551115E-17,0,0.1594412,0.367321,0.3489549,0,0,0.7911384,9.91325,0,0.2078798,-0.2078798,13.03036,93.07384,0.2189732,0.3838505,0.127553,0,10.07269
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,8.443635,3.33,0,-1,0,3.33,0,0,5.113636,5.957999,0,3.505263,3.33,0,0,1.022116,9.70537,0,3.505263,-3.505263,9.335492,66.68195,0.2189732,9.287999,0,0,9.70537
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,6.511078,3.33,0,-1,0,3.33,0,0,3.181078,3.832186,0,3.505263,3.33,0,0,4.916853,6.200107,0,3.505263,-3.505263,5.64062,40.29006,0.2189732,7.162186,0,0,6.200107
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.801649,0.801649,0,-1,0,0.801649,0,0,1.110223E-16,0,0,0.8438411,0.801649,0,0,8.811589,2.694844,0,0.8438411,-0.8438411,4.751133,33.9366,0.2189732,0.8818139,0,0,2.694844
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.988815,0.988815,0,-1,0,0.988815,0,0,2.220446E-16,0,0,1.040858,0.988815,0,0,9.749191,1.851002,0,1.040858,-1.040858,3.653973,26.09975,0.2189732,1.087697,0,0,1.851002
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.6400967,0.6400967,0,-1,0,0.6400967,0,0,1.110223E-16,0,0,0.673786,0.6400967,0,0,10.9057,0.8101445,0,0.673786,-0.673786,2.94374,21.02667,0.2189732,0.7041063,0,0,0.8101445
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.5476291,0.1295406,0,-1,0,0.1295406,0,0,0.4180884,0.4728513,0,0.1363586,0.1295406,0,0,11.65435,0.1363586,0,0.1363586,-0.1363586,2.800006,20,0.2189732,0.602392,0,0,0.1363586
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.193077,0,0,-1,0,0,0,0,0.193077,0.2123846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189732,0.2123846,0,0,0
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.7345217,0,0,-1,0,0,0,0,0.7345217,0.8079739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189732,0.8079739,0,0,0
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.7141187,0,0,-1,0,0,0,0,0.7141187,0.7855306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189732,0.7855306,0,0,0
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.3300024,0,0,-1,0,0,0,0,0.3300024,0.3630026,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189732,0.3630026,0,0,0
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,1.042528,1.042528,4.547791,0,1.406547,1.042528,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192425,1.146781,0,5,0
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.4504293,0.4504293,3.955693,0,1.244904,0.4504293,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2193322,0.4954722,0,5,2.997
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,1.157332,1.157332,4.662596,0,1.437889,1.157332,74.5221,0,0,0,0.8624685,0,0,3.505263,3.33,5.14586,5.994,4.192469,0,4.192469,13.09556,93.53954,0.2194461,1.273066,0.6899748,5,6.856469
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,2.99613,2.99613,0,0,0,2.99613,75.46784,0,0,0,2.261115,3.153822,2.99613,0,0,0.9533917,9.767221,0,0.8927066,-0.8927066,12.15457,86.81815,0.2194461,3.295744,1.808892,0,12.02834
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,1.749532,1.749532,0,-1,0,1.749532,184.0533,0,0,0,3.22007,1.841612,1.749532,0,0,1.945288,8.874516,1.378458,0,1.378458,13.46229,96.159,0.2191484,1.924485,2.576056,0,12.09459
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,3.493104,3.493104,1.25,0,0.50625,3.493104,122.3738,1.346651,0,0,4.274643,2.361162,2.243104,0,0,0.5668296,10.11513,0.5668296,0,0.5668296,14.00003,100,0.2190262,3.842415,3.419714,5,14.38977
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,2.034061,2.034061,0,0,0,2.034061,219.6632,2.326967,0,0,4.468083,2.141117,2.034061,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,2.237467,3.574466,0,15.09336
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,6.82473,6.82473,3.49473,0,1.119061,6.82473,61.35525,0.6820669,0,0,4.18733,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,7.507203,3.349864,5,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.9898736,0.9898736,0,0,0,0.9898736,502.0611,3.927798,0,0,4.96977,1.041972,0.9898736,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,1.088861,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,3.462499,3.33,0,-1,0,3.33,135.019,0.9908679,0.1324989,0.4787488,4.496131,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,3.808749,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,4.269025,4.269025,1.25,0,0.50625,4.269025,75.45721,0.04336628,0,0,3.221287,3.177921,3.019025,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,4.695928,2.57703,5,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,3.718107,3.718107,1.430101,0,0.5554176,3.718107,64.77563,0,0,0,2.408427,2.408427,2.288006,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,4.089918,1.926742,5,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,4.819104,4.819104,3.421111,0,1.098963,4.819104,30.53621,0,0,0,1.471572,1.471572,1.397993,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,5.301014,1.177258,5,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,4.976782,4.976782,4.801107,0,1.475702,4.976782,3.715678,3.608225E-16,0,0,0.1849212,0.1849212,0.1756751,0,0,0,10.62527,0,0,0,14.00003,100,0.2190262,5.474461,0.147937,5,10.81019
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,13.04042,3.33,0,-1,0,3.33,0,0,9.710424,11.01447,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190262,14.34447,0,0,10.62527
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,10.1203,3.33,0,-1,0,3.33,0,0,6.790301,7.802331,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2190262,11.13233,0,0,7.120011
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,5.569199,3.33,0,-1,0,3.33,0,0,2.239199,2.796119,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2190262,6.126119,0,0,3.614748
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,1.214655,0.1040105,0,-1,0,0.1040105,0,0,1.110644,1.23211,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2190262,1.33612,0,0,0.1094847
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.7216431,0,0,-1,0,0,0,0,0.7216431,0.7938074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190262,0.7938074,0,0,0
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,1.244399,0,0,-1,0,0,0,0,1.244399,1.368839,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190262,1.368839,0,0,0
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.424448,0,0,-1,0,0,0,0,0.424448,0.4668928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190262,0.4668928,0,0,0
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.806584,0,0,-1,0,0,0,0,0.806584,0.8872424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190262,0.8872424,0,0,0
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.9988368,0,0,-1,0,0,0,0,0.9988368,1.098721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190262,1.098721,0,0,0
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.2603435,0,0,-1,0,0,0,0,0.2603435,0.2863778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190262,0.2863778,0,0,0
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.6675165,0.6675165,4.17278,0,1.304169,0.6675165,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191803,0.7342681,0,5,0
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.115599,0.115599,3.620862,0,1.153495,0.115599,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2191699,0.1271589,0,5,2.997
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,1.570997,1.570997,4.780965,0,1.470203,1.570997,43.57617,0,0,0,0.6845803,0,0,3.209968,3.04947,5.14586,5.994,3.73405,0,3.73405,12.66067,90.43316,0.2194159,1.728096,0.5476642,5,6.67858
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,3.412818,3.412818,2.958292,0,0.9726137,3.412818,55.38704,0,0,0,1.890259,0.4784489,0.4545265,0,0,1.41181,9.354645,1.41181,0,1.41181,14.00003,100,0.2195103,3.7541,1.512207,5,11.2449
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,3.917381,3.33,0,-1,0,3.33,78.00477,0,0.5873805,0.9791185,2.597559,3.505263,3.33,0,0,0,10.62527,0,0.9077043,-0.9077043,13.04322,93.1657,0.2195103,4.309118,2.078047,0,13.22283
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.7584866,0.7584866,0,0,0,0.7584866,402.515,1.246055,0,0,3.053022,0.7984069,0.7584866,0,0,1.00856,9.71757,1.00856,0,1.00856,14.00003,100,0.2192952,0.8343352,2.442417,0,12.77059
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,1.962892,1.962892,0,0,0,1.962892,154.648,0.9693707,0,0,3.035573,2.066203,1.962892,0,0,0,10.62527,0,0,0,14.00003,100,0.2192952,2.159182,2.428459,0,13.66085
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,3.888778,3.888778,2.658203,0,0.8906894,3.888778,33.30976,0,0,0,1.295343,1.295343,1.230575,0,0,0,10.62527,0,0,0,14.00003,100,0.2192952,4.277656,1.036274,5,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.363263,0,0,3.363263,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192952,0,2.690611,0,13.98854
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,1.892222,1.892222,0,-1,0,1.892222,131.8049,0.5022279,0,0,2.49404,1.991812,1.892222,0,0,0,10.62527,0,0,0,14.00003,100,0.2192952,2.081444,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.5187768,0.5187768,0,0,0,0.5187768,472.3727,1.904479,0,0,2.45056,0.5460809,0.5187768,0,0,0,10.62527,0,0,0,14.00003,100,0.2192952,0.5706545,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192952,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,1.36289,1.36289,0,0,0,1.36289,59.55652,0,0,0,0.81169,1.434621,1.36289,0,0,0,10.62527,0,0.6229313,-0.6229313,13.3434,95.30981,0.2192952,1.499179,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,5.149708,5.149708,5,0,1.53,5.149708,4.281971,0,0,0,0.220509,0.1575879,0.1497085,0,0,0.6921459,10.00234,0.06292111,0,0.06292111,13.40309,95.73618,0.2192994,5.66468,0.1764072,5,10.22285
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,2.662293,2.662293,0,-1,0,2.662293,0,0,4.440892E-16,0,0,2.802413,2.662293,0,0,0.6292248,10.05897,0,2.802413,-2.802413,10.44909,74.63621,0.2192994,2.928522,0,0,10.05897
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,1.107743,1.107743,0,-1,0,1.107743,0,0,0,0,0,1.166045,1.107743,0,0,3.743017,7.256558,0,1.166045,-1.166045,9.219971,65.8568,0.2192994,1.218517,0,0,7.256558
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,10.44033,3.33,0,-1,0,3.33,0,0,7.110332,8.154366,0,3.505263,3.33,0,0,5.038623,6.090513,0,3.505263,-3.505263,5.525099,39.46491,0.2192994,11.48437,0,0,6.090513
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.93336,2.58525,0,0,0,5.525099,39.46491,0.2192994,0,0,0,2.58525
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.9204853,0.9204853,0,-1,0,0.9204853,0,0,1.110223E-16,0,0,0.9689319,0.9204853,0,0,8.93336,2.58525,0,0.9689319,-0.9689319,4.503755,32.16961,0.2192994,1.012534,0,0,2.58525
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.00995,1.616318,0,0,0,4.503755,32.16961,0.2192994,0,0,0,1.616318
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.209514,0.209514,0,-1,0,0.209514,0,0,2.775558E-17,0,0,0.2205411,0.209514,0,0,10.00995,1.616318,0,0.2205411,-0.2205411,4.271284,30.50911,0.2192994,0.2304654,0,0,1.616318
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.9005499,0.9005499,0,-1,0,0.9005499,0,0,1.110223E-16,0,0,0.9479473,0.9005499,0,0,10.255,1.395777,0,0.9479473,-0.9479473,3.27206,23.37181,0.2192994,0.9906049,0,0,1.395777
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,1.30876,0.4254385,0,-1,0,0.4254385,0,0,0.8833216,1.014198,0,0.44783,0.4254385,0,0,11.30827,0.44783,0,0.44783,-0.44783,2.800006,20,0.2192994,1.439636,0,0,0.44783
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.2776001,0,0,-1,0,0,0,0,0.2776001,0.3053601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192994,0.3053601,0,0,0
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.7725529,0.7725529,4.277816,0,1.332844,0.7725529,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194816,0.8498082,0,5,0
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.0797432,0.0797432,3.585006,0,1.143707,0.0797432,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194598,0.08771752,0,5,2.997
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4453749,0,0,3.505263,3.33,5.14586,5.994,3.775375,0,3.775375,12.69987,90.71319,0.2193209,0,0.3562999,5,6.439375
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,2.091134,2.091134,0,0,0,2.091134,18.12819,0,4.440892E-16,0,0.3790849,2.201194,2.091134,0,0,1.370485,9.391837,0,1.822109,-1.822109,10.7792,76.99413,0.2193209,2.300248,0.3032679,0,9.770923
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,-1,0,0,0,0,0,0,0.9492265,0,0,0,0,3.395051,7.569728,0.9492265,0,0.9492265,11.67972,83.42637,0.2191209,0,0.7593812,0,8.518954
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,6.455685,6.455685,5,0,1.53,6.455685,30.17094,0,0,0,1.947741,1.5323,1.455685,0,0,2.445825,8.424032,0.415441,0,0.415441,12.07384,86.24152,0.2191484,7.101253,1.558192,5,10.37177
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,6.291944,6.291944,5,0,1.53,6.291944,32.15615,0,0,0,2.023247,1.359941,1.291944,0,0,2.030384,8.797929,0.6633062,0,0.6633062,12.7031,90.73628,0.2191924,6.921138,1.618598,5,10.82118
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,4.430056,4.430056,4.041538,0,1.26834,4.430056,40.09077,0,0,0,1.776044,0.4089662,0.3885179,0,0,1.367077,9.394904,1.367077,0,1.367077,14.00003,100,0.2192828,4.873062,1.420835,5,11.17095
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,7.777244,7.777244,4.879005,0,1.496968,7.777244,39.22697,4.440892E-16,0,0.2249679,3.050777,3.050777,2.898238,0,0,0,10.62527,0,0,0,14.00003,100,0.2192828,8.554968,2.440622,5,13.67605
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,1.579971,1.579971,0,-1,0,1.579971,114.4499,0.1451472,0,0,1.808274,1.663127,1.579971,0,0,0,10.62527,0,0,0,14.00003,100,0.2192828,1.737968,1.446619,0,12.43355
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,3.095932,3.095932,1.864885,0,0.6741136,3.095932,41.85618,0,0,0,1.295839,1.295839,1.231047,0,0,0,10.62527,0,0,0,14.00003,100,0.2192828,3.405525,1.036671,5,11.92111
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,1.005451,1.005451,0,0,0,1.005451,36.9157,0,2.220446E-16,0,0.3711694,1.05837,1.005451,0,0,0,10.62527,0,0.6872002,-0.6872002,13.27566,94.82592,0.2192828,1.105996,0.2969355,0,10.99644
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,3.97783,3.97783,4.306355,0,1.340635,3.97783,10.5017,0,0,0,0.4177396,0,0,0.3285255,0.3120992,0.7635558,9.938074,0.7298387,0,0.7298387,13.96804,99.77152,0.2193402,4.375613,0.3341917,5,10.35581
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,3.159522,3.159522,2.99169,0,0.9817315,3.159522,6.658674,0,0,0,0.2103823,0.1766652,0.167832,0,0,0.03371709,10.59493,0.03371709,0,0.03371709,14.00003,100,0.2193425,3.475475,0.1683058,5,10.80531
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,1.56924,1.56924,0,-1,0,1.56924,0,0,0,0,0,1.651832,1.56924,0,0,0,10.62527,0,1.651832,-1.651832,12.25884,87.563,0.2193425,1.726164,0,0,10.62527
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,4.406787,3.33,0,-1,0,3.33,0,0,1.076787,1.517466,0,3.505263,3.33,0,0,1.835369,8.973442,0,3.505263,-3.505263,8.563972,61.17111,0.2193425,4.847466,0,0,8.973442
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,3.161219,3.161219,0,-1,0,3.161219,0,0,4.440892E-16,0.1473408,0,3.327599,3.161219,0,0,5.730105,5.468179,0,3.327599,-3.327599,5.056376,36.1169,0.2193425,3.477341,0,0,5.468179
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.9860688,0.9860688,0,-1,0,0.9860688,0,0,2.220446E-16,0,0,1.037967,0.9860688,0,0,9.427438,2.14058,0,1.037967,-1.037967,3.962262,28.30182,0.2193425,1.084676,0,0,2.14058
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,1.963375,1.047483,0,-1,0,1.047483,0,0,0.9158927,1.11223,0,1.102613,1.047483,0,0,10.58073,1.102613,0,1.102613,-1.102613,2.800006,20,0.2193425,2.159713,0,0,1.102613
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.7609299,0,0,-1,0,0,0,0,0.7609299,0.8370229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193425,0.8370229,0,0,0
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.4798606,0,0,-1,0,0,0,0,0.4798606,0.5278467,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193425,0.5278467,0,0,0
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.6009519,0,0,-1,0,0,0,0,0.6009519,0.6610471,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193425,0.6610471,0,0,0
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193425,0,0,0,0
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.075512,0,0,-1,0,0,0,0,0.075512,0.0830632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193425,0.0830632,0,0,0
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193425,0,0,0,0
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.6719449,0.6719449,4.177208,0,1.305378,0.6719449,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194929,0.7391394,0,5,0
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.3038118,0.3038118,3.809075,0,1.204877,0.3038118,196.9978,0,0,0,0.5985027,0,0,3.505263,3.33,8.475861,2.997,3.928503,0,3.928503,9.686026,69.18576,0.219411,0.334193,0.4788021,5,3.595503
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,3.505263,0,1.121937,0,0,0,0,0,1.137739,0,0,3.505263,3.33,4.547358,6.532652,4.46774,0,4.46774,13.9245,99.46049,0.2191305,0,0.9101915,5,7.670392
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.3694455,0.3694455,0,-1,0,0.3694455,384.2265,0.9509994,0,0,1.419508,0.38889,0.3694455,0,0,0.07961817,10.55362,0.07961817,0,0.07961817,14.00003,100,0.2191139,0.4063901,1.135606,0,11.97313
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,2.655711,2.655711,0,0,0,2.655711,94.90829,0,4.440892E-16,0,2.52049,2.795485,2.655711,0,0,0,10.62527,0,0.2749952,-0.2749952,13.71016,97.9295,0.2191139,2.921283,2.016392,0,13.14576
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,4.024886,4.024886,1.255558,0,0.5077674,4.024886,80.01797,0,0,0,3.220632,2.915082,2.769328,0,0,0.3055502,10.35028,0.3055502,0,0.3055502,14.00003,100,0.2190522,4.427375,2.576506,5,13.57091
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,2.047067,2.047067,0,0,0,2.047067,165.7051,1.237287,0,0,3.392094,2.154807,2.047067,0,0,0,10.62527,0,0,0,14.00003,100,0.2190522,2.251774,2.713675,0,14.01737
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,3.636448,0,0,3.636448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190522,0,2.909158,0,14.26172
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,4.625705,3.33,0,-1,0,3.33,49.55526,0,1.295705,1.758275,1.65019,3.505263,3.33,0,0,0,10.62527,0,1.855073,-1.855073,12.04461,86.03275,0.2190522,5.088275,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,6.601699,6.601699,5,0,1.53,6.601699,21.78593,0,0,0,1.438242,1.686,1.6017,0,0,2.061192,8.770202,0,0.2477579,-0.2477579,11.78345,84.16733,0.2190522,7.261869,1.150593,5,10.20844
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,6.199791,6.199791,5,0,1.53,6.199791,34.09035,0,0,0,2.113531,1.262938,1.199791,0,0,2.336479,8.522444,0.8505928,0,0.8505928,12.59039,89.9312,0.2191078,6.81977,1.690824,5,10.63597
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,1.485886,9.287977,0.6282083,0,0.6282083,13.18636,94.18813,0.2189776,0,0.5025666,0,9.916185
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0,0,0,0.2039665,0,0,0,0,0.8576775,9.853364,0.2039665,0,0.2039665,13.37986,95.57026,0.2189354,0,0.1631732,0,10.05733
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,3.823785,3.33,0,-1,0,3.33,0,0,0.4937846,0.8761631,0,3.505263,3.33,0,0,0.653711,10.03693,0,3.505263,-3.505263,9.684992,69.17838,0.2189354,4.206163,0,0,10.03693
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,6.698787,3.33,0,-1,0,3.33,0,0,3.368787,4.038665,0,3.505263,3.33,0,0,4.548448,6.531671,0,3.505263,-3.505263,5.990119,42.78648,0.2189354,7.368665,0,0,6.531671
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,6.786588,2.875087,0,-1,0,2.875087,0,0,3.9115,4.590159,0,3.026408,2.875087,0,0,8.443185,3.026408,0,3.026408,-3.026408,2.800006,20,0.2189354,7.465247,0,0,3.026408
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.5504864,0,0,-1,0,0,0,0,0.5504864,0.605535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,0.605535,0,0,0
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,0,0,0,0
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,1.355429,0,0,-1,0,0,0,0,1.355429,1.490972,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,1.490972,0,0,0
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,1.367982,0,0,-1,0,0,0,0,1.367982,1.50478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,1.50478,0,0,0
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,0,0,0,0
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.6771039,0,0,-1,0,0,0,0,0.6771039,0.7448143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,0.7448143,0,0,0
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,1.513525,0,0,-1,0,0,0,0,1.513525,1.664877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189354,1.664877,0,0,0
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.251825,0.251825,3.757088,0,1.190685,0.251825,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218965,0.2770075,0,5,0
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.594171,0.594171,4.099434,0,1.284146,0.594171,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.219092,0.6535882,0,5,2.997
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.79989,0.1711682,0.7682031,5.506614,5.506614,5,0,1.53,5.506614,13.95055,0,0,0,0.7682031,0.5332776,0.5066137,0,0,5.14586,5.994,0.2349255,0,0.2349255,9.341106,66.72205,0.2191072,6.057275,0.6145625,5,6.762203
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.8016,0.396956,1.781539,0.771824,0.771824,4.065925,0,1.274998,0.771824,230.8219,0,0,0,1.781539,0,0,3.294101,3.129396,4.910935,6.205433,4.910935,0,4.910935,14.00003,100,0.2188998,0.8490064,1.425231,5,7.986971
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80388,0.7830311,3.514244,8.012892,3.33,0,-1,0,3.33,105.5328,0.008980413,4.682892,5.484181,3.514244,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,8.814181,2.811395,0,14.13952
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80766,0.8092831,3.632063,1.654896,1.654896,0,0,0,1.654896,219.4738,1.890067,0,0,3.632063,1.741996,1.654896,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,1.820385,2.90565,0,14.25734
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81685,0.2962455,1.32955,5.475585,5.475585,4.212512,0,1.315016,5.475585,24.28142,0,0,0,1.32955,1.32955,1.263072,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,6.023143,1.06364,5,11.95482
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916723,0.699448,3.139122,4.046468,4.046468,1.25,0,0.50625,4.046468,77.57685,0.1954721,0,0,3.139122,2.94365,2.796468,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,4.451115,2.511298,5,13.7644
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22886,0.9162861,4.112292,3.137535,3.137535,1.25,0,0.50625,3.137535,131.0676,2.125413,0,0,4.112292,1.986879,1.887535,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,3.451288,3.289834,5,14.73757
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.2131,0.6975468,3.13059,1.284321,1.284321,0,-1,0,1.284321,243.7544,1.778673,0,0,3.13059,1.351917,1.284321,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,1.412754,2.504472,0,13.75586
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20816,0.5745296,2.578489,3.473257,3.473257,1.25,0,0.50625,3.473257,74.23837,0.2382188,0,0,2.578489,2.34027,2.223257,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,3.820582,2.062791,5,13.20376
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293883,1.029495,3.052741,3.052741,2.074721,0,0.7313988,3.052741,33.72361,0,0,0,1.029495,1.029495,0.9780199,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,3.358015,0.8235957,5,11.65477
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20362,0.2005608,0.900117,5.514767,5.514767,4.659656,0,1.437086,5.514767,16.32194,4.440892E-16,0,0,0.900117,0.900117,0.8551111,0,0,0,10.62527,0,0,0,14.00003,100,0.2188998,6.066244,0.7200935,5,11.52539
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554181,0.1595116,6.251312,6.251312,5,0,1.53,6.251312,2.55165,0,0,0,0.1595116,1.317171,1.251312,0,0,0,10.62527,0,1.157659,-1.157659,12.77975,91.28374,0.2188998,6.876443,0.1276093,5,10.78479
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,5.060235,3.33,0,-1,0,3.33,0,0,1.730235,2.236258,0,3.505263,3.33,0,0,1.286288,9.467615,0,3.505263,-3.505263,9.084876,64.89185,0.2188998,5.566258,0,0,9.467615
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,9.423223,3.33,0,-1,0,3.33,0,0,6.093224,7.035546,0,3.505263,3.33,0,0,5.181025,5.962352,0,3.505263,-3.505263,5.390005,38.49996,0.2188998,10.36555,0,0,5.962352
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,4.432968,2.334234,0,-1,0,2.334234,0,0,2.098733,2.54203,0,2.457089,2.334234,0,0,9.075762,2.457089,0,2.457089,-2.457089,2.800006,20,0.2188998,4.876265,0,0,2.457089
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.3221783,0,0,-1,0,0,0,0,0.3221783,0.3543962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,0.3543962,0,0,0
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,1.198586,0,0,-1,0,0,0,0,1.198586,1.318445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,1.318445,0,0,0
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,0,0,0,0
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.6521527,0,0,-1,0,0,0,0,0.6521527,0.717368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,0.717368,0,0,0
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,0,0,0,0
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.6943657,0,0,-1,0,0,0,0,0.6943657,0.7638023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,0.7638023,0,0,0
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188998,0,0,0,0
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0005704076,0.0005704076,3.505834,0,1.122093,0.0005704076,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188582,0.0006274484,0,5,0
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.3448605,0.3448605,3.850124,0,1.216084,0.3448605,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2189139,0.3793465,0,5,2.997
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72253,0.05708974,0.2562188,0.878143,0.878143,4.383406,0,1.36167,0.878143,29.17734,0,0,0,0.2562188,0,0,3.505263,3.33,5.14586,5.994,3.586219,0,3.586219,12.52042,89.43141,0.219067,0.9659573,0.204975,5,6.250219
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72638,0.2860027,1.28358,0,0,0,0,0,0,0,0,0,0,1.28358,0,0,0,0,1.559641,9.221597,1.28358,0,1.28358,13.73813,98.12933,0.2188069,0,1.026864,0,10.50518
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.73149,0.4395047,1.972497,0,0,0,-1,0,0,0,1.696436,0,0,1.972497,0,0,0,0,0.2760612,10.37682,0.2760612,0,0.2760612,14.00003,100,0.2187511,0,1.577998,0,12.34932
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73992,0.5757933,2.58416,1.207587,1.207587,0,0,0,1.207587,213.9936,1.313015,0,0,2.58416,1.271145,1.207587,0,0,0,10.62527,0,0,0,14.00003,100,0.2187511,1.328346,2.067328,0,13.20943
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.76046,0.5531859,2.482698,1.503279,1.503279,0,0,0,1.503279,165.1523,0.9003,0,0,2.482698,1.582399,1.503279,0,0,0,10.62527,0,0,0,14.00003,100,0.2187511,1.653606,1.986159,0,13.10797
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982749,0.8582757,3.851941,0,0,0,0,0,0,0,3.851941,0,0,3.851941,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187511,0,3.081553,0,14.47722
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34071,0.5368,2.409158,2.33356,2.33356,0,0,0,2.33356,103.2396,0,0,0,2.409158,2.456378,2.33356,0,0,0,10.62527,0,0.0472202,-0.0472202,13.95025,99.64447,0.2187511,2.566916,1.927327,0,13.03443
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.30607,0.6688361,3.001736,7.404238,3.33,0,-1,0,3.33,90.14223,0,4.074238,4.814662,3.001736,3.505263,3.33,0,0,0.05246688,10.57805,0,0.503527,-0.503527,13.41949,95.8533,0.2187511,8.144662,2.401389,0,13.57979
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29512,0.338531,1.519327,3.758507,3.758507,2.89649,0,0.9557418,3.758507,40.42369,0,0,0,1.519327,0.9073861,0.8620167,0,0,0.6119413,10.07453,0.6119413,0,0.6119413,14.00003,100,0.2187903,4.134357,1.215462,5,11.59385
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28918,0.3674625,1.649172,7.741053,7.741053,5,0,1.53,7.741053,21.30423,0,8.881784E-16,0.1851579,1.649172,2.885319,2.741053,0,0,0,10.62527,0,1.236147,-1.236147,12.69701,90.69278,0.2187903,8.515158,1.319337,5,12.27445
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.285,0.1409762,0.6327012,2.864465,2.864465,0,0,0,2.864465,22.08794,0,4.440892E-16,0,0.6327012,3.015226,2.864465,0,0,1.373497,9.389127,0,2.382525,-2.382525,10.18561,72.75423,0.2187903,3.150911,0.5061609,0,10.02183
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28151,0.03864972,0.17346,6.803893,6.803893,5,0,1.53,6.803893,2.549422,0,0,0,0.17346,1.898835,1.803893,0,0,4.020747,7.006602,0,1.725375,-1.725375,8.366908,59.76351,0.2187903,7.484282,0.138768,5,7.180062
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,3.16359,3.16359,0,-1,0,3.16359,0,0,4.440892E-16,0.1499494,0,3.330095,3.16359,0,0,5.93783,5.281227,0,3.330095,-3.330095,4.856679,34.6905,0.2187903,3.479949,0,0,5.281227
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,3.298211,1.853575,0,-1,0,1.853575,0,0,1.444636,1.774457,0,1.951132,1.853575,0,0,9.637936,1.951132,0,1.951132,-1.951132,2.800006,20,0.2187903,3.628032,0,0,1.951132
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.6038467,0,0,-1,0,0,0,0,0.6038467,0.6642314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,0.6642314,0,0,0
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,1.283792,0,0,-1,0,0,0,0,1.283792,1.412171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,1.412171,0,0,0
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.3241779,0,0,-1,0,0,0,0,0.3241779,0.3565957,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,0.3565957,0,0,0
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,1.432778,0,0,-1,0,0,0,0,1.432778,1.576055,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,1.576055,0,0,0
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,1.529759,0,0,-1,0,0,0,0,1.529759,1.682735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,1.682735,0,0,0
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,1.681864,0,0,-1,0,0,0,0,1.681864,1.850051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,1.850051,0,0,0
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.8249772,0,0,-1,0,0,0,0,0.8249772,0.9074749,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,0.9074749,0,0,0
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.1747669,0,0,-1,0,0,0,0,0.1747669,0.1922436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187903,0.1922436,0,0,0
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.309688,0.309688,3.814951,0,1.206482,0.309688,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2188359,0.3406568,0,5,0
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.8909986,0.8909986,4.396262,0,1.365179,0.8909986,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2190432,0.9800985,0,5,2.997
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64547,0.03301622,0.1481768,4.350837,4.350837,5,0,1.53,4.350837,3.405707,0,0,0,0.1481768,0,0,0.6491627,0.6167046,5.14586,5.994,0.7648814,0,0.7648814,9.843866,70.31319,0.2191093,4.785921,0.1185414,5,6.142177
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.65229,0.07148116,0.3208075,5.822061,5.822061,5,0,1.53,5.822061,5.510205,0,0,0,0.3208075,0.8653267,0.8220604,0,0,4.380979,6.682393,0,0.5445192,-0.5445192,9.269893,66.21339,0.2191093,6.404266,0.256646,5,7.003201
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66134,0.208052,0.9337372,1.482916,1.482916,0,-1,0,1.482916,62.96628,0,0,0,0.9337372,1.560964,1.482916,0,0,4.986,6.137874,0,0.6272273,-0.6272273,8.608737,61.49086,0.2191093,1.631208,0.7469898,0,7.071611
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.6763,0.1324178,0.5942909,2.607617,2.607617,0,0,0,2.607617,22.79058,0,4.440892E-16,0,0.5942909,2.74486,2.607617,0,0,5.68292,5.510647,0,2.150569,-2.150569,6.341838,45.29876,0.2191093,2.868379,0.4754328,0,6.104938
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71277,0.4514553,2.026132,4.755831,4.755831,5,0,1.53,4.755831,42.6031,0,0,0,2.026132,0,0,0.2441689,0.2319604,8.072441,3.360078,2.258092,0,2.258092,8.484053,60.60025,0.2192588,5.231414,1.620905,5,5.386209
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.101751,0.1407466,0.6316707,2.816598,2.816598,5,0,1.53,2.816598,22.42672,0,0,0,0.6316707,0,0,2.183402,2.074231,5.814349,5.39236,2.705902,0,2.705902,11.0511,78.93625,0.2194882,3.098258,0.5053366,5,6.024031
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.4652,0.05069555,0.2275216,0,0,3.032552,0,0.9928868,0,0,0,0,0,0.2275216,0,0,3.032552,2.880925,3.108447,7.827672,3.108447,0,3.108447,14.00003,100,0.2193592,0,0.1820173,5,8.055194
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40476,0.06563769,0.2945819,3.278107,3.278107,0,-1,0,3.278107,8.986342,0,0,0.2759182,0.2945819,3.450639,3.278107,0,0,0,10.62527,0,3.156057,-3.156057,10.67325,76.23736,0.2193592,3.605918,0.2356656,0,10.91986
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.3855,0.03043287,0.1365827,1.501427,1.501427,0,0,0,1.501427,9.096858,0,2.220446E-16,0,0.1365827,1.58045,1.501427,0,0,3.506731,7.469217,0,1.443867,-1.443867,9.151281,65.36617,0.2193592,1.65157,0.1092662,0,7.6058
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37502,0.06766808,0.3036943,4.538566,4.538566,5,0,1.53,4.538566,6.691416,0,0,0,0.3036943,0,0,0.4614339,0.4383622,5.111027,6.02535,0.7420565,0,0.7420565,9.855258,70.39456,0.2194181,4.992423,0.2429555,5,6.329044
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36763,0.09030763,0.4053006,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053006,0,0,3.505263,3.33,4.368971,6.693201,3.735301,0,3.735301,13.39888,95.70606,0.2192951,0,0.3242405,5,7.098501
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36143,0.03742157,0.167948,4.02204,4.02204,4.464476,0,1.383802,4.02204,4.175692,0,0,0,0.167948,0,0,0.442436,0.4203143,0.6336702,10.05497,0.5882623,0,0.5882623,13.95695,99.6923,0.2193438,4.424244,0.1343584,5,10.22292
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.8285896,0.8285896,0,-1,0,0.8285896,0,0,1.110223E-16,0,0,0.8721995,0.8285896,0,0,0.04540791,10.58441,0,0.8721995,-0.8721995,13.03757,93.12532,0.2193438,0.9114485,0,0,10.58441
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,2.292529,2.292529,0,-1,0,2.292529,0,0,0,0,0,2.413188,2.292529,0,0,1.014518,9.712208,0,2.413188,-2.413188,10.49385,74.9559,0.2193438,2.521782,0,0,9.712208
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,5.729105,3.33,0,-1,0,3.33,0,0,2.399105,2.972016,0,3.505263,3.33,0,0,3.695839,7.299019,0,3.505263,-3.505263,6.798975,48.56401,0.2193438,6.302016,0,0,7.299019
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.4565237,0.4565237,0,-1,0,0.4565237,0,0,0,0,0,0.4805512,0.4565237,0,0,7.590576,3.793756,0,0.4805512,-0.4805512,6.29243,44.94584,0.2193438,0.502176,0,0,3.793756
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.597513,0.597513,0,-1,0,0.597513,0,0,0,0,0,0.628961,0.597513,0,0,8.124521,3.313205,0,0.628961,-0.628961,5.629447,40.21025,0.2193438,0.6572643,0,0,3.313205
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.823367,2.684244,0,0,0,5.629447,40.21025,0.2193438,0,0,0,2.684244
