Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,1.615957,1.615957,0,-1,0,1.615957,0,0,2.220446E-16,0,0,1.701008,1.615957,0,0,8.823367,2.684244,0,1.701008,-1.701008,3.836427,27.403,0.2193438,1.777553,0,0,2.684244
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.4702444,0.4702444,0,-1,0,0.4702444,0,0,5.551115E-17,0,0,0.4949941,0.4702444,0,0,10.71338,0.983236,0,0.4949941,-0.4949941,3.314658,23.67608,0.2193438,0.5172688,0,0,0.983236
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.9037409,0.4638297,0,-1,0,0.4638297,0,0,0.4399112,0.5302852,0,0.4882418,0.4638297,0,0,11.26337,0.4882418,0,0.4882418,-0.4882418,2.800006,20,0.2193438,0.994115,0,0,0.4882418
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.4983627,0,0,-1,0,0,0,0,0.4983627,0.548199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193438,0.548199,0,0,0
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.6993312,0.6993312,4.204594,0,1.312854,0.6993312,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194937,0.7692643,0,5,0
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194515,0,0,5,2.997
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.56879,0.2308477,1.036044,7.581472,7.581472,5,0,1.53,7.581472,13.66548,0,0,0.009619893,1.036044,2.71734,2.581473,0,0,5.14586,5.994,0,1.681295,-1.681295,7.345995,52.47129,0.2194515,8.33962,0.8288354,5,7.030044
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57943,0.5273113,2.366573,9.428899,8.33,5,0,1.53,8.33,28.41024,0,1.098899,2.041789,2.366573,3.505263,3.33,0,0,7.013966,4.312705,0,1.13869,-1.13869,6.14571,43.89785,0.2194515,10.37179,1.893258,5,6.679277
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59356,0.6476529,2.906666,0.744215,0.744215,0,-1,0,0.744215,390.5681,0,0,0,2.906666,0.7833842,0.744215,0,0,8.279178,3.174014,2.123282,0,2.123282,8.160032,58.28583,0.2190322,0.8186365,2.325333,0,6.08068
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61691,0.9596329,4.306832,6.280146,6.280146,5,0,1.53,6.280146,68.57854,0,0,0,4.306832,1.347522,1.280146,0,0,6.155896,5.084968,2.95931,0,2.95931,10.96748,78.33899,0.2190085,6.908161,3.445466,5,9.391801
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.6739,1.03027,4.623852,2.588822,2.588822,1.25,0,0.50625,2.588822,178.6083,0.01797986,0,0,4.623852,1.409287,1.338822,0,0,3.196585,7.748347,3.196585,0,3.196585,14.00003,100,0.218382,2.847705,3.699082,5,12.3722
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.26785,0.9643148,4.327845,5.641788,5.641788,2.311788,0,0.796118,5.641788,76.71052,0.8225816,0,0,4.327845,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218382,6.205966,3.462276,5,14.95312
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60181,1.046878,4.698388,9.017861,8.33,5,0,1.53,8.33,56.40321,1.193125,0.6878613,1.589648,4.698388,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.218382,9.919647,3.75871,5,15.32366
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50897,1.015728,4.558589,1.882745,1.882745,0,-1,0,1.882745,242.1246,2.576752,0,0,4.558589,1.981837,1.882745,0,0,0,10.62527,0,0,0,14.00003,100,0.218382,2.07102,3.646872,0,15.18386
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47915,0.8283504,3.717637,2.240776,2.240776,0,0,0,2.240776,165.9084,1.358925,0,0,3.717637,2.358712,2.240776,0,0,0,10.62527,0,0,0,14.00003,100,0.218382,2.464854,2.974109,0,14.34291
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46287,0.5188395,2.328552,5.464115,5.464115,3.251991,0,1.052794,5.464115,42.61535,0,0,0,2.328552,2.328552,2.212124,0,0,0,10.62527,0,0,0,14.00003,100,0.218382,6.010527,1.862841,5,12.95383
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45138,0.2346802,1.053245,1.004338,1.004338,0,0,0,1.004338,104.8696,0,0,0,1.053245,1.057198,1.004338,0,0,0,10.62527,0,0.003952853,-0.003952853,13.99586,99.97024,0.218382,1.104771,0.8425958,0,11.67852
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44171,0.02820205,0.1265708,1.990845,1.990845,0,0,0,1.990845,6.357643,0,2.220446E-16,0,0.1265708,2.095626,1.990845,0,0,0.00439206,10.62132,0,1.969055,-1.969055,11.92029,85.14479,0.218382,2.189929,0.1012566,0,10.74789
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,7.161659,3.33,0,-1,0,3.33,0,0,3.831659,4.547825,0,3.505263,3.33,0,0,2.192231,8.652267,0,3.505263,-3.505263,8.225423,58.75291,0.218382,7.877825,0,0,8.652267
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,7.284895,3.33,0,-1,0,3.33,0,0,3.954895,4.683385,0,3.505263,3.33,0,0,6.086968,5.147003,0,3.505263,-3.505263,4.530551,32.36102,0.218382,8.013385,0,0,5.147003
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,4.798598,1.559653,0,-1,0,1.559653,0,0,3.238945,3.718805,0,1.64174,1.559653,0,0,9.981705,1.64174,0,1.64174,-1.64174,2.800006,20,0.218382,5.278458,0,0,1.64174
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,1.616017,0,0,-1,0,0,0,0,1.616017,1.777619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,1.777619,0,0,0
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,1.215852,0,0,-1,0,0,0,0,1.215852,1.337437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,1.337437,0,0,0
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,1.1777,0,0,-1,0,0,0,0,1.1777,1.29547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,1.29547,0,0,0
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.05961534,0,0,-1,0,0,0,0,0.05961534,0.06557687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,0.06557687,0,0,0
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.7974872,0,0,-1,0,0,0,0,0.7974872,0.8772359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,0.8772359,0,0,0
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.3354316,0,0,-1,0,0,0,0,0.3354316,0.3689748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,0.3689748,0,0,0
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,1.560761,0,0,-1,0,0,0,0,1.560761,1.716837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218382,1.716837,0,0,0
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,1.634847,1.634847,5,0,1.53,1.634847,0,0,0,0,0,0,0,3.365153,3.196895,11.80586,0,3.196895,0,3.196895,5.832847,41.66311,0.2186699,1.798332,0,5,0
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.608965,2.877206,3.33,0,3.33,8.991962,64.22817,0.2186307,0,0,5,2.877206
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49261,0.2132533,0.9570809,0.2354576,0.2354576,3.740721,0,1.186217,0.2354576,406.477,0,0,0,0.9570809,0,0,3.505263,3.33,5.278965,5.874206,4.287081,0,4.287081,13.05904,93.2787,0.2184696,0.2590033,0.7656648,5,6.831286
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50792,0.4458593,2.001016,3.371037,3.371037,2.412362,0,0.8235748,3.371037,59.35906,1.110223E-16,0,0,2.001016,1.009132,0.9586756,0,0,0.9918841,9.732578,0.9918841,0,0.9918841,14.00003,100,0.2185308,3.708141,1.600813,5,11.73359
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52824,0.7445218,3.341414,0,0,0,-1,0,0,0,3.341414,0,0,3.341414,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,0,2.673131,0,13.96669
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56185,0.914261,4.103203,4.207107,4.207107,1.25,0,0.50625,4.207107,97.53029,0.9904594,0,0,4.103203,3.112744,2.957107,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,4.627817,3.282563,5,14.72848
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64399,1.093229,4.90641,1.75315,1.75315,0,0,0,1.75315,279.8625,3.060989,0,0,4.90641,1.845421,1.75315,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,1.928465,3.925128,0,15.53168
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474142,1.041912,4.676103,0,0,0,0,0,0,0,4.676103,0,0,4.676103,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,0,3.740882,0,15.30138
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.74998,1.012056,4.542107,4.544103,4.544103,1.25,0,0.50625,4.544103,99.95609,1.074631,0,0,4.542107,3.467476,3.294103,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,4.998513,3.633686,5,15.16738
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61852,0.9491194,4.259648,5.168306,3.33,0,-1,0,3.33,127.9174,0.7543845,1.838306,2.355136,4.259648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,5.685136,3.407718,0,14.88492
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57594,0.730439,3.27821,2.794687,2.794687,0,0,0,2.794687,117.3015,0.3364348,0,0,3.27821,2.941776,2.794687,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,3.074155,2.622568,0,13.90348
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55262,0.5690399,2.553851,0,0,0,0,0,0,0,2.553851,0,0,2.553851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,0,2.043081,0,13.17912
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53613,0.2822046,1.266534,0,0,0,0,0,0,0,1.266534,0,0,1.266534,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,0,1.013227,0,11.89181
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52224,0.04562166,0.20475,3.594934,3.594934,3.400422,0,1.093315,3.594934,5.695514,0,0,0,0.20475,0.20475,0.1945125,0,0,0,10.62527,0,0,0,14.00003,100,0.2185308,3.954428,0.1638,5,10.83002
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,5.277782,3.33,0,-1,0,3.33,0,0,1.947782,2.47556,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2185308,5.80556,0,0,10.62527
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,8.526609,3.33,0,-1,0,3.33,0,0,5.196609,6.04927,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2185308,9.37927,0,0,7.120011
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,5.33907,3.33,0,-1,0,3.33,0,0,2.00907,2.542977,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2185308,5.872977,0,0,3.614748
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2185308,0,0,0,0.1094847
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,1.87986,0.1040105,0,-1,0,0.1040105,0,0,1.77585,1.963836,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2185308,2.067846,0,0,0.1094847
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.6855699,0,0,-1,0,0,0,0,0.6855699,0.754127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185308,0.754127,0,0,0
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.7087018,0,0,-1,0,0,0,0,0.7087018,0.779572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185308,0.779572,0,0,0
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,1.38099,0,0,-1,0,0,0,0,1.38099,1.519089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185308,1.519089,0,0,0
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185308,0,0,0,0
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185308,0,0,0,0
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.6459104,0.6459104,4.151174,0,1.29827,0.6459104,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186653,0.7105014,0,5,0
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.6702505,0.6702505,4.175514,0,1.304915,0.6702505,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2188055,0.7372756,0,5,2.997
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41702,0.2302119,1.033191,2.833895,2.833895,5,0,1.53,2.833895,36.45834,0,0,0,1.033191,0,0,2.166105,2.0578,5.14586,5.994,3.090991,0,3.090991,12.05061,86.0756,0.21905,3.117284,0.8265528,5,7.027191
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43785,0.5397291,2.422304,8.845159,8.33,5,0,1.53,8.33,29.07928,0,0.5151584,1.399674,2.422304,3.505263,3.33,0,0,2.054869,8.775891,0,1.082959,-1.082959,10.90907,77.92176,0.21905,9.729674,1.937843,5,11.1982
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.4655,0.7752813,3.479463,3.70412,3.33,0,-1,0,3.33,104.4884,0,0.3741204,0.7445325,3.479463,3.505263,3.33,0,0,3.258157,7.692933,0,0.02580063,-0.02580063,10.88187,77.7275,0.21905,4.074533,2.78357,0,11.17239
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51124,0.8668541,3.890441,1.628982,1.628982,0,0,0,1.628982,238.8266,0,0,0,3.890441,1.714718,1.628982,0,0,3.286825,7.667132,2.175724,0,2.175724,12.94594,92.47085,0.2186323,1.79188,3.112353,0,11.55757
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62313,0.9482715,4.255842,5.454834,5.454834,2.46733,0,0.8385811,5.454834,78.01964,2.220446E-16,0,0,4.255842,3.144741,2.987504,0,0,1.111101,9.625283,1.111101,0,1.111101,14.00003,100,0.2185106,6.000318,3.404674,5,13.88113
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.713729,0.9372121,4.206208,1.000314,1.000314,0,0,0,1.000314,420.4885,3.153245,0,0,4.206208,1.052963,1.000314,0,0,0,10.62527,0,0,0,14.00003,100,0.2185106,1.100346,3.364966,0,14.83148
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90914,0.8658479,3.885926,10.46137,8.33,5,0,1.53,8.33,46.64977,0.3806623,2.13137,3.177507,3.885926,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185106,11.50751,3.10874,5,14.5112
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73319,0.9210083,4.133485,1.073388,1.073388,0,-1,0,1.073388,385.0878,3.003603,0,0,4.133485,1.129882,1.073388,0,0,0,10.62527,0,0,0,14.00003,100,0.2185106,1.180727,3.306788,0,14.75876
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.6757,0.7332494,3.290823,0,0,0,0,0,0,0,3.290823,0,0,3.290823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185106,0,2.632658,0,13.9161
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64413,0.4804055,2.15606,2.788063,2.788063,0,0,0,2.788063,77.33181,0,0,0,2.15606,2.934803,2.788063,0,0,0,10.62527,0,0.7787437,-0.7787437,13.17916,94.13667,0.2185106,3.06687,1.724848,0,12.78133
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62176,0.3029018,1.359423,3.506295,3.506295,3.03685,0,0.9940601,3.506295,38.77093,0,0,0,1.359423,0.4941524,0.4694448,0,0,0.8652708,9.846531,0.8652708,0,0.8652708,14.00003,100,0.2185634,3.856924,1.087538,5,11.20595
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60291,0.03950457,0.1772965,7.257848,7.257848,5,0,1.53,7.257848,2.442825,0,8.881784E-16,0,0.1772965,2.376682,2.257848,0,0,0,10.62527,0,2.199386,-2.199386,11.68167,83.44035,0.2185634,7.983633,0.1418372,5,10.80257
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.443762,8.425888,0,0,0,11.68167,83.44035,0.2185634,0,0,0,8.425888
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,4.094121,3.33,0,-1,0,3.33,0,0,0.7641211,1.173533,0,3.505263,3.33,0,0,2.443762,8.425888,0,3.505263,-3.505263,7.9868,57.04846,0.2185634,4.503533,0,0,8.425888
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,4.814622,3.33,0,-1,0,3.33,0,0,1.484622,1.966084,0,3.505263,3.33,0,0,6.338499,4.920625,0,3.505263,-3.505263,4.291928,30.65657,0.2185634,5.296084,0,0,4.920625
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.9116193,0.9116193,0,-1,0,0.9116193,0,0,1.110223E-16,0,0,0.9595993,0.9116193,0,0,10.23324,1.415362,0,0.9595993,-0.9595993,3.280422,23.43154,0.2185634,1.002781,0,0,1.415362
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,1.326469,0.4329748,0,-1,0,0.4329748,0,0,0.893494,1.026141,0,0.4557629,0.4329748,0,0,11.29946,0.4557629,0,0.4557629,-0.4557629,2.800006,20,0.2185634,1.459116,0,0,0.4557629
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.3553708,0,0,-1,0,0,0,0,0.3553708,0.3909079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185634,0.3909079,0,0,0
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,1.178425,0,0,-1,0,0,0,0,1.178425,1.296268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185634,1.296268,0,0,0
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,1.250025,0,0,-1,0,0,0,0,1.250025,1.375028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185634,1.375028,0,0,0
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185634,0,0,0,0
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,1.096949,0,0,-1,0,0,0,0,1.096949,1.206644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185634,1.206644,0,0,0
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.8100494,0.8100494,4.315312,0,1.34308,0.8100494,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187395,0.8910543,0,5,0
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.1168106,0.1168106,3.622074,0,1.153826,0.1168106,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2187318,0.1284916,0,5,2.997
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34216,0.1828906,0.820813,4.547855,4.547855,5,0,1.53,4.547855,18.04835,0,0,0,0.820813,0,0,0.4521444,0.4295372,5.14586,5.994,1.25035,0,1.25035,10.30442,73.60287,0.2188189,5.002641,0.6566504,5,6.814813
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36932,0.4297047,1.928515,3.31741,3.31741,5,0,1.53,3.31741,58.13314,0,0,0,1.928515,0,0,1.68259,1.598461,3.89551,7.119315,3.526975,0,3.526975,13.6504,97.5027,0.2190738,3.649151,1.542812,5,9.04783
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40542,0.7303477,3.277801,5.170032,3.33,0,-1,0,3.33,98.43245,0,1.840032,2.357035,3.277801,3.505263,3.33,0,0,0.3685347,10.29359,0,0.2274627,-0.2274627,13.41064,95.79008,0.2190738,5.687035,2.62224,0,13.57139
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46516,0.8820505,3.958642,5.065838,5.065838,1.895335,0,0.6824265,5.065838,78.14388,0,0,0,3.958642,3.337371,3.170503,0,0,0.621271,10.06613,0.621271,0,0.621271,14.00003,100,0.2189979,5.572422,3.166914,5,14.02477
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61138,1.019187,4.574112,4.788627,4.788627,1.458627,0,0.5632051,4.788627,95.52032,1.068849,0,0,4.574112,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189979,5.267489,3.65929,5,15.19939
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980356,0.8439377,3.787592,0.1230444,0.1230444,0,0,0,0.1230444,3078.232,3.658072,0,0,3.787592,0.1295204,0.1230444,0,0,0,10.62527,0,0,0,14.00003,100,0.2189979,0.1353489,3.030074,0,14.41287
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.07868,0.7589967,3.406377,3.623203,3.623203,1.25,0,0.50625,3.623203,94.01563,0.9082687,0,0,3.406377,2.498108,2.373203,0,0,0,10.62527,0,0,0,14.00003,100,0.2189979,3.985523,2.725102,5,14.03165
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85278,0.9765832,4.382905,6.809112,3.33,0,-1,0,3.33,131.6188,0.8776423,3.479111,4.160023,4.382905,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189979,7.490023,3.506324,0,15.00818
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77829,0.7256719,3.256815,5.534783,5.534783,2.440808,0,0.8313407,5.534783,58.84269,4.440892E-16,0,0,3.256815,3.256815,3.093975,0,0,0,10.62527,0,0,0,14.00003,100,0.2189979,6.088261,2.605452,5,13.88209
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.73727,0.4046136,1.815906,3.417938,3.417938,1.692827,0,0.6271418,3.417938,53.1287,0,0,0,1.815906,1.815906,1.725111,0,0,0,10.62527,0,0,0,14.00003,100,0.2189979,3.759732,1.452725,5,12.44118
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70816,0.1827984,0.8203991,2.99631,2.99631,0,0,0,2.99631,27.38032,0,4.440892E-16,0,0.8203991,3.15401,2.99631,0,0,0,10.62527,0,2.333611,-2.333611,11.54019,82.42973,0.2189979,3.295941,0.6563193,0,11.44567
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68359,0.0368663,0.165456,12.21381,8.33,5,0,1.53,8.33,1.986266,4.440892E-16,3.883812,5.105194,0.165456,3.505263,3.33,0,0,2.592901,8.291663,0,3.339807,-3.339807,8.01972,57.2836,0.2189979,13.43519,0.1323648,5,8.457119
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,7.73879,3.33,0,-1,0,3.33,0,0,4.40879,5.182668,0,3.505263,3.33,0,0,6.303798,4.951856,0,3.505263,-3.505263,4.324848,30.89171,0.2189979,8.512669,0,0,4.951856
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,6.088736,1.374263,0,-1,0,1.374263,0,0,4.714473,5.323347,0,1.446593,1.374263,0,0,10.19853,1.446593,0,1.446593,-1.446593,2.800006,20,0.2189979,6.697609,0,0,1.446593
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,0,0,0,0
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.6948332,0,0,-1,0,0,0,0,0.6948332,0.7643165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,0.7643165,0,0,0
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.3605365,0,0,-1,0,0,0,0,0.3605365,0.3965902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,0.3965902,0,0,0
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.8347211,0,0,-1,0,0,0,0,0.8347211,0.9181932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,0.9181932,0,0,0
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,1.03714,0,0,-1,0,0,0,0,1.03714,1.140854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,1.140854,0,0,0
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,0,0,0,0
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,1.022346,0,0,-1,0,0,0,0,1.022346,1.124581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,1.124581,0,0,0
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.6374937,0,0,-1,0,0,0,0,0.6374937,0.701243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189979,0.701243,0,0,0
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.4656607,0.4656607,3.970924,0,1.249062,0.4656607,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190808,0.5122268,0,5,0
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,2.309499,2.309499,5,0,1.53,2.309499,0,0,0,0,0,0,0,2.690501,2.555976,8.475861,2.997,2.555976,0,2.555976,8.383933,59.88512,0.2193014,2.540448,0,5,2.997
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.2681,0.1509504,0.6774654,4.822044,4.822044,5,0,1.53,4.822044,14.04934,0,0,0,0.6774654,0,0,0.1779559,0.1690581,5.919884,5.297379,0.8465235,0,0.8465235,9.187016,65.62141,0.2193561,5.304248,0.5419724,5,5.974844
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30244,0.2109423,0.9467092,5.097886,5.097886,5,0,1.53,5.097886,18.57063,0,0,0,0.9467092,0.1030373,0.09788548,0,0,5.07336,6.05925,0.8436719,0,0.8436719,9.987393,71.33838,0.219406,5.607674,0.7573673,5,7.005959
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.3481,0.3634799,1.631298,4.353819,3.33,0,-1,0,3.33,48.98792,0,1.023819,1.459201,1.631298,3.505263,3.33,0,0,4.229689,6.818554,0,1.873965,-1.873965,8.01206,57.22889,0.219406,4.789201,1.305038,0,8.449852
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42371,0.3496604,1.569276,0.04895993,0.04895993,0,0,0,0.04895993,3205.225,0,0,0,1.569276,0.05153676,0.04895993,0,0,6.311872,4.944589,1.517739,0,1.517739,9.451914,67.51353,0.21912,0.05385592,1.255421,0,6.513865
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.60879,0.5700953,2.558588,2.306145,2.306145,0,0,0,2.306145,110.9465,0,0,0,2.558588,2.427521,2.306145,0,0,4.794133,6.310555,0.1310663,0,0.1310663,9.576255,68.40168,0.2190953,2.53676,2.04687,0,8.869142
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.268677,0.7102599,3.187646,1.304506,1.304506,0,0,0,1.304506,244.3567,0,0,0,3.187646,1.373164,1.304506,0,0,4.663067,6.428514,1.814483,0,1.814483,11.29762,80.69715,0.2187545,1.434956,2.550117,0,9.61616
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.258,0.8286608,3.71903,3.973403,3.973403,3.14648,0,1.023989,3.973403,93.5981,0,0,0,3.71903,0.8704457,0.8269234,0,0,2.848584,8.061548,2.848584,0,2.848584,14.00003,100,0.2187135,4.370744,2.975224,5,11.78058
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97708,0.6255687,2.807553,0.9003882,0.9003882,0,-1,0,0.9003882,311.8158,1.859775,0,0,2.807553,0.9477771,0.9003882,0,0,0,10.62527,0,0,0,14.00003,100,0.2187135,0.9904271,2.246042,0,13.43283
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88357,0.1659277,0.7446836,2.993134,2.993134,0,0,0,2.993134,24.87973,0,0,0,0.7446836,3.150667,2.993134,0,0,0,10.62527,0,2.405983,-2.405983,11.4639,81.88483,0.2187135,3.292447,0.5957469,0,11.36996
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83192,0.09608749,0.4312407,1.40311,1.40311,0,0,0,1.40311,30.73463,0,2.220446E-16,0,0.4312407,1.476958,1.40311,0,0,2.673315,8.219291,0,1.045717,-1.045717,10.36162,74.0114,0.2187135,1.543421,0.3449925,0,8.650532
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79521,0.115376,0.5178074,3.264261,3.264261,5,0,1.53,3.264261,15.86293,0,0,0,0.5178074,0,0,1.735739,1.648952,3.835223,7.173573,2.166759,0,2.166759,12.41718,88.694,0.2188858,3.590687,0.4142459,5,7.691381
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76419,0.03881084,0.174183,8.15864,8.15864,5,0,1.53,8.15864,2.134952,0,0,0.6445038,0.174183,3.324884,3.15864,0,0,1.668464,9.123657,0,3.150701,-3.150701,9.096054,64.97169,0.2188858,8.974504,0.1393464,5,9.29784
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.169242,5.972956,0,0,0,9.096054,64.97169,0.2188858,0,0,0,5.972956
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.169242,5.972956,0,0,0,9.096054,64.97169,0.2188858,0,0,0,5.972956
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,1.57114,1.57114,0,-1,0,1.57114,0,0,2.220446E-16,0,0,1.653832,1.57114,0,0,5.169242,5.972956,0,1.653832,-1.653832,7.352762,52.51962,0.2188858,1.728254,0,0,5.972956
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.2910462,0.2910462,0,-1,0,0.2910462,0,0,5.551115E-17,0,0,0.3063644,0.2910462,0,0,7.006834,4.319124,0,0.3063644,-0.3063644,7.029826,50.21294,0.2188858,0.3201508,0,0,4.319124
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.4276623,0.4276623,0,-1,0,0.4276623,0,0,5.551115E-17,0,0,0.4501709,0.4276623,0,0,7.347239,4.01276,0,0.4501709,-0.4501709,6.555304,46.82351,0.2188858,0.4704286,0,0,4.01276
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.847428,3.562589,0,0,0,6.555304,46.82351,0.2188858,0,0,0,3.562589
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,1.484483,1.484483,0,-1,0,1.484483,0,0,2.220446E-16,0,0,1.562614,1.484483,0,0,7.847428,3.562589,0,1.562614,-1.562614,4.908165,35.05825,0.2188858,1.632931,0,0,3.562589
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.1130668,0.1130668,0,-1,0,0.1130668,0,0,1.387779E-17,0,0,0.1190177,0.1130668,0,0,9.583666,1.999975,0,0.1190177,-0.1190177,4.782709,34.16214,0.2188858,0.1243735,0,0,1.999975
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.715908,1.880957,0,0,0,4.782709,34.16214,0.2188858,0,0,0,1.880957
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,1.458853,1.458853,0,-1,0,1.458853,0,0,2.220446E-16,0,0,1.535635,1.458853,0,0,9.715908,1.880957,0,1.535635,-1.535635,3.164008,22.60001,0.2188858,1.604738,0,0,1.880957
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.4052155,0.4052155,3.910479,0,1.232561,0.4052155,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.42217,0.3453226,3.33,0,3.33,6.323123,45.16507,0.2189524,0.4457371,0,5,0.3453226
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.3904273,0.3904273,3.89569,0,1.228523,0.3904273,0,0,0,0,0,0,0,3.505263,3.33,8.092169,3.342323,3.33,0,3.33,9.482239,67.73014,0.2190147,0.4294701,0,5,3.342323
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.19496,0.134203,0.6023029,0.9554749,0.9554749,4.460738,0,1.382782,0.9554749,63.03702,4.440892E-16,0,0,0.6023029,0,0,3.505263,3.33,4.762168,6.339323,3.932303,0,3.932303,13.21275,94.37659,0.21911,1.051022,0.4818423,5,6.941626
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.2373,0.3289846,1.476483,0,0,0,0,0,0,0,0.6466173,0,0,1.476483,0,0,0,0,0.8298655,9.878395,0.8298655,0,0.8298655,14.00003,100,0.2189563,0,1.181186,0,11.35488
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29362,0.4685019,2.102637,0.6342801,0.6342801,0,-1,0,0.6342801,331.4997,1.434973,0,0,2.102637,0.6676633,0.6342801,0,0,0,10.62527,0,0,0,14.00003,100,0.2189563,0.6977082,1.682109,0,12.72791
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.38694,0.6762121,3.03484,1.554885,1.554885,0,0,0,1.554885,195.181,1.398119,0,0,3.03484,1.636721,1.554885,0,0,0,10.62527,0,0,0,14.00003,100,0.2189563,1.710374,2.427872,0,13.66011
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61538,0.8525063,3.826049,0,0,0,0,0,0,0,3.826049,0,0,3.826049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189563,0,3.060839,0,14.45132
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574278,0.9301944,4.174712,0.5654788,0.5654788,0,0,0,0.5654788,738.2615,3.579472,0,0,4.174712,0.5952408,0.5654788,0,0,0,10.62527,0,0,0,14.00003,100,0.2189563,0.6220267,3.33977,0,14.79999
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44649,0.5455365,2.448368,4.408394,4.408394,2.082445,0,0.7335074,4.408394,55.53877,0,0,0,2.448368,2.448368,2.325949,0,0,0,10.62527,0,0,0,14.00003,100,0.2189563,4.849234,1.958694,5,13.07364
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10585,0.4559619,2.046357,7.915238,3.33,0,-1,0,3.33,61.45216,0,4.585238,5.376762,2.046357,3.505263,3.33,0,0,0,10.62527,0,1.458906,-1.458906,12.46221,89.01558,0.2189563,8.706762,1.637085,0,12.67163
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99136,0.5918126,2.656055,1.050017,1.050017,0,0,0,1.050017,252.9534,0,0,0,2.656055,1.105282,1.050017,0,0,1.621007,9.166368,1.550773,0,1.550773,13.9334,99.52408,0.2186696,1.155019,2.124844,0,11.82242
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92794,0.4001174,1.795727,2.561569,2.561569,0,0,0,2.561569,70.10261,0,0,0,1.795727,2.696388,2.561569,0,0,0.07023375,10.56206,0,0.9006618,-0.9006618,12.98402,92.7428,0.2186696,2.817726,1.436581,0,12.35779
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.8828,0.08384275,0.3762863,0.3440202,0.3440202,0,0,0,0.3440202,109.3791,0,0,0,0.3762863,0.3621265,0.3440202,0,0,1.070969,9.661402,0.0141598,0,0.0141598,12.99745,92.83875,0.218667,0.3784222,0.301029,0,10.03769
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.8446,0.03249365,0.1458315,3.815248,3.815248,4.680677,0,1.442825,3.815248,3.822333,0,0,0,0.1458315,0,0,0.8654289,0.8221574,1.056809,9.674146,0.967989,0,0.967989,13.91577,99.39812,0.2187453,4.196774,0.1166652,5,9.819978
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,7.59165,3.33,0,-1,0,3.33,0,0,4.26165,5.020815,0,3.505263,3.33,0,0,0.08882033,10.54534,0,3.505263,-3.505263,10.22089,73.00624,0.2187453,8.350815,0,0,10.54534
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.983557,7.040073,0,0,0,10.22089,73.00624,0.2187453,0,0,0,7.040073
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,5.825123,3.33,0,-1,0,3.33,0,0,2.495123,3.077636,0,3.505263,3.33,0,0,3.983557,7.040073,0,3.505263,-3.505263,6.526022,46.61435,0.2187453,6.407636,0,0,7.040073
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,1.254915,1.254915,0,-1,0,1.254915,0,0,2.220446E-16,0,0,1.320963,1.254915,0,0,7.878294,3.53481,0,1.320963,-1.320963,5.133605,36.66853,0.2187453,1.380407,0,0,3.53481
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.483101,0.483101,0,-1,0,0.483101,0,0,5.551115E-17,0,0,0.5085274,0.483101,0,0,9.346031,2.213846,0,0.5085274,-0.5085274,4.597569,32.83972,0.2187453,0.5314111,0,0,2.213846
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.2476731,0.2476731,0,-1,0,0.2476731,0,0,2.775558E-17,0,0,0.2607085,0.2476731,0,0,9.911061,1.705319,0,0.2607085,-0.2607085,4.322759,30.87679,0.2187453,0.2724404,0,0,1.705319
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.8310578,0.8310578,0,-1,0,0.8310578,0,0,0,0,0,0.8747978,0.8310578,0,0,10.20074,1.44461,0,0.8747978,-0.8747978,3.400641,24.29024,0.2187453,0.9141636,0,0,1.44461
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,1.703139,0.5413221,0,-1,0,0.5413221,0,0,1.161817,1.332131,0,0.5698127,0.5413221,0,0,11.17274,0.5698127,0,0.5698127,-0.5698127,2.800006,20,0.2187453,1.873453,0,0,0.5698127
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,1.074074,0,0,-1,0,0,0,0,1.074074,1.181481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187453,1.181481,0,0,0
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.610425,0,0,-1,0,0,0,0,0.610425,0.6714675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187453,0.6714675,0,0,0
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187453,0,0,0,0
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,1.420745,1.420745,4.926008,0,1.5098,1.420745,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219027,1.56282,0,5,0
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,3.256124,3.256124,5,0,1.53,3.256124,27.06483,0,0,0,0.8812644,0,0,1.743876,1.656682,8.475861,2.997,2.537946,0,2.537946,8.366828,59.76294,0.2192176,3.581737,0.7050115,5,3.878264
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,0,1.561833,0,0,3.505263,3.33,5.937914,5.281152,4.891833,0,4.891833,13.00763,92.91145,0.218893,0,1.249467,5,6.842985
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.6440808,0.6440808,0,-1,0,0.6440808,496.1668,1.471655,0,0,3.195715,0.6779798,0.6440808,0,0,1.046081,9.683802,1.046081,0,1.046081,14.00003,100,0.2187017,0.7084889,2.556572,0,12.87952
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187017,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,2.968129,2.968129,0,0,0,2.968129,128.3255,0.6845211,0,0,3.808867,3.124346,2.968129,0,0,0,10.62527,0,0,0,14.00003,100,0.2187017,3.264941,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,1.935595,1.935595,0,0,0,1.935595,216.1387,2.146101,0,0,4.183568,2.037468,1.935595,0,0,0,10.62527,0,0,0,14.00003,100,0.2187017,2.129154,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,1.736862,1.736862,0,0,0,1.736862,266.5063,2.80057,0,0,4.628846,1.828276,1.736862,0,0,0,10.62527,0,0,0,14.00003,100,0.2187017,1.910548,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.09096604,0.09096604,0,-1,0,0.09096604,4158.053,3.686662,0,0,3.782416,0.09575373,0.09096604,0,0,0,10.62527,0,0,0,14.00003,100,0.2187017,0.1000626,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187017,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,2.781973,2.781973,0,0,0,2.781973,70.9173,0,4.440892E-16,0,1.9729,2.928392,2.781973,0,0,0,10.62527,0,0.9554923,-0.9554923,12.99285,92.80589,0.2187017,3.06017,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,1.454248,1.454248,0,0,0,1.454248,54.631,0,0,0,0.7944704,1.530788,1.454248,0,0,1.061658,9.669782,0,0.7363172,-0.7363172,12.2167,87.262,0.2187017,1.599673,0.6355763,0,10.46425
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0,0,0,0.1701587,0,0,0,0,1.879788,8.933465,0.1701587,0,0.1701587,12.37813,88.41505,0.2186706,0,0.1361269,0,9.103623
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.70963,9.086608,0,0,0,12.37813,88.41505,0.2186706,0,0,0,9.086608
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.6993391,0.6993391,0,-1,0,0.6993391,0,0,1.110223E-16,0,0,0.7361464,0.6993391,0,0,1.70963,9.086608,0,0.7361464,-0.7361464,11.60216,82.87244,0.2186706,0.769273,0,0,9.086608
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.06242042,0.06242042,0,-1,0,0.06242042,0,0,0,0,0,0.06570571,0.06242042,0,0,2.52757,8.350461,0,0.06570571,-0.06570571,11.5329,82.37772,0.2186706,0.06866247,0,0,8.350461
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.5460783,0.5460783,0,-1,0,0.5460783,0,0,0,0,0,0.5748193,0.5460783,0,0,2.600576,8.284756,0,0.5748193,-0.5748193,10.92699,78.04979,0.2186706,0.6006861,0,0,8.284756
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,1.581328,1.581328,0,-1,0,1.581328,0,0,0,0,0,1.664555,1.581328,0,0,3.239264,7.709936,0,1.664555,-1.664555,9.172397,65.51699,0.2186706,1.73946,0,0,7.709936
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.08877,6.045381,0,0,0,9.172397,65.51699,0.2186706,0,0,0,6.045381
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.2300406,0.2300406,0,-1,0,0.2300406,0,0,2.775558E-17,0,0,0.242148,0.2300406,0,0,5.08877,6.045381,0,0.242148,-0.242148,8.91715,63.6938,0.2186706,0.2530447,0,0,6.045381
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.2568626,0.2568626,0,-1,0,0.2568626,0,0,5.551115E-17,0,0,0.2703817,0.2568626,0,0,5.357824,5.803233,0,0.2703817,-0.2703817,8.632143,61.65804,0.2186706,0.2825488,0,0,5.803233
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.6113154,0.6113154,0,-1,0,0.6113154,0,0,0,0,0,0.6434899,0.6113154,0,0,5.658248,5.532851,0,0.6434899,-0.6434899,7.953845,56.81306,0.2186706,0.672447,0,0,5.532851
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.7622576,0.7622576,0,-1,0,0.7622576,0,0,0,0,0,0.8023764,0.7622576,0,0,6.373237,4.889361,0,0.8023764,-0.8023764,7.108066,50.7718,0.2186706,0.8384833,0,0,4.889361
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.9121838,0.9121838,0,0,0,0.9121838,0,0,1.110223E-16,0,0,0.9601935,0.9121838,0,0,7.264766,4.086985,0,0.9601935,-0.9601935,6.095933,43.54229,0.2186706,1.003402,0,0,4.086985
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,1.678188,1.678188,0,0,0,1.678188,0,0,2.220446E-16,0,0,1.766514,1.678188,0,0,8.331648,3.126791,0,1.766514,-1.766514,4.233864,30.24182,0.2186706,1.846007,0,0,3.126791
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,2.272807,2.272807,5,0,1.53,2.272807,25.63189,0,0,0,0.5825636,0,0,2.727193,2.590833,10.29444,1.360277,3.173397,0,3.173397,7.244412,51.7457,0.2189215,2.500088,0.4660508,5,1.942841
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,3.522469,3.522469,5,0,1.53,3.522469,40.77871,0,0,0,1.436418,0,0,1.477531,1.403654,7.121045,4.216334,2.840072,0,2.840072,9.938741,70.99087,0.2191213,3.874716,1.149134,5,5.652752
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,6.391775,3.33,0,-1,0,3.33,71.54662,0,3.061775,3.700952,2.382502,3.505263,3.33,0,0,4.280972,6.772399,0,1.122761,-1.122761,8.755247,62.53735,0.2191213,7.030952,1.906002,0,9.154902
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,4.839777,4.839777,5,0,1.53,4.839777,49.78347,0,0,0,2.409409,0,0,0.1602226,0.1522115,5.528484,5.649638,2.56162,0,2.56162,11.18541,79.89565,0.2192719,5.323755,1.927527,5,8.059047
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,1.25,0,0.50625,0,0,0.862591,0,0,2.598825,0,0,0.3874089,0.3680385,2.966864,7.955097,2.966864,0,2.966864,14.00003,100,0.2187337,0,2.079061,5,10.55392
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,1.425645,1.425645,0,0,0,1.425645,313.531,2.969158,0,0,4.469837,1.500678,1.425645,0,0,0,10.62527,0,0,0,14.00003,100,0.2187337,1.568209,3.57587,0,15.09511
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187337,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,1.664122,1.664122,0,-1,0,1.664122,239.9862,2.241956,0,0,3.993662,1.751707,1.664122,0,0,0,10.62527,0,0,0,14.00003,100,0.2187337,1.830534,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,2.381323,2.381323,0,0,0,2.381323,88.11368,0,0,0,2.098271,2.506655,2.381323,0,0,0,10.62527,0,0.4083845,-0.4083845,13.56955,96.92519,0.2187337,2.619455,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,2.741094,2.741094,0,0,0,2.741094,42.1554,0,0,0,1.155519,2.885362,2.741094,0,0,0.4537606,10.21689,0,1.729843,-1.729843,11.74614,83.90082,0.2187337,3.015203,0.9244152,0,11.37241
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,5.918561,5.918561,5,0,1.53,5.918561,17.36996,0,0,0,1.028052,0.9669064,0.918561,0,0,2.375808,8.487046,0.06114552,0,0.06114552,11.80415,84.31516,0.2187372,6.510417,0.8224415,5,9.515099
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,10.50331,8.33,5,0,1.53,8.33,2.100279,0,2.173307,3.223638,0.1749533,3.505263,3.33,0,0,2.314663,8.542078,0,3.33031,-3.33031,8.293692,59.24053,0.2187372,11.55364,0.1399626,5,8.717031
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,6.070291,3.33,0,-1,0,3.33,0,0,2.740291,3.34732,0,3.505263,3.33,0,0,6.015007,5.211768,0,3.505263,-3.505263,4.598819,32.84864,0.2187372,6.67732,0,0,5.211768
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,6.773648,1.621179,0,-1,0,1.621179,0,0,5.152469,5.829834,0,1.706505,1.621179,0,0,9.909744,1.706505,0,1.706505,-1.706505,2.800006,20,0.2187372,7.451013,0,0,1.706505
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,5.001168,0,0,-1,0,0,0,0,5.001168,5.501285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,5.501285,0,0,0
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,1.234666,0,0,-1,0,0,0,0,1.234666,1.358133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,1.358133,0,0,0
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.03717636,0,0,-1,0,0,0,0,0.03717636,0.04089399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,0.04089399,0,0,0
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.5799848,0,0,-1,0,0,0,0,0.5799848,0.6379833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,0.6379833,0,0,0
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.6454496,0,0,-1,0,0,0,0,0.6454496,0.7099946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,0.7099946,0,0,0
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.7025135,0,0,-1,0,0,0,0,0.7025135,0.7727647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,0.7727647,0,0,0
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,1.044364,0,0,-1,0,0,0,0,1.044364,1.1488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,1.1488,0,0,0
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2187372,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,1.404678,1.404678,4.909941,0,1.505414,1.404678,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190135,1.545146,0,5,0
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,1.398333,1.398333,4.903596,0,1.503682,1.398333,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2192882,1.538166,0,5,2.997
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,2.483042,2.483042,5,0,1.53,2.483042,34.26899,0,0,0,0.8509133,0,0,2.516958,2.39111,5.14586,5.994,3.242024,0,3.242024,12.19389,87.09904,0.2195325,2.731346,0.6807306,5,6.844913
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0.2304632,0,0,2.1343,0,0,0,0,1.903836,8.911821,1.903836,0,1.903836,14.00003,100,0.2191901,0,1.70744,0,11.04612
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,5.141281,3.33,0,-1,0,3.33,93.48636,0,1.81128,2.325408,3.113096,3.505263,3.33,0,0,0,10.62527,0,0.3921674,-0.3921674,13.58665,97.04729,0.2191901,5.655408,2.490477,0,13.73837
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,5.780519,5.780519,2.45052,0,0.8339919,5.780519,68.19097,0.000787705,0,0,3.941792,3.505263,3.33,0,0,0.4357415,10.23311,0.4357415,0,0.4357415,14.00003,100,0.2191119,6.358572,3.153434,5,14.1749
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.7050134,0.7050134,0,0,0,0.7050134,506.6216,2.82963,0,0,3.57175,0.7421194,0.7050134,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,0.7755148,2.8574,0,14.19702
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,2.196163,2.196163,0,0,0,2.196163,161.4366,1.233661,0,0,3.545412,2.31175,2.196163,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,2.415779,2.836329,0,14.17069
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,2.976519,2.976519,0,0,0,2.976519,142.4301,1.106282,0,0,4.23946,3.133178,2.976519,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,3.274171,3.391568,0,14.86473
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,-1,0,0,0,3.423332,0,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,1.726753,1.726753,0,0,0,1.726753,177.2425,1.242905,0,0,3.06054,1.817635,1.726753,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,1.899428,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,4.698908,4.698908,3.725936,0,1.182181,4.698908,21.79615,2.220446E-16,0,0,1.024181,1.024181,0.9729718,0,0,0,10.62527,0,0,0,14.00003,100,0.2191119,5.168798,0.8193447,5,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,1.544598,1.544598,0,0,0,1.544598,11.00488,0,0,0,0.1699812,1.625893,1.544598,0,0,0,10.62527,0,1.455912,-1.455912,12.46536,89.03812,0.2191119,1.699058,0.1359849,0,10.79526
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.617679,9.169363,0,0,0,12.46536,89.03812,0.2191119,0,0,0,9.169363
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,6.930553,3.33,0,-1,0,3.33,0,0,3.600553,4.293608,0,3.505263,3.33,0,0,1.617679,9.169363,0,3.505263,-3.505263,8.770491,62.64624,0.2191119,7.623609,0,0,9.169363
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,6.200574,3.33,0,-1,0,3.33,0,0,2.870574,3.490632,0,3.505263,3.33,0,0,5.512416,5.6641,0,3.505263,-3.505263,5.075619,36.25435,0.2191119,6.820632,0,0,5.6641
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.1838408,0.1838408,0,-1,0,0.1838408,0,0,2.775558E-17,0,0,0.1935166,0.1838408,0,0,9.407153,2.158836,0,0.1935166,-0.1935166,4.871634,34.79732,0.2191119,0.2022249,0,0,2.158836
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.8699515,0.8699515,0,-1,0,0.8699515,0,0,1.110223E-16,0,0,0.9157385,0.8699515,0,0,9.622171,1.96532,0,0.9157385,-0.9157385,3.906361,27.90252,0.2191119,0.9569467,0,0,1.96532
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.2247633,0.2247633,0,-1,0,0.2247633,0,0,2.775558E-17,0,0,0.236593,0.2247633,0,0,10.63966,1.049581,0,0.236593,-0.236593,3.656971,26.12117,0.2191119,0.2472396,0,0,1.049581
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,1.928946,0.7723389,0,-1,0,0.7723389,0,0,1.156607,1.349502,0,0.8129883,0.7723389,0,0,10.90254,0.8129883,0,0.8129883,-0.8129883,2.800006,20,0.2191119,2.121841,0,0,0.8129883
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,1.183369,0,0,-1,0,0,0,0,1.183369,1.301706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191119,1.301706,0,0,0
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.6401667,0,0,-1,0,0,0,0,0.6401667,0.7041833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191119,0.7041833,0,0,0
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.8331854,0,0,-1,0,0,0,0,0.8331854,0.9165039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191119,0.9165039,0,0,0
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.8414088,0.8414088,4.346672,0,1.351641,0.8414088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192831,0.9255497,0,5,0
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.9639902,0.9639902,4.469254,0,1.385106,0.9639902,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194838,1.060389,0,5,2.997
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,5.188427,5.188427,5,0,1.53,5.188427,17.58342,0,0,0,0.9123029,0.198344,0.1884268,0,0,5.14586,5.994,0.7139589,0,0.7139589,9.795557,69.96812,0.2195237,5.70727,0.7298423,5,6.906303
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,1.904805,1.904805,4.481166,0,1.388358,1.904805,90.2949,0,0,0,1.719942,0,0,2.576361,2.447543,4.431901,6.636563,4.167485,0,4.167485,13.74918,98.20824,0.2195766,2.095286,1.375954,5,8.356505
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,1.886733,1.886733,0,-1,0,1.886733,127.3864,0.1529911,0,0,2.403442,1.986035,1.886733,0,0,0.264416,10.3873,0.264416,0,0.264416,14.00003,100,0.2195295,2.075406,1.922753,0,12.79074
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.06820647,0.06820647,0,0,0,0.06820647,2893.998,1.902098,0,0,1.973894,0.07179628,0.06820647,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,0.07502712,1.579115,0,12.59917
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,1.606071,1.606071,0,0,0,1.606071,106.6989,0.02305853,0,0,1.71366,1.690602,1.606071,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,1.766679,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,1.383796,1.383796,0,0,0,1.383796,107.014,0.02422769,0,0,1.480855,1.456627,1.383796,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,1.522176,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,6.267971,6.267971,4.581594,0,1.415775,6.267971,28.32069,0,0,0,1.775133,1.775133,1.686376,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,6.894768,1.420106,5,12.40041
