Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.7947897,0.7947897,0,-1,0,0.7947897,173.4216,0.5417164,0,0,1.378337,0.8366208,0.7947897,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,0.8742687,1.10267,0,12.00361
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,4.250441,4.250441,2.586463,0,0.8711043,4.250441,41.20881,2.220446E-16,0,0,1.751556,1.751556,1.663978,0,0,0,10.62527,0,0,0,14.00003,100,0.2195295,4.675485,1.401245,5,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,2.154161,2.154161,0,0,0,2.154161,31.83995,0,4.440892E-16,0,0.6858837,2.267538,2.154161,0,0,0,10.62527,0,1.581654,-1.581654,12.33282,88.09138,0.2195295,2.369577,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,4.099754,4.099754,5,0,1.53,4.099754,2.763202,0,0,0,0.1132845,0,0,0.9002461,0.8552338,1.757393,9.04362,0.9685183,0,0.9685183,13.25164,94.65435,0.219605,4.509729,0.09062758,5,9.156904
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.788875,9.915287,0,0,0,13.25164,94.65435,0.219605,0,0,0,9.915287
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,5.771838,3.33,0,-1,0,3.33,0,0,2.441838,3.019022,0,3.505263,3.33,0,0,0.788875,9.915287,0,3.505263,-3.505263,9.556764,68.26246,0.219605,6.349022,0,0,9.915287
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,7.767705,3.33,0,-1,0,3.33,0,0,4.437706,5.214476,0,3.505263,3.33,0,0,4.683612,6.410024,0,3.505263,-3.505263,5.861892,41.87057,0.219605,8.544476,0,0,6.410024
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,1.294639,1.294639,0,-1,0,1.294639,0,0,2.220446E-16,0,0,1.362778,1.294639,0,0,8.578349,2.90476,0,1.362778,-1.362778,4.425398,31.60992,0.219605,1.424103,0,0,2.90476
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,1.533743,1.464883,0,-1,0,1.464883,0,0,0.06885936,0.2222336,0,1.541983,1.464883,0,0,10.09255,1.541983,0,1.541983,-1.541983,2.800006,20,0.219605,1.687117,0,0,1.541983
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.7877818,0,0,-1,0,0,0,0,0.7877818,0.86656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219605,0.86656,0,0,0
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,1.05142,0,0,-1,0,0,0,0,1.05142,1.156562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219605,1.156562,0,0,0
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.4861903,0,0,-1,0,0,0,0,0.4861903,0.5348094,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219605,0.5348094,0,0,0
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.9840416,0,0,-1,0,0,0,0,0.9840416,1.082446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219605,1.082446,0,0,0
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,1.346543,0,0,-1,0,0,0,0,1.346543,1.481198,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219605,1.481198,0,0,0
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,1.173429,1.173429,4.678692,0,1.442283,1.173429,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198545,1.290772,0,5,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.4120456,0.4120456,3.917309,0,1.234425,0.4120456,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2199166,0.4532501,0,5,2.997
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,4.113298,4.113298,5,0,1.53,4.113298,15.45014,0,0,0,0.6355102,0,0,0.8867022,0.8423671,5.14586,5.994,1.477877,0,1.477877,10.52027,75.14466,0.2200189,4.524628,0.5084081,5,6.62951
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,6.423591,6.423591,5,0,1.53,6.423591,31.00818,0,0,0,1.991839,1.498517,1.423591,0,0,3.667983,7.32409,0.493322,0,0.493322,10.98828,78.48756,0.220046,7.06595,1.593471,5,9.315928
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,1.102774,1.102774,0,-1,0,1.102774,219.6989,0,0,0,2.422781,1.160814,1.102774,0,0,3.174661,7.768079,1.261966,0,1.261966,12.18549,87.03902,0.2198227,1.213051,1.938225,0,10.19086
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,6.367272,6.367272,4.78003,0,1.469948,6.367272,56.2796,0,0,0,3.583475,1.670781,1.587242,0,0,1.912694,8.90385,1.912694,0,1.912694,14.00003,100,0.2199095,7.003999,2.86678,5,12.48732
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,3.252284,3.252284,1.25,0,0.50625,3.252284,113.2915,1.576894,0,0,3.684561,2.107667,2.002284,0,0,0,10.62527,0,0,0,14.00003,100,0.2199095,3.577512,2.947649,5,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,3.279024,3.279024,1.25,0,0.50625,3.279024,81.82108,0.5471181,0,0,2.682933,2.135814,2.029024,0,0,0,10.62527,0,0,0,14.00003,100,0.2199095,3.606926,2.146346,5,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,3.817743,3.817743,1.25,0,0.50625,3.817743,76.19341,0.2059813,0,0,2.908869,2.702887,2.567743,0,0,0,10.62527,0,0,0,14.00003,100,0.2199095,4.199517,2.327095,5,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,1.966855,1.966855,0,-1,0,1.966855,147.8838,0.8382854,0,0,2.908659,2.070374,1.966855,0,0,0,10.62527,0,0,0,14.00003,100,0.2199095,2.163541,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,1.818706,1.818706,0,0,0,1.818706,164.6068,1.079286,0,0,2.993713,1.914427,1.818706,0,0,0,10.62527,0,0,0,14.00003,100,0.2199095,2.000576,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,4.387341,4.387341,2.934723,0,0.9661793,4.387341,34.85191,0,0,0,1.529072,1.529072,1.452619,0,0,0,10.62527,0,0,0,14.00003,100,0.2199095,4.826076,1.223258,5,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.7488367,0.7488367,0,0,0,0.7488367,95.62698,0,1.110223E-16,0,0.71609,0.7882491,0.7488367,0,0,0,10.62527,0,0.07215919,-0.07215919,13.92397,99.4567,0.2199095,0.8237203,0.572872,0,11.34136
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,9.265242,8.33,5,0,1.53,8.33,1.8679,0,0.9352416,1.861766,0.1555961,3.505263,3.33,0,0,0.08017687,10.55311,0,3.349667,-3.349667,10.39311,74.23633,0.2199095,10.19177,0.1244769,5,10.70871
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,7.911973,3.33,0,-1,0,3.33,0,0,4.581973,5.37317,0,3.505263,3.33,0,0,3.802029,7.203448,0,3.505263,-3.505263,6.698235,47.84444,0.2199095,8.70317,0,0,7.203448
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,3.012813,3.012813,0,-1,0,3.012813,0,0,4.440892E-16,0,0,3.171382,3.012813,0,0,7.696766,3.698185,0,3.171382,-3.171382,3.355304,23.96641,0.2199095,3.314094,0,0,3.698185
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,2.092735,0.5004626,0,-1,0,0.5004626,0,0,1.592273,1.801546,0,0.5268027,0.5004626,0,0,11.22052,0.5268027,0,0.5268027,-0.5268027,2.800006,20,0.2199095,2.302009,0,0,0.5268027
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.6421924,0,0,-1,0,0,0,0,0.6421924,0.7064117,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.7064117,0,0,0
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.7696187,0,0,-1,0,0,0,0,0.7696187,0.8465806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.8465806,0,0,0
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.2944313,0,0,-1,0,0,0,0,0.2944313,0.3238744,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.3238744,0,0,0
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.3091559,0,0,-1,0,0,0,0,0.3091559,0.3400715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.3400715,0,0,0
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.3736597,0,0,-1,0,0,0,0,0.3736597,0.4110256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.4110256,0,0,0
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.7148192,0,0,-1,0,0,0,0,0.7148192,0.7863011,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.7863011,0,0,0
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.8007818,0,0,-1,0,0,0,0,0.8007818,0.88086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2199095,0.88086,0,0,0
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.2604648,0.2604648,3.765728,0,1.193044,0.2604648,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199342,0.2865113,0,5,0
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2198957,0,0,5,2.997
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.6432294,0.6432294,4.148493,0,1.297539,0.6432294,46.51694,0,0,0,0.2992106,0,0,3.505263,3.33,5.14586,5.994,3.629211,0,3.629211,12.56121,89.72273,0.2199603,0.7075524,0.2393685,5,6.293211
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,1.51665,9.260289,0.2762353,0,0.2762353,12.82327,91.59459,0.2199119,0,0.2209882,0,9.536525
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,2.764245,2.764245,0,-1,0,2.764245,9.586843,0,4.440892E-16,0,0.2650039,2.909732,2.764245,0,0,1.240414,9.508902,0,2.644728,-2.644728,10.03548,71.68185,0.2199119,3.04067,0.2120031,0,9.773905
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,4.179001,6.864173,1.100411,0,1.100411,11.07942,79.13857,0.2197194,0,0.880329,0,7.964584
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,2.946898,2.946898,0,0,0,2.946898,11.8486,0,4.440892E-16,0,0.3491662,3.101998,2.946898,0,0,3.07859,7.854543,0,2.752831,-2.752831,8.177682,58.4119,0.2197194,3.241588,0.279333,0,8.20371
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,6.714145,6.714145,5,0,1.53,6.714145,7.230924,0,0,0,0.4854947,1.804363,1.714145,0,0,6.137291,5.101712,0,1.318868,-1.318868,6.787473,48.48185,0.2197194,7.385559,0.3883958,5,5.587207
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,6.735455,6.735455,5,0,1.53,6.735455,22.31547,0,0,0,1.503048,1.826794,1.735454,0,0,7.6027,3.782844,0,0.3237461,-0.3237461,6.446215,46.0443,0.2197194,7.409,1.202438,5,5.285892
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,1.508222,1.508222,0,-1,0,1.508222,195.2871,0,0,0,2.945362,1.587602,1.508222,0,0,7.962418,3.459098,1.357761,0,1.357761,7.7343,55.24488,0.2194824,1.659044,2.35629,0,6.40446
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,6.604658,4.681082,1.896775,0,1.896775,9.533738,68.09799,0.2191522,0,1.51742,0,6.577857
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,4.478262,4.478262,5,0,1.53,4.478262,8.46422,0,0,0,0.3790499,0,0,0.5217381,0.4956512,4.707883,6.388179,0.8747011,0,0.8747011,10.36355,74.02522,0.2192123,4.926088,0.3032399,5,6.767229
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,2.865019,2.865019,5,0,1.53,2.865019,13.41321,0,0,0,0.3842909,0,0,2.134981,2.028232,3.833182,7.17541,2.412523,0,2.412523,12.65227,90.37319,0.2193938,3.151521,0.3074327,5,7.559701
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,7.851503,7.851503,5,0,1.53,7.851503,1.853986,0,8.881784E-16,0.3066539,0.1455658,3.001583,2.851504,0,0,1.420659,9.346682,0,2.856017,-2.856017,9.641767,68.86962,0.2193938,8.636654,0.1164526,5,9.492247
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,1.7255,1.7255,0,-1,0,1.7255,0,0,2.220446E-16,0,0,1.816316,1.7255,0,0,4.594011,6.490664,0,1.816316,-1.816316,7.727201,55.19419,0.2193938,1.89805,0,0,6.490664
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,7.297331,3.33,0,-1,0,3.33,0,0,3.967331,4.697064,0,3.505263,3.33,0,0,6.61214,4.674348,0,3.505263,-3.505263,4.03233,28.8023,0.2193938,8.027064,0,0,4.674348
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,4.636094,1.110631,0,-1,0,1.110631,0,0,3.525463,3.989073,0,1.169085,1.110631,0,0,10.50688,1.169085,0,1.169085,-1.169085,2.800006,20,0.2193938,5.099703,0,0,1.169085
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.7019401,0,0,-1,0,0,0,0,0.7019401,0.7721341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0.7721341,0,0,0
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.2831515,0,0,-1,0,0,0,0,0.2831515,0.3114666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0.3114666,0,0,0
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.2463116,0,0,-1,0,0,0,0,0.2463116,0.2709428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0.2709428,0,0,0
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.3533197,0,0,-1,0,0,0,0,0.3533197,0.3886517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0.3886517,0,0,0
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.36184,0,0,-1,0,0,0,0,0.36184,0.3980241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0.3980241,0,0,0
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.1224743,0,0,-1,0,0,0,0,0.1224743,0.1347217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193938,0.1347217,0,0,0
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.02774601,0.02774601,3.533009,0,1.129511,0.02774601,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193638,0.03052061,0,5,0
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.4806665,0.4806665,3.98593,0,1.253159,0.4806665,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2194421,0.5287331,0,5,2.997
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.828811,0,0,3.505263,3.33,5.14586,5.994,4.158811,0,4.158811,13.06363,93.31146,0.2192628,0,0.6630488,5,6.822811
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,2.288906,2.288906,0,0,0,2.288906,65.11254,0,0,0,1.490365,2.409374,2.288906,0,0,0.9870492,9.73693,0,0.9190096,-0.9190096,12.09491,86.39204,0.2192628,2.517796,1.192292,0,11.22729
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,4.153804,3.33,0,-1,0,3.33,58.2831,0,0.8238043,1.239185,1.940827,3.505263,3.33,0,0,2.008171,8.817921,0,1.564436,-1.564436,10.44585,74.61306,0.2192628,4.569185,1.552662,0,10.75875
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,5.20584,5.20584,5,0,1.53,5.20584,46.30422,0,0,0,2.410524,0.2166736,0.2058399,0,0,3.746433,7.253484,2.19385,0,2.19385,12.52712,89.47924,0.2193812,5.726424,1.928419,5,9.664008
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,1.622193,1.622193,0,0,0,1.622193,226.6013,0.4157552,0,0,3.67591,1.707572,1.622193,0,0,1.552583,9.227949,1.552583,0,1.552583,14.00003,100,0.2191148,1.784412,2.940728,0,12.90386
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.9596532,0.9596532,0,0,0,0.9596532,427.484,3.092203,0,0,4.102364,1.010161,0.9596532,0,0,0,10.62527,0,0,0,14.00003,100,0.2191148,1.055619,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,3.571868,3.571868,1.25,0,0.50625,3.571868,99.54943,1.111703,0,0,3.555775,2.444072,2.321868,0,0,0,10.62527,0,0,0,14.00003,100,0.2191148,3.929055,2.84462,5,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,2.114806,2.114806,0,-1,0,2.114806,111.5577,0.1331171,0,0,2.359229,2.226111,2.114806,0,0,0,10.62527,0,0,0,14.00003,100,0.2191148,2.326287,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.9495224,0.9495224,0,0,0,0.9495224,275.2194,1.613772,0,0,2.61327,0.9994973,0.9495224,0,0,0,10.62527,0,0,0,14.00003,100,0.2191148,1.044475,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,1.313804,1.313804,0,0,0,1.313804,175.0522,0.9168907,0,0,2.299843,1.382952,1.313804,0,0,0,10.62527,0,0,0,14.00003,100,0.2191148,1.445185,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,8.070227,8.070227,5,0,1.53,8.070227,6.187701,0,0,0.5472493,0.4993615,3.231817,3.070227,0,0,0,10.62527,0,2.732456,-2.732456,11.11977,79.42674,0.2191148,8.87725,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,3.577946,3.577946,5,0,1.53,3.577946,4.081775,0,0,0,0.1460437,0,0,1.422054,1.350951,3.036062,7.892818,1.496995,0,1.496995,12.53994,89.57082,0.2192284,3.935741,0.116835,5,8.038862
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,6.714763,3.33,0,-1,0,3.33,0,0,3.384763,4.056239,0,3.505263,3.33,0,0,1.539068,9.240113,0,3.505263,-3.505263,8.845069,63.17894,0.2192284,7.386239,0,0,9.240113
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.433805,5.73485,0,0,0,8.845069,63.17894,0.2192284,0,0,0,5.73485
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,4.40785,3.33,0,-1,0,3.33,0,0,1.07785,1.518635,0,3.505263,3.33,0,0,5.433805,5.73485,0,3.505263,-3.505263,5.150197,36.78704,0.2192284,4.848635,0,0,5.73485
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,1.505574,1.505574,0,-1,0,1.505574,0,0,2.220446E-16,0,0,1.584815,1.505574,0,0,9.328541,2.229587,0,1.584815,-1.584815,3.479655,24.85463,0.2192284,1.656132,0,0,2.229587
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.08286579,0.08286579,0,-1,0,0.08286579,0,0,1.387779E-17,0,0,0.08722714,0.08286579,0,0,11.08945,0.644772,0,0.08722714,-0.08722714,3.387709,24.19788,0.2192284,0.09115236,0,0,0.644772
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,1.632147,0.5296676,0,-1,0,0.5296676,0,0,1.102479,1.265694,0,0.5575448,0.5296676,0,0,11.18637,0.5575448,0,0.5575448,-0.5575448,2.800006,20,0.2192284,1.795362,0,0,0.5575448
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.3431664,0,0,-1,0,0,0,0,0.3431664,0.377483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192284,0.377483,0,0,0
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.9736857,0,0,-1,0,0,0,0,0.9736857,1.071054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192284,1.071054,0,0,0
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,1.846021,0,0,-1,0,0,0,0,1.846021,2.030623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192284,2.030623,0,0,0
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,1.407175,0,0,-1,0,0,0,0,1.407175,1.547893,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192284,1.547893,0,0,0
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.8584316,0.8584316,4.363695,0,1.356289,0.8584316,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193955,0.9442747,0,5,0
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.6950912,0.6950912,4.200355,0,1.311697,0.6950912,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2195232,0.7646004,0,5,2.997
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,2.888305,2.888305,5,0,1.53,2.888305,34.54538,0,0,0,0.997776,0,0,2.111695,2.00611,5.14586,5.994,3.003886,0,3.003886,11.96797,85.48535,0.2197315,3.177136,0.7982208,5,6.991776
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0,0,0,1.166914,0,0,0,0,2.141974,8.697497,1.166914,0,1.166914,13.075,93.3927,0.2195329,0,0.933531,0,9.864411
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,-1,0,0,0,0.02339388,0,0,0.9984542,0,0,0,0,0.9750603,9.74772,0.9750603,0,0.9750603,14.00003,100,0.2193672,0,0.7987634,0,10.74617
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,4.25631,4.25631,1.25,0,0.50625,4.25631,84.04021,0.4124751,0,0,3.577012,3.164537,3.00631,0,0,0,10.62527,0,0,0,14.00003,100,0.2193672,4.681941,2.861609,5,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,3.163449,3.163449,1.25,0,0.50625,3.163449,116.6329,1.675464,0,0,3.689621,2.014157,1.913449,0,0,0,10.62527,0,0,0,14.00003,100,0.2193672,3.479794,2.951697,5,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,5.201959,5.201959,1.871958,0,0.6760447,5.201959,82.90881,0.8076189,0,0,4.312882,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193672,5.722155,3.450306,5,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,2.90203,2.90203,0,0,0,2.90203,95.40277,0,4.440892E-16,0,2.768617,3.054768,2.90203,0,0,0,10.62527,0,0.2861513,-0.2861513,13.6984,97.8455,0.2193672,3.192233,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,5.893336,3.33,0,-1,0,3.33,41.0116,4.440892E-16,2.563336,3.15267,1.365686,3.505263,3.33,0,0,0.3179459,10.33912,0,2.139577,-2.139577,11.44309,81.73617,0.2193672,6.48267,1.092549,0,11.70481
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,2.970531,2.970531,0,0,0,2.970531,24.02807,0,4.440892E-16,0,0.7137613,3.126874,2.970531,0,0,2.695253,8.199546,0,2.413113,-2.413113,8.899442,63.56731,0.2193672,3.267584,0.571009,0,8.913307
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,5.43269,5.43269,5,0,1.53,5.43269,34.36208,0,0,0,1.866785,0.4554627,0.4326895,0,0,5.37649,5.786433,1.411323,0,1.411323,10.23834,73.13085,0.2194423,5.975958,1.493428,5,7.653218
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,1.454816,1.454816,4.398971,0,1.365919,1.454816,59.53035,-4.440892E-16,0,0,0.8660567,0,0,2.944155,2.796947,3.965167,7.056623,3.663004,0,3.663004,13.71337,97.95245,0.219559,1.600297,0.6928453,5,7.92268
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,10.48614,8.33,5,0,1.53,8.33,1.775562,0,2.156141,3.204755,0.1479043,3.505263,3.33,0,0,0.3021633,10.35333,0,3.357359,-3.357359,10.1744,72.67416,0.219559,11.53476,0.1183235,5,10.50123
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,9.652742,3.33,0,-1,0,3.33,0,0,6.322742,7.288016,0,3.505263,3.33,0,0,4.032562,6.995968,0,3.505263,-3.505263,6.479532,46.28228,0.219559,10.61802,0,0,6.995968
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,5.947848,3.31617,0,-1,0,3.31617,0,0,2.631678,3.226463,0,3.490705,3.31617,0,0,7.927299,3.490705,0,3.490705,-3.490705,2.800006,20,0.219559,6.542633,0,0,3.490705
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,3.945208,0,0,-1,0,0,0,0,3.945208,4.339729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,4.339729,0,0,0
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,1.045195,0,0,-1,0,0,0,0,1.045195,1.149715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,1.149715,0,0,0
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,1.087237,0,0,-1,0,0,0,0,1.087237,1.195961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,1.195961,0,0,0
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.4732272,0,0,-1,0,0,0,0,0.4732272,0.5205499,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,0.5205499,0,0,0
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.6830438,0,0,-1,0,0,0,0,0.6830438,0.7513482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,0.7513482,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.9373981,0,0,-1,0,0,0,0,0.9373981,1.031138,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,1.031138,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.2068933,0,0,-1,0,0,0,0,0.2068933,0.2275826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,0.2275826,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.1116072,0,0,-1,0,0,0,0,0.1116072,0.1227679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219559,0.1227679,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.9612847,0.9612847,4.466548,0,1.384368,0.9612847,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2197471,1.057413,0,5,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,1.074307,1.074307,4.57957,0,1.415223,1.074307,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2199605,1.181738,0,5,2.997
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.2421382,0.2421382,3.747401,0,1.188041,0.2421382,364.7945,0,0,0,0.8833069,0,0,3.505263,3.33,5.14586,5.994,4.213307,0,4.213307,13.11533,93.68074,0.2198311,0.2663521,0.7066455,5,6.877307
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,6.02921,6.02921,5,0,1.53,6.02921,31.84207,0,0,0,1.919826,1.083379,1.02921,0,0,0.9325533,9.785976,0.8364464,0,0.8364464,13.90885,99.34875,0.2198748,6.632131,1.53586,5,11.7058
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.3179486,0.3179486,0,-1,0,0.3179486,1001.777,2.754346,0,0,3.185136,0.3346828,0.3179486,0,0,0.0961069,10.53878,0.0961069,0,0.0961069,14.00003,100,0.2198587,0.3497435,2.548109,0,13.72391
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,2.118626,2.118626,0,0,0,2.118626,194.8478,1.897964,0,0,4.128098,2.230133,2.118626,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,2.330489,3.302478,0,14.75337
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,4.306992,4.306992,1.25,0,0.50625,4.306992,97.75953,0.9926088,0,0,4.210495,3.217886,3.056992,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,4.737691,3.368396,5,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.2062257,0.2062257,0,0,0,0.2062257,2090.725,4.094532,0,0,4.311611,0.2170796,0.2062257,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,0.2268482,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,1.933306,1.933306,0,0,0,1.933306,223.7891,2.291469,0,0,4.326528,2.035059,1.933306,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,2.126637,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.9741845,0.9741845,0,-1,0,0.9741845,375.231,2.629985,0,0,3.655442,1.025457,0.9741845,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,1.071603,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.2534211,0.2534211,0,0,0,0.2534211,1287.511,2.996065,0,0,3.262824,0.266759,0.2534211,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,0.2787632,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.2690854,0.2690854,0,0,0,0.2690854,922.3576,2.198682,0,0,2.481929,0.2832478,0.2690854,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,0.2959939,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.5085151,0.5085151,0,0,0,0.5085151,257.3087,0.7731748,0,0,1.308454,0.535279,0.5085151,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,0.5593666,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,3.028231,3.028231,2.884312,0,0.9524171,3.028231,5.002721,2.775558E-17,0,0,0.151494,0.151494,0.1439193,0,0,0,10.62527,0,0,0,14.00003,100,0.2198587,3.331054,0.1211952,5,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,7.738999,3.33,0,-1,0,3.33,0,0,4.408999,5.182899,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2198587,8.512899,0,0,10.62527
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2198587,0,0,0,7.120011
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,13.96159,3.33,0,-1,0,3.33,0,0,10.63159,12.02775,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2198587,15.35775,0,0,7.120011
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.2718553,0.2718553,0,-1,0,0.2718553,0,0,0,0,0,0.2861634,0.2718553,0,0,7.789474,3.614748,0,0.2861634,-0.2861634,6.308642,45.06164,0.2198587,0.2990408,0,0,3.614748
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.3296133,0.3296133,0,-1,0,0.3296133,0,0,0,0,0,0.3469613,0.3296133,0,0,8.107433,3.328584,0,0.3469613,-0.3469613,5.942912,42.44929,0.2198587,0.3625746,0,0,3.328584
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,1.665276,1.665276,0,-1,0,1.665276,0,0,2.220446E-16,0,0,1.752922,1.665276,0,0,8.492946,2.981623,0,1.752922,-1.752922,4.09517,29.25116,0.2198587,1.831803,0,0,2.981623
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.3891994,0.3891994,0,-1,0,0.3891994,0,0,5.551115E-17,0,0,0.4096836,0.3891994,0,0,10.44064,1.228701,0,0.4096836,-0.4096836,3.663326,26.16656,0.2198587,0.4281194,0,0,1.228701
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,1.298649,0.7780667,0,-1,0,0.7780667,0,0,0.5205828,0.6504477,0,0.8190175,0.7780667,0,0,10.89584,0.8190175,0,0.8190175,-0.8190175,2.800006,20,0.2198587,1.428514,0,0,0.8190175
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,1.36555,0,0,-1,0,0,0,0,1.36555,1.502105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198587,1.502105,0,0,0
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,1.338006,0,0,-1,0,0,0,0,1.338006,1.471807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198587,1.471807,0,0,0
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,1.064237,1.064237,4.5695,0,1.412474,1.064237,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200681,1.170661,0,5,0
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.4832756,0.4832756,3.988539,0,1.253871,0.4832756,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2201425,0.5316031,0,5,2.997
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.9880769,0.9880769,4.49334,0,1.391682,0.9880769,95.46185,0,0,0,0.9432364,0,0,3.505263,3.33,5.14586,5.994,4.273236,0,4.273236,13.17218,94.08685,0.2201752,1.086885,0.7545891,5,6.937236
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,2.172618,2.172618,0,0,0,2.172618,80.2973,0,0,0,1.744554,2.286967,2.172618,0,0,0.8726238,9.839912,0,0.5424128,-0.5424128,12.60043,90.0029,0.2201752,2.38988,1.395643,0,11.58447
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92115,0.5367483,2.408926,5.936598,3.33,0,-1,0,3.33,72.34013,0,2.606598,3.200258,2.408926,3.505263,3.33,0,0,1.475305,9.2975,0,1.096337,-1.096337,11.44479,81.74834,0.2201752,6.530258,1.927141,0,11.70643
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28772,0.6852589,3.075442,5.83318,5.83318,5,0,1.53,5.83318,52.72325,0,0,0,3.075442,0.8770317,0.8331802,0,0,2.693457,8.201163,2.198411,0,2.198411,13.53039,96.64542,0.2202883,6.416498,2.460354,5,11.27661
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17011,0.8887154,3.988555,9.385393,8.33,5,0,1.53,8.33,47.88181,0,1.055393,1.993932,3.988555,3.505263,3.33,0,0,0.4950463,10.17973,0.4832918,0,0.4832918,13.98888,99.92035,0.2202077,10.32393,3.190844,5,14.16829
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052226,0.9427081,4.230874,0.03616408,0.03616408,0,0,0,0.03616408,11699.11,4.181052,0,0,4.230874,0.03806745,0.03616408,0,0,0.01175446,10.6147,0.01175446,0,0.01175446,14.00003,100,0.2202058,0.03978049,3.384699,0,14.84557
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70508,0.8377506,3.759825,0.8550456,0.8550456,0,0,0,0.8550456,439.7221,2.859777,0,0,3.759825,0.900048,0.8550456,0,0,0,10.62527,0,0,0,14.00003,100,0.2202058,0.9405501,3.00786,0,14.3851
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.5892,0.6420206,2.881388,2.412261,2.412261,0,-1,0,2.412261,119.4476,0.3421656,0,0,2.881388,2.539223,2.412261,0,0,0,10.62527,0,0,0,14.00003,100,0.2202058,2.653488,2.305111,0,13.50666
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17253,0.6414585,2.878866,4.143313,4.143313,1.408391,0,0.5494907,4.143313,69.48222,0,0,0,2.878866,2.878866,2.734922,0,0,0,10.62527,0,0,0,14.00003,100,0.2202058,4.557644,2.303092,5,13.50414
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93435,0.4632054,2.078866,2.822835,2.822835,0,0,0,2.822835,73.6446,0,4.440892E-16,0,2.078866,2.971406,2.822835,0,0,0,10.62527,0,0.8925399,-0.8925399,13.05921,93.27988,0.2202058,3.105119,1.663093,0,12.70414
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76208,0.2354623,1.056755,0.2420927,0.2420927,0,0,0,0.2420927,436.5083,0,0,0,1.056755,0.2548344,0.2420927,0,0,0.991711,9.732735,0.8019203,0,0.8019203,13.81998,98.71392,0.2200723,0.266302,0.8454037,0,10.78949
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61475,0.03096795,0.1389842,5.09569,5.09569,5,0,1.53,5.09569,2.727485,0,0,0,0.1389842,0.1007265,0.09569013,0,0,0.1897907,10.45446,0.03825771,0,0.03825771,13.85627,98.97317,0.2200743,5.605259,0.1111873,5,10.59345
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.151533,10.48889,0,0,0,13.85627,98.97317,0.2200743,0,0,0,10.48889
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,7.014239,3.33,0,-1,0,3.33,0,0,3.684239,4.385663,0,3.505263,3.33,0,0,0.151533,10.48889,0,3.505263,-3.505263,10.1614,72.58128,0.2200743,7.715663,0,0,10.48889
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,7.747253,3.33,0,-1,0,3.33,0,0,4.417253,5.191978,0,3.505263,3.33,0,0,4.04627,6.983631,0,3.505263,-3.505263,6.466527,46.18939,0.2200743,8.521978,0,0,6.983631
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.7914798,0.7914798,0,-1,0,0.7914798,0,0,1.110223E-16,0,0,0.8331366,0.7914798,0,0,7.941007,3.478368,0,0.8331366,-0.8331366,5.588325,39.91652,0.2200743,0.8706278,0,0,3.478368
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,1.473294,1.473294,0,-1,0,1.473294,0,0,2.220446E-16,0,0,1.550836,1.473294,0,0,8.866714,2.645232,0,1.550836,-1.550836,3.9536,28.23994,0.2200743,1.620624,0,0,2.645232
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.58986,1.094396,0,0,0,3.9536,28.23994,0.2200743,0,0,0,1.094396
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.8869566,0.8869566,0,-1,0,0.8869566,0,0,1.110223E-16,0,0,0.9336385,0.8869566,0,0,10.58986,1.094396,0,0.9336385,-0.9336385,2.969459,21.21037,0.2200743,0.9756522,0,0,1.094396
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62724,0.1607571,0,0,0,2.969459,21.21037,0.2200743,0,0,0,0.1607571
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.2010093,0.1527193,0,-1,0,0.1527193,0,0,0.04829003,0.06839095,0,0.1607571,0.1527193,0,0,11.62724,0.1607571,0,0.1607571,-0.1607571,2.800006,20,0.2200743,0.2211102,0,0,0.1607571
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.2650851,0,0,-1,0,0,0,0,0.2650851,0.2915936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200743,0.2915936,0,0,0
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.2668879,0.2668879,3.772151,0,1.194797,0.2668879,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200986,0.2935767,0,5,0
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.5082979,0.5082979,4.013561,0,1.260702,0.5082979,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2201778,0.5591277,0,5,2.997
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47791,0.2040053,0.9155757,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9155757,0,0,3.505263,3.33,5.14586,5.994,4.245576,0,4.245576,13.14594,93.89941,0.2199899,0,0.7324606,5,6.909576
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65959,0.4629221,2.077594,2.984062,2.984062,0,0,0,2.984062,69.62302,0,0,0,2.077594,3.141118,2.984062,0,0,0.9002845,9.815018,0,1.063524,-1.063524,12.02489,85.89191,0.2199899,3.282468,1.662075,0,11.89261
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9023,0.601634,2.700134,1.586276,1.586276,0,-1,0,1.586276,170.2184,0,0,0,2.700134,1.669764,1.586276,0,0,2.081977,8.751494,1.030369,0,1.030369,13.00239,92.87399,0.2198201,1.744904,2.160107,0,11.45163
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30499,0.947188,4.25098,3.209284,3.209284,1.25,0,0.50625,3.209284,132.4588,1.136968,0,0,4.25098,2.062404,1.959283,0,0,1.051608,9.678826,1.051608,0,1.051608,14.00003,100,0.2196471,3.530212,3.400784,5,13.92981
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27115,1.008899,4.527938,4.560655,4.560655,1.25,0,0.50625,4.560655,99.28263,1.043038,0,0,4.527938,3.4849,3.310655,0,0,0,10.62527,0,0,0,14.00003,100,0.2196471,5.01672,3.62235,5,15.15321
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414068,0.9786847,4.392337,2.773434,2.773434,0,0,0,2.773434,158.3718,1.472932,0,0,4.392337,2.919405,2.773434,0,0,0,10.62527,0,0,0,14.00003,100,0.2196471,3.050778,3.513869,0,15.01761
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95623,0.8755814,3.929609,4.91692,4.91692,1.58692,0,0.5982292,4.91692,79.92014,0.4243461,0,0,3.929609,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2196471,5.408612,3.143687,5,14.55488
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75192,0.7102041,3.187396,6.031034,3.33,0,-1,0,3.33,95.7176,0,2.701034,3.304137,3.187396,3.505263,3.33,0,0,0,10.62527,0,0.3178672,-0.3178672,13.66497,97.60671,0.2196471,6.634137,2.549917,0,13.81267
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.29739,0.6687922,3.00154,0,0,0,0,0,0,0,2.648354,0,0,3.00154,0,0,0,0,0.3531857,10.30741,0.3531857,0,0.3531857,14.00003,100,0.219589,0,2.401232,0,13.30895
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03671,0.420483,1.887128,1.862583,1.862583,0,0,0,1.862583,101.3178,0,0,0,1.887128,1.960614,1.862583,0,0,0,10.62527,0,0.07348623,-0.07348623,13.92257,99.44671,0.219589,2.048841,1.509702,0,12.5124
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84785,0.2365925,1.061827,6.395389,6.395389,5,0,1.53,6.395389,16.60301,2.220446E-16,0,0,1.061827,1.46883,1.395388,0,0,0.08165137,10.55179,0,0.4070029,-0.4070029,13.49355,96.38229,0.219589,7.034927,0.8494617,5,11.61362
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.6862,0.0309015,0.1386859,6.182478,6.182478,5,0,1.53,6.182478,2.243209,0,0,0,0.1386859,1.244714,1.182478,0,0,0.5338768,10.14478,0,1.106028,-1.106028,12.32769,88.05476,0.219589,6.800726,0.1109487,5,10.28347
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,10.55071,3.33,0,-1,0,3.33,0,0,7.220707,8.275778,0,3.505263,3.33,0,0,1.762797,9.038757,0,3.505263,-3.505263,8.63282,61.66288,0.219589,11.60578,0,0,9.038757
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,3.741549,3.33,0,-1,0,3.33,0,0,0.4115484,0.7857033,0,3.505263,3.33,0,0,5.657534,5.533494,0,3.505263,-3.505263,4.937949,35.27099,0.219589,4.115703,0,0,5.533494
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.552271,2.028231,0,0,0,4.937949,35.27099,0.219589,0,0,0,2.028231
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.1251453,0.1251453,0,-1,0,0.1251453,0,0,2.775558E-17,0,0,0.1317319,0.1251453,0,0,9.552271,2.028231,0,0.1317319,-0.1317319,4.799091,34.27915,0.219589,0.1376598,0,0,2.028231
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,1.094737,1.094737,0,-1,0,1.094737,0,0,0,0,0,1.152355,1.094737,0,0,9.698639,1.896499,0,1.152355,-1.152355,3.584402,25.60282,0.219589,1.204211,0,0,1.896499
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.3141863,0.3141863,0,-1,0,0.3141863,0,0,0,0,0,0.3307225,0.3141863,0,0,10.97903,0.7441437,0,0.3307225,-0.3307225,3.23579,23.11274,0.219589,0.345605,0,0,0.7441437
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,1.087213,0.3927501,0,-1,0,0.3927501,0,0,0.6944632,0.8031846,0,0.4134212,0.3927501,0,0,11.3465,0.4134212,0,0.4134212,-0.4134212,2.800006,20,0.219589,1.195935,0,0,0.4134212
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.7786927,0,0,-1,0,0,0,0,0.7786927,0.856562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219589,0.856562,0,0,0
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,2.092893,0,0,-1,0,0,0,0,2.092893,2.302182,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219589,2.302182,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.8714324,0,0,-1,0,0,0,0,0.8714324,0.9585756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219589,0.9585756,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219589,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24837,0.005070348,0.02275572,0,0,0,0,0,0,0,0,0,0,0.02275572,0,0,0,0,11.80586,0,0.02275572,0,0.02275572,2.821594,20.1542,0.2195853,0,0.01820458,0,0.02275572
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42287,0.2103281,0.9439527,0,0,0,0,0,0,0,0,0,0,0.9439527,0,0,0,0,11.7831,0.02048015,0.9439527,0,0.9439527,3.717106,26.5507,0.2194303,0,0.7551622,0,0.9644328
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.62152,0.440018,1.974801,1.914403,1.914403,5,0,1.53,1.914403,103.1549,0,0,0,1.974801,0,0,3.085597,2.931317,10.83915,0.8700376,4.906118,0,4.906118,8.371458,59.79601,0.2194757,2.105843,1.579841,5,2.844838
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88694,0.714819,3.208107,2.473049,2.473049,0,-1,0,2.473049,129.7228,0,0,0,3.208107,2.603209,2.473049,0,0,5.933033,5.285544,0.6048985,0,0.6048985,8.945315,63.89498,0.2193768,2.720353,2.566486,0,8.493651
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32714,0.833689,3.741596,3.45114,3.45114,4.958352,0,1.51863,3.45114,108.4163,2.220446E-16,0,0,3.741596,0,0,1.507212,1.431851,5.328135,5.829953,5.173448,0,5.173448,13.85328,98.95179,0.2193694,3.796254,2.993277,5,9.571549
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37961,0.8006837,3.593468,3.513152,3.513152,1.25,0,0.50625,3.513152,102.2862,1.056516,0,0,3.593468,2.382265,2.263152,0,0,0.1546875,10.48606,0.1546875,0,0.1546875,14.00003,100,0.2193442,3.864467,2.874775,5,14.07952
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.775672,0.9848402,4.419963,0,0,0,0,0,0,0,4.419963,0,0,4.419963,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193442,0,3.53597,0,15.04524
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21001,0.9676936,4.343009,5.56125,5.56125,2.23125,0,0.7741312,5.56125,78.09412,0.8377458,0,0,4.343009,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193442,6.117375,3.474407,5,14.96828
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91632,0.7549993,3.388437,3.111753,3.111753,0,-1,0,3.111753,108.8916,0.1129076,0,0.09292819,3.388437,3.275529,3.111753,0,0,0,10.62527,0,0,0,14.00003,100,0.2193442,3.422928,2.71075,0,14.01371
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42283,0.5740048,2.576133,2.989823,2.989823,0,0,0,2.989823,86.1634,0,4.440892E-16,0,2.576133,3.147182,2.989823,0,0,0,10.62527,0,0.5710491,-0.5710491,13.39809,95.70045,0.2193442,3.288806,2.060907,0,13.20141
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13886,0.4666943,2.094524,2.778111,2.778111,0,0,0,2.778111,75.39383,0,0,0,2.094524,2.924327,2.778111,0,0,0.634499,10.05422,0,0.829803,-0.829803,12.5234,89.45268,0.2193442,3.055922,1.675619,0,12.14875
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93282,0.2177852,0.97742,0,0,0,0,0,0,0,0,0,0,0.97742,0,0,0,0,1.556502,9.224422,0.97742,0,0.97742,13.45066,96.07597,0.2191853,0,0.781936,0,10.20184
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75626,0.02996895,0.1345007,0,0,0,0,0,0,0,0,0,0,0.1345007,0,0,0,0,0.5790823,10.1041,0.1345007,0,0.1345007,13.57826,96.98738,0.2191635,0,0.1076005,0,10.2386
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,2.393256,2.393256,0,-1,0,2.393256,0,0,0,0,0,2.519217,2.393256,0,0,0.4445817,10.22515,0,2.519217,-2.519217,10.92277,78.01965,0.2191635,2.632581,0,0,10.22515
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,15.88027,3.33,0,-1,0,3.33,0,0,12.55027,14.1383,0,3.505263,3.33,0,0,3.243711,7.705934,0,3.505263,-3.505263,7.227901,51.62777,0.2191635,17.4683,0,0,7.705934
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,5.450629,3.33,0,-1,0,3.33,0,0,2.120629,2.665692,0,3.505263,3.33,0,0,7.138448,4.200671,0,3.505263,-3.505263,3.53303,25.23588,0.2191635,5.995692,0,0,4.200671
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,1.911621,0.6606373,0,-1,0,0.6606373,0,0,1.250984,1.442146,0,0.6954076,0.6606373,0,0,11.03319,0.6954076,0,0.6954076,-0.6954076,2.800006,20,0.2191635,2.102783,0,0,0.6954076
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.7350614,0,0,-1,0,0,0,0,0.7350614,0.8085675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,0.8085675,0,0,0
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,1.293003,0,0,-1,0,0,0,0,1.293003,1.422303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,1.422303,0,0,0
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,0,0,0,0
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.6852817,0,0,-1,0,0,0,0,0.6852817,0.7538099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,0.7538099,0,0,0
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,1.164859,0,0,-1,0,0,0,0,1.164859,1.281345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,1.281345,0,0,0
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,0,0,0,0
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191635,0,0,0,0
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.17997,0.002372055,0.01064578,0,0,0,0,0,0,0,0,0,0,0.01064578,0,0,0,0,11.80586,0,0.01064578,0,0.01064578,2.810105,20.07214,0.2191617,0,0.008516627,0,0.01064578
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36986,0.2564691,1.151033,2.27773,2.27773,5,0,1.53,2.27773,50.53424,0,0,0,1.151033,0,0,2.72227,2.586157,11.79521,0.009581205,3.73719,0,3.73719,6.355515,45.39645,0.2193971,2.505502,0.9208266,5,1.160614
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.5861,0.456771,2.049988,3.591389,3.591389,5,0,1.53,3.591389,57.08065,0,0,0,2.049988,0,0,1.408611,1.33818,8.058024,3.373052,3.388169,0,3.388169,9.569814,68.35567,0.2195996,3.950528,1.639991,5,5.423041
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87507,0.722678,3.243379,4.106915,3.33,0,-1,0,3.33,97.39877,0,0.7769157,1.187607,3.243379,3.505263,3.33,0,0,4.669856,6.422404,0,0.2618843,-0.2618843,9.293764,66.3839,0.2195996,4.517607,2.594703,0,9.665783
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35413,0.7136548,3.202883,1.883895,1.883895,0,0,0,1.883895,170.0139,0,0,0,3.202883,1.983047,1.883895,0,0,4.960838,6.16052,1.219836,0,1.219836,10.451,74.64986,0.2194023,2.072284,2.562306,0,9.363402
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.4952,0.8696157,3.902835,2.210311,2.210311,0,0,0,2.210311,176.574,0,0,0,3.902835,2.326644,2.210311,0,0,3.741002,7.258372,1.576191,0,1.576191,11.94631,85.3306,0.2191478,2.431343,3.122268,0,11.16121
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.136633,1.00501,4.510485,3.297511,3.297511,1.25,0,0.50625,3.297511,136.7845,0.1903987,0,0,4.510485,2.155275,2.047511,0,0,2.164811,8.676945,2.164811,0,2.164811,14.00003,100,0.2187994,3.627262,3.608388,5,13.18743
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46599,0.9605593,4.31099,2.718672,2.718672,0,0,0,2.718672,158.5697,1.44923,0,0,4.31099,2.86176,2.718672,0,0,0,10.62527,0,0,0,14.00003,100,0.2187994,2.99054,3.448792,0,14.93626
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08216,0.8371149,3.756971,0.3954285,0.3954285,0,-1,0,0.3954285,950.1013,3.340731,0,0,3.756971,0.4162406,0.3954285,0,0,0,10.62527,0,0,0,14.00003,100,0.2187994,0.4349714,3.005577,0,14.38225
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54868,0.6594983,2.959828,3.697428,3.697428,1.25,0,0.50625,3.697428,80.05101,0.3835886,0,0,2.959828,2.57624,2.447428,0,0,0,10.62527,0,0,0,14.00003,100,0.2187994,4.067171,2.367863,5,13.5851
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24068,0.4993769,2.241204,1.194995,1.194995,0,0,0,1.194995,187.5493,0.9833145,0,0,2.241204,1.257889,1.194995,0,0,0,10.62527,0,0,0,14.00003,100,0.2187994,1.314494,1.792963,0,12.86648
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01685,0.2444554,1.097116,0,0,0,0,0,0,0,1.097116,0,0,1.097116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187994,0,0.8776928,0,11.72239
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82485,0.0297108,0.1333421,3.269137,3.269137,3.142462,0,1.022892,3.269137,4.078816,0,0,0,0.1333421,0.1333421,0.126675,0,0,0,10.62527,0,0,0,14.00003,100,0.2187994,3.596051,0.1066737,5,10.75862
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.6440241,0.6440241,0,-1,0,0.6440241,0,0,1.110223E-16,0,0,0.67792,0.6440241,0,0,0,10.62527,0,0.67792,-0.67792,13.28544,94.89579,0.2187994,0.7084265,0,0,10.62527
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,1.611633,1.611633,0,-1,0,1.611633,0,0,2.220446E-16,0,0,1.696456,1.611633,0,0,0.7532445,9.947354,0,1.696456,-1.696456,11.49722,82.12281,0.2187994,1.772796,0,0,9.947354
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,2.653566,2.653566,0,-1,0,2.653566,0,0,4.440892E-16,0,0,2.793228,2.653566,0,0,2.638196,8.250898,0,2.793228,-2.793228,8.552896,61.09199,0.2187994,2.918923,0,0,8.250898
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.484735,0.484735,0,-1,0,0.484735,0,0,0,0,0,0.5102473,0.484735,0,0,5.741782,5.457671,0,0.5102473,-0.5102473,8.015047,57.25023,0.2187994,0.5332085,0,0,5.457671
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.663076,0.663076,0,-1,0,0.663076,0,0,0,0,0,0.6979747,0.663076,0,0,6.308723,4.947423,0,0.6979747,-0.6979747,7.279317,51.99502,0.2187994,0.7293836,0,0,4.947423
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.9729601,0.9729601,0,-1,0,0.9729601,0,0,0,0,0,1.024169,0.9729601,0,0,7.084251,4.249448,0,1.024169,-1.024169,6.199749,44.28383,0.2187994,1.070256,0,0,4.249448
