Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.6812117,0.6812117,0,-1,0,0.6812117,0,0,1.110223E-16,0,0,0.717065,0.6812117,0,0,8.222216,3.22528,0,0.717065,-0.717065,5.443896,38.8849,0.2187994,0.7493329,0,0,3.22528
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.3793013,0.3793013,0,-1,0,0.3793013,0,0,0,0,0,0.3992645,0.3793013,0,0,9.018955,2.508215,0,0.3992645,-0.3992645,5.023035,35.87875,0.2187994,0.4172314,0,0,2.508215
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.4478352,0.4478352,0,-1,0,0.4478352,0,0,5.551115E-17,0,0,0.4714054,0.4478352,0,0,9.462582,2.10895,0,0.4714054,-0.4714054,4.52613,32.32943,0.2187994,0.4926187,0,0,2.10895
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.7231432,0.7231432,0,-1,0,0.7231432,0,0,1.110223E-16,0,0,0.7612033,0.7231432,0,0,9.986366,1.637545,0,0.7612033,-0.7612033,3.723751,26.59817,0.2187994,0.7954575,0,0,1.637545
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.8487235,0.8487235,4.353987,0,1.353638,0.8487235,0,0,0,0,0,0,0,3.505263,3.33,10.83215,0.8763416,3.33,0,3.33,6.882866,49.16323,0.2189554,0.9335959,0,5,0.8763416
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.11311,0.01098867,0.04931713,0.8247019,0.8247019,4.329965,0,1.34708,0.8247019,5.979995,0,0,0,0.04931713,0,0,3.505263,3.33,7.502147,3.873342,3.379317,0,3.379317,10.08877,72.06248,0.2190975,0.9071721,0.0394537,5,3.922659
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31891,0.1402955,0.6296461,2.175915,2.175915,5,0,1.53,2.175915,28.93708,0,0,0,0.6296461,0,0,2.824085,2.682881,4.12283,6.914727,3.312527,0,3.312527,13.23131,94.50915,0.2193252,2.393506,0.5037169,5,7.544373
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55336,0.3852111,1.728827,1.770135,1.770135,0,0,0,1.770135,97.66644,0,0,0,1.728827,1.8633,1.770135,0,0,0.8103029,9.896002,0,0.1344721,-0.1344721,13.08956,93.49668,0.2193252,1.947148,1.383062,0,11.62483
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86671,0.4501939,2.02047,0,0,0,-1,0,0,0,1.060754,0,0,2.02047,0,0,0,0,0.9597163,9.76153,0.9597163,0,0.9597163,14.00003,100,0.2191718,0,1.616376,0,11.782
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.3859,0.668738,3.001296,3.340406,3.340406,1.25,0,0.50625,3.340406,89.84825,0.800869,0,0,3.001296,2.200427,2.090406,0,0,0,10.62527,0,0,0,14.00003,100,0.2191718,3.674446,2.401037,5,13.62657
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61764,0.6565504,2.946598,4.706227,4.706227,1.906958,0,0.6855996,4.706227,62.61063,0,0,0,2.946598,2.946598,2.799268,0,0,0,10.62527,0,0,0,14.00003,100,0.2191718,5.176849,2.357279,5,13.57187
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.496589,0.4907545,2.202507,3.005184,3.005184,0,0,0,3.005184,73.29024,0,4.440892E-16,0,2.202507,3.163352,3.005184,0,0,0,10.62527,0,0.9608451,-0.9608451,12.98721,92.76559,0.2191718,3.305702,1.762005,0,12.82778
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72375,0.7200483,3.231577,5.102831,5.102831,3.047059,0,0.9968471,5.102831,63.32909,0,0,0,3.231577,2.163971,2.055773,0,0,1.067606,9.664429,1.067606,0,1.067606,14.00003,100,0.2192254,5.613115,2.585262,5,12.89601
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24923,0.7976762,3.579971,0.8288039,0.8288039,0,-1,0,0.8288039,431.9442,2.707546,0,0,3.579971,0.8724252,0.8288039,0,0,0,10.62527,0,0,0,14.00003,100,0.2192254,0.9116843,2.863977,0,14.20525
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.67479,0.6319089,2.836007,0,0,0,0,0,0,0,2.836007,0,0,2.836007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192254,0,2.268806,0,13.46128
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34206,0.3864549,1.734409,3.626053,3.626053,1.978364,0,0.7050934,3.626053,47.83189,0,0,0,1.734409,1.734409,1.647689,0,0,0,10.62527,0,0,0,14.00003,100,0.2192254,3.988658,1.387528,5,12.35968
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09985,0.2094398,0.939966,3.071707,3.071707,2.178739,0,0.7597957,3.071707,30.60077,0,0,0,0.939966,0.939966,0.8929677,0,0,0,10.62527,0,0,0,14.00003,100,0.2192254,3.378877,0.7519728,5,11.56524
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.8919,0.02745027,0.1231968,2.649281,2.649281,0,0,0,2.649281,4.650198,0,0,0,0.1231968,2.788717,2.649281,0,0,0,10.62527,0,2.66552,-2.66552,11.19032,79.93072,0.2192254,2.914209,0.09855745,0,10.74847
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,8.885695,3.33,0,-1,0,3.33,0,0,5.555695,6.444265,0,3.505263,3.33,0,0,2.961689,7.959754,0,3.505263,-3.505263,7.495451,53.53883,0.2192254,9.774264,0,0,7.959754
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,6.290025,3.33,0,-1,0,3.33,0,0,2.960025,3.589027,0,3.505263,3.33,0,0,6.856426,4.454491,0,3.505263,-3.505263,3.80058,27.14694,0.2192254,6.919027,0,0,4.454491
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,6.510849,0.9017664,0,-1,0,0.9017664,0,0,5.609082,6.260167,0,0.9492278,0.9017664,0,0,10.75116,0.9492278,0,0.9492278,-0.9492278,2.800006,20,0.2192254,7.161933,0,0,0.9492278
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0,0,0,0
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.6454161,0,0,-1,0,0,0,0,0.6454161,0.7099577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0.7099577,0,0,0
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.2074237,0,0,-1,0,0,0,0,0.2074237,0.2281661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0.2281661,0,0,0
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.1256026,0,0,-1,0,0,0,0,0.1256026,0.1381629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0.1381629,0,0,0
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.08750641,0,0,-1,0,0,0,0,0.08750641,0.09625705,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0.09625705,0,0,0
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.3122154,0,0,-1,0,0,0,0,0.3122154,0.3434369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192254,0.3434369,0,0,0
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.9651546,0.9651546,4.470418,0,1.385424,0.9651546,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194047,1.06167,0,5,0
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04788,0.01419634,0.06371318,1.50146,1.50146,4.830473,0,1.483719,1.50146,4.243415,0,0,0,0.06371318,0,0,3.329013,3.162563,8.475861,2.997,3.226276,0,3.226276,9.019835,64.42726,0.2196368,1.651606,0.05097054,5,3.060713
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.2701,0.1021025,0.4582362,2.484048,2.484048,5,0,1.53,2.484048,18.44716,0,0,0,0.4582362,0,0,2.515952,2.390155,5.249584,5.900649,2.848391,0,2.848391,11.72206,83.72881,0.2198318,2.732452,0.366589,5,6.358885
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52335,0.2034611,0.9131335,2.527446,2.527446,0,0,0,2.527446,36.1287,0,4.440892E-16,0,0.9131335,2.66047,2.527446,0,0,2.401193,8.4642,0,1.747336,-1.747336,9.880202,70.57273,0.2198318,2.780191,0.7305068,0,9.377334
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86187,0.5275593,2.367687,0.2999445,0.2999445,0,-1,0,0.2999445,789.3748,0,0,0,2.367687,0.3157311,0.2999445,0,0,4.342678,6.716864,2.051955,0,2.051955,11.82686,84.47739,0.2195061,0.329939,1.894149,0,9.084551
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42239,0.8852574,3.973035,1.441184,1.441184,0,0,0,1.441184,275.6786,0.1652767,0,0,3.973035,1.517036,1.441184,0,0,2.290723,8.563623,2.290723,0,2.290723,14.00003,100,0.2191436,1.585302,3.178428,0,12.53666
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74663,0.9856082,4.423409,0,0,0,0,0,0,0,4.423409,0,0,4.423409,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191436,0,3.538728,0,15.04868
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855215,1.092764,4.904323,4.966899,4.966899,1.636899,0,0.6118734,4.966899,98.74013,1.399059,0,0,4.904323,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191436,5.463589,3.923458,5,15.5296
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98289,0.6722375,3.017002,1.996203,1.996203,0,0,0,1.996203,151.137,0.9157355,0,0,3.017002,2.101266,1.996203,0,0,0,10.62527,0,0,0,14.00003,100,0.2191436,2.195823,2.413601,0,13.64228
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41729,0.6105604,2.740195,7.826895,3.33,0,-1,0,3.33,82.28814,0,4.496895,5.279585,2.740195,3.505263,3.33,0,0,0,10.62527,0,0.7650681,-0.7650681,13.19358,94.23964,0.2191436,8.609585,2.192156,0,13.36547
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80101,0.4238806,1.902376,1.92252,1.92252,0,0,0,1.92252,98.95221,0,0,0,1.902376,2.023705,1.92252,0,0,0.8500757,9.860206,0,0.1213293,-0.1213293,13.06568,93.32612,0.2191436,2.114772,1.521901,0,11.76258
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44286,0.3561546,1.598422,4.884848,4.884848,4.301989,0,1.339443,4.884848,32.72204,3.330669E-16,0,0,1.598422,0.6135359,0.5828591,0,0,0.984886,9.738876,0.984886,0,0.984886,14.00003,100,0.2191926,5.373333,1.278738,5,11.3373
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18174,0.215571,0.9674827,0,0,0,0,0,0,0,0.9674827,0,0,0.9674827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191926,0,0.7739862,0,11.59276
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95733,0.02812801,0.1262385,2.062165,2.062165,0,0,0,2.062165,6.121652,0,0,0,0.1262385,2.170699,2.062165,0,0,0,10.62527,0,2.044461,-2.044461,11.84498,84.60681,0.2191926,2.268381,0.1009908,0,10.75151
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,5.270737,3.33,0,-1,0,3.33,0,0,1.940737,2.46781,0,3.505263,3.33,0,0,2.271623,8.580813,0,3.505263,-3.505263,8.150105,58.21492,0.2191926,5.79781,0,0,8.580813
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,1.603172,1.603172,0,-1,0,1.603172,0,0,2.220446E-16,0,0,1.687549,1.603172,0,0,6.16636,5.07555,0,1.687549,-1.687549,6.371272,45.509,0.2191926,1.763489,0,0,5.07555
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,8.372483,3.218601,0,-1,0,3.218601,0,0,5.153883,5.991131,0,3.388001,3.218601,0,0,8.041415,3.388001,0,3.388001,-3.388001,2.800006,20,0.2191926,9.209732,0,0,3.388001
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.6872517,0,0,-1,0,0,0,0,0.6872517,0.7559769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,0.7559769,0,0,0
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.3739871,0,0,-1,0,0,0,0,0.3739871,0.4113858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,0.4113858,0,0,0
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,0,0,0,0
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,1.164384,0,0,-1,0,0,0,0,1.164384,1.280823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,1.280823,0,0,0
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,1.134469,0,0,-1,0,0,0,0,1.134469,1.247916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,1.247916,0,0,0
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.5500437,0,0,-1,0,0,0,0,0.5500437,0.6050481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,0.6050481,0,0,0
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,1.083636,0,0,-1,0,0,0,0,1.083636,1.191999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,1.191999,0,0,0
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191926,0,0,0,0
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98434,0.01513697,0.06793474,0.5541812,0.5541812,4.059444,0,1.273228,0.5541812,12.25858,0,0,0,0.06793474,0,0,3.505263,3.33,11.80586,0,3.397935,0,3.397935,6.02357,43.02541,0.2192697,0.6095993,0.05434779,5,0.06793474
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22347,0.18856,0.8462574,2.653897,2.653897,5,0,1.53,2.653897,31.88736,0,0,0,0.8462574,0,0,2.346103,2.228798,8.407926,3.058141,3.075056,0,3.075056,8.940824,63.8629,0.2194714,2.919286,0.6770059,5,3.904399
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4961,0.4632416,2.079028,2.59467,2.59467,5,0,1.53,2.59467,80.12689,0,0,0,2.079028,0,0,2.40533,2.285064,5.33287,5.825691,4.364092,0,4.364092,13.08097,93.43527,0.2195998,2.854137,1.663223,5,7.90472
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86052,0.770265,3.456949,0.4895476,0.4895476,0,-1,0,0.4895476,706.1518,1.972858,0,0,3.456949,0.5153133,0.4895476,0,0,0.9687778,9.753374,0.9687778,0,0.9687778,14.00003,100,0.2194479,0.5385023,2.765559,0,13.21032
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46352,0.9126469,4.09596,5.029296,5.029296,1.699297,0,0.628908,5.029296,81.44199,0.5906963,0,0,4.09596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,5.532226,3.276767,5,14.72123
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88188,0.9877063,4.432826,1.68882,1.68882,0,0,0,1.68882,262.4807,2.655121,0,0,4.432826,1.777705,1.68882,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,1.857702,3.546261,0,15.0581
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21222,1.030649,4.625553,1.959545,1.959545,0,0,0,1.959545,236.0524,2.562874,0,0,4.625553,2.062679,1.959545,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,2.155499,3.700442,0,15.25083
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24305,0.8686729,3.898604,2.655656,2.655656,0,0,0,2.655656,146.8038,1.103177,0,0,3.898604,2.795427,2.655656,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,2.921221,3.118883,0,14.52388
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58612,0.8627048,3.871819,2.444292,2.444292,0,-1,0,2.444292,158.4025,1.29888,0,0,3.871819,2.572939,2.444292,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,2.688722,3.097455,0,14.49709
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.92717,0.7430995,3.33503,0,0,0,0,0,0,0,3.33503,0,0,3.33503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,0,2.668024,0,13.9603
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54297,0.4061064,1.822605,3.941605,3.941605,2.21013,0,0.7683654,3.941605,46.24018,0,0,0,1.822605,1.822605,1.731475,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,4.335765,1.458084,5,12.44788
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.26241,0.2390134,1.072692,0,0,0,0,0,0,0,1.072692,0,0,1.072692,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194479,0,0.8581535,0,11.69797
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02106,0.02804838,0.1258811,1.88273,1.88273,0,0,0,1.88273,6.686096,0,0,0,0.1258811,1.981821,1.88273,0,0,0,10.62527,0,1.85594,-1.85594,12.0437,86.02623,0.2194479,2.071002,0.1007049,0,10.75115
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,2.590729,2.590729,0,-1,0,2.590729,0,0,0,0,0,2.727083,2.590729,0,0,2.062155,8.769335,0,2.727083,-2.727083,9.169098,65.49342,0.2194479,2.849802,0,0,8.769335
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,6.34792,3.33,0,-1,0,3.33,0,0,3.01792,3.652712,0,3.505263,3.33,0,0,5.092247,6.042252,0,3.505263,-3.505263,5.474226,39.10154,0.2194479,6.982712,0,0,6.042252
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.986984,2.536988,0,0,0,5.474226,39.10154,0.2194479,0,0,0,2.536988
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,1.207401,1.207401,0,-1,0,1.207401,0,0,0,0,0,1.270948,1.207401,0,0,8.986984,2.536988,0,1.270948,-1.270948,4.134529,29.53229,0.2194479,1.328141,0,0,2.536988
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.5260558,0.5260558,0,-1,0,0.5260558,0,0,1.110223E-16,0,0,0.5537429,0.5260558,0,0,10.39915,1.26604,0,0.5537429,-0.5537429,3.550833,25.36304,0.2194479,0.5786614,0,0,1.26604
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,1.929663,0.6766822,0,-1,0,0.6766822,0,0,1.252981,1.445947,0,0.712297,0.6766822,0,0,11.01442,0.712297,0,0.712297,-0.712297,2.800006,20,0.2194479,2.12263,0,0,0.712297
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.1856737,0,0,-1,0,0,0,0,0.1856737,0.2042411,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194479,0.2042411,0,0,0
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.7501324,0,0,-1,0,0,0,0,0.7501324,0.8251456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194479,0.8251456,0,0,0
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194479,0,0,0,0
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,2.144216,0,0,-1,0,0,0,0,2.144216,2.358638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2194479,2.358638,0,0,0
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.2657022,0.2657022,3.770965,0,1.194474,0.2657022,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194721,0.2922724,0,5,0
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92256,0.004799041,0.0215381,0.4693827,0.4693827,3.974646,0,1.250078,0.4693827,4.588601,0,0,0,0.0215381,0,0,3.505263,3.33,8.475861,2.997,3.351538,0,3.351538,9.138669,65.27608,0.2195367,0.5163209,0.01723048,5,3.018538
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17908,0.2415075,1.083886,5.426785,5.426785,5,0,1.53,5.426785,19.97289,0,0,0,1.083886,0.449248,0.4267856,0,0,5.124322,6.013384,0.6346376,0,0.6346376,9.740739,69.57657,0.2195676,5.969464,0.8671085,5,7.09727
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47162,0.5015396,2.25091,3.896145,3.896145,5,0,1.53,3.896145,57.77273,0,0,0,2.25091,0,0,1.103855,1.048662,4.489685,6.584558,3.299572,0,3.299572,12.87099,91.93544,0.2197512,4.28576,1.800728,5,8.835467
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86267,0.6947545,3.118058,1.023115,1.023115,0,-1,0,1.023115,304.7614,0.8509824,0,0,3.118058,1.076963,1.023115,0,0,1.190113,9.554173,1.190113,0,1.190113,14.00003,100,0.219566,1.125426,2.494447,0,12.67223
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50922,0.8866698,3.979374,3.024716,3.024716,0,0,0,3.024716,131.5619,0.7954623,0,0,3.979374,3.183912,3.024716,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,3.327188,3.183499,0,14.60465
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02305,0.8474794,3.803488,3.72869,3.72869,1.25,0,0.50625,3.72869,102.006,1.19434,0,0,3.803488,2.609148,2.47869,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,4.101559,3.04279,5,14.42876
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56734,0.883781,3.966409,3.98526,3.98526,1.25,0,0.50625,3.98526,99.52699,1.087188,0,0,3.966409,2.879221,2.73526,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,4.383786,3.173127,5,14.59168
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50385,0.8883053,3.986714,2.204258,2.204258,0,0,0,2.204258,180.8642,1.666443,0,0,3.986714,2.320272,2.204258,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,2.424684,3.189371,0,14.61199
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75551,0.8799907,3.949398,0.6463795,0.6463795,0,-1,0,0.6463795,611.003,3.268999,0,0,3.949398,0.6803995,0.6463795,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,0.7110175,3.159518,0,14.57467
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05314,0.6385627,2.86587,0.3383317,0.3383317,0,0,0,0.3383317,847.059,2.509731,0,0,2.86587,0.3561387,0.3383317,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,0.3721649,2.292696,0,13.49114
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64227,0.3848505,1.727209,3.120649,3.120649,1.4798,0,0.5689855,3.120649,55.34775,0,4.440892E-16,0,1.727209,1.727209,1.640849,0,0,0,10.62527,0,0,0,14.00003,100,0.219566,3.432714,1.381767,5,12.35248
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34177,0.2462343,1.1051,2.220074,2.220074,0,0,0,2.220074,49.77759,0,0,0,1.1051,2.33692,2.220074,0,0,0,10.62527,0,1.231821,-1.231821,12.70158,90.72535,0.219566,2.442082,0.8840796,0,11.73037
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08303,0.02758549,0.1238037,4.280658,4.280658,5,0,1.53,4.280658,2.892164,0,0,0,0.1238037,0,0,0.7193415,0.6833745,1.36869,9.393454,0.8071781,0,0.8071781,13.46733,96.19503,0.2196202,4.708724,0.09904294,5,9.517257
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.6942387,0.6942387,0,-1,0,0.6942387,0,0,1.110223E-16,0,0,0.7307776,0.6942387,0,0,0.5615117,10.11991,0,0.7307776,-0.7307776,12.69702,90.69285,0.2196202,0.7636625,0,0,10.11991
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,3.000711,3.000711,0,-1,0,3.000711,0,0,0,0,0,3.158643,3.000711,0,0,1.373487,9.389136,0,3.158643,-3.158643,9.367522,66.91074,0.2196202,3.300782,0,0,9.389136
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,4.003629,3.33,0,-1,0,3.33,0,0,0.6736288,1.073992,0,3.505263,3.33,0,0,4.88309,6.230493,0,3.505263,-3.505263,5.67265,40.51885,0.2196202,4.403992,0,0,6.230493
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,1.246607,1.246607,0,-1,0,1.246607,0,0,2.220446E-16,0,0,1.312218,1.246607,0,0,8.777827,2.72523,0,1.312218,-1.312218,4.289451,30.63887,0.2196202,1.371268,0,0,2.72523
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,1.413176,1.342361,0,-1,0,1.342361,0,0,0.07081411,0.2121317,0,1.413012,1.342361,0,0,10.23585,1.413012,0,1.413012,-1.413012,2.800006,20,0.2196202,1.554493,0,0,1.413012
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.6024579,0,0,-1,0,0,0,0,0.6024579,0.6627036,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196202,0.6627036,0,0,0
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196202,0,0,0,0
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,1.270845,0,0,-1,0,0,0,0,1.270845,1.39793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196202,1.39793,0,0,0
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,1.30168,0,0,-1,0,0,0,0,1.30168,1.431848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196202,1.431848,0,0,0
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.4388164,0,0,-1,0,0,0,0,0.4388164,0.482698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196202,0.482698,0,0,0
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196202,0,0,0,0
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86262,0.01674301,0.07514265,1.296269,1.296269,4.581387,0,1.415719,1.296269,5.79684,0,0,0,0.07514265,0,0,3.285117,3.120861,11.80586,0,3.196004,0,3.196004,5.832001,41.65707,0.2198382,1.425896,0.06011412,5,0.07514265
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13697,0.1960541,0.879891,1.921452,1.921452,4.60726,0,1.422782,1.921452,45.79302,0,0,0,0.879891,0,0,2.685808,2.551518,8.609857,2.876404,3.431409,0,3.431409,9.087321,64.90931,0.2200242,2.113597,0.7039128,5,3.756294
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.44995,0.4730041,2.122843,5.071462,5.071462,5,0,1.53,5.071462,41.85859,0,0,0,2.122843,0.07522339,0.07146222,0,0,5.178447,5.964672,2.047619,0,2.047619,11.02986,78.78458,0.2201224,5.578609,1.698274,5,8.087514
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.8683,0.7094562,3.184039,1.673836,1.673836,0,-1,0,1.673836,190.2241,0,0,0,3.184039,1.761933,1.673836,0,0,3.130828,7.807528,1.422106,0,1.422106,12.37899,88.4212,0.2199024,1.84122,2.547231,0,10.99157
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55939,0.8256994,3.705739,4.01398,4.01398,2.116814,0,0.7428903,4.01398,92.3208,0,0,0,3.705739,1.997017,1.897166,0,0,1.708722,9.087424,1.708722,0,1.708722,14.00003,100,0.2198232,4.415379,2.964591,5,12.79316
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.16985,0.9209196,4.133087,7.670371,7.670371,4.340371,0,1.349921,7.670371,53.8838,0.6278241,0,0.1074081,4.133087,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2198232,8.437408,3.30647,5,14.75836
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.92031,0.8924837,4.005467,3.871678,3.871678,1.25,0,0.50625,3.871678,103.4556,1.245806,0,0,4.005467,2.759661,2.621678,0,0,0,10.62527,0,0,0,14.00003,100,0.2198232,4.258845,3.204374,5,14.63074
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76496,0.7767169,3.485906,0.6490684,0.6490684,0,0,0,0.6490684,537.0629,2.802676,0,0,3.485906,0.6832299,0.6490684,0,0,0,10.62527,0,0,0,14.00003,100,0.2198232,0.7139752,2.788724,0,14.11118
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92524,0.8223521,3.690716,2.676489,2.676489,0,-1,0,2.676489,137.8939,0.873359,0,0,3.690716,2.817357,2.676489,0,0,0,10.62527,0,0,0,14.00003,100,0.2198232,2.944138,2.952573,0,14.31599
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17876,0.5689692,2.553534,3.414523,3.414523,1.25,0,0.50625,3.414523,74.78449,0.2750883,0,0,2.553534,2.278446,2.164523,0,0,0,10.62527,0,0,0,14.00003,100,0.2198232,3.755976,2.042827,5,13.17881
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74066,0.4689221,2.104522,6.096521,6.096521,4.097224,0,1.283542,6.096521,34.52006,0,0,0,2.104522,2.104522,1.999296,0,0,0,10.62527,0,0,0,14.00003,100,0.2198232,6.706173,1.683618,5,12.7298
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41973,0.1886584,0.8466989,2.394109,2.394109,0,0,0,2.394109,35.36593,0,4.440892E-16,0,0.8466989,2.520115,2.394109,0,0,0,10.62527,0,1.673416,-1.673416,12.23609,87.40049,0.2198232,2.63352,0.6773592,0,11.47197
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14317,0.02720295,0.1220868,9.080371,8.33,5,0,1.53,8.33,1.465628,4.440892E-16,0.7503705,1.658408,0.1220868,3.505263,3.33,0,0,1.859351,8.951859,0,3.383176,-3.383176,8.669911,61.92781,0.2198232,9.988407,0.09766946,5,9.073945
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,3.105607,3.105607,0,-1,0,3.105607,0,0,4.440892E-16,0.08616798,0,3.26906,3.105607,0,0,5.618436,5.568682,0,3.26906,-3.26906,5.22402,37.31435,0.2198232,3.416168,0,0,5.568682
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,8.864138,2.18464,0,-1,0,2.18464,0,0,6.679497,7.565911,0,2.299622,2.18464,0,0,9.250725,2.299622,0,2.299622,-2.299622,2.800006,20,0.2198232,9.750551,0,0,2.299622
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0,0,0,0
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.4688201,0,0,-1,0,0,0,0,0.4688201,0.5157021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.5157021,0,0,0
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.1099856,0,0,-1,0,0,0,0,0.1099856,0.1209842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.1209842,0,0,0
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.8633497,0,0,-1,0,0,0,0,0.8633497,0.9496846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.9496846,0,0,0
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.5691021,0,0,-1,0,0,0,0,0.5691021,0.6260123,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.6260123,0,0,0
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.5960522,0,0,-1,0,0,0,0,0.5960522,0.6556575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.6556575,0,0,0
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.3749861,0,0,-1,0,0,0,0,0.3749861,0.4124847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.4124847,0,0,0
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.3899694,0,0,-1,0,0,0,0,0.3899694,0.4289664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2198232,0.4289664,0,0,0
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,1.570566,1.570566,5,0,1.53,1.570566,0,0,0,0,0,0,0,3.429434,3.257962,11.80586,0,3.257962,0,3.257962,5.89078,42.07692,0.2200502,1.727622,0,5,0
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80457,0.01718014,0.07710446,0.8758151,0.8758151,4.381078,0,1.361034,0.8758151,8.803739,4.440892E-16,0,0,0.07710446,0,0,3.505263,3.33,8.547897,2.932166,3.407104,0,3.407104,9.123043,65.16447,0.2201899,0.9633966,0.06168357,5,3.009271
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09719,0.1829499,0.8210793,3.752698,3.752698,5,0,1.53,3.752698,21.87971,0,0,0,0.8210793,0,0,1.247302,1.184937,5.140793,5.99856,2.006016,0,2.006016,11.02612,78.75783,0.2203108,4.127968,0.6568635,5,6.81964
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.43109,0.5117795,2.296866,4.407466,4.407466,5,0,1.53,4.407466,52.11308,0,0,0,2.296866,0,0,0.5925335,0.5629068,3.134777,7.803975,2.859773,0,2.859773,13.73914,98.13649,0.2204582,4.848213,1.837493,5,10.10084
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87738,0.7004898,3.143798,2.024589,2.024589,0,-1,0,2.024589,155.2808,0.737648,0,0,3.143798,2.131146,2.024589,0,0,0.2750038,10.37777,0.2750038,0,0.2750038,14.00003,100,0.220416,2.227048,2.515038,0,13.52157
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61394,0.9042326,4.058196,3.100681,3.100681,1.25,0,0.50625,3.100681,130.8808,2.110111,0,0,4.058196,1.948085,1.850681,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,3.410749,3.246557,5,14.68347
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32194,0.832151,3.734694,3.355346,3.355346,1.25,0,0.50625,3.355346,111.3058,1.51854,0,0,3.734694,2.216153,2.105346,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,3.69088,2.987755,5,14.35997
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27093,0.9667214,4.338645,2.995047,2.995047,0,0,0,2.995047,144.8607,1.185965,0,0,4.338645,3.152681,2.995047,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,3.294551,3.470916,0,14.96392
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02604,0.962386,4.319189,2.980426,2.980426,0,0,0,2.980426,144.9185,1.181898,0,0,4.319189,3.13729,2.980426,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,3.278468,3.455351,0,14.94446
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.09511,0.7903231,3.54697,5.241076,3.33,0,-1,0,3.33,106.5156,0.04170689,1.911075,2.435183,3.54697,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,5.765183,2.837576,0,14.17224
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30388,0.6480452,2.908427,4.980993,4.980993,2.217988,0,0.7705106,4.980993,58.3905,0,0,0,2.908427,2.908427,2.763005,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,5.479092,2.326741,5,13.5337
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83801,0.4146077,1.860759,3.657408,3.657408,1.889687,0,0.6808845,3.657408,50.87645,0,0,0,1.860759,1.860759,1.767721,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,4.023149,1.488608,5,12.48603
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49622,0.1566419,0.7030088,0,0,0,0,0,0,0,0.7030088,0,0,0.7030088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220416,0,0.5624071,0,11.32828
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2014,0.02707573,0.1215159,13.23491,8.33,5,0,1.53,8.33,1.458774,0,4.904915,6.228406,0.1215159,3.505263,3.33,0,0,0,10.62527,0,3.383747,-3.383747,10.43324,74.52303,0.220416,14.55841,0.09721269,5,10.74679
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,3.600337,3.33,0,-1,0,3.33,0,0,0.2703367,0.6303704,0,3.505263,3.33,0,0,3.759719,7.241527,0,3.505263,-3.505263,6.738373,48.13114,0.220416,3.96037,0,0,7.241527
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.5757528,0.5757528,0,-1,0,0.5757528,0,0,0,0,0,0.6060556,0.5757528,0,0,7.654456,3.736264,0,0.6060556,-0.6060556,6.099535,43.56802,0.220416,0.6333281,0,0,3.736264
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,8.1846,2.973698,0,-1,0,2.973698,0,0,5.210902,6.029362,0,3.130208,2.973698,0,0,8.327851,3.130208,0,3.130208,-3.130208,2.800006,20,0.220416,9.00306,0,0,3.130208
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.6615172,0,0,-1,0,0,0,0,0.6615172,0.7276689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,0.7276689,0,0,0
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.3566929,0,0,-1,0,0,0,0,0.3566929,0.3923622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,0.3923622,0,0,0
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,1.683845,0,0,-1,0,0,0,0,1.683845,1.85223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,1.85223,0,0,0
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.8886209,0,0,-1,0,0,0,0,0.8886209,0.977483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220416,0.977483,0,0,0
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.4826381,0.4826381,3.987901,0,1.253697,0.4826381,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220483,0.530902,0,5,0
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74848,0.009957276,0.04468826,0.8155786,0.8155786,4.320842,0,1.34459,0.8155786,5.479331,0,0,0,0.04468826,0,0,3.505263,3.33,8.475861,2.997,3.374688,0,3.374688,9.160631,65.43295,0.2206129,0.8971364,0.03575061,5,3.041688
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05977,0.2137255,0.9591998,3.561407,3.561407,5,0,1.53,3.561407,26.93317,0,0,0,0.9591998,0,0,1.438593,1.366664,5.101172,6.034219,2.325863,0,2.325863,11.36714,81.19369,0.220751,3.917547,0.7673599,5,6.993419
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41506,0.4524069,2.030402,0,0,0,0,0,0,0,0,0,0,2.030402,0,0,0,0,2.775309,8.127497,2.030402,0,2.030402,13.29335,94.95229,0.2204414,0,1.624322,0,10.1579
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.8899,0.5893673,2.645081,3.955689,3.33,0,-1,0,3.33,79.43185,0,0.6256894,1.021258,2.645081,3.505263,3.33,0,0,0.7449064,9.954859,0,0.8601826,-0.8601826,12.38664,88.47579,0.2204414,4.351258,2.116065,0,12.59994
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67277,0.6593723,2.959263,2.834569,2.834569,0,0,0,2.834569,104.399,0,0,0,2.959263,2.983757,2.834569,0,0,1.700665,9.094676,0,0.02449396,-0.02449396,12.36082,88.29137,0.2204414,3.118026,2.36741,0,12.05394
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.479,0.8380157,3.761014,0,0,0,0,0,0,0,2.033134,0,0,3.761014,0,0,0,0,1.72788,9.070182,1.72788,0,1.72788,14.00003,100,0.2201785,0,3.008811,0,12.8312
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61897,0.8251655,3.703342,0.0495522,0.0495522,0,0,0,0.0495522,7473.619,3.651182,0,0,3.703342,0.05216021,0.0495522,0,0,0,10.62527,0,0,0,14.00003,100,0.2201785,0.05450742,2.962674,0,14.32862
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.28678,0.8793877,3.946692,9.463298,8.33,5,0,1.53,8.33,47.37926,0.441429,1.133298,2.079627,3.946692,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2201785,10.40963,3.157354,5,14.57197
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.26491,0.832022,3.734115,4.253018,3.33,0,-1,0,3.33,112.1356,0.2288514,0.9230179,1.34832,3.734115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2201785,4.678319,2.987292,0,14.35939
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.42837,0.618269,2.774791,5.171426,5.171426,2.535374,0,0.8571571,5.171426,53.65622,0,0,0,2.774791,2.774791,2.636052,0,0,0,10.62527,0,0,0,14.00003,100,0.2201785,5.688569,2.219833,5,13.40007
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93422,0.3624763,1.626794,1.327264,1.327264,0,0,0,1.327264,122.5674,0.2296735,0,0,1.626794,1.39712,1.327264,0,0,0,10.62527,0,0,0,14.00003,100,0.2201785,1.459991,1.301435,0,12.25207
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57114,0.1746671,0.7839062,0,0,0,0,0,0,0,0.7839062,0,0,0.7839062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2201785,0,0.627125,0,11.40918
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25768,0.02542906,0.1141256,6.719064,6.719064,5,0,1.53,6.719064,1.698535,0,0,0,0.1141256,1.809541,1.719064,0,0,0,10.62527,0,1.695416,-1.695416,12.2129,87.23485,0.2201785,7.390971,0.0913005,5,10.7394
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.883795,8.929858,0,0,0,12.2129,87.23485,0.2201785,0,0,0,8.929858
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,2.12291,2.12291,0,-1,0,2.12291,0,0,4.440892E-16,0,0,2.234643,2.12291,0,0,1.883795,8.929858,0,2.234643,-2.234643,9.857383,70.40974,0.2201785,2.335202,0,0,8.929858
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,4.367231,3.33,0,-1,0,3.33,0,0,1.037232,1.473955,0,3.505263,3.33,0,0,4.366732,6.695216,0,3.505263,-3.505263,6.162511,44.01785,0.2201785,4.803955,0,0,6.695216
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,1.263895,1.263895,0,-1,0,1.263895,0,0,0,0,0,1.330416,1.263895,0,0,8.261468,3.189953,0,1.330416,-1.330416,4.760129,34.00086,0.2201785,1.390284,0,0,3.189953
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.739708,1.859537,0,0,0,4.760129,34.00086,0.2201785,0,0,0,1.859537
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.8620203,0.8620203,0,-1,0,0.8620203,0,0,1.110223E-16,0,0,0.9073897,0.8620203,0,0,9.739708,1.859537,0,0.9073897,-0.9073897,3.803657,27.16892,0.2201785,0.9482223,0,0,1.859537
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.9744982,0.9045398,0,-1,0,0.9045398,0,0,0.06995834,0.1674082,0,0.9521472,0.9045398,0,0,10.74792,0.9521472,0,0.9521472,-0.9521472,2.800006,20,0.2201785,1.071948,0,0,0.9521472
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.4369282,0,0,-1,0,0,0,0,0.4369282,0.480621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201785,0.480621,0,0,0
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.8871236,0,0,-1,0,0,0,0,0.8871236,0.975836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201785,0.975836,0,0,0
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.8790792,0,0,-1,0,0,0,0,0.8790792,0.9669871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201785,0.9669871,0,0,0
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,1.736645,1.736645,5,0,1.53,1.736645,0,0,0,0,0,0,0,3.263355,3.100187,11.80586,0,3.100187,0,3.100187,5.741101,41.00778,0.2203901,1.91031,0,5,0
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6944,0.01218743,0.05469719,1.090107,1.090107,4.595371,0,1.419536,1.090107,5.017596,0,0,0,0.05469719,0,0,3.505263,3.33,8.705673,2.790168,3.384697,0,3.384697,8.952106,63.94349,0.2205748,1.199118,0.04375775,5,2.844865
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02474,0.2055851,0.922666,6.514882,6.514882,5,0,1.53,6.514882,14.16243,0,0,0,0.922666,1.594613,1.514882,0,0,5.320976,5.836396,0,0.6719468,-0.6719468,8.243813,58.88426,0.2205748,7.16637,0.7381327,5,6.759061
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40187,0.488069,2.190454,4.483679,4.483679,5,0,1.53,4.483679,48.85394,0,0,0,2.190454,0,0,0.5163213,0.4905052,6.067584,5.164449,2.680959,0,2.680959,10.78719,77.05123,0.2207095,4.932046,1.752363,5,7.354902
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90582,0.5257522,2.359576,2.306106,2.306106,0,-1,0,2.306106,102.3186,4.440892E-16,0,0,2.359576,2.42748,2.306106,0,0,3.386625,7.577312,0,0.06790359,-0.06790359,10.71562,76.53997,0.2207095,2.536716,1.887661,0,9.936888
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73576,0.6833383,3.066822,5.75681,5.75681,5,0,1.53,5.75681,53.27294,0,0,0,3.066822,0.7966424,0.7568102,0,0,3.462073,7.509408,2.27018,0,2.27018,12.8693,91.92338,0.2208144,6.332491,2.453458,5,10.57623
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64071,0.6608974,2.966108,0,0,0,0,0,0,0,1.774214,0,0,2.966108,0,0,0,0,1.191894,9.55257,1.191894,0,1.191894,14.00003,100,0.2206343,0,2.372886,0,12.51868
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96424,0.8953088,4.018146,0.9773446,0.9773446,0,0,0,0.9773446,411.1288,2.989362,0,0,4.018146,1.028784,0.9773446,0,0,0,10.62527,0,0,0,14.00003,100,0.2206343,1.075079,3.214517,0,14.64342
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54689,0.9468639,4.249526,1.263039,1.263039,0,0,0,1.263039,336.4526,2.920011,0,0,4.249526,1.329514,1.263039,0,0,0,10.62527,0,0,0,14.00003,100,0.2206343,1.389342,3.39962,0,14.8748
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43444,0.9474797,4.252289,2.681241,2.681241,0,-1,0,2.681241,158.5941,1.42993,0,0,4.252289,2.822359,2.681241,0,0,0,10.62527,0,0,0,14.00003,100,0.2206343,2.949365,3.401831,0,14.87756
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55207,0.751574,3.373064,0.04049164,0.04049164,0,0,0,0.04049164,8330.273,3.330441,0,0,3.373064,0.04262278,0.04049164,0,0,0,10.62527,0,0,0,14.00003,100,0.2206343,0.0445408,2.698451,0,13.99834
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02919,0.3518713,1.579199,3.424047,3.424047,1.923809,0,0.6901999,3.424047,46.12081,0,0,0,1.579199,1.579199,1.500239,0,0,0,10.62527,0,0,0,14.00003,100,0.2206343,3.766452,1.263359,5,12.20447
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64442,0.2118553,0.9508064,5.383815,5.383815,4.480549,0,1.38819,5.383815,17.66046,3.330669E-16,0,0,0.9508064,0.9508064,0.9032661,0,0,0,10.62527,0,0,0,14.00003,100,0.2206343,5.922197,0.7606452,5,11.57608
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31194,0.02543183,0.1141381,8.630799,8.33,5,0,1.53,8.33,1.370205,0,0.3007996,1.16388,0.1141381,3.505263,3.33,0,0,0,10.62527,0,3.391125,-3.391125,10.42547,74.46748,0.2206343,9.493879,0.09131045,5,10.73941
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,4.443952,3.33,0,-1,0,3.33,0,0,1.113952,1.558347,0,3.505263,3.33,0,0,3.767917,7.234149,0,3.505263,-3.505263,6.730597,48.07559,0.2206343,4.888347,0,0,7.234149
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,2.124851,2.124851,0,-1,0,2.124851,0,0,4.440892E-16,0,0,2.236685,2.124851,0,0,7.662653,3.728886,0,2.236685,-2.236685,4.372923,31.23511,0.2206343,2.337336,0,0,3.728886
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,1.311309,1.311309,0,-1,0,1.311309,0,0,2.220446E-16,0.02484848,0,1.380325,1.311309,0,0,10.14786,1.492201,0,1.380325,-1.380325,2.917933,20.84234,0.2206343,1.442439,0,0,1.492201
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.0339259,0.0339259,0,-1,0,0.0339259,0,0,0,0,0,0.03571147,0.0339259,0,0,11.68155,0.1118762,0,0.03571147,-0.03571147,2.88029,20.57346,0.2206343,0.03731849,0,0,0.1118762
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.5673617,0.07235648,0,-1,0,0.07235648,0,0,0.4950052,0.5517413,0,0.07616471,0.07235648,0,0,11.72123,0.07616471,0,0.07616471,-0.07616471,2.800006,20,0.2206343,0.6240978,0,0,0.07616471
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.5723345,0,0,-1,0,0,0,0,0.5723345,0.6295679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206343,0.6295679,0,0,0
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.3323009,0,0,-1,0,0,0,0,0.3323009,0.365531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206343,0.365531,0,0,0
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.4123986,0,0,-1,0,0,0,0,0.4123986,0.4536385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206343,0.4536385,0,0,0
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.853387,0,0,-1,0,0,0,0,0.853387,0.9387257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206343,0.9387257,0,0,0
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.7091603,0,0,-1,0,0,0,0,0.7091603,0.7800763,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206343,0.7800763,0,0,0
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.4080186,0.4080186,3.913282,0,1.233326,0.4080186,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206843,0.4488205,0,5,0
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.6424,0.0184599,0.08284803,0.8509628,0.8509628,4.356226,0,1.35425,0.8509628,9.735799,4.440892E-16,0,0,0.08284803,0,0,3.505263,3.33,8.475861,2.997,3.412848,0,3.412848,9.196833,65.69154,0.220813,0.9360591,0.06627842,5,3.079848
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99215,0.1349727,0.6057575,1.868534,1.868534,4.745882,0,1.460626,1.868534,32.41886,0,0,0,0.6057575,0,0,2.877348,2.73348,5.063012,6.068563,3.339238,0,3.339238,12.36471,88.3192,0.2210236,2.055387,0.484606,5,6.674321
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39152,0.4170551,1.871743,0,0,0,0,0,0,0,0.1479693,0,0,1.871743,0,0,0,0,1.723774,9.073877,1.723774,0,1.723774,14.00003,100,0.2207651,0,1.497395,0,10.94562
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92508,0.393131,1.764372,1.787965,1.787965,0,-1,0,1.787965,98.68044,0,0,0,1.764372,1.882069,1.787965,0,0,0,10.62527,0,0.1176969,-0.1176969,13.87596,99.11384,0.2207651,1.966762,1.411498,0,12.38965
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.8028,0.5391288,2.41961,4.04388,4.04388,1.869486,0,0.6753698,4.04388,59.83387,0,0,0,2.41961,2.288836,2.174394,0,0,0.1307743,10.50758,0.1307743,0,0.1307743,14.00003,100,0.2207711,4.448268,1.935688,5,12.92719
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80673,0.8147256,3.656488,0.8765247,0.8765247,0,0,0,0.8765247,417.1575,2.733831,0,0,3.656488,0.9226575,0.8765247,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,0.9641771,2.925191,0,14.28176
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30656,0.8321305,3.734601,1.006407,1.006407,0,0,0,1.006407,371.0825,2.675225,0,0,3.734601,1.059376,1.006407,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,1.107048,2.987681,0,14.35988
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.80607,0.9485928,4.257285,0.6404884,0.6404884,0,0,0,0.6404884,664.6935,3.583086,0,0,4.257285,0.6741983,0.6404884,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,0.7045372,3.405828,0,14.88256
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6035,0.6207851,2.786084,0,0,0,-1,0,0,0,2.786084,0,0,2.786084,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,0,2.228867,0,13.41136
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67486,0.5122566,2.299008,1.240625,1.240625,0,0,0,1.240625,185.3104,0.9930865,0,0,2.299008,1.305921,1.240625,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,1.364688,1.839206,0,12.92428
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12282,0.2711774,1.217044,0.7898245,0.7898245,0,0,0,0.7898245,154.0904,0.3856497,0,0,1.217044,0.8313943,0.7898245,0,0,0,10.62527,0,0,0,14.00003,100,0.2207711,0.868807,0.9736352,0,11.84232
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71597,0.1246976,0.5596428,1.713606,1.713606,0,0,0,1.713606,32.65878,0,2.220446E-16,0,0.5596428,1.803796,1.713606,0,0,0,10.62527,0,1.244153,-1.244153,12.68858,90.6325,0.2207711,1.884967,0.4477142,0,11.18492
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36413,0.02593717,0.116406,4.23715,4.23715,5,0,1.53,4.23715,2.747272,0,0,0,0.116406,0,0,0.7628497,0.7247072,1.382393,9.381121,0.8411133,0,0.8411133,13.48653,96.33213,0.2208248,4.660865,0.09312481,5,9.497527
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,5.886521,3.33,0,-1,0,3.33,0,0,2.556521,3.145174,0,3.505263,3.33,0,0,0.5412793,10.13812,0,3.505263,-3.505263,9.791654,69.94025,0.2208248,6.475173,0,0,10.13812
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.436016,6.63286,0,0,0,9.791654,69.94025,0.2208248,0,0,0,6.63286
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,7.951084,3.33,0,-1,0,3.33,0,0,4.621084,5.416193,0,3.505263,3.33,0,0,4.436016,6.63286,0,3.505263,-3.505263,6.096782,43.54836,0.2208248,8.746193,0,0,6.63286
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,1.171977,1.171977,0,-1,0,1.171977,0,0,2.220446E-16,0,0,1.23366,1.171977,0,0,8.330753,3.127597,0,1.23366,-1.23366,4.79639,34.25986,0.2208248,1.289175,0,0,3.127597
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,1.137945,1.137945,0,-1,0,1.137945,0,0,2.220446E-16,0,0,1.197837,1.137945,0,0,9.701487,1.893936,0,1.197837,-1.197837,3.533758,25.24108,0.2208248,1.25174,0,0,1.893936
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.2286533,0.2286533,0,-1,0,0.2286533,0,0,2.775558E-17,0,0,0.2406877,0.2286533,0,0,11.03242,0.6960989,0,0.2406877,-0.2406877,3.280051,23.42889,0.2208248,0.2515186,0,0,0.6960989
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.29985,0.4554112,0,0,0,3.280051,23.42889,0.2208248,0,0,0,0.4554112
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,1.967067,0.4326407,0,-1,0,0.4326407,0,0,1.534427,1.731133,0,0.4554112,0.4326407,0,0,11.29985,0.4554112,0,0.4554112,-0.4554112,2.800006,20,0.2208248,2.163774,0,0,0.4554112
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.5865185,0,0,-1,0,0,0,0,0.5865185,0.6451704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208248,0.6451704,0,0,0
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.5572782,0,0,-1,0,0,0,0,0.5572782,0.6130061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208248,0.6130061,0,0,0
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.3014134,0.3014134,3.806677,0,1.204223,0.3014134,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220852,0.3315548,0,5,0
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.5925,0.01847326,0.082908,0,0,3.505263,0,1.121937,0,0,0,0,0,0.082908,0,0,3.505263,3.33,8.475861,2.997,3.412908,0,3.412908,9.19689,65.69194,0.220805,0,0.0663264,5,3.079908
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96201,0.119888,0.5380574,2.322084,2.322084,5,0,1.53,2.322084,23.17131,0,0,0,0.5380574,0,0,2.677916,2.54402,5.062952,6.068617,3.082077,0,3.082077,12.1208,86.577,0.2209982,2.554293,0.4304459,5,6.606675
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.384,0.3758865,1.686978,1.853472,1.853472,0,0,0,1.853472,91.01719,0,0,0,1.686978,1.951024,1.853472,0,0,1.980875,8.842486,0,0.2640451,-0.2640451,11.84248,84.58895,0.2209982,2.03882,1.349583,0,10.52947
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94767,0.5413855,2.429738,2.861853,2.861853,0,-1,0,2.861853,84.90088,0,0,0,2.429738,3.012476,2.861853,0,0,2.274258,8.578442,0,0.5827385,-0.5827385,11.22822,80.20139,0.2209982,3.148038,1.94379,0,11.00818
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87376,0.7700283,3.455887,4.655479,4.655479,4.148045,0,1.297416,4.655479,74.23267,0,0,0,3.455887,0.5341416,0.5074345,0,0,2.921746,7.995703,2.921746,0,2.921746,14.00003,100,0.2211302,5.121027,2.76471,5,11.45159
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97674,0.9267675,4.159332,0,0,0,0,0,0,0,4.159332,0,0,4.159332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211302,0,3.327466,0,14.78461
