Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64574,0.9447227,4.239915,0,0,0,0,0,0,0,4.239915,0,0,4.239915,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211302,0,3.391932,0,14.86519
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06406,0.830902,3.729088,0,0,0,0,0,0,0,3.729088,0,0,3.729088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211302,0,2.983271,0,14.35436
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.7719,0.7644455,3.430832,1.944023,1.944023,0,-1,0,1.944023,176.481,1.384492,0,0,3.430832,2.04634,1.944023,0,0,0,10.62527,0,0,0,14.00003,100,0.2211302,2.138425,2.744665,0,14.05611
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.7966,0.4337347,1.946601,2.303955,2.303955,0,0,0,2.303955,84.48957,0,0,0,1.946601,2.425215,2.303955,0,0,0,10.62527,0,0.478614,-0.478614,13.49552,96.39641,0.2211302,2.53435,1.557281,0,12.57188
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.215,0.2062876,0.9258189,2.568068,2.568068,0,0,0,2.568068,36.05119,0,0,0,0.9258189,2.703229,2.568068,0,0,0.5317933,10.14666,0,1.77741,-1.77741,11.62197,83.0139,0.2211302,2.824874,0.7406551,0,11.07248
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78574,0.1483727,0.6658968,0,0,0,0,0,0,0,0,0,0,0.6658968,0,0,0,0,2.506693,8.36925,0.6658968,0,0.6658968,12.2537,87.52621,0.2210312,0,0.5327175,0,9.035147
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.4142,0.02310553,0.1036976,0.1024476,0.1024476,0,0,0,0.1024476,101.2202,0,0,0,0.1036976,0.1078395,0.1024476,0,0,1.840797,8.968557,0,0.004141918,-0.004141918,12.24933,87.49503,0.2210312,0.1126923,0.0829581,0,9.072255
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845399,8.964416,0,0,0,12.24933,87.49503,0.2210312,0,0,0,8.964416
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.845399,8.964416,0,0,0,12.24933,87.49503,0.2210312,0,0,0,8.964416
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,4.52349,3.33,0,-1,0,3.33,0,0,1.193491,1.64584,0,3.505263,3.33,0,0,1.845399,8.964416,0,3.505263,-3.505263,8.554458,61.10315,0.2210312,4.97584,0,0,8.964416
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.6291186,0.6291186,0,-1,0,0.6291186,0,0,0,0,0,0.6622301,0.6291186,0,0,5.740136,5.459152,0,0.6622301,-0.6622301,7.856405,56.11707,0.2210312,0.6920305,0,0,5.459152
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.475947,4.796922,0,0,0,7.856405,56.11707,0.2210312,0,0,0,4.796922
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.475947,4.796922,0,0,0,7.856405,56.11707,0.2210312,0,0,0,4.796922
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.475947,4.796922,0,0,0,7.856405,56.11707,0.2210312,0,0,0,4.796922
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.475947,4.796922,0,0,0,7.856405,56.11707,0.2210312,0,0,0,4.796922
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.8691503,0.8691503,0,-1,0,0.8691503,0,0,1.110223E-16,0,0,0.9148951,0.8691503,0,0,6.475947,4.796922,0,0.9148951,-0.9148951,6.892021,49.22863,0.2210312,0.9560654,0,0,4.796922
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,1.073825,1.073825,0,-1,0,1.073825,0,0,2.220446E-16,0,0,1.130342,1.073825,0,0,7.492497,3.882027,0,1.130342,-1.130342,5.700536,40.71804,0.2210312,1.181207,0,0,3.882027
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.9221866,0.9221866,0,0,0,0.9221866,0,0,1.110223E-16,0,0,0.9707227,0.9221866,0,0,8.748432,2.751685,0,0.9707227,-0.9707227,4.677305,33.40925,0.2210312,1.014405,0,0,2.751685
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54477,0.01806798,0.08108908,0.1943627,0.1943627,0,0,0,0.1943627,41.72049,0,0,0,0.08108908,0.2045923,0.1943627,0,0,9.827013,1.780962,0,0.1235033,-0.1235033,4.547121,32.47937,0.2210312,0.213799,0.06487127,0,1.862051
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93433,0.1911259,0.8577732,0,0,0,0,0,0,0,0,0,0,0.8577732,0,0,0,0,9.964239,1.657459,0.8577732,0,0.8577732,5.360876,38.2919,0.2209038,0,0.6862186,0,2.515232
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.3793,0.3920465,1.759505,0,0,0,0,0,0,0,0,0,0,1.759505,0,0,0,0,9.106465,2.429455,1.759505,0,1.759505,7.030089,50.21482,0.2206431,0,1.407604,0,4.18896
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97351,0.6833427,3.066842,3.594558,3.33,0,-1,0,3.33,92.09736,0,0.2645586,0.6240144,3.066842,3.505263,3.33,0,0,7.346961,4.01301,0,0.438421,-0.438421,6.567953,46.91385,0.2206431,3.954015,2.453474,0,7.079852
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94851,0.7115744,3.193546,2.240003,2.240003,0,0,0,2.240003,142.5688,0,0,0,3.193546,2.357898,2.240003,0,0,7.834095,3.574589,0.8356482,0,0.8356482,7.360718,52.57645,0.2205194,2.464003,2.554837,0,6.768135
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15042,0.8706001,3.907253,0.5988855,0.5988855,0,0,0,0.5988855,652.4207,0,0,0,3.907253,0.6304058,0.5988855,0,0,6.998447,4.326672,3.276848,0,3.276848,10.46941,74.78134,0.220036,0.6587741,3.125803,0,8.233925
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98163,0.9499514,4.263382,0,0,0,0,0,0,0,0.5417824,0,0,4.263382,0,0,0,0,3.721599,7.275835,3.721599,0,3.721599,14.00003,100,0.2194894,0,3.410706,0,11.53922
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.3206,0.8380458,3.76115,6.732159,6.732159,3.402159,0,1.093789,6.732159,55.8684,0.2558866,0,0,3.76115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2194894,7.405375,3.00892,5,14.38642
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93946,0.7260679,3.258593,2.639504,2.639504,0,-1,0,2.639504,123.4547,0.4801673,0,0,3.258593,2.778425,2.639504,0,0,0,10.62527,0,0,0,14.00003,100,0.2194894,2.903455,2.606874,0,13.88387
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91716,0.514976,2.311212,0,0,0,0,0,0,0,2.311212,0,0,2.311212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2194894,0,1.84897,0,12.93649
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30564,0.4513242,2.025543,1.312862,1.312862,0,0,0,1.312862,154.2846,0.6435834,0,0,2.025543,1.38196,1.312862,0,0,0,10.62527,0,0,0,14.00003,100,0.2194894,1.444148,1.620434,0,12.65082
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85364,0.2566108,1.151669,2.661002,2.661002,0,0,0,2.661002,43.27953,0,4.440892E-16,0,1.151669,2.801054,2.661002,0,0,0,10.62527,0,1.649385,-1.649385,12.26142,87.58142,0.2194894,2.927102,0.9213352,0,11.77694
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.4621,0.0171776,0.07709309,3.190811,3.190811,4.858591,0,1.491395,3.190811,2.416097,0,0,0,0.07709309,0,0,1.667779,1.584391,1.83265,8.975889,1.661484,0,1.661484,13.83764,98.84013,0.2195984,3.509892,0.06167447,5,9.052982
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,4.40009,3.33,0,-1,0,3.33,0,0,1.07009,1.510099,0,3.505263,3.33,0,0,0.1711668,10.47122,0,3.505263,-3.505263,10.14277,72.44823,0.2195984,4.840099,0,0,10.47122
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,8.48842,3.33,0,-1,0,3.33,0,0,5.15842,6.007261,0,3.505263,3.33,0,0,4.065904,6.965961,0,3.505263,-3.505263,6.447901,46.05635,0.2195984,9.337261,0,0,6.965961
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,1.460546,1.460546,0,-1,0,1.460546,0,0,0,0,0,1.537417,1.460546,0,0,7.96064,3.460698,0,1.537417,-1.537417,4.827322,34.4808,0.2195984,1.6066,0,0,3.460698
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.4247934,0.4247934,0,-1,0,0.4247934,0,0,5.551115E-17,0,0,0.447151,0.4247934,0,0,9.668881,1.923281,0,0.447151,-0.447151,4.355983,31.11411,0.2195984,0.4672728,0,0,1.923281
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,1.825543,1.402324,0,-1,0,1.402324,0,0,0.4232198,0.6057741,0,1.47613,1.402324,0,0,10.16572,1.47613,0,1.47613,-1.47613,2.800006,20,0.2195984,2.008098,0,0,1.47613
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.7627833,0,0,-1,0,0,0,0,0.7627833,0.8390616,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195984,0.8390616,0,0,0
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.8308592,0,0,-1,0,0,0,0,0.8308592,0.9139452,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195984,0.9139452,0,0,0
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.38937,0,0,-1,0,0,0,0,0.38937,0.428307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195984,0.428307,0,0,0
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.8447294,0,0,-1,0,0,0,0,0.8447294,0.9292023,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195984,0.9292023,0,0,0
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.4819941,0,0,-1,0,0,0,0,0.4819941,0.5301934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195984,0.5301934,0,0,0
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195984,0,0,0,0
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49924,0.01670076,0.074953,0.5358166,0.5358166,4.04108,0,1.268215,0.5358166,13.98855,0,0,0,0.074953,0,0,3.505263,3.33,11.80586,0,3.404953,0,3.404953,6.030228,43.07297,0.2196642,0.5893983,0.0599624,5,0.074953
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90916,0.1991467,0.8937702,0.2998447,0.2998447,3.805108,0,1.203794,0.2998447,298.0777,0,0,0,0.8937702,0,0,3.505263,3.33,8.400908,3.064458,4.22377,0,4.22377,10.03725,71.69448,0.2195628,0.3298292,0.7150161,5,3.958228
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37743,0.2835759,1.272689,2.188923,2.188923,4.948149,0,1.515845,2.188923,58.14223,0,0,0,1.272689,0,0,2.759226,2.621265,4.177137,6.865851,3.893953,0,3.893953,13.73138,98.08106,0.2197394,2.407815,1.018151,5,8.138539
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00256,0.4023108,1.805571,2.496602,2.496602,0,-1,0,2.496602,72.32115,0,4.440892E-16,0,1.805571,2.628001,2.496602,0,0,0.2831837,10.37041,0,0.8224306,-0.8224306,12.86446,91.8888,0.2197394,2.746262,1.444457,0,12.17598
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02692,0.7727705,3.468194,0,0,0,0,0,0,0,2.271199,0,0,3.468194,0,0,0,0,1.196995,9.547978,1.196995,0,1.196995,14.00003,100,0.2195655,0,2.774555,0,13.01617
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32744,0.7239184,3.248946,3.378903,3.378903,1.25,0,0.50625,3.378903,96.15386,1.007995,0,0,3.248946,2.24095,2.128903,0,0,0,10.62527,0,0,0,14.00003,100,0.2195655,3.716793,2.599157,5,13.87422
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31406,0.7961477,3.573111,5.251001,5.251001,1.921001,0,0.6894333,5.251001,68.04628,0.06784783,0,0,3.573111,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2195655,5.776101,2.858489,5,14.19839
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57543,0.7675306,3.444677,6.288842,6.288842,3.016399,0,0.9884769,6.288842,54.77443,0,0,0,3.444677,3.444677,3.272443,0,0,0,10.62527,0,0,0,14.00003,100,0.2195655,6.917727,2.755742,5,14.06995
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.10599,0.4931254,2.213147,6.071692,3.33,0,-1,0,3.33,66.46087,0,2.741692,3.348861,2.213147,3.505263,3.33,0,0,0,10.62527,0,1.292116,-1.292116,12.63802,90.27138,0.2195655,6.678861,1.770518,0,12.83842
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03641,0.4239368,1.902628,3.038519,3.038519,2.594923,0,0.8734139,3.038519,62.61696,2.220446E-16,0,0,1.902628,0.4669436,0.4435964,0,0,1.435685,9.333158,1.435685,0,1.435685,14.00003,100,0.2196267,3.342371,1.522103,5,11.23579
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39465,0.224343,1.006852,7.492398,7.492398,5,0,1.53,7.492398,13.43831,0,0,0,1.006852,2.623577,2.492399,0,0,0,10.62527,0,1.616726,-1.616726,12.29585,87.82732,0.2196267,8.241638,0.8054813,5,11.63213
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91961,0.1408506,0.6321375,0,0,0,0,0,0,0,0,0,0,0.6321375,0,0,0,0,1.796362,9.008549,0.6321375,0,0.6321375,12.89555,92.11087,0.2195351,0,0.50571,0,9.640686
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.5078,0.01591468,0.07142508,0,0,0,0,0,0,0,0,0,0,0.07142508,0,0,0,0,1.164225,9.577472,0.07142508,0,0.07142508,12.96331,92.59487,0.2195247,0,0.05714006,0,9.648897
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,3.641631,3.33,0,-1,0,3.33,0,0,0.3116314,0.6757946,0,3.505263,3.33,0,0,1.092799,9.641755,0,3.505263,-3.505263,9.268435,66.20298,0.2195247,4.005795,0,0,9.641755
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,5.461113,3.33,0,-1,0,3.33,0,0,2.131114,2.677225,0,3.505263,3.33,0,0,4.987536,6.136492,0,3.505263,-3.505263,5.573564,39.81109,0.2195247,6.007225,0,0,6.136492
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,4.444819,2.499667,0,-1,0,2.499667,0,0,1.945153,2.389635,0,2.631228,2.499667,0,0,8.882273,2.631228,0,2.631228,-2.631228,2.800006,20,0.2195247,4.889302,0,0,2.631228
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,1.472038,0,0,-1,0,0,0,0,1.472038,1.619242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,1.619242,0,0,0
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.07837626,0,0,-1,0,0,0,0,0.07837626,0.08621389,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,0.08621389,0,0,0
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.6512793,0,0,-1,0,0,0,0,0.6512793,0.7164072,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,0.7164072,0,0,0
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,1.594314,0,0,-1,0,0,0,0,1.594314,1.753745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,1.753745,0,0,0
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,0,0,0,0
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.4418406,0,0,-1,0,0,0,0,0.4418406,0.4860247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,0.4860247,0,0,0
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,1.25939,0,0,-1,0,0,0,0,1.25939,1.385329,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2195247,1.385329,0,0,0
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.4271134,0.4271134,3.932377,0,1.238539,0.4271134,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2195791,0.4698248,0,5,0
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45596,0.01160935,0.05210275,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05210275,0,0,3.505263,3.33,8.475861,2.997,3.382103,0,3.382103,9.167665,65.48319,0.2195407,0,0.0416822,5,3.049103
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.88649,0.1936519,0.8691097,3.314173,3.314173,5,0,1.53,3.314173,26.22403,0,0,0,0.8691097,0,0,1.685827,1.601536,5.093758,6.040893,2.470645,0,2.470645,11.51153,82.22501,0.2196846,3.64559,0.6952878,5,6.910002
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37835,0.2212375,0.992914,4.352984,4.352984,5,0,1.53,4.352984,22.80996,0,0,0,0.992914,0,0,0.647016,0.6146652,2.623112,8.264473,1.607579,0,1.607579,13.03661,93.11845,0.2197693,4.788282,0.7943311,5,9.257387
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03476,0.2242032,1.006224,4.283067,3.33,0,-1,0,3.33,30.21693,0,0.9530665,1.381373,1.006224,3.505263,3.33,0,0,1.015533,9.711294,0,2.499039,-2.499039,10.40239,74.30264,0.2197693,4.711373,0.8049791,0,10.71752
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10885,0.6856686,3.077281,0,0,0,0,0,0,0,0,0,0,3.077281,0,0,0,0,3.792243,7.212255,3.077281,0,3.077281,13.32176,95.1552,0.219327,0,2.461825,0,10.28954
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50749,0.6709805,3.01136,1.871297,1.871297,0,0,0,1.871297,160.9237,0.326612,0,0,3.01136,1.969786,1.871297,0,0,0.7149621,9.981809,0.7149621,0,0.7149621,14.00003,100,0.2192244,2.058427,2.409088,0,12.99317
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64289,0.791405,3.551826,5.031136,5.031136,1.701136,0,0.6294101,5.031136,70.59689,0.04656245,0,0,3.551826,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192244,5.53425,2.84146,5,14.1771
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82833,1.001551,4.494959,0,0,0,0,0,0,0,4.494959,0,0,4.494959,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192244,0,3.595967,0,15.12023
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27132,0.7031068,3.155543,0,0,0,-1,0,0,0,3.155543,0,0,3.155543,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192244,0,2.524435,0,13.78082
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15422,0.3350077,1.503515,0.03318851,0.03318851,0,0,0,0.03318851,4530.226,1.468579,0,0,1.503515,0.03493528,0.03318851,0,0,0,10.62527,0,0,0,14.00003,100,0.2192244,0.03650736,1.202812,0,12.12879
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48193,0.2694604,1.209338,0,0,0,0,0,0,0,1.209338,0,0,1.209338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192244,0,0.9674708,0,11.83461
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.9836,0.05943525,0.2667454,0,0,0,0,0,0,0,0.2667454,0,0,0.2667454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192244,0,0.2133963,0,10.89202
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55126,0.01266451,0.05683831,2.128288,2.128288,0,0,0,2.128288,2.670612,0,4.440892E-16,0,0.05683831,2.240303,2.128288,0,0,0,10.62527,0,2.183465,-2.183465,11.69845,83.56022,0.2192244,2.341116,0.04547065,0,10.68211
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426072,8.44181,0,0,0,11.69845,83.56022,0.2192244,0,0,0,8.44181
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.426072,8.44181,0,0,0,11.69845,83.56022,0.2192244,0,0,0,8.44181
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.246065,0.246065,0,-1,0,0.246065,0,0,2.775558E-17,0,0,0.2590158,0.246065,0,0,2.426072,8.44181,0,0.2590158,-0.2590158,11.42543,81.61003,0.2192244,0.2706715,0,0,8.44181
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.439923,0.439923,0,-1,0,0.439923,0,0,5.551115E-17,0,0,0.4630769,0.439923,0,0,2.713867,8.182794,0,0.4630769,-0.4630769,10.9373,78.12343,0.2192244,0.4839153,0,0,8.182794
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228397,7.719717,0,0,0,10.9373,78.12343,0.2192244,0,0,0,7.719717
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228397,7.719717,0,0,0,10.9373,78.12343,0.2192244,0,0,0,7.719717
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.228397,7.719717,0,0,0,10.9373,78.12343,0.2192244,0,0,0,7.719717
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.7172577,0.7172577,0,-1,0,0.7172577,0,0,1.110223E-16,0,0,0.7550082,0.7172577,0,0,3.228397,7.719717,0,0.7550082,-0.7550082,10.14145,72.4388,0.2192244,0.7889835,0,0,7.719717
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.5465244,0.5465244,0,-1,0,0.5465244,0,0,1.110223E-16,0,0,0.5752888,0.5465244,0,0,4.067295,6.964709,0,0.5752888,-0.5752888,9.535046,68.10733,0.2192244,0.6011769,0,0,6.964709
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.3860543,0.3860543,0,-1,0,0.3860543,0,0,0,0,0,0.4063729,0.3860543,0,0,4.706505,6.38942,0,0.4063729,-0.4063729,9.10669,65.04766,0.2192244,0.4246597,0,0,6.38942
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,1.733812,1.733812,0,0,0,1.733812,0,0,2.220446E-16,0,0,1.825065,1.733812,0,0,5.15803,5.983047,0,1.825065,-1.825065,7.182903,51.30635,0.2192244,1.907193,0,0,5.983047
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41496,0.01788321,0.08025983,1.351827,1.351827,0,0,0,1.351827,5.937137,0,2.220446E-16,0,0.08025983,1.422976,1.351827,0,0,7.18588,4.157982,0,1.342716,-1.342716,5.767556,41.19675,0.2192244,1.48701,0.06420787,0,4.238242
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86633,0.09844583,0.4418249,5.028744,5.028744,5,0,1.53,5.028744,8.78599,0,0,0,0.4418249,0.0302566,0.02874377,0,0,8.677787,2.815266,0.4115683,0,0.4115683,6.158004,43.98566,0.219243,5.531618,0.3534599,5,3.257091
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38205,0.1737471,0.7797771,1.070907,1.070907,4.57617,0,1.414294,1.070907,72.81467,4.440892E-16,0,0,0.7797771,0,0,3.505263,3.33,8.266219,3.185677,4.109777,0,4.109777,10.05688,71.83472,0.2193133,1.177997,0.6238217,5,3.965454
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07004,0.251531,1.128871,5.87928,3.33,0,-1,0,3.33,33.90004,4.440892E-16,2.54928,3.137208,1.128871,3.505263,3.33,0,0,4.156442,6.884477,0,2.376392,-2.376392,7.551944,53.94235,0.2193133,6.467207,0.903097,0,8.013348
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19416,0.4121739,1.849836,4.065686,4.065686,5,0,1.53,4.065686,45.49876,0,0,0,1.849836,0,0,0.9343144,0.8875986,6.796877,4.508085,2.737435,0,2.737435,10.1489,72.49202,0.2194539,4.472254,1.479869,5,6.357921
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69025,0.2993425,1.343449,0,0,2.85894,0,0.9454907,0,0,0,0,0,1.343449,0,0,2.85894,2.715993,4.059442,6.971776,4.059442,0,4.059442,14.00003,100,0.2191925,0,1.074759,5,8.315226
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96798,0.2208372,0.9911174,0.2524466,0.2524466,0,0,0,0.2524466,392.6047,0.7253841,0,0,0.9911174,0.2657333,0.2524466,0,0,0,10.62527,0,0,0,14.00003,100,0.2191925,0.2776913,0.7928939,0,11.61639
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07907,0.1677492,0.7528584,4.974594,4.974594,4.259378,0,1.32781,4.974594,15.13407,0,8.881784E-16,0,0.7528584,0.7528584,0.7152154,0,0,0,10.62527,0,0,0,14.00003,100,0.2191925,5.472053,0.6022867,5,11.37813
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43526,0.3902234,1.751322,2.083796,2.083796,0,-1,0,2.083796,84.04479,0,0,0,1.751322,2.19347,2.083796,0,0,0,10.62527,0,0.4421475,-0.4421475,13.53396,96.67097,0.2191925,2.292176,1.401058,0,12.3766
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27048,0.2163534,0.9709942,1.072493,1.072493,0,0,0,1.072493,90.53615,0,0,0,0.9709942,1.12894,1.072493,0,0,0.491275,10.18313,0,0.1579462,-0.1579462,13.36747,95.48177,0.2191925,1.179743,0.7767953,0,11.15412
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.5674,0.1696794,0.7615213,0,0,0,0,0,0,0,0.09475057,0,0,0.7615213,0,0,0,0,0.6667708,10.02518,0.6667708,0,0.6667708,14.00003,100,0.2190977,0,0.609217,0,10.7867
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04552,0.03568864,0.1601706,5.699479,5.699479,5,0,1.53,5.699479,2.810267,0,0,0,0.1601706,0.736294,0.6994793,0,0,0,10.62527,0,0.5761234,-0.5761234,13.39274,95.66224,0.2190977,6.269427,0.1281365,5,10.78545
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59243,0.01817594,0.08157361,4.619729,4.619729,5,0,1.53,4.619729,1.765766,0,0,0,0.08157361,0,0,0.380271,0.3612574,0.6401371,10.04915,0.442831,0,0.442831,13.81285,98.66299,0.2191248,5.081702,0.06525889,5,10.13072
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,4.075088,3.33,0,-1,0,3.33,0,0,0.7450875,1.152596,0,3.505263,3.33,0,0,0.197306,10.4477,0,3.505263,-3.505263,10.11798,72.27111,0.2191248,4.482596,0,0,10.4477
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,1.296496,1.296496,0,-1,0,1.296496,0,0,0,0,0,1.364733,1.296496,0,0,4.092043,6.942436,0,1.364733,-1.364733,8.67942,61.99574,0.2191248,1.426146,0,0,6.942436
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,1.288006,1.288006,0,-1,0,1.288006,0,0,2.220446E-16,0,0,1.355796,1.288006,0,0,5.608413,5.577703,0,1.355796,-1.355796,7.250286,51.78765,0.2191248,1.416807,0,0,5.577703
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.380862,0.380862,0,-1,0,0.380862,0,0,0,0,0,0.4009074,0.380862,0,0,7.114852,4.221907,0,0.4009074,-0.4009074,6.827693,48.76914,0.2191248,0.4189482,0,0,4.221907
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,1.522126,1.522126,0,-1,0,1.522126,0,0,0,0,0,1.602238,1.522126,0,0,7.560305,3.821,0,1.602238,-1.602238,5.138786,36.70554,0.2191248,1.674339,0,0,3.821
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.294513,0.294513,0,-1,0,0.294513,0,0,5.551115E-17,0,0,0.3100137,0.294513,0,0,9.340569,2.218762,0,0.3100137,-0.3100137,4.812003,34.37138,0.2191248,0.3239643,0,0,2.218762
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,1.445926,1.445926,0,-1,0,1.445926,0,0,2.220446E-16,0,0,1.522028,1.445926,0,0,9.685029,1.908748,0,1.522028,-1.522028,3.207645,22.9117,0.2191248,1.590519,0,0,1.908748
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.03660949,0.03660949,0,-1,0,0.03660949,0,0,6.938894E-18,0,0,0.0385363,0.03660949,0,0,11.37617,0.3867204,0,0.0385363,-0.0385363,3.167024,22.62155,0.2191248,0.04027044,0,0,0.3867204
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.3052274,0.3052274,0,-1,0,0.3052274,0,0,5.551115E-17,0.004975266,0,0.321292,0.3052274,0,0,11.41899,0.348184,0,0.321292,-0.321292,2.828352,20.20248,0.2191248,0.3357501,0,0,0.348184
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.1830231,0.02554747,0,-1,0,0.02554747,0,0,0.1574757,0.175778,0,0.02689208,0.02554747,0,0,11.77598,0.02689208,0,0.02689208,-0.02689208,2.800006,20,0.2191248,0.2013254,0,0,0.02689208
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.6732768,0.6732768,4.17854,0,1.305741,0.6732768,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192275,0.7406045,0,5,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37627,0.007580967,0.03402338,1.731337,1.731337,5,0,1.53,1.731337,1.965151,0,0,0,0.03402338,0,0,3.268663,3.10523,8.475861,2.997,3.139253,0,3.139253,8.937279,63.83757,0.2194297,1.90447,0.0272187,5,3.031023
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.8487,0.248263,1.114204,0,0,3.505263,0,1.121937,0,0,0,0,0,1.114204,0,0,3.505263,3.33,5.336607,5.822328,4.444204,0,4.444204,13.15342,93.95282,0.2192422,0,0.8913635,5,6.936532
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.3885,0.446224,2.002653,2.998379,2.998379,0,0,0,2.998379,66.79121,0,0,0,2.002653,3.156188,2.998379,0,0,0.8924024,9.822112,0,1.153535,-1.153535,11.93749,85.2676,0.2192422,3.298217,1.602123,0,11.82477
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.10834,0.6190084,2.77811,3.520359,3.33,0,-1,0,3.33,83.42673,0,0.1903594,0.5423954,2.77811,3.505263,3.33,0,0,2.174108,8.668577,0,0.7271532,-0.7271532,11.171,79.79271,0.2192422,3.872395,2.222488,0,11.44669
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28269,0.874363,3.924141,0.4837674,0.4837674,0,0,0,0.4837674,811.1628,0.4328566,0,0,3.924141,0.5092288,0.4837674,0,0,2.982056,7.941424,2.982056,0,2.982056,14.00003,100,0.218822,0.5321441,3.139313,0,11.86557
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87541,0.9126742,4.096082,3.113027,3.113027,1.25,0,0.50625,3.113027,131.5788,2.135001,0,0,4.096082,1.961081,1.863027,0,0,0,10.62527,0,0,0,14.00003,100,0.218822,3.424329,3.276865,5,14.72136
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28918,0.8852608,3.973051,2.567214,2.567214,0,0,0,2.567214,154.7612,1.27072,0,0,3.973051,2.70233,2.567214,0,0,0,10.62527,0,0,0,14.00003,100,0.218822,2.823935,3.17844,0,14.59832
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32743,0.8201115,3.68066,1.206389,1.206389,0,0,0,1.206389,305.0974,2.410778,0,0,3.68066,1.269883,1.206389,0,0,0,10.62527,0,0,0,14.00003,100,0.218822,1.327027,2.944528,0,14.30593
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59767,0.7555735,3.391014,0,0,0,-1,0,0,0,3.391014,0,0,3.391014,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.218822,0,2.712811,0,14.01629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38507,0.5865126,2.632269,3.129855,3.129855,1.25,0,0.50625,3.129855,84.10193,0.6534736,0,0,2.632269,1.978795,1.879855,0,0,0,10.62527,0,0,0,14.00003,100,0.218822,3.442841,2.105815,5,13.25754
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.5316129,0.5316129,0,0,0,0.5316129,422.3593,1.685724,0,0,2.245317,0.5595925,0.5316129,0,0,0,10.62527,0,0,0,14.00003,100,0.218822,0.5847742,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,10.07993,8.33,5,0,1.53,8.33,12.49813,4.440892E-16,1.749927,2.75792,1.041094,3.505263,3.33,0,0,0,10.62527,0,2.464169,-2.464169,11.40257,81.44674,0.218822,11.08792,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,7.100439,7.100439,5,0,1.53,7.100439,1.505314,0,8.881784E-16,0,0.1068839,2.210988,2.100439,0,0,2.737966,8.161105,0,2.104105,-2.104105,9.184645,65.60448,0.218822,7.810483,0.08550712,5,8.267989
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,4.279277,3.33,0,-1,0,3.33,0,0,0.9492767,1.377204,0,3.505263,3.33,0,0,5.075859,6.057001,0,3.505263,-3.505263,5.489773,39.21259,0.218822,4.707204,0,0,6.057001
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,3.789243,2.424151,0,-1,0,2.424151,0,0,1.365093,1.744017,0,2.551738,2.424151,0,0,8.970596,2.551738,0,2.551738,-2.551738,2.800006,20,0.218822,4.168168,0,0,2.551738
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.6197072,0,0,-1,0,0,0,0,0.6197072,0.6816779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,0.6816779,0,0,0
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.4786398,0,0,-1,0,0,0,0,0.4786398,0.5265038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,0.5265038,0,0,0
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,1.217649,0,0,-1,0,0,0,0,1.217649,1.339414,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,1.339414,0,0,0
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.8997387,0,0,-1,0,0,0,0,0.8997387,0.9897126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,0.9897126,0,0,0
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.9414184,0,0,-1,0,0,0,0,0.9414184,1.03556,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,1.03556,0,0,0
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.3545771,0,0,-1,0,0,0,0,0.3545771,0.3900349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,0.3900349,0,0,0
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,1.157433,0,0,-1,0,0,0,0,1.157433,1.273177,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,1.273177,0,0,0
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.04874006,0,0,-1,0,0,0,0,0.04874006,0.05361407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218822,0.05361407,0,0,0
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.8979213,0.8979213,4.403184,0,1.367069,0.8979213,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189681,0.9877134,0,5,0
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,1.76033,1.76033,5,0,1.53,1.76033,5.407353,0,0,0,0.09518725,0,0,3.23967,3.077687,8.475861,2.997,3.172874,0,3.172874,8.969173,64.0654,0.21917,1.936363,0.07614981,5,3.092187
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0,0.712992,0,0,3.505263,3.33,5.302986,5.852587,4.042992,0,4.042992,12.80469,91.46191,0.219041,0,0.5703936,5,6.565578
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,1.300047,1.300047,0,0,0,1.300047,100.9475,0,0,0,1.312365,1.368471,1.300047,0,0,1.259994,9.49128,0,0.05610559,-0.05610559,12.74555,91.03947,0.219041,1.430052,1.049892,0,10.80364
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.9053624,0.9053624,0,-1,0,0.9053624,188.9258,0,0,0,1.710463,0.9530131,0.9053624,0,0,1.322334,9.435174,0.7574501,0,0.7574501,13.46413,96.17218,0.2189351,0.9958987,1.368371,0,11.14564
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,5.572823,5.572823,3.073804,0,1.004148,5.572823,57.33952,0,0,0,3.19543,2.630546,2.499019,0,0,0.5648836,10.11688,0.5648836,0,0.5648836,14.00003,100,0.2189601,6.130105,2.556344,5,13.31231
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,5.323961,5.323961,2.905814,0,0.9582872,5.323961,47.8106,0,0,0,2.545418,2.545418,2.418147,0,0,0,10.62527,0,0,0,14.00003,100,0.2189601,5.856357,2.036334,5,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,2.140408,2.140408,0,0,0,2.140408,154.9897,1.064352,0,0,3.317413,2.253061,2.140408,0,0,0,10.62527,0,0,0,14.00003,100,0.2189601,2.354449,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,1.515569,1.515569,0,0,0,1.515569,192.7547,1.325995,0,0,2.921331,1.595336,1.515569,0,0,0,10.62527,0,0,0,14.00003,100,0.2189601,1.667126,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,2.519687,2.519687,0,-1,0,2.519687,96.10211,4.440892E-16,0,0,2.421473,2.652302,2.519687,0,0,0,10.62527,0,0.2308297,-0.2308297,13.75671,98.26203,0.2189601,2.771656,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,1.227769,1.227769,0,0,0,1.227769,157.6312,0.3864806,0,0,1.935346,1.292388,1.227769,0,0,0.2564774,10.39444,0.2564774,0,0.2564774,14.00003,100,0.2189242,1.350546,1.548277,0,12.32979
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.4233896,0.4233896,0,0,0,0.4233896,133.0401,0.1176049,0,0,0.5632782,0.4456733,0.4233896,0,0,0,10.62527,0,0,0,14.00003,100,0.2189242,0.4657286,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,3.257168,3.257168,3.117714,0,1.016136,3.257168,4.506786,0,0,0,0.1467936,0.1467936,0.1394539,0,0,0,10.62527,0,0,0,14.00003,100,0.2189242,3.582885,0.1174349,5,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,2.395187,2.395187,0,0,0,2.395187,3.442898,0,4.440892E-16,0,0.08246385,2.52125,2.395187,0,0,0,10.62527,0,2.438786,-2.438786,11.42932,81.63786,0.2189242,2.634706,0.06597108,0,10.70774
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,12.74064,3.33,0,-1,0,3.33,0,0,9.41064,10.6847,0,3.505263,3.33,0,0,2.709762,8.186488,0,3.505263,-3.505263,7.73445,55.24596,0.2189242,14.0147,0,0,8.186488
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.604498,4.681225,0,0,0,7.73445,55.24596,0.2189242,0,0,0,4.681225
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,5.352253,3.33,0,-1,0,3.33,0,0,2.022254,2.557479,0,3.505263,3.33,0,0,6.604498,4.681225,0,3.505263,-3.505263,4.039579,28.85408,0.2189242,5.887479,0,0,4.681225
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.6932846,0.6932846,0,-1,0,0.6932846,0,0,0,0,0,0.7297732,0.6932846,0,0,10.49924,1.175962,0,0.7297732,-0.7297732,3.27033,23.35946,0.2189242,0.762613,0,0,1.175962
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.5663418,0.4238797,0,-1,0,0.4238797,0,0,0.1424622,0.1990964,0,0.4461891,0.4238797,0,0,11.31009,0.4461891,0,0.4461891,-0.4461891,2.800006,20,0.2189242,0.622976,0,0,0.4461891
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.8806851,0,0,-1,0,0,0,0,0.8806851,0.9687536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189242,0.9687536,0,0,0
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.4499196,0,0,-1,0,0,0,0,0.4499196,0.4949116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189242,0.4949116,0,0,0
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189242,0,0,0,0
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.4608956,0,0,-1,0,0,0,0,0.4608956,0.5069851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189242,0.5069851,0,0,0
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.2098582,0,0,-1,0,0,0,0,0.2098582,0.230844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189242,0.230844,0,0,0
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.6635594,0.6635594,4.168823,0,1.303089,0.6635594,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190238,0.7299154,0,5,0
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.1189352,0.1189352,3.624198,0,1.154406,0.1189352,23.46636,0,0,0,0.02790976,0,0,3.505263,3.33,8.475861,2.997,3.35791,0,3.35791,9.144714,65.31925,0.219014,0.1308287,0.02232781,5,3.02491
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.9699437,0.9699437,4.475207,0,1.386732,0.9699437,123.1558,0,0,0,1.194542,0,0,3.505263,3.33,5.11795,6.019119,4.524541,0,4.524541,13.43707,95.97889,0.2190061,1.066938,0.9556332,5,7.21366
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,3.688107,3.688107,1.969395,0,0.7026449,3.688107,65.14397,2.220446E-16,0,0,2.402579,1.80917,1.718712,0,0,0.5934089,10.09121,0.5934089,0,0.5934089,14.00003,100,0.219032,4.056918,1.922063,5,12.49378
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,1.402518,1.402518,0,-1,0,1.402518,215.7491,1.549585,0,0,3.025919,1.476335,1.402518,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,1.54277,2.420736,0,13.65119
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,1.021585,1.021585,0,0,0,1.021585,393.086,2.940355,0,0,4.015708,1.075353,1.021585,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,1.123744,3.212567,0,14.64098
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,3.925373,3.925373,1.25,0,0.50625,3.925373,119.4704,1.873476,0,0,4.689657,2.816182,2.675373,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,4.31791,3.751726,5,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,7.800215,3.33,0,-1,0,3.33,121.4156,0.5378764,4.470215,5.250237,4.043139,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,8.580236,3.234512,0,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,2.368905,2.368905,0,0,0,2.368905,139.9433,0.8215399,0,0,3.315124,2.493584,2.368905,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,2.605795,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.4668206,0.4668206,0,0,0,0.4668206,492.2332,1.806456,0,0,2.297846,0.4913901,0.4668206,0,0,0,10.62527,0,0,0,14.00003,100,0.219032,0.5135027,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,1.461493,1.461493,0,0,0,1.461493,62.31003,0,0,0,0.9106564,1.538413,1.461493,0,0,0,10.62527,0,0.6277568,-0.6277568,13.33831,95.27348,0.219032,1.607642,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,5.657899,5.657899,5,0,1.53,5.657899,1.814456,0,8.881784E-16,0,0.1026601,0.692525,0.6578987,0,0,0.6975076,9.997518,0,0.5898649,-0.5898649,12.71654,90.83226,0.219032,6.223689,0.08212805,5,10.10018
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,3.55105,3.33,0,-1,0,3.33,0,0,0.2210502,0.5761552,0,3.505263,3.33,0,0,1.352913,9.407653,0,3.505263,-3.505263,9.02167,64.44038,0.219032,3.906155,0,0,9.407653
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,8.391856,3.33,0,-1,0,3.33,0,0,5.061856,5.901042,0,3.505263,3.33,0,0,5.24765,5.902389,0,3.505263,-3.505263,5.326798,38.04848,0.219032,9.231042,0,0,5.902389
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,8.383565,2.27727,0,-1,0,2.27727,0,0,6.106295,6.944652,0,2.397126,2.27727,0,0,9.142386,2.397126,0,2.397126,-2.397126,2.800006,20,0.219032,9.221921,0,0,2.397126
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,1.163129,0,0,-1,0,0,0,0,1.163129,1.279442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,1.279442,0,0,0
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.8981707,0,0,-1,0,0,0,0,0.8981707,0.9879878,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,0.9879878,0,0,0
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.5240299,0,0,-1,0,0,0,0,0.5240299,0.5764328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,0.5764328,0,0,0
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,0,0,0,0
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.6605641,0,0,-1,0,0,0,0,0.6605641,0.7266206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,0.7266206,0,0,0
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.246486,0,0,-1,0,0,0,0,0.246486,0.2711346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,0.2711346,0,0,0
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.2227129,0,0,-1,0,0,0,0,0.2227129,0.2449841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219032,0.2449841,0,0,0
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.5899609,0.5899609,4.095224,0,1.282996,0.5899609,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191165,0.648957,0,5,0
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,1.472562,1.472562,4.740178,0,1.459069,1.472562,6.673685,0,0,0,0.09827415,0,0,3.267616,3.104235,8.475861,2.997,3.202509,0,3.202509,8.997288,64.26621,0.2193168,1.619818,0.07861932,5,3.095274
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8476163,0,0,3.505263,3.33,5.273351,5.879258,4.177616,0,4.177616,12.96052,92.57497,0.2191709,0,0.6780931,5,6.726874
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,2.310753,2.310753,0,0,0,2.310753,68.31404,0,4.440892E-16,0,1.578568,2.432371,2.310753,0,0,1.095735,9.639112,0,0.8538028,-0.8538028,12.06054,86.14651,0.2191709,2.541828,1.262855,0,11.21768
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.8900385,0.8900385,0,-1,0,0.8900385,307.2876,0,0,0,2.734978,0.9368827,0.8900385,0,0,2.044405,8.78531,1.798095,0,1.798095,13.76636,98.33093,0.2189233,0.9790424,2.187982,0,11.52029
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.724198,0,0,3.970508,0,0,0,0,0.2463097,10.4036,0.2463097,0,0.2463097,14.00003,100,0.2188895,0,3.176406,0,14.3741
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,6.096464,6.096464,2.766464,0,0.9202446,6.096464,67.15288,0.5886878,0,0,4.093951,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188895,6.70611,3.275161,5,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,2.989101,2.989101,0,0,0,2.989101,139.7806,1.031761,0,0,4.178183,3.146422,2.989101,0,0,0,10.62527,0,0,0,14.00003,100,0.2188895,3.288011,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188895,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,-1,0,0,0,3.802592,0,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188895,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,2.37926,2.37926,0,0,0,2.37926,137.0072,0.7552729,0,0,3.259757,2.504484,2.37926,0,0,0,10.62527,0,0,0,14.00003,100,0.2188895,2.617186,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.7392587,0.7392587,0,0,0,0.7392587,301.5725,1.451234,0,0,2.229401,0.7781671,0.7392587,0,0,0,10.62527,0,0,0,14.00003,100,0.2188895,0.8131846,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,1.030114,1.030114,0,0,0,1.030114,86.77138,0,0,0,0.8938439,1.08433,1.030114,0,0,0,10.62527,0,0.1904863,-0.1904863,13.79924,98.56579,0.2188895,1.133125,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,1.883792,1.883792,0,0,0,1.883792,4.634871,0,0,0,0.08731131,1.982939,1.883792,0,0,0.2116515,10.43479,0,1.895627,-1.895627,11.80107,84.2932,0.2188895,2.072171,0.06984905,0,10.5221
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,1.558472,1.558472,0,-1,0,1.558472,0,0,0,0,0,1.640497,1.558472,0,0,2.317904,8.539161,0,1.640497,-1.640497,10.07184,71.94154,0.2188895,1.71432,0,0,8.539161
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140678,6.898664,0,0,0,10.07184,71.94154,0.2188895,0,0,0,6.898664
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.140678,6.898664,0,0,0,10.07184,71.94154,0.2188895,0,0,0,6.898664
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,1.197023,1.197023,0,-1,0,1.197023,0,0,0,0,0,1.260024,1.197023,0,0,4.140678,6.898664,0,1.260024,-1.260024,8.743653,62.45454,0.2188895,1.316725,0,0,6.898664
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.3572571,0.3572571,0,-1,0,0.3572571,0,0,5.551115E-17,0,0,0.3760601,0.3572571,0,0,5.540706,5.638639,0,0.3760601,-0.3760601,8.347251,59.6231,0.2188895,0.3929828,0,0,5.638639
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,1.209868,1.209868,0,-1,0,1.209868,0,0,2.220446E-16,0,0,1.273546,1.209868,0,0,5.95855,5.262579,0,1.273546,-1.273546,7.004816,50.0343,0.2188895,1.330855,0,0,5.262579
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.4937548,0.4937548,0,-1,0,0.4937548,0,0,1.110223E-16,0,0,0.5197419,0.4937548,0,0,7.373601,3.989033,0,0.5197419,-0.5197419,6.45696,46.12105,0.2188895,0.5431303,0,0,3.989033
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,1.0932,1.0932,0,-1,0,1.0932,0,0,2.220446E-16,0,0,1.150737,1.0932,0,0,7.951092,3.469291,0,1.150737,-1.150737,5.243977,37.4569,0.2188895,1.20252,0,0,3.469291
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,1.159179,1.159179,0,-1,0,1.159179,0,0,0,0,0,1.220188,1.159179,0,0,9.229689,2.318554,0,1.220188,-1.220188,3.957785,28.26984,0.2188895,1.275097,0,0,2.318554
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.699403,0.699403,0,-1,0,0.699403,0,0,0,0,0,0.7362137,0.699403,0,0,10.58545,1.098366,0,0.7362137,-0.7362137,3.181748,22.72672,0.2188895,0.7693433,0,0,1.098366
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.522955,0.522955,4.028218,0,1.264704,0.522955,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.40347,0.3621524,3.33,0,3.33,6.340863,45.29179,0.2189608,0.5752505,0,5,0.3621524
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.8258681,0.8258681,4.331131,0,1.347399,0.8258681,9.270864,0,0,0,0.0765651,0,0,3.505263,3.33,8.073468,3.359152,3.406565,0,3.406565,9.572615,68.37568,0.2190788,0.9084548,0.06125208,5,3.435718
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,4.343039,4.343039,5,0,1.53,4.343039,15.96116,0,0,0,0.6931994,0,0,0.6569614,0.6241133,4.666903,6.425061,1.317313,0,1.317313,10.82233,77.30219,0.2191478,4.777342,0.5545595,5,7.11826
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,1.764369,1.764369,4.089624,0,1.281467,1.764369,51.12048,0,0,0,0.9019541,0,0,2.325255,2.208992,3.349591,7.610642,3.110946,0,3.110946,13.77363,98.38287,0.2192598,1.940806,0.7215633,5,8.512596
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,6.262003,3.33,0,-1,0,3.33,47.37047,0,2.932003,3.558203,1.577437,3.505263,3.33,0,0,0.2386446,10.41049,0,1.927827,-1.927827,11.74152,83.86785,0.2192598,6.888203,1.261949,0,11.98793
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,2.283952,2.283952,0,0,0,2.283952,110.6912,0,0,0,2.528134,2.40416,2.283952,0,0,2.380674,8.482668,0.1239735,0,0.1239735,11.85913,84.70793,0.2192429,2.512347,2.022507,0,11.0108
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.05753911,0.05753911,0,0,0,0.05753911,5703.508,0.9644796,0,0,3.281748,0.06056748,0.05753911,0,0,2.256701,8.594244,2.256701,0,2.256701,14.00003,100,0.2189348,0.06329302,2.625398,0,11.87599
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,1.134368,1.134368,0,0,0,1.134368,274.439,1.919077,0,0,3.113149,1.194072,1.134368,0,0,0,10.62527,0,0,0,14.00003,100,0.2189348,1.247805,2.490519,0,13.73842
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,5.221438,5.221438,1.891438,0,0.6813626,5.221438,79.26755,0.6336427,0,0,4.138906,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189348,5.743582,3.311125,5,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,3.619789,3.33,0,-1,0,3.33,124.5104,0.6409338,0.2897888,0.6517677,4.146197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2189348,3.981768,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2189348,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,3.473268,3.473268,1.753229,0,0.6436314,3.473268,52.12865,0,0,0,1.810568,1.810568,1.720039,0,0,0,10.62527,0,0,0,14.00003,100,0.2189348,3.820595,1.448454,5,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,2.966132,2.966132,0,0,0,2.966132,32.44897,0,0,0,0.9624793,3.122244,2.966132,0,0,0,10.62527,0,2.159765,-2.159765,11.72344,83.73866,0.2189348,3.262745,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,2.62299,2.62299,0,0,0,2.62299,3.479173,0,4.440892E-16,0,0.09125838,2.761043,2.62299,0,0,2.399739,8.465509,0,2.669784,-2.669784,8.909236,63.63728,0.2189348,2.885289,0.0730067,0,8.556767
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,4.706913,3.33,0,-1,0,3.33,0,0,1.376912,1.847604,0,3.505263,3.33,0,0,5.366166,5.795725,0,3.505263,-3.505263,5.214365,37.24539,0.2189348,5.177604,0,0,5.795725
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.260902,2.290462,0,0,0,5.214365,37.24539,0.2189348,0,0,0,2.290462
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,7.069362,2.175939,0,-1,0,2.175939,0,0,4.893424,5.60036,0,2.290462,2.175939,0,0,9.260902,2.290462,0,2.290462,-2.290462,2.800006,20,0.2189348,7.776299,0,0,2.290462
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,1.037965,0,0,-1,0,0,0,0,1.037965,1.141762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,1.141762,0,0,0
