Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.9814951,0,0,-1,0,0,0,0,0.9814951,1.079645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,1.079645,0,0,0
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,0,0,0,0
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,1.146091,0,0,-1,0,0,0,0,1.146091,1.2607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,1.2607,0,0,0
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.733167,0,0,-1,0,0,0,0,0.733167,0.8064837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,0.8064837,0,0,0
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,0,0,0,0
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.7008904,0,0,-1,0,0,0,0,0.7008904,0.7709795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189348,0.7709795,0,0,0
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.0593553,0.0593553,3.564618,0,1.138141,0.0593553,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218918,0.06529083,0,5,0
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.8571041,0.8571041,4.362367,0,1.355926,0.8571041,4.906506,0,0,0,0.04205386,0,0,3.505263,3.33,8.475861,2.997,3.372054,0,3.372054,9.158133,65.4151,0.2190457,0.9428145,0.03364309,5,3.039054
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,4.014421,4.014421,5,0,1.53,4.014421,29.19803,0,0,0,1.172132,0,0,0.9855794,0.9363005,5.103806,6.031848,2.108432,0,2.108432,11.15837,79.70246,0.219154,4.415863,0.9377053,5,7.20398
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,3.760922,3.760922,4.675948,0,1.441534,3.760922,54.03434,0,0,0,2.032189,0,0,0.9150257,0.8692744,2.995374,7.929437,2.901464,0,2.901464,13.91094,99.36363,0.2192945,4.137014,1.625751,5,9.961627
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,2.531821,2.531821,0,-1,0,2.531821,121.1981,0.3095329,0,0,3.068518,2.665075,2.531821,0,0,0.09391053,10.54075,0.09391053,0,0.09391053,14.00003,100,0.2192818,2.785003,2.454815,0,13.60927
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,1.529209,1.529209,0,0,0,1.529209,256.9091,2.318984,0,0,3.928677,1.609693,1.529209,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,1.68213,3.142941,0,14.55395
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,5.201481,5.201481,1.871481,0,0.6759144,5.201481,89.16324,1.132546,0,0,4.637809,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,5.72163,3.710248,5,15.26308
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,2.842206,2.842206,0,0,0,2.842206,168.846,1.807155,0,0,4.79895,2.991795,2.842206,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,3.126426,3.83916,0,15.42422
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,5.746629,5.746629,2.416629,0,0.8247396,5.746629,83.14351,1.272685,0,0,4.777948,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,6.321291,3.822359,5,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,2.546171,2.546171,0,-1,0,2.546171,161.453,1.430689,0,0,4.110869,2.68018,2.546171,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,2.800788,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,7.350338,7.350338,4.106973,0,1.286204,7.350338,46.44777,0,0,0,3.414068,3.414068,3.243365,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,8.085372,2.731255,5,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,3.77625,3.77625,1.719937,0,0.6345428,3.77625,57.31982,0,0,0,2.164539,2.164539,2.056312,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,4.153874,1.731632,5,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.03216425,0.03216425,0,0,0,0.03216425,3185.605,0.9907687,0,0,1.024626,0.0338571,0.03216425,0,0,0,10.62527,0,0,0,14.00003,100,0.2192818,0.03538067,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,7.039169,7.039169,5,0,1.53,7.039169,1.597474,0,0,0,0.1124489,2.146493,2.039169,0,0,0,10.62527,0,2.034045,-2.034045,11.85596,84.68523,0.2192818,7.743086,0.08995911,5,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,3.330853,3.33,0,-1,0,3.33,0,0,0.0008533195,0.3339387,0,3.505263,3.33,0,0,2.26005,8.591229,0,3.505263,-3.505263,8.161085,58.29335,0.2192818,3.663939,0,0,8.591229
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,5.559319,3.33,0,-1,0,3.33,0,0,2.229319,2.785251,0,3.505263,3.33,0,0,6.154786,5.085967,0,3.505263,-3.505263,4.466213,31.90146,0.2192818,6.115251,0,0,5.085967
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,1.251361,1.251361,0,-1,0,1.251361,0,0,0,0,0,1.317223,1.251361,0,0,10.04952,1.580703,0,1.317223,-1.317223,3.077739,21.9838,0.2192818,1.376498,0,0,1.580703
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,1.269834,0.2503067,0,-1,0,0.2503067,0,0,1.019527,1.14651,0,0.2634808,0.2503067,0,0,11.5131,0.2634808,0,0.2634808,-0.2634808,2.800006,20,0.2192818,1.396817,0,0,0.2634808
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,0,0,0,0
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,1.556257,0,0,-1,0,0,0,0,1.556257,1.711883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,1.711883,0,0,0
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.2622879,0,0,-1,0,0,0,0,0.2622879,0.2885167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,0.2885167,0,0,0
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,1.498049,0,0,-1,0,0,0,0,1.498049,1.647854,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,1.647854,0,0,0
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,1.822142,0,0,-1,0,0,0,0,1.822142,2.004357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,2.004357,0,0,0
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.5091305,0,0,-1,0,0,0,0,0.5091305,0.5600435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,0.5600435,0,0,0
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192818,0,0,0,0
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,11.80586,0,0.05508531,0,0.05508531,2.852264,20.37327,0.2192743,0,0.04406825,0,0.05508531
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,1.943265,1.943265,4.716324,0,1.452556,1.943265,54.92115,0,0,0,1.067263,0,0,2.773059,2.634406,11.75078,0.04957677,3.70167,0,3.70167,6.363976,45.45688,0.2194222,2.137591,0.8538108,5,1.11684
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,3.428376,3.428376,5,0,1.53,3.428376,63.03777,0,0,0,2.161172,0,0,1.571624,1.493042,8.049105,3.38108,3.654214,0,3.654214,9.830668,70.21892,0.2196054,3.771214,1.728938,5,5.542252
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,-1,0,0,0,0,0,0,2.956463,0,0,0,0,4.394891,6.669872,2.956463,0,2.956463,12.63542,90.25279,0.2192066,0,2.365171,0,9.626336
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,5.733707,5.733707,3.3409,0,1.077066,5.733707,69.01593,0,0,0,3.957171,2.518744,2.392806,0,0,1.438428,9.330689,1.438428,0,1.438428,14.00003,100,0.2191875,6.307077,3.165737,5,13.28786
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,6.424928,6.424928,3.094928,0,1.009915,6.424928,67.83498,0.8530848,0,0,4.358348,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,7.06742,3.486678,5,14.98362
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,4.153237,0,0,4.153237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,0,3.322589,0,14.77851
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,2.33469,2.33469,0,0,0,2.33469,174.9027,1.625867,0,0,4.083436,2.457569,2.33469,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,2.568159,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,1.797008,1.797008,0,-1,0,1.797008,200.5683,1.712642,0,0,3.604229,1.891587,1.797008,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,1.976709,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,4.61347,4.61347,1.513556,0,0.5782007,4.61347,70.72914,0,8.881784E-16,0,3.263067,3.263067,3.099914,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,5.074816,2.610454,5,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,5.362108,5.362108,3.193353,0,1.036785,5.362108,42.57468,0,0,0,2.282901,2.282901,2.168756,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,5.898319,1.82632,5,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.1286187,0.1286187,0,0,0,0.1286187,827.9236,0.9294767,0,0,1.064865,0.1353881,0.1286187,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,0.1414806,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191875,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,1.659427,1.659427,0,-1,0,1.659427,0,0,0,0,0,1.746765,1.659427,0,0,0,10.62527,0,1.746765,-1.746765,12.15878,86.84823,0.2191875,1.825369,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,8.752134,3.33,0,-1,0,3.33,0,0,5.422134,6.297347,0,3.505263,3.33,0,0,1.94085,8.87851,0,3.505263,-3.505263,8.463904,60.45634,0.2191875,9.627347,0,0,8.87851
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,9.022573,3.33,0,-1,0,3.33,0,0,5.692573,6.59483,0,3.505263,3.33,0,0,5.835587,5.373246,0,3.505263,-3.505263,4.769032,34.06445,0.2191875,9.924829,0,0,5.373246
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,1.273054,1.273054,0,-1,0,1.273054,0,0,2.220446E-16,0,0,1.340057,1.273054,0,0,9.730324,1.867983,0,1.340057,-1.340057,3.356489,23.97487,0.2191875,1.400359,0,0,1.867983
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,1.222531,0.5015301,0,-1,0,0.5015301,0,0,0.721001,0.8432541,0,0.5279264,0.5015301,0,0,11.21928,0.5279264,0,0.5279264,-0.5279264,2.800006,20,0.2191875,1.344784,0,0,0.5279264
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191875,0,0,0,0
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191875,0,0,0,0
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191875,0,0,0,0
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,1.16293,0,0,-1,0,0,0,0,1.16293,1.279224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191875,1.279224,0,0,0
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,1.020509,0,0,-1,0,0,0,0,1.020509,1.12256,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191875,1.12256,0,0,0
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.5374146,0.5374146,4.042678,0,1.268651,0.5374146,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2192593,0.591156,0,5,0
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.002487455,0.002487455,3.507751,0,1.122616,0.002487455,3959.427,0,0,0,0.09848896,0,0,3.505263,3.33,8.475861,2.997,3.428489,0,3.428489,9.211671,65.79752,0.2192185,0.0027362,0.07879116,5,3.095489
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,1.637707,1.637707,4.739358,0,1.458845,1.637707,27.11744,0,0,0,0.444104,0,0,3.101652,2.946569,5.047371,6.08264,3.390673,0,3.390673,12.42835,88.77373,0.2194106,1.801477,0.3552832,5,6.526744
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,1.673623,1.673623,0,0,0,1.673623,75.81129,0,0,0,1.268796,1.761709,1.673623,0,0,1.656698,9.134246,0,0.4929133,-0.4929133,11.90877,85.06248,0.2194106,1.840986,1.015036,0,10.40304
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,3.660724,3.33,0,-1,0,3.33,52.89346,0,0.330724,0.6967964,1.761352,3.505263,3.33,0,0,2.204379,8.641333,0,1.743911,-1.743911,10.07053,71.93219,0.2194106,4.026796,1.409082,0,10.40269
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,2.023466,2.023466,0,0,0,2.023466,126.7933,0,0,0,2.565618,2.129964,2.023466,0,0,4.142058,6.897422,0.4356545,0,0.4356545,10.48382,74.88432,0.2193524,2.225812,2.052495,0,9.46304
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.3603957,0.3603957,0,0,0,0.3603957,566.8495,0,0,0,2.042901,0.3793639,0.3603957,0,0,3.706404,7.289511,1.663537,0,1.663537,12.06199,86.15693,0.2191301,0.3964353,1.634321,0,9.332412
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.3847676,0.3847676,0,0,0,0.3847676,434.5802,0,0,0,1.672124,0.4050185,0.3847676,0,0,2.042866,8.786695,1.267105,0,1.267105,13.26408,94.74321,0.2189611,0.4232443,1.337699,0,10.45882
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0,0,0,0.450762,0,0,0,0,0.7757614,9.927089,0.450762,0,0.450762,13.69171,97.79771,0.2189011,0,0.3606096,0,10.37785
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,4.513412,3.33,0,-1,0,3.33,14.54842,4.440892E-16,1.183412,1.634753,0.4844624,3.505263,3.33,0,0,0.3249994,10.33278,0,3.020801,-3.020801,10.5075,75.05344,0.2189011,4.964753,0.38757,0,10.81724
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,1.400995,1.400995,0,0,0,1.400995,90.69897,0,0,0,1.270689,1.474732,1.400995,0,0,3.681445,7.311974,0,0.2040435,-0.2040435,10.29242,73.51715,0.2189011,1.541095,1.016551,0,8.582663
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,1.052145,1.052145,0,0,0,1.052145,54.16945,2.220446E-16,0,0,0.569941,1.107521,1.052145,0,0,3.90816,7.107931,0,0.5375797,-0.5375797,9.725763,69.4696,0.2189011,1.157359,0.4559528,0,7.677871
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,2.786476,2.786476,0,0,0,2.786476,5.073512,0,4.440892E-16,0,0.1413722,2.933132,2.786476,0,0,4.50547,6.570351,0,2.79176,-2.79176,6.78299,48.44983,0.2189011,3.065123,0.1130977,0,6.711723
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,6.483515,6.483515,5,0,1.53,6.483515,1.284023,2.220446E-16,0,0,0.08324982,1.561595,1.483515,0,0,7.607426,3.778591,0,1.478345,-1.478345,5.224677,37.31905,0.2189011,7.131867,0.06659985,5,3.86184
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,8.251451,2.185233,0,-1,0,2.185233,0,0,6.066219,6.891364,0,2.300245,2.185233,0,0,9.250032,2.300245,0,2.300245,-2.300245,2.800006,20,0.2189011,9.076597,0,0,2.300245
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,9.241644,0,0,-1,0,0,0,0,9.241644,10.16581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,10.16581,0,0,0
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,0,0,0,0
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.7368882,0,0,-1,0,0,0,0,0.7368882,0.8105771,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,0.8105771,0,0,0
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,1.278499,0,0,-1,0,0,0,0,1.278499,1.406349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,1.406349,0,0,0
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.4772985,0,0,-1,0,0,0,0,0.4772985,0.5250283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,0.5250283,0,0,0
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,1.95563,0,0,-1,0,0,0,0,1.95563,2.151193,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,2.151193,0,0,0
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,0,0,0,0
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,1.11782,0,0,-1,0,0,0,0,1.11782,1.229602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,1.229602,0,0,0
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.4661291,0,0,-1,0,0,0,0,0.4661291,0.512742,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2189011,0.512742,0,0,0
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,1.120848,1.120848,4.626112,0,1.427928,1.120848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190803,1.232933,0,5,0
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.3803739,0.3803739,3.885637,0,1.225779,0.3803739,23.85413,0,0,0,0.09073487,0,0,3.505263,3.33,8.475861,2.997,3.420735,0,3.420735,9.204315,65.74497,0.2191106,0.4184113,0.0725879,5,3.087735
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,3.413016,3.413016,5,0,1.53,3.413016,20.97081,0,0,0,0.715737,0,0,1.586984,1.507635,5.055125,6.075661,2.223372,0,2.223372,11.31359,80.8112,0.2192319,3.754318,0.5725896,5,6.791399
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,2.831753,8.076696,0.3386339,0,0.3386339,11.63485,83.10589,0.219187,0,0.2709071,0,8.41533
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,4.792715,3.33,0,-1,0,3.33,16.83572,0,1.462715,1.941986,0.5606296,3.505263,3.33,0,0,2.493119,8.381467,0,2.944633,-2.944633,8.530931,60.9351,0.219187,5.271986,0.4485037,0,8.942097
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.00772904,0.00772904,0,0,0,0.00772904,22542.01,0,0,0,1.742281,0.008135832,0.00772904,0,0,5.764935,5.436833,1.734145,0,1.734145,10.17609,72.68618,0.2189573,0.008501944,1.393825,0,7.179114
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.743974,0.743974,0,0,0,0.743974,172.8424,0,0,0,1.285902,0.7831305,0.743974,0,0,4.030789,6.997564,0.5027717,0,0.5027717,10.65306,76.09311,0.2188908,0.8183714,1.028722,0,8.283466
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,3.528018,7.450058,1.659133,0,1.659133,12.22705,87.33588,0.2186716,0,1.327307,0,9.109192
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,3.255012,3.255012,3.437164,0,1.103346,3.255012,51.52502,-2.775558E-17,0,0,1.677146,0,0,0.1821517,0.1730441,1.868884,8.943278,1.85019,0,1.85019,13.98229,99.87332,0.2187524,3.580513,1.341717,5,10.62042
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,2.80504,2.80504,0,-1,0,2.80504,62.6053,0,0,0,1.756103,2.952673,2.80504,0,0,0.01869452,10.60845,0,1.19657,-1.19657,12.721,90.86408,0.2187524,3.085544,1.404883,0,12.36455
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,1.531649,1.531649,0,0,0,1.531649,85.41233,0,0,0,1.308217,1.612262,1.531649,0,0,1.348217,9.41188,0,0.304045,-0.304045,12.40051,88.57487,0.2187524,1.684813,1.046573,0,10.7201
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,4.22909,4.22909,5,0,1.53,4.22909,3.735681,0,0,0,0.1579853,0,0,0.7709097,0.7323642,1.686044,9.107834,0.8903495,0,0.8903495,13.24517,94.60814,0.2188033,4.651999,0.1263883,5,9.26582
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,0.7956949,9.909149,0.5164806,0,0.5164806,13.73514,98.10796,0.2187353,0,0.4131845,0,10.42563
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,0.2792143,10.37398,0.1034797,0,0.1034797,13.83331,98.80917,0.2187216,0,0.08278378,0,10.47746
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.05343743,0.05343743,0,-1,0,0.05343743,0,0,6.938894E-18,0,0,0.05624993,0.05343743,0,0,0.1757346,10.46711,0,0.05624993,-0.05624993,13.77402,98.38565,0.2187216,0.05878118,0,0,10.46711
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2382345,10.41086,0,0,0,13.77402,98.38565,0.2187216,0,0,0,10.41086
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,1.027391,1.027391,0,-1,0,1.027391,0,0,0,0,0,1.081464,1.027391,0,0,0.2382345,10.41086,0,1.081464,-1.081464,12.63406,90.24307,0.2187216,1.13013,0,0,10.41086
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,1.370035,1.370035,0,-1,0,1.370035,0,0,2.220446E-16,0,0,1.442142,1.370035,0,0,1.439862,9.329399,0,1.442142,-1.442142,11.1139,79.38487,0.2187216,1.507038,0,0,9.329399
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.2190854,0.2190854,0,-1,0,0.2190854,0,0,2.775558E-17,0,0,0.2306162,0.2190854,0,0,3.042242,7.887257,0,0.2306162,-0.2306162,10.87081,77.64851,0.2187216,0.2409939,0,0,7.887257
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.298482,7.656641,0,0,0,10.87081,77.64851,0.2187216,0,0,0,7.656641
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.1632525,0.1632525,0,-1,0,0.1632525,0,0,2.775558E-17,0,0,0.1718448,0.1632525,0,0,3.298482,7.656641,0,0.1718448,-0.1718448,10.68967,76.35465,0.2187216,0.1795778,0,0,7.656641
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.6690331,0.6690331,0,-1,0,0.6690331,0,0,1.110223E-16,0,0,0.7042453,0.6690331,0,0,3.48942,7.484796,0,0.7042453,-0.7042453,9.947333,71.05224,0.2187216,0.7359363,0,0,7.484796
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.7376004,0.7376004,0,-1,0,0.7376004,0,0,1.110223E-16,0,0,0.7764215,0.7376004,0,0,4.271915,6.78055,0,0.7764215,-0.7764215,9.128913,65.20639,0.2187216,0.8113605,0,0,6.78055
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.1701953,0.1701953,0,-1,0,0.1701953,0,0,0,0,0,0.1791529,0.1701953,0,0,5.134606,6.004129,0,0.1791529,-0.1791529,8.940069,63.85751,0.2187216,0.1872148,0,0,6.004129
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.4185047,0.4185047,0,0,0,0.4185047,0,0,5.551115E-17,0,0,0.4405313,0.4185047,0,0,5.333664,5.824976,0,0.4405313,-0.4405313,8.475709,60.54065,0.2187216,0.4603552,0,0,5.824976
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.6234215,0.6234215,0,0,0,0.6234215,5.920692,0,0,0,0.03691087,0.6562333,0.6234215,0,0,5.823144,5.384445,0,0.6193224,-0.6193224,7.822886,55.87764,0.2187216,0.6857637,0.0295287,0,5.421356
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.249173,0.249173,0,0,0,0.249173,324.1291,0,0,0,0.8076424,0.2622874,0.249173,0,0,6.51128,4.765122,0.545355,0,0.545355,8.340255,59.57313,0.2186498,0.2740903,0.6461139,0,5.572765
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,3.294045,3.294045,5,0,1.53,3.294045,35.66241,0,0,0,1.174736,0,0,1.705955,1.620657,5.965925,5.255942,2.795393,0,2.795393,10.9922,78.51554,0.218797,3.62345,0.9397889,5,6.430678
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,4.946241,3.33,0,-1,0,3.33,54.49717,0,1.616241,2.110865,1.814756,3.505263,3.33,0,0,3.170532,7.771796,0,1.690508,-1.690508,9.210246,65.78734,0.218797,5.440866,1.451805,0,9.586552
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,2.204587,2.204587,0,0,0,2.204587,87.95741,0,0,0,1.939097,2.320617,2.204587,0,0,5.048873,6.081288,0,0.3815202,-0.3815202,8.808088,62.91479,0.218797,2.425045,1.551278,0,8.020385
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.262133,0.262133,0,0,0,0.262133,955.2313,0,0,0,2.503977,0.2759295,0.262133,0,0,5.472785,5.699768,2.228047,0,2.228047,10.9218,78.0127,0.2185043,0.2883463,2.003181,0,8.203745
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,4.437767,4.437767,4.145639,0,1.296759,4.437767,80.04568,0,0,0,3.552241,0.3075033,0.2921281,0,0,3.244738,7.70501,3.244738,0,3.244738,14.00003,100,0.2186058,4.881544,2.841793,5,11.25725
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,4.087236,4.087236,1.25,0,0.50625,4.087236,83.81348,0.4390902,0,0,3.425655,2.986564,2.837236,0,0,0,10.62527,0,0,0,14.00003,100,0.2186058,4.49596,2.740524,5,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,1.258633,1.258633,0,-1,0,1.258633,301.9089,2.475049,0,0,3.799926,1.324877,1.258633,0,0,0,10.62527,0,0,0,14.00003,100,0.2186058,1.384497,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.8276697,0.8276697,0,0,0,0.8276697,335.8834,1.908774,0,0,2.780005,0.8712313,0.8276697,0,0,0,10.62527,0,0,0,14.00003,100,0.2186058,0.9104366,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,1.093942,1.093942,0,0,0,1.093942,172.9366,0.7403078,0,0,1.891826,1.151518,1.093942,0,0,0,10.62527,0,0,0,14.00003,100,0.2186058,1.203336,1.513461,0,12.5171
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,5.661695,5.661695,4.818148,0,1.480354,5.661695,15.68336,1.110223E-16,0,0,0.8879437,0.8879437,0.8435465,0,0,0,10.62527,0,0,0,14.00003,100,0.2186058,6.227864,0.710355,5,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0.07425752,0,0,0.07425752,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186058,0,0.05940602,0,10.69953
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,6.993431,3.33,0,-1,0,3.33,0,0,3.663431,4.362774,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2186058,7.692774,0,0,10.62527
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,11.34196,3.33,0,-1,0,3.33,0,0,8.011958,9.146153,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2186058,12.47615,0,0,7.120011
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,8.227564,3.33,0,-1,0,3.33,0,0,4.897564,5.720321,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2186058,9.050321,0,0,3.614748
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,1.202846,0.1040105,0,-1,0,0.1040105,0,0,1.098836,1.219121,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2186058,1.323131,0,0,0.1094847
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186058,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,1.407651,0,0,-1,0,0,0,0,1.407651,1.548416,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186058,1.548416,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186058,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,1.250263,0,0,-1,0,0,0,0,1.250263,1.375289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186058,1.375289,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,1.686362,0,0,-1,0,0,0,0,1.686362,1.854998,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186058,1.854998,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,1.145178,0,0,-1,0,0,0,0,1.145178,1.259696,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186058,1.259696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.3105828,0.3105828,3.815846,0,1.206726,0.3105828,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186359,0.341641,0,5,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,1.650263,1.650263,4.971272,0,1.522157,1.650263,6.230376,0,0,0,0.1028176,0,0,3.321008,3.154958,8.475861,2.997,3.257776,0,3.257776,9.049718,64.64072,0.2188297,1.815289,0.08225407,5,3.099818
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,7.811182,7.811182,5,0,1.53,7.811182,11.03884,0,8.881784E-16,0.2623003,0.862264,2.959139,2.811182,0,0,5.218085,5.928998,0,2.096875,-2.096875,6.839418,48.85289,0.2188297,8.5923,0.6898112,5,6.791262
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,3.959828,3.959828,5,0,1.53,3.959828,52.86237,0,0,0,2.093259,0,0,1.040172,0.9881636,7.547946,3.832123,3.081423,0,3.081423,9.762712,69.73352,0.2189753,4.355811,1.674607,5,5.925382
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,1.448883,1.448883,0,-1,0,1.448883,142.8358,0,0,0,2.069524,1.52514,1.448883,0,0,4.466523,6.605403,0.5443843,0,0.5443843,10.27916,73.42242,0.2189043,1.593771,1.655619,0,8.674928
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,2.278895,2.278895,0,0,0,2.278895,91.69088,0,0,0,2.089539,2.398837,2.278895,0,0,3.922139,7.095349,0,0.3092979,-0.3092979,9.953132,71.09366,0.2189043,2.506784,1.671631,0,9.184888
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,2.005792,2.005792,0,0,0,2.005792,133.8712,0,0,0,2.685177,2.11136,2.005792,0,0,4.265803,6.786051,0.5738168,0,0.5738168,10.4975,74.98201,0.2188295,2.206371,2.148141,0,9.471228
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,1.379798,1.379798,0,0,0,1.379798,293.7515,0,0,0,4.053176,1.452418,1.379798,0,0,3.691987,7.302486,2.600757,0,2.600757,12.9648,92.60551,0.2184912,1.517777,3.242541,0,11.35566
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,3.591189,3.591189,1.25,0,0.50625,3.591189,102.3979,0.1216648,0,0,3.677304,2.46441,2.341189,0,0,1.091229,9.643168,1.091229,0,1.091229,14.00003,100,0.2183496,3.950308,2.941843,5,13.32047
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,-1,0,0,0,2.906831,0,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2183496,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,1.966114,1.966114,0,0,0,1.966114,123.717,0.3628245,0,0,2.432418,2.069594,1.966114,0,0,0,10.62527,0,0,0,14.00003,100,0.2183496,2.162726,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,4.632597,4.632597,3.26132,0,1.05534,4.632597,31.15854,0,0,0,1.44345,1.44345,1.371277,0,0,0,10.62527,0,0,0,14.00003,100,0.2183496,5.095857,1.15476,5,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,4.461583,4.461583,3.736702,0,1.18512,4.461583,17.10229,0,0,0,0.7630328,0.7630328,0.7248812,0,0,0,10.62527,0,0,0,14.00003,100,0.2183496,4.907741,0.6104262,5,11.38831
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,3.480242,3.480242,3.38764,0,1.089826,3.480242,2.800838,0,0,0,0.09747595,0.09747595,0.09260216,0,0,0,10.62527,0,0,0,14.00003,100,0.2183496,3.828267,0.07798076,5,10.72275
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,4.33727,3.33,0,-1,0,3.33,0,0,1.00727,1.440997,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2183496,4.770997,0,0,10.62527
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,11.37695,3.33,0,-1,0,3.33,0,0,8.046947,9.184642,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2183496,12.51464,0,0,7.120011
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,5.520854,3.33,0,-1,0,3.33,0,0,2.190854,2.742939,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2183496,6.072939,0,0,3.614748
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.3680089,0.1040105,0,-1,0,0.1040105,0,0,0.2639984,0.3007993,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2183496,0.4048098,0,0,0.1094847
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,1.122634,0,0,-1,0,0,0,0,1.122634,1.234897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183496,1.234897,0,0,0
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.5778749,0,0,-1,0,0,0,0,0.5778749,0.6356624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183496,0.6356624,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.1381895,0,0,-1,0,0,0,0,0.1381895,0.1520084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183496,0.1520084,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,1.138463,0,0,-1,0,0,0,0,1.138463,1.252309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183496,1.252309,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.8028565,0,0,-1,0,0,0,0,0.8028565,0.8831421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183496,0.8831421,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.6189113,0,0,-1,0,0,0,0,0.6189113,0.6808025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183496,0.6808025,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,1.183949,1.183949,4.689213,0,1.445155,1.183949,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218537,1.302344,0,5,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.7228331,0.7228331,4.228096,0,1.31927,0.7228331,14.89276,0,0,0,0.1076498,0,0,3.505263,3.33,8.475861,2.997,3.43765,0,3.43765,9.220362,65.8596,0.218627,0.7951164,0.08611984,5,3.10465
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,2.506066,2.506066,5,0,1.53,2.506066,37.84287,0,0,0,0.9483671,0,0,2.493934,2.369238,5.03821,6.090885,3.317605,0,3.317605,12.36772,88.34067,0.2188068,2.756672,0.7586937,5,7.039252
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,3.486866,3.486866,3.513165,0,1.124094,3.486866,48.55142,0,0,0,1.692923,0,0,0.02629833,0.02498342,1.720606,9.076729,1.717907,0,1.717907,13.99747,99.98171,0.2188775,3.835553,1.354339,5,10.76965
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,2.825006,2.825006,0,-1,0,2.825006,71.07231,0,0,0,2.007797,2.973691,2.825006,0,0,0.002699039,10.62284,0,0.9658935,-0.9658935,12.97933,92.70929,0.2188775,3.107507,1.606238,0,12.63064
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,1.856857,1.856857,0,0,0,1.856857,130.6581,0,0,0,2.426134,1.954587,1.856857,0,0,1.075914,9.656952,0.4715472,0,0.4715472,13.42667,95.90463,0.2188167,2.042543,1.940907,0,12.08309
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,3.878585,3.878585,2.076279,0,0.7318243,3.878585,64.49596,0,0,0,2.501531,1.897164,1.802305,0,0,0.6043668,10.08134,0.6043668,0,0.6043668,14.00003,100,0.2188414,4.266443,2.001225,5,12.58287
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,3.443298,3.443298,1.25,0,0.50625,3.443298,77.70802,0.3669836,0,0,2.675719,2.308735,2.193298,0,0,0,10.62527,0,0,0,14.00003,100,0.2188414,3.787628,2.140575,5,13.30099
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,3.837528,3.837528,1.25,0,0.50625,3.837528,88.13691,0.6585647,0,0,3.382279,2.723714,2.587528,0,0,0,10.62527,0,0,0,14.00003,100,0.2188414,4.221282,2.705823,5,14.00755
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.7983788,0.7983788,0,-1,0,0.7983788,257.7861,1.217711,0,0,2.05811,0.8403987,0.7983788,0,0,0,10.62527,0,0,0,14.00003,100,0.2188414,0.8782167,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,1.426896,1.426896,0,0,0,1.426896,90.28035,0,0,0,1.288207,1.501996,1.426896,0,0,0,10.62527,0,0.2137891,-0.2137891,13.77467,98.39034,0.2188414,1.569586,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.3348778,0.3348778,0,0,0,0.3348778,353.4394,0.5935436,0,0,1.18359,0.3525029,0.3348778,0,0,0.2375434,10.41148,0.2375434,0,0.2375434,14.00003,100,0.2188107,0.3683656,0.9468719,0,11.59507
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,2.901981,2.901981,0,0,0,2.901981,24.47135,0,0,0,0.7101539,3.054717,2.901981,0,0,0,10.62527,0,2.344563,-2.344563,11.52864,82.34727,0.2188107,3.19218,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,2.60507,8.280711,0.05265518,0,0.05265518,11.57859,82.70408,0.2188039,0,0.04212414,0,8.333366
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,5.64884,3.33,0,-1,0,3.33,0,0,2.31884,2.883724,0,3.505263,3.33,0,0,2.552415,8.3281,0,3.505263,-3.505263,7.883722,56.31219,0.2188039,6.213724,0,0,8.3281
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,4.325367,3.33,0,-1,0,3.33,0,0,0.9953675,1.427904,0,3.505263,3.33,0,0,6.447152,4.822837,0,3.505263,-3.505263,4.188851,29.9203,0.2188039,4.757904,0,0,4.822837
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.3100114,0.3100114,0,-1,0,0.3100114,0,0,0,0,0,0.3263278,0.3100114,0,0,10.34189,1.317574,0,0.3263278,-0.3263278,3.844871,27.46331,0.2188039,0.3410125,0,0,1.317574
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,2.097981,0.9416841,0,-1,0,0.9416841,0,0,1.156297,1.366096,0,0.9912463,0.9416841,0,0,10.70448,0.9912463,0,0.9912463,-0.9912463,2.800006,20,0.2188039,2.30778,0,0,0.9912463
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.5346947,0,0,-1,0,0,0,0,0.5346947,0.5881642,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188039,0.5881642,0,0,0
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.5433897,0,0,-1,0,0,0,0,0.5433897,0.5977287,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188039,0.5977287,0,0,0
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.3745128,0,0,-1,0,0,0,0,0.3745128,0.4119641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188039,0.4119641,0,0,0
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.2780039,0,0,-1,0,0,0,0,0.2780039,0.3058043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188039,0.3058043,0,0,0
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188039,0,0,0,0
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,1.038035,0,0,-1,0,0,0,0,1.038035,1.141838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188039,1.141838,0,0,0
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.9480689,0.9480689,4.453332,0,1.38076,0.9480689,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189469,1.042876,0,5,0
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03162457,0,0,3.505263,3.33,8.475861,2.997,3.361624,0,3.361624,9.148238,65.34443,0.2189164,0,0.02529966,5,3.028625
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,4.908599,4.908599,5,0,1.53,4.908599,22.08847,0,0,0,1.084234,0,0,0.09140089,0.08683085,5.114235,6.022462,1.171065,0,1.171065,10.25921,73.27991,0.2189656,5.399459,0.8673875,5,7.106697
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,6.904281,6.904281,5,0,1.53,6.904281,31.33982,0,0,0,2.163789,2.004506,1.904281,0,0,3.943171,7.076421,0.1592834,0,0.1592834,10.41032,74.35926,0.2189721,7.594708,1.731031,5,9.240211
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,5.070983,3.33,0,-1,0,3.33,96.35758,4.440892E-16,1.740983,2.248081,3.208708,3.505263,3.33,0,0,3.783887,7.219776,0,0.2965556,-0.2965556,10.09772,72.12643,0.2189721,5.578081,2.566966,0,10.42848
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,4.113393,6.92322,2.946052,0,2.946052,12.89259,92.08974,0.2185943,0,2.356841,0,9.869272
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,2.099438,2.099438,0,0,0,2.099438,185.2443,0.5118138,0,0,3.889091,2.209935,2.099438,0,0,1.167342,9.574667,1.167342,0,1.167342,14.00003,100,0.2184449,2.309382,3.111272,0,13.46376
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,2.938365,2.938365,0,0,0,2.938365,153.8534,1.427758,0,0,4.520774,3.093016,2.938365,0,0,0,10.62527,0,0,0,14.00003,100,0.2184449,3.232202,3.616619,0,15.14605
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,1.356579,1.356579,0,0,0,1.356579,239.6086,1.822502,0,0,3.25048,1.427978,1.356579,0,0,0,10.62527,0,0,0,14.00003,100,0.2184449,1.492237,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,-1,0,0,0,2.575464,0,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184449,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,3.500487,3.500487,1.25,0,0.50625,3.500487,81.25323,0.4753249,0,0,2.844259,2.368934,2.250487,0,0,0,10.62527,0,0,0,14.00003,100,0.2184449,3.850536,2.275407,5,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,6.680717,6.680717,4.985245,0,1.525972,6.680717,26.7143,0,0,0,1.784707,1.784707,1.695471,0,0,0,10.62527,0,0,0,14.00003,100,0.2184449,7.348788,1.427765,5,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.6664244,0.6664244,0,0,0,0.6664244,121.836,0.1104458,0,0,0.8119451,0.7014994,0.6664244,0,0,0,10.62527,0,0,0,14.00003,100,0.2184449,0.7330669,0.6495561,0,11.43722
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,8.083091,8.083091,5,0,1.53,8.083091,1.417739,0,0,0.5614003,0.1145971,3.245359,3.083091,0,0,0,10.62527,0,3.130762,-3.130762,10.69991,76.42781,0.2184449,8.8914,0.09167771,5,10.73987
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,4.629367,3.33,0,-1,0,3.33,0,0,1.299368,1.762304,0,3.505263,3.33,0,0,3.478624,7.494512,0,3.505263,-3.505263,7.005044,50.03592,0.2184449,5.092304,0,0,7.494512
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,6.077851,3.33,0,-1,0,3.33,0,0,2.747851,3.355636,0,3.505263,3.33,0,0,7.373361,3.989249,0,3.505263,-3.505263,3.310172,23.64404,0.2184449,6.685636,0,0,3.989249
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.1982202,0.1982202,0,-1,0,0.1982202,0,0,2.775558E-17,0,0,0.2086529,0.1982202,0,0,11.2681,0.4839859,0,0.2086529,-0.2086529,3.090232,22.07304,0.2184449,0.2180422,0,0,0.4839859
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,1.448343,0.2615664,0,-1,0,0.2615664,0,0,1.186777,1.331611,0,0.275333,0.2615664,0,0,11.49993,0.275333,0,0.275333,-0.275333,2.800006,20,0.2184449,1.593177,0,0,0.275333
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,1.030398,0,0,-1,0,0,0,0,1.030398,1.133438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184449,1.133438,0,0,0
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,1.709212,0,0,-1,0,0,0,0,1.709212,1.880134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184449,1.880134,0,0,0
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,1.202103,0,0,-1,0,0,0,0,1.202103,1.322313,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184449,1.322313,0,0,0
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.7593854,0,0,-1,0,0,0,0,0.7593854,0.8353239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184449,0.8353239,0,0,0
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.2008475,0,0,-1,0,0,0,0,0.2008475,0.2209322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184449,0.2209322,0,0,0
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.1730858,0,0,-1,0,0,0,0,0.1730858,0.1903944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184449,0.1903944,0,0,0
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,1.090485,1.090485,4.595748,0,1.419639,1.090485,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186128,1.199533,0,5,0
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.01195531,0.01195531,3.517218,0,1.125201,0.01195531,462.5399,4.440892E-16,0,0,0.05529808,0,0,3.505263,3.33,8.475861,2.997,3.385298,0,3.385298,9.170696,65.50484,0.2185823,0.01315084,0.04423846,5,3.052298
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,3.505263,0,1.121937,0,0,0,0,0,0.626915,0,0,3.505263,3.33,5.090562,6.043768,3.956915,0,3.956915,12.92456,92.31807,0.2184772,0,0.501532,5,6.670683
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,2.68674,2.68674,0,0,0,2.68674,33.85047,0,4.440892E-16,0,0.9094741,2.828147,2.68674,0,0,1.133647,9.604992,0,1.918673,-1.918673,10.9021,77.87196,0.2184772,2.955414,0.7275792,0,10.51447
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,2.756514,2.756514,0,-1,0,2.756514,37.0103,0,0,0,1.020194,2.901594,2.756514,0,0,3.265506,7.686319,0,1.8814,-1.8814,8.918927,63.7065,0.2184772,3.032166,0.8161554,0,8.706513
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,5.35595,5.804919,0.7588159,0,0.7588159,9.638803,68.84846,0.2183808,0,0.6070527,0,6.563735
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,3.545109,3.545109,5,0,1.53,3.545109,27.85369,0,0,0,0.9874438,0,0,1.454891,1.382146,4.597135,6.487853,2.36959,0,2.36959,11.88679,84.9055,0.2185018,3.89962,0.789955,5,7.475297
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.306364,0.306364,0,0,0,0.306364,117.3107,0,0,0,0.3593978,0.3224884,0.306364,0,0,2.227544,8.620484,0.03690941,0,0.03690941,11.92181,85.15561,0.2184971,0.3370004,0.2875182,0,8.979882
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.2795692,0.2795692,0,0,0,0.2795692,143.7327,0,0,0,0.4018323,0.2942834,0.2795692,0,0,2.190635,8.653703,0.1075489,0,0.1075489,12.02384,85.88439,0.2184834,0.3075261,0.3214658,0,9.055535
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,2.698677,2.698677,0,-1,0,2.698677,17.69109,0,4.440892E-16,0,0.4774255,2.840712,2.698677,0,0,2.083086,8.750497,0,2.363287,-2.363287,9.532716,68.09069,0.2184834,2.968544,0.3819404,0,9.227922
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,4.488767,4.488767,5,0,1.53,4.488767,18.13291,0,0,0,0.8139441,0,0,0.5112335,0.4856718,4.70896,6.38721,1.299616,0,1.299616,10.76564,76.89728,0.2185448,4.937643,0.6511553,5,7.201154
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.154936,0,1.026298,0,0,0,0,0,0.412155,0,0,3.154936,2.997189,3.409344,7.556864,3.409344,0,3.409344,14.00003,100,0.2184479,0,0.329724,5,7.969019
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,5.941077,5.941077,5,0,1.53,5.941077,11.45598,0,0,0,0.6806086,0.9906076,0.9410772,0,0,0,10.62527,0,0.309999,-0.309999,13.67326,97.66595,0.2184479,6.535185,0.5444869,5,11.30588
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,7.967283,7.967283,5,0,1.53,7.967283,1.318786,0,0,0.4340117,0.1050714,3.123456,2.967283,0,0,0.3444434,10.31528,0,3.018385,-3.018385,10.4916,74.93987,0.2184479,8.764011,0.08405713,5,10.42035
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,3.636061,3.33,0,-1,0,3.33,0,0,0.3060612,0.6696673,0,3.505263,3.33,0,0,3.698204,7.29689,0,3.505263,-3.505263,6.796731,48.54799,0.2184479,3.999667,0,0,7.29689
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,5.399091,3.33,0,-1,0,3.33,0,0,2.069091,2.609,0,3.505263,3.33,0,0,7.592941,3.791627,0,3.505263,-3.505263,3.10186,22.1561,0.2184479,5.939,0,0,3.791627
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,4.275667,0.2720459,0,-1,0,0.2720459,0,0,4.003622,4.431188,0,0.2863641,0.2720459,0,0,11.48768,0.2863641,0,0.2863641,-0.2863641,2.800006,20,0.2184479,4.703234,0,0,0.2863641
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.3144896,0,0,-1,0,0,0,0,0.3144896,0.3459386,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,0.3459386,0,0,0
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,1.075286,0,0,-1,0,0,0,0,1.075286,1.182814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,1.182814,0,0,0
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.7123784,0,0,-1,0,0,0,0,0.7123784,0.7836163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,0.7836163,0,0,0
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,1.059516,0,0,-1,0,0,0,0,1.059516,1.165468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,1.165468,0,0,0
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.5693826,0,0,-1,0,0,0,0,0.5693826,0.6263209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,0.6263209,0,0,0
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.4254428,0,0,-1,0,0,0,0,0.4254428,0.4679871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,0.4679871,0,0,0
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,1.186254,0,0,-1,0,0,0,0,1.186254,1.30488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184479,1.30488,0,0,0
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.531261,0.531261,4.036524,0,1.266971,0.531261,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.218516,0.5843871,0,5,0
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,1.494343,1.494343,4.823225,0,1.48174,1.494343,1.090652,0,0,0,0.01629807,0,0,3.328882,3.162438,8.475861,2.997,3.178736,0,3.178736,8.974734,64.10512,0.2187005,1.643777,0.01303846,5,3.013298
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,6.100773,6.100773,5,0,1.53,6.100773,15.6839,4.440892E-16,0,0,0.9568389,1.158709,1.100773,0,0,5.297124,5.857862,0,0.20187,-0.20187,8.761945,62.5852,0.2187005,6.710851,0.7654712,5,6.814701
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,1.812529,1.812529,4.625176,0,1.427673,1.812529,111.0714,0,0,0,2.013203,0,0,2.812647,2.672015,5.521424,5.655992,4.685217,0,4.685217,13.20673,94.33361,0.2187,1.993782,1.610562,5,7.669195
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,1.186702,1.186702,0,-1,0,1.186702,245.2836,0.8254181,0,0,2.910785,1.24916,1.186702,0,0,0.836207,9.872688,0.836207,0,0.836207,14.00003,100,0.2185948,1.305372,2.328628,0,12.78347
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,5.401959,5.401959,2.640906,0,0.8859673,5.401959,53.80218,0,0,0,2.906372,2.906372,2.761053,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,5.942155,2.325097,5,13.53165
