Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,5.654789,5.654789,2.32479,0,0.7996675,5.654789,66.02193,0.2281378,0,0,3.733401,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,6.220268,2.986721,5,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,3.885497,3.885497,1.25,0,0.50625,3.885497,96.61565,0.979791,0,0,3.753999,2.774208,2.635497,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,4.274047,3.003199,5,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,5.380863,5.380863,2.143066,0,0.750057,5.380863,63.33942,0,8.881784E-16,0,3.408207,3.408207,3.237797,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,5.918949,2.726566,5,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,5.00342,3.33,0,-1,0,3.33,109.8883,0.1540156,1.67342,2.173762,3.659279,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,5.503762,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,6.533183,6.533183,3.870137,0,1.221547,6.533183,42.9072,0,0,0,2.803206,2.803206,2.663046,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,7.186501,2.242565,5,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,4.197219,4.197219,2.696636,0,0.9011817,4.197219,37.63351,0,0,0,1.579561,1.579561,1.500583,0,0,0,10.62527,0,0,0,14.00003,100,0.2185948,4.616941,1.263649,5,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,2.005927,2.005927,0,0,0,2.005927,36.22609,0,0,0,0.7266688,2.111502,2.005927,0,0,0,10.62527,0,1.384833,-1.384833,12.54029,89.5733,0.2185948,2.206519,0.5813351,0,11.35194
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,7.283649,7.283649,5,0,1.53,7.283649,1.473126,4.440892E-16,0,0,0.1072974,2.403841,2.283649,0,0,1.538703,9.240441,0,2.296544,-2.296544,10.11952,72.28211,0.2185948,8.012014,0.08583789,5,9.347738
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,6.603944,3.33,0,-1,0,3.33,0,0,3.273944,3.934339,0,3.505263,3.33,0,0,4.090418,6.943898,0,3.505263,-3.505263,6.424644,45.89022,0.2185948,7.264338,0,0,6.943898
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,7.82543,3.266703,0,-1,0,3.266703,0,0,4.558727,5.34127,0,3.438634,3.266703,0,0,7.985155,3.438634,0,3.438634,-3.438634,2.800006,20,0.2185948,8.607973,0,0,3.438634
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,8.93983,0,0,-1,0,0,0,0,8.93983,9.833814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,9.833814,0,0,0
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.6070841,0,0,-1,0,0,0,0,0.6070841,0.6677925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,0.6677925,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.3119657,0,0,-1,0,0,0,0,0.3119657,0.3431623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,0.3431623,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.5680169,0,0,-1,0,0,0,0,0.5680169,0.6248186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,0.6248186,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,1.202809,0,0,-1,0,0,0,0,1.202809,1.323089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,1.323089,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,1.008654,0,0,-1,0,0,0,0,1.008654,1.10952,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,1.10952,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.629984,0,0,-1,0,0,0,0,0.629984,0.6929824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,0.6929824,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.5176238,0,0,-1,0,0,0,0,0.5176238,0.5693862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185948,0.5693862,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.3101486,0.3101486,3.815412,0,1.206607,0.3101486,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186237,0.3411634,0,5,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.09059905,0,0,3.505263,3.33,8.475861,2.997,3.420599,0,3.420599,9.204186,65.74406,0.2185872,0,0.07247924,5,3.087599
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,2.042659,2.042659,5,0,1.53,2.042659,44.5593,0,0,0,0.9101948,0,0,2.957341,2.809474,5.055261,6.075539,3.719668,0,3.719668,12.73297,90.94963,0.2187726,2.246925,0.7281559,5,6.985734
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,3.385778,3.385778,2.939382,0,0.9674512,3.385778,53.32552,0,0,0,1.805484,0.4698908,0.4463963,0,0,1.335593,9.423241,1.335593,0,1.335593,14.00003,100,0.2188255,3.724355,1.444387,5,11.22872
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,3.780135,3.33,0,-1,0,3.33,74.26083,0,0.4501347,0.8281482,2.472885,3.505263,3.33,0,0,0,10.62527,0,1.032378,-1.032378,12.91181,92.22701,0.2188255,4.158148,1.978308,0,13.09816
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,3.401921,3.401921,2.174459,0,0.7586273,3.401921,71.69925,0,0,0,2.439152,1.292066,1.227462,0,0,1.147086,9.592896,1.147086,0,1.147086,14.00003,100,0.2188423,3.742114,1.951322,5,12.03205
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,1.279553,1.279553,0,0,0,1.279553,257.1588,1.943585,0,0,3.290483,1.346898,1.279553,0,0,0,10.62527,0,0,0,14.00003,100,0.2188423,1.407508,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188423,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,6.094544,6.094544,2.764544,0,0.9197205,6.094544,67.50032,0.6085734,0,0,4.113837,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188423,6.703999,3.291069,5,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,-1,0,0,0,3.835431,0,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2188423,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,5.45614,5.45614,2.437108,0,0.8303304,5.45614,58.245,0,0,0,3.177929,3.177929,3.019032,0,0,0,10.62527,0,0,0,14.00003,100,0.2188423,6.001754,2.542343,5,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,2.459712,2.459712,0,0,0,2.459712,84.8453,0,0,0,2.08695,2.589171,2.459712,0,0,0,10.62527,0,0.5022206,-0.5022206,13.47064,96.21867,0.2188423,2.705683,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,6.369221,6.369221,5,0,1.53,6.369221,13.32507,2.220446E-16,0,0,0.8487033,1.441285,1.369221,0,0,0.5580229,10.12305,0,0.5925822,-0.5925822,12.846,91.75699,0.2188423,7.006144,0.6789626,5,10.97176
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,1.421634,1.421634,0,0,0,1.421634,6.300646,0,0,0,0.0895721,1.496457,1.421634,0,0,1.216448,9.530472,0,1.406884,-1.406884,11.36302,81.16425,0.2188423,1.563797,0.07165768,0,9.620044
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,12.04794,3.33,0,-1,0,3.33,0,0,8.71794,9.922734,0,3.505263,3.33,0,0,2.779653,8.123587,0,3.505263,-3.505263,7.668146,54.77237,0.2188423,13.25273,0,0,8.123587
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.674389,4.618324,0,0,0,7.668146,54.77237,0.2188423,0,0,0,4.618324
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.6137378,0.6137378,0,-1,0,0.6137378,0,0,1.110223E-16,0,0,0.6460398,0.6137378,0,0,6.674389,4.618324,0,0.6460398,-0.6460398,6.987161,49.90819,0.2188423,0.6751116,0,0,4.618324
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.9621562,0.9621562,0,-1,0,0.9621562,0,0,0,0,0,1.012796,0.9621562,0,0,7.392211,3.972284,0,1.012796,-1.012796,5.91958,42.28263,0.2188423,1.058372,0,0,3.972284
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.6483316,0.6483316,0,-1,0,0.6483316,0,0,1.110223E-16,0,0,0.6824543,0.6483316,0,0,8.51754,2.959488,0,0.6824543,-0.6824543,5.20021,37.14428,0.2188423,0.7131647,0,0,2.959488
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.4365748,0.4365748,0,-1,0,0.4365748,0,0,5.551115E-17,0,0,0.4595524,0.4365748,0,0,9.275823,2.277034,0,0.4595524,-0.4595524,4.715799,33.68421,0.2188423,0.4802322,0,0,2.277034
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.786437,1.817481,0,0,0,4.715799,33.68421,0.2188423,0,0,0,1.817481
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.6393429,0.6393429,0,-1,0,0.6393429,0,0,0,0,0,0.6729925,0.6393429,0,0,9.786437,1.817481,0,0.6729925,-0.6729925,4.006402,28.6171,0.2188423,0.7032772,0,0,1.817481
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,1.332396,1.087264,0,-1,0,1.087264,0,0,0.2451321,0.3783718,0,1.144489,1.087264,0,0,10.53421,1.144489,0,1.144489,-1.144489,2.800006,20,0.2188423,1.465636,0,0,1.144489
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,1.00365,0,0,-1,0,0,0,0,1.00365,1.104015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188423,1.104015,0,0,0
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,1.392491,1.392491,4.897754,0,1.502087,1.392491,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2190328,1.531739,0,5,0
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,1.128757,1.128757,4.63402,0,1.430087,1.128757,1.532052,0,0,0,0.01729314,0,0,3.505263,3.33,8.475861,2.997,3.347293,0,3.347293,9.134642,65.24731,0.2191996,1.241632,0.01383451,5,3.014293
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,4.971208,4.971208,5,0,1.53,4.971208,22.18814,0,0,0,1.103019,0,0,0.02879198,0.02735238,5.128567,6.009564,1.130371,0,1.130371,10.20701,72.90704,0.2192443,5.468329,0.8824149,5,7.112582
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,7.137547,7.137547,5,0,1.53,7.137547,32.59933,0,0,0,2.326792,2.25005,2.137547,0,0,3.998196,7.026898,0.0767429,0,0.0767429,10.27981,73.42707,0.2192473,7.851302,1.861434,5,9.35369
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,3.409041,3.33,0,-1,0,3.33,103.5266,0,0.07904115,0.4199453,3.447437,3.505263,3.33,0,0,3.921453,7.095966,0,0.05782636,-0.05782636,10.21886,72.99168,0.2192473,3.749945,2.757949,0,10.5434
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,3.345652,3.345652,3.300239,0,1.065965,3.345652,120.5597,0,0,0,4.033508,0.04780287,0.04541273,0,0,3.985705,7.03814,3.985705,0,3.985705,14.00003,100,0.2191045,3.680217,3.226806,5,11.07165
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,3.888635,3.888635,1.25,0,0.50625,3.888635,100.1609,1.117382,0,0,3.894892,2.77751,2.638635,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,4.277498,3.115913,5,14.52017
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,3.665219,3.665219,1.25,0,0.50625,3.665219,106.3829,1.35683,0,0,3.899166,2.542336,2.415219,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,4.031741,3.119333,5,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,2.860253,2.860253,0,0,0,2.860253,121.1227,0.4536216,0,0,3.464414,3.010792,2.860253,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,3.146278,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,2.681814,2.681814,0,-1,0,2.681814,107.8857,0.07033078,0,0,2.893293,2.822962,2.681814,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,2.949995,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,5.349093,5.349093,3.318739,0,1.071016,5.349093,39.95472,0,0,0,2.137216,2.137216,2.030355,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,5.884003,1.709772,5,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.739597,0,0,1.739597,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,0,1.391677,0,12.36487
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,4.96361,4.96361,4.112086,0,1.287599,4.96361,18.05825,0,0,0,0.8963413,0.8963413,0.8515243,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,5.459971,0.7170731,5,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,5.110681,5.110681,4.999474,0,1.529856,5.110681,2.290488,0,0,0,0.1170595,0.1170595,0.1112065,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,5.621749,0.09364761,5,10.74233
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2191045,0,0,0,10.62527
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,4.197036,3.33,0,-1,0,3.33,0,0,0.8670362,1.28674,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2191045,4.61674,0,0,10.62527
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,9.55221,3.33,0,-1,0,3.33,0,0,6.22221,7.177431,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2191045,10.50743,0,0,7.120011
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,1.53968,1.53968,0,-1,0,1.53968,0,0,2.220446E-16,0,0,1.620716,1.53968,0,0,7.789474,3.614748,0,1.620716,-1.620716,4.9019,35.0135,0.2191045,1.693648,0,0,3.614748
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.8731061,0.8731061,0,-1,0,0.8731061,0,0,1.110223E-16,0,0,0.9190591,0.8731061,0,0,9.590269,1.994032,0,0.9190591,-0.9190591,3.933127,28.09371,0.2191045,0.9604167,0,0,1.994032
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.06719992,0.06719992,0,-1,0,0.06719992,0,0,0,0,0,0.07073676,0.06719992,0,0,10.61145,1.074973,0,0.07073676,-0.07073676,3.858564,27.56111,0.2191045,0.07391991,0,0,1.074973
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.6700736,0.6700736,0,-1,0,0.6700736,0,0,1.110223E-16,0,0,0.7053407,0.6700736,0,0,10.69004,1.004236,0,0.7053407,-0.7053407,3.115069,22.25045,0.2191045,0.737081,0,0,1.004236
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,1.187399,0.2839509,0,-1,0,0.2839509,0,0,0.903448,1.022188,0,0.2988957,0.2839509,0,0,11.47375,0.2988957,0,0.2988957,-0.2988957,2.800006,20,0.2191045,1.306139,0,0,0.2988957
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.4235577,0,0,-1,0,0,0,0,0.4235577,0.4659134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191045,0.4659134,0,0,0
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191045,0,0,0,0
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.6108204,0.6108204,4.116084,0,1.288691,0.6108204,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2191836,0.6719024,0,5,0
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.4893684,0.4893684,3.994632,0,1.255534,0.4893684,9.040237,0,0,0,0.04424007,0,0,3.505263,3.33,8.475861,2.997,3.37424,0,3.37424,9.160206,65.42992,0.2192361,0.5383053,0.03539205,5,3.04124
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1143385,0,0,3.505263,3.33,5.10162,6.033816,3.444339,0,3.444339,12.42779,88.76977,0.2191961,0,0.09147076,5,6.148155
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,3.109473,3.109473,4.157333,0,1.299952,3.109473,17.82523,0,0,0,0.5542707,0,0,1.04786,0.9954674,1.657282,9.13372,1.549738,0,1.549738,13.898,99.27126,0.2192737,3.42042,0.4434166,5,9.687991
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.2667464,0.2667464,0,-1,0,0.2667464,75.19997,0,5.551115E-17,0,0.2005932,0.2807857,0.2667464,0,0,0.1075436,10.52849,0,0.08019247,-0.08019247,13.81347,98.66747,0.2192737,0.293421,0.1604746,0,10.72908
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,1.521078,1.521078,0,0,0,1.521078,44.99011,0,0,0,0.6843344,1.601134,1.521078,0,0,0.1966463,10.44829,0,0.9167998,-0.9167998,12.84708,91.76468,0.2192737,1.673185,0.5474675,0,11.13263
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,1.215313,9.531492,0.6619437,0,0.6619437,13.47506,96.25021,0.219192,0,0.529555,0,10.19344
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,4.03348,4.03348,3.847862,0,1.215466,4.03348,18.56353,0,0,0,0.7487562,0.1953871,0.1856177,0,0,0.5533691,10.12724,0.5533691,0,0.5533691,14.00003,100,0.2192135,4.436828,0.5990049,5,10.876
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0.3346516,0,0,0.3346516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2192135,0,0.2677213,0,10.95993
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,2.670817,2.670817,0,-1,0,2.670817,29.71087,0,0,0,0.7935228,2.811386,2.670817,0,0,0,10.62527,0,2.017863,-2.017863,11.87301,84.80707,0.2192135,2.937898,0.6348183,0,11.4188
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,1.866171,1.866171,0,0,0,1.866171,42.01721,0,0,0,0.784113,1.96439,1.866171,0,0,2.24207,8.607411,0,1.180277,-1.180277,10.62889,75.9205,0.2192135,2.052788,0.6272904,0,9.391524
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,4.489552,4.489552,5,0,1.53,4.489552,9.689421,0,0,0,0.4350116,0,0,0.5104476,0.4849252,3.553489,7.427134,0.9199368,0,0.9199368,11.50162,82.15427,0.2192576,4.938508,0.3480093,5,7.862145
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,1.975046,1.975046,0,0,0,1.975046,4.830318,0,0,0,0.09540101,2.078996,1.975046,0,0,2.633553,8.255076,0,1.983595,-1.983595,9.410728,67.21935,0.2192576,2.172551,0.07632081,0,8.350478
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,4.966529,4.966529,5,0,1.53,4.966529,2.156955,0,0,0,0.1071258,0,0,0.03347115,0.03179759,4.837547,6.271482,0.1389234,0,0.1389234,9.542522,68.16074,0.2192636,5.463182,0.08570064,5,6.378608
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,6.132955,3.33,0,-1,0,3.33,0,0,2.802954,3.41625,0,3.505263,3.33,0,0,4.698624,6.396513,0,3.505263,-3.505263,5.847651,41.76885,0.2192636,6.74625,0,0,6.396513
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,5.009883,2.746687,0,-1,0,2.746687,0,0,2.263196,2.764184,0,2.89125,2.746687,0,0,8.593361,2.89125,0,2.89125,-2.89125,2.800006,20,0.2192636,5.510872,0,0,2.89125
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,3.52594,0,0,-1,0,0,0,0,3.52594,3.878534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,3.878534,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.8121824,0,0,-1,0,0,0,0,0.8121824,0.8934007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0.8934007,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.007131625,0,0,-1,0,0,0,0,0.007131625,0.007844787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0.007844787,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.8036259,0,0,-1,0,0,0,0,0.8036259,0.8839885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0.8839885,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.1865637,0,0,-1,0,0,0,0,0.1865637,0.2052201,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0.2052201,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2192636,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,1.222664,1.222664,4.727927,0,1.455724,1.222664,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2194459,1.344931,0,5,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.7211903,0.7211903,4.226453,0,1.318822,0.7211903,11.89191,0,0,0,0.08576329,0,0,3.505263,3.33,8.475861,2.997,3.415763,0,3.415763,9.199598,65.71129,0.2195318,0.7933093,0.06861063,5,3.082763
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,3.719187,3.719187,5,0,1.53,3.719187,22.36041,0,0,0,0.8316257,0,0,1.280813,1.216772,5.060097,6.071187,2.048398,0,2.048398,11.14288,79.59184,0.2196317,4.091106,0.6653005,5,6.902812
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,2.455729,2.455729,4.816526,0,1.479912,2.455729,21.44579,0,0,0,0.5266505,0,0,2.360796,2.242756,3.011699,7.914745,2.769407,0,2.769407,13.77017,98.35815,0.2197767,2.701303,0.4213205,5,8.441396
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,6.51973,3.33,0,-1,0,3.33,39.76053,4.440892E-16,3.189729,3.841702,1.324026,3.505263,3.33,0,0,0.2422923,10.40721,0,2.181237,-2.181237,11.47094,81.93514,0.2197767,7.171702,1.05922,0,11.73124
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,4.774876,4.774876,5,0,1.53,4.774876,33.83057,0,0,0,1.615368,0,0,0.2251238,0.2138676,2.66589,8.225974,1.829236,0,1.829236,13.20631,94.33058,0.2198503,5.252364,1.292294,5,9.841342
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0.9974343,0,0,1.834088,0,0,0,0,0.8366539,9.872286,0.8366539,0,0.8366539,14.00003,100,0.2197476,0,1.467271,0,11.70637
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.7132967,0.7132967,0,0,0,0.7132967,144.3528,0.2788254,0,0,1.029664,0.7508386,0.7132967,0,0,0,10.62527,0,0,0,14.00003,100,0.2197476,0.7846263,0.8237312,0,11.65494
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,2.342927,2.342927,0,0,0,2.342927,39.62111,0,4.440892E-16,0,0.9282935,2.466238,2.342927,0,0,0,10.62527,0,1.537945,-1.537945,12.37889,88.42048,0.2197476,2.577219,0.7426348,0,11.55357
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,5.348105,3.33,0,-1,0,3.33,35.80993,0,2.018105,2.552915,1.192471,3.505263,3.33,0,0,1.708828,9.087329,0,2.312793,-2.312793,9.940994,71.00696,0.2197476,5.882915,0.9539764,0,10.2798
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,2.418468,2.418468,0,0,0,2.418468,10.36439,0,4.440892E-16,0,0.2506593,2.545755,2.418468,0,0,4.278597,6.774537,0,2.295096,-2.295096,7.52175,53.72668,0.2197476,2.660314,0.2005274,0,7.025196
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,2.472808,2.472808,0,0,0,2.472808,32.46474,0,4.440892E-16,0,0.8027907,2.602955,2.472808,0,0,6.828704,4.479441,0,1.800165,-1.800165,5.62421,40.17285,0.2197476,2.720088,0.6422325,0,5.282231
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,2.204155,2.204155,0,0,0,2.204155,23.74636,0,0,0,0.5234066,2.320163,2.204155,0,0,8.828887,2.679276,0,1.796757,-1.796757,3.730263,26.64468,0.2197476,2.424571,0.4187253,0,3.202682
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,10.77582,5.946979,5,0,1.53,5.946979,1.921996,0,4.828844,5.993294,0.1143007,0.9968201,0.9469791,0,0,10.82528,0.8825194,0,0.8825194,-0.8825194,2.800006,20,0.2197476,11.8534,0.09144057,5,0.9968201
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,2.160057,0,0,-1,0,0,0,0,2.160057,2.376063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,2.376063,0,0,0
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,7.230209,0,0,-1,0,0,0,0,7.230209,7.95323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,7.95323,0,0,0
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,4.619493,0,0,-1,0,0,0,0,4.619493,5.081442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,5.081442,0,0,0
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,1.302942,0,0,-1,0,0,0,0,1.302942,1.433237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,1.433237,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.3400835,0,0,-1,0,0,0,0,0.3400835,0.3740918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,0.3740918,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.5307686,0,0,-1,0,0,0,0,0.5307686,0.5838455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,0.5838455,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,1.158949,0,0,-1,0,0,0,0,1.158949,1.274844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,1.274844,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.02512225,0,0,-1,0,0,0,0,0.02512225,0.02763448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,0.02763448,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197476,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.6739451,0.6739451,4.179208,0,1.305924,0.6739451,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2198349,0.7413396,0,5,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.1614617,0.1614617,3.666725,0,1.166016,0.1614617,42.94757,4.440892E-16,0,0,0.06934389,0,0,3.505263,3.33,8.475861,2.997,3.399344,0,3.399344,9.184022,65.60002,0.219827,0.1776079,0.05547511,5,3.066344
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,3.024645,3.024645,5,0,1.53,3.024645,30.46708,0,0,0,0.9215212,0,0,1.975355,1.876587,5.076516,6.056409,2.798108,0,2.798108,11.83854,84.56083,0.2199656,3.32711,0.7372169,5,6.977931
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,1.965816,1.965816,0,0,0,1.965816,78.56708,0,0,0,1.544484,2.069279,1.965816,0,0,2.278408,8.574707,0,0.5247957,-0.5247957,11.28536,80.60953,0.2199656,2.162397,1.235587,0,10.11919
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,1.693293,1.693293,0,-1,0,1.693293,192.4887,0,0,0,3.259398,1.782414,1.693293,0,0,2.861515,8.049911,1.476985,0,1.476985,12.68655,90.61801,0.2197854,1.862623,2.607519,0,11.30931
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,7.648785,7.648785,5,0,1.53,7.648785,46.16559,0,0,0.08366321,3.531106,2.788194,2.648785,0,0,1.38453,9.379197,0.7429119,0,0.7429119,13.39134,95.65221,0.2198094,8.413663,2.824885,5,12.9103
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,2.923529,2.923529,0,0,0,2.923529,133.0746,0.1714568,0,0,3.890474,3.077399,2.923529,0,0,0.6416182,10.04782,0.6416182,0,0.6416182,14.00003,100,0.2197313,3.215882,3.112379,0,13.93829
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,1.317034,1.317034,0,0,0,1.317034,264.3873,2.095719,0,0,3.48207,1.386351,1.317034,0,0,0,10.62527,0,0,0,14.00003,100,0.2197313,1.448737,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197313,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,-1,0,0,0,2.593457,0,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197313,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197313,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,2.29975,2.29975,0,0,0,2.29975,85.52847,0,0,0,1.966941,2.42079,2.29975,0,0,0,10.62527,0,0.4538487,-0.4538487,13.52163,96.58288,0.2197313,2.529726,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,2.288315,2.288315,0,0,0,2.288315,38.00364,0,4.440892E-16,0,0.8696431,2.408753,2.288315,0,0,0.5042763,10.17143,0,1.53911,-1.53911,11.89927,84.99458,0.2197313,2.517147,0.6957145,0,11.04107
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0,0,0,0.1075479,0,0,0,0,2.214398,8.632316,0.1075479,0,0.1075479,12.00129,85.72336,0.2197182,0,0.08603829,0,8.739863
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,1.679829,1.679829,0,-1,0,1.679829,0,0,0,0,0,1.768241,1.679829,0,0,2.10685,8.729109,0,1.768241,-1.768241,10.1374,72.40989,0.2197182,1.847812,0,0,8.729109
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.071562,6.960868,0,0,0,10.1374,72.40989,0.2197182,0,0,0,6.960868
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,2.355905,2.355905,0,-1,0,2.355905,0,0,4.440892E-16,0,0,2.4799,2.355905,0,0,4.071562,6.960868,0,2.4799,-2.4799,7.52336,53.73818,0.2197182,2.591496,0,0,6.960868
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.197553,0.197553,0,-1,0,0.197553,0,0,2.775558E-17,0,0,0.2079505,0.197553,0,0,6.827007,4.480968,0,0.2079505,-0.2079505,7.304161,52.17248,0.2197182,0.2173083,0,0,4.480968
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.6841756,0.6841756,0,-1,0,0.6841756,0,0,0,0,0,0.7201848,0.6841756,0,0,7.058063,4.273017,0,0.7201848,-0.7201848,6.54502,46.75005,0.2197182,0.7525932,0,0,4.273017
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,1.078986,1.078986,0,-1,0,1.078986,0,0,2.220446E-16,0,0,1.135774,1.078986,0,0,7.858269,3.552832,0,1.135774,-1.135774,5.347808,38.19855,0.2197182,1.186884,0,0,3.552832
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,1.023079,1.023079,0,-1,0,1.023079,0,0,2.220446E-16,0,0,1.076925,1.023079,0,0,9.12024,2.417058,0,1.076925,-1.076925,4.21263,30.09015,0.2197182,1.125386,0,0,2.417058
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.86178,0.86178,0,-1,0,0.86178,0,0,1.110223E-16,0,0,0.9071369,0.86178,0,0,10.31682,1.340133,0,0.9071369,-0.9071369,3.256424,23.26012,0.2197182,0.9479581,0,0,1.340133
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,1.428808,0.4113464,0,-1,0,0.4113464,0,0,1.017462,1.160343,0,0.4329963,0.4113464,0,0,11.32475,0.4329963,0,0.4329963,-0.4329963,2.800006,20,0.2197182,1.571689,0,0,0.4329963
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.6610383,0,0,-1,0,0,0,0,0.6610383,0.7271422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197182,0.7271422,0,0,0
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,1.404201,1.404201,4.909464,0,1.505284,1.404201,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2199016,1.544621,0,5,0
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,1.140611,1.140611,4.645874,0,1.433324,1.140611,3.480486,4.440892E-16,0,0,0.03969881,0,0,3.505263,3.33,8.475861,2.997,3.369699,0,3.369699,9.155898,65.39914,0.2200612,1.254672,0.03175904,5,3.036699
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.1279249,0.1279249,3.633188,0,1.15686,0.1279249,799.6511,0,0,0,1.022952,0,0,3.505263,3.33,5.106162,6.029729,4.352952,0,4.352952,13.28547,94.89603,0.2199318,0.1407173,0.818362,5,7.052681
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,4.150958,4.150958,3.05364,0,0.9986436,4.150958,45.97206,3.330669E-16,0,0,1.908281,1.155072,1.097318,0,0,0.7532089,9.947386,0.7532089,0,0.7532089,14.00003,100,0.21996,4.566054,1.526625,5,11.85567
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,2.57182,2.57182,0,-1,0,2.57182,116.3069,0.2840263,0,0,2.991205,2.707179,2.57182,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,2.829002,2.392964,0,13.61648
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.7235702,0.7235702,0,0,0,0.7235702,396.4349,2.106832,0,0,2.868484,0.7616528,0.7235702,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,0.7959272,2.294788,0,13.49376
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,4.742407,4.742407,1.412407,0,0.5505872,4.742407,81.08316,0.3400305,0,0,3.845294,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,5.216648,3.076235,5,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,6.987942,6.987942,3.657942,0,1.163618,6.987942,58.33706,0.5712962,0,0,4.07656,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,7.686736,3.261247,5,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.8356431,0.8356431,0,-1,0,0.8356431,465.8078,3.012866,0,0,3.89249,0.8796243,0.8356431,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,0.9192074,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,1.985373,1.985373,0,0,0,1.985373,144.6226,0.7814325,0,0,2.871299,2.089866,1.985373,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,2.18391,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.7457229,0.7457229,0,0,0,0.7457229,277.7729,1.286444,0,0,2.071416,0.7849715,0.7457229,0,0,0,10.62527,0,0,0,14.00003,100,0.21996,0.8202952,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,1.453951,1.453951,0,0,0,1.453951,67.74872,0,0,0,0.9850328,1.530474,1.453951,0,0,0,10.62527,0,0.5454414,-0.5454414,13.42508,95.89325,0.21996,1.599346,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,2.212387,2.212387,0,0,0,2.212387,5.444807,0,0,0,0.1204602,2.328829,2.212387,0,0,0.606046,10.07983,0,2.208368,-2.208368,11.09726,79.26597,0.21996,2.433626,0.09636816,0,10.20029
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,12.96819,3.33,0,-1,0,3.33,0,0,9.638194,10.93501,0,3.505263,3.33,0,0,3.059789,7.871464,0,3.505263,-3.505263,7.402386,52.87408,0.21996,14.26501,0,0,7.871464
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.954525,4.366201,0,0,0,7.402386,52.87408,0.21996,0,0,0,4.366201
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,2.743018,2.743018,0,-1,0,2.743018,0,0,0,0,0,2.887388,2.743018,0,0,6.954525,4.366201,0,2.887388,-2.887388,4.358812,31.13431,0.21996,3.01732,0,0,4.366201
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,1.239579,1.239579,0,-1,0,1.239579,0,0,0,0,0,1.30482,1.239579,0,0,10.16273,1.478814,0,1.30482,-1.30482,2.983411,21.31004,0.21996,1.363537,0,0,1.478814
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,1.09794,0.1652942,0,-1,0,0.1652942,0,0,0.9326456,1.042439,0,0.1739939,0.1652942,0,0,11.61253,0.1739939,0,0.1739939,-0.1739939,2.800006,20,0.21996,1.207734,0,0,0.1739939
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.7461229,0,0,-1,0,0,0,0,0.7461229,0.8207352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21996,0.8207352,0,0,0
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21996,0,0,0,0
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.222917,0,0,-1,0,0,0,0,0.222917,0.2452087,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21996,0.2452087,0,0,0
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,1.351417,0,0,-1,0,0,0,0,1.351417,1.486559,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21996,1.486559,0,0,0
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21996,0,0,0,0
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.21996,0,0,0,0
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,1.011734,1.011734,4.516997,0,1.39814,1.011734,8.712127,0,0,0,0.08814355,0,0,3.505263,3.33,11.80586,0,3.418144,0,3.418144,6.042741,43.16235,0.2200914,1.112907,0.07051484,5,0.08814355
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.08698454,0.08698454,3.592248,0,1.145684,0.08698454,878.7492,0,0,0,0.7643759,0,0,3.505263,3.33,8.387716,3.076329,4.094376,0,4.094376,9.927008,70.90705,0.2199869,0.09568299,0.6115007,5,3.840705
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,2.748837,0,0.9154325,0,0,0,0,0,1.681946,0,0,2.748837,2.611395,4.293341,6.761268,4.293341,0,4.293341,14.00003,100,0.219719,0,1.345557,5,8.443213
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,2.05607,2.05607,0,-1,0,2.05607,119.7576,0.298016,0,0,2.462301,2.164284,2.05607,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,2.261677,1.96984,0,13.08757
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,2.844913,0,0,2.844913,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,0,2.275931,0,13.47019
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,1.628054,1.628054,0,0,0,1.628054,181.1652,1.235727,0,0,2.949468,1.713741,1.628054,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,1.790859,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.1507013,0.1507013,0,-1,0,0.1507013,2061.973,2.948788,0,0,3.107421,0.1586329,0.1507013,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,0.1657714,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,5.754169,5.754169,3.169152,0,1.030179,5.754169,47.28867,0,0,0,2.72107,2.72107,2.585016,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,6.329586,2.176856,5,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,5.013541,5.013541,3.116169,0,1.015714,5.013541,39.83678,0,0,0,1.997233,1.997233,1.897372,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,5.514894,1.597787,5,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,4.455651,4.455651,3.566215,0,1.138577,4.455651,21.01261,3.330669E-16,0,0,0.9362484,0.9362484,0.889436,0,0,0,10.62527,0,0,0,14.00003,100,0.219719,4.901217,0.7489988,5,11.56152
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,7.025231,7.025231,5,0,1.53,7.025231,1.59326,0,0,0,0.1119302,2.131823,2.025232,0,0,0,10.62527,0,2.019892,-2.019892,11.87087,84.79179,0.219719,7.727755,0.08954418,5,10.7372
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.244325,8.605382,0,0,0,11.87087,84.79179,0.219719,0,0,0,8.605382
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,1.078324,1.078324,0,-1,0,1.078324,0,0,0,0,0,1.135078,1.078324,0,0,2.244325,8.605382,0,1.135078,-1.135078,10.6744,76.24554,0.219719,1.186156,0,0,8.605382
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.2960879,0.2960879,0,-1,0,0.2960879,0,0,0,0,0,0.3116715,0.2960879,0,0,3.505522,7.470304,0,0.3116715,-0.3116715,10.34587,73.8989,0.219719,0.3256967,0,0,7.470304
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.4078967,0.4078967,0,-1,0,0.4078967,0,0,5.551115E-17,0,0,0.4293649,0.4078967,0,0,3.851824,7.158633,0,0.4293649,-0.4293649,9.893277,70.66612,0.219719,0.4486863,0,0,7.158633
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.328896,6.729268,0,0,0,9.893277,70.66612,0.219719,0,0,0,6.729268
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.167666,0.167666,0,-1,0,0.167666,0,0,2.775558E-17,0,0,0.1764905,0.167666,0,0,4.328896,6.729268,0,0.1764905,-0.1764905,9.707239,69.33729,0.219719,0.1844326,0,0,6.729268
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.5570638,0.5570638,0,-1,0,0.5570638,0,0,1.110223E-16,0,0,0.5863829,0.5570638,0,0,4.524997,6.552777,0,0.5863829,-0.5863829,9.089137,64.92228,0.219719,0.6127701,0,0,6.552777
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.6563981,0.6563981,0,-1,0,0.6563981,0,0,0,0,0,0.6909453,0.6563981,0,0,5.176533,5.966394,0,0.6909453,-0.6909453,8.360817,59.72001,0.219719,0.7220379,0,0,5.966394
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.6209546,0.6209546,0,-1,0,0.6209546,0,0,0,0,0,0.6536365,0.6209546,0,0,5.94425,5.275449,0,0.6536365,-0.6536365,7.671824,54.79863,0.219719,0.6830501,0,0,5.275449
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.3603611,0.3603611,0,-1,0,0.3603611,0,0,5.551115E-17,0,0,0.3793275,0.3603611,0,0,6.670513,4.621813,0,0.3793275,-0.3793275,7.271977,51.94259,0.219719,0.3963972,0,0,4.621813
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,1.59138,1.59138,0,0,0,1.59138,0,0,2.220446E-16,0,0,1.675137,1.59138,0,0,7.091988,4.242485,0,1.675137,-1.675137,5.506228,39.33012,0.219719,1.750518,0,0,4.242485
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.476755,0.476755,0,0,0,0.476755,8.151514,0,0,0,0.03886275,0.5018474,0.476755,0,0,8.953252,2.567348,0,0.4629846,-0.4629846,5.018199,35.84421,0.219719,0.5244305,0.0310902,0,2.60621
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,9.467679,2.104363,0.5765023,0,0.5765023,5.565117,39.75076,0.2196498,0,0.4612018,0,2.680866
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,8.891176,2.623215,0.8091968,0,0.8091968,6.332789,45.23412,0.2195527,0,0.6473575,0,3.432412
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,-1,0,0,0,0,0,0,1.785568,0,0,0,0,8.08198,3.351492,1.785568,0,1.785568,8.026727,57.33365,0.2193386,0,1.428454,0,5.13706
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,6.296412,4.958503,2.302681,0,2.302681,10.21124,72.9373,0.2190632,0,1.842145,0,7.261185
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,3.206636,3.206636,4.160655,0,1.300859,3.206636,93.22855,0,0,0,2.9895,0,0,0.9540194,0.9063184,3.993731,7.030916,3.895818,0,3.895818,13.90714,99.33652,0.2190793,3.5273,2.3916,5,10.02042
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,3.682204,3.682204,1.25,0,0.50625,3.682204,83.59059,0.4198488,0,0,3.077976,2.560215,2.432204,0,0,0.09791251,10.53715,0.09791251,0,0.09791251,14.00003,100,0.2190676,4.050425,2.462381,5,13.61513
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,1.89897,1.89897,0,0,0,1.89897,148.6998,0.8248489,0,0,2.823765,1.998916,1.89897,0,0,0,10.62527,0,0,0,14.00003,100,0.2190676,2.088867,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,-1,0,0,0,3.015895,0,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190676,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,1.125485,1.125485,0,0,0,1.125485,189.5051,0.9481305,0,0,2.132851,1.184721,1.125485,0,0,0,10.62527,0,0,0,14.00003,100,0.2190676,1.238033,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,3.912641,3.912641,2.8396,0,0.9402107,3.912641,28.86842,4.440892E-16,0,0,1.129518,1.129518,1.073042,0,0,0,10.62527,0,0,0,14.00003,100,0.2190676,4.303905,0.9036141,5,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,3.130156,3.130156,2.781588,0,0.9243736,3.130156,11.7219,0,0,0,0.3669139,0.3669139,0.3485682,0,0,0,10.62527,0,0,0,14.00003,100,0.2190676,3.443172,0.2935311,5,10.99219
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,4.980855,4.980855,4.877964,0,1.496684,4.980855,2.174428,0,0,0,0.1083051,0.1083051,0.1028898,0,0,0,10.62527,0,0,0,14.00003,100,0.2190676,5.47894,0.08664408,5,10.73358
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,7.766272,3.33,0,-1,0,3.33,0,0,4.436272,5.212899,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190676,8.542899,0,0,10.62527
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2190676,0,0,0,7.120011
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,9.763353,3.33,0,-1,0,3.33,0,0,6.433353,7.409688,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2190676,10.73969,0,0,7.120011
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.6164058,0.6164058,0,-1,0,0.6164058,0,0,1.110223E-16,0,0,0.6488482,0.6164058,0,0,7.789474,3.614748,0,0.6488482,-0.6488482,5.926338,42.3309,0.2190676,0.6780465,0,0,3.614748
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,1.966441,1.966441,0,-1,0,1.966441,0,0,0,0,0,2.069937,1.966441,0,0,8.510416,2.9659,0,2.069937,-2.069937,3.744433,26.74589,0.2190676,2.163085,0,0,2.9659
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.3610357,0.3610357,0,-1,0,0.3610357,0,0,5.551115E-17,0,0,0.3800375,0.3610357,0,0,10.81035,0.8959621,0,0.3800375,-0.3800375,3.343838,23.88451,0.2190676,0.3971392,0,0,0.8959621
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.6913216,0.4901283,0,-1,0,0.4901283,0,0,0.2011933,0.2703255,0,0.5159246,0.4901283,0,0,11.23261,0.5159246,0,0.5159246,-0.5159246,2.800006,20,0.2190676,0.7604538,0,0,0.5159246
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.1849651,0,0,-1,0,0,0,0,0.1849651,0.2034617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190676,0.2034617,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.8182819,0,0,-1,0,0,0,0,0.8182819,0.9001101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190676,0.9001101,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.01556644,0,0,-1,0,0,0,0,0.01556644,0.01712309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190676,0.01712309,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,1.532076,1.532076,5,0,1.53,1.532076,0,0,0,0,0,0,0,3.467924,3.294528,11.80586,0,3.294528,0,3.294528,5.925469,42.3247,0.2192469,1.685283,0,5,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1159431,0,0,3.505263,3.33,8.511333,2.965075,3.445943,0,3.445943,9.194578,65.67542,0.2192082,0,0.09275449,5,3.081018
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,4.0443,4.0443,5,0,1.53,4.0443,19.34584,0,0,0,0.7824038,0,0,0.9557004,0.9079154,5.065389,6.066424,1.690319,0,1.690319,10.79816,77.12953,0.2192867,4.44873,0.625923,5,6.848828
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,3.363302,3.363302,4.732176,0,1.456884,3.363302,57.50747,0,0,0,1.93415,0,0,1.368874,1.30043,3.37507,7.587711,3.23458,0,3.23458,13.86675,99.048,0.219429,3.699632,1.54732,5,9.521861
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,-1,0,0,0,1.852911,0,0,1.993401,0,0,0,0,0.1404897,10.49883,0.1404897,0,0.1404897,14.00003,100,0.2194123,0,1.594721,0,12.49223
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,7.600549,7.600549,5,0,1.53,7.600549,32.05048,0,0,0.03060399,2.436012,2.73742,2.600549,0,0,0,10.62527,0,0.301408,-0.301408,13.68232,97.73064,0.2194123,8.360604,1.94881,5,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,1.931292,1.931292,0,0,0,1.931292,118.1183,0,0,0,2.281209,2.032939,1.931292,0,0,0.3348978,10.32387,0.2482696,0,0.2482696,13.91785,99.41298,0.2193829,2.124422,1.824967,0,12.60507
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.623268,0,0,3.709896,0,0,0,0,0.08662822,10.54731,0.08662822,0,0.08662822,14.00003,100,0.2193726,0,2.967917,0,14.25721
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,1.063936,1.063936,0,0,0,1.063936,311.3414,2.192541,0,0,3.312473,1.119933,1.063936,0,0,0,10.62527,0,0,0,14.00003,100,0.2193726,1.17033,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,-1,0,0,0,2.555505,0,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193726,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,2.04115,2.04115,0,0,0,2.04115,144.6768,0.8044927,0,0,2.953072,2.148579,2.04115,0,0,0,10.62527,0,0,0,14.00003,100,0.2193726,2.245265,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,2.310298,2.310298,0,0,0,2.310298,82.99835,0,0,0,1.917509,2.431892,2.310298,0,0,0,10.62527,0,0.5143834,-0.5143834,13.45782,96.1271,0.2193726,2.541327,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,2.547159,2.547159,0,0,0,2.547159,27.04554,0,0,0,0.688893,2.681221,2.547159,0,0,0.5715371,10.11089,0,1.992328,-1.992328,11.35772,81.12643,0.2193726,2.801876,0.5511144,0,10.79978
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,2.785234,8.118564,0.06131339,0,0.06131339,11.41589,81.54191,0.2193653,0,0.04905071,0,8.179876
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,7.339389,3.33,0,-1,0,3.33,0,0,4.009389,4.743329,0,3.505263,3.33,0,0,2.723921,8.173745,0,3.505263,-3.505263,7.721018,55.15002,0.2193653,8.073328,0,0,8.173745
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,5.598634,3.33,0,-1,0,3.33,0,0,2.268634,2.828497,0,3.505263,3.33,0,0,6.618658,4.668482,0,3.505263,-3.505263,4.026146,28.75813,0.2193653,6.158497,0,0,4.668482
