Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,4.194989,1.105058,0,-1,0,1.105058,0,0,3.089931,3.509429,0,1.163219,1.105058,0,0,10.51339,1.163219,0,1.163219,-1.163219,2.800006,20,0.2193653,4.614488,0,0,1.163219
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,1.288502,0,0,-1,0,0,0,0,1.288502,1.417352,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,1.417352,0,0,0
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,1.222222,0,0,-1,0,0,0,0,1.222222,1.344444,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,1.344444,0,0,0
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,1.53852,0,0,-1,0,0,0,0,1.53852,1.692372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,1.692372,0,0,0
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,1.313,0,0,-1,0,0,0,0,1.313,1.4443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,1.4443,0,0,0
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.3808025,0,0,-1,0,0,0,0,0.3808025,0.4188827,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,0.4188827,0,0,0
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.5156989,0,0,-1,0,0,0,0,0.5156989,0.5672687,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,0.5672687,0,0,0
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,1.663828,0,0,-1,0,0,0,0,1.663828,1.830211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2193653,1.830211,0,0,0
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.8475894,0.8475894,4.352852,0,1.353329,0.8475894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219479,0.9323483,0,5,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,1.036031,1.036031,4.541294,0,1.404773,1.036031,5.7951,0,0,0,0.06003904,0,0,3.505263,3.33,8.475861,2.997,3.390039,0,3.390039,9.175195,65.53697,0.219616,1.139634,0.04803123,5,3.057039
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,1.186904,1.186904,4.692167,0,1.445962,1.186904,85.03661,0,0,0,1.009303,0,0,3.505263,3.33,5.085821,6.048035,4.339303,0,4.339303,13.29182,94.94137,0.2196649,1.305594,0.8074421,5,7.057338
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.5614454,0.5614454,0,0,0,0.5614454,355.4865,0.6583492,0,0,1.995863,0.5909952,0.5614454,0,0,0.7465186,9.953407,0.7465186,0,0.7465186,14.00003,100,0.2195769,0.61759,1.59669,0,11.94927
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,4.525193,3.33,0,-1,0,3.33,82.78659,0,1.195193,1.647712,2.756793,3.505263,3.33,0,0,0,10.62527,0,0.7484696,-0.7484696,13.21107,94.36461,0.2195769,4.977713,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,4.263442,4.263442,1.999782,0,0.7109405,4.263442,75.39525,0,0,0,3.214432,2.382799,2.263659,0,0,0.8316329,9.876804,0.8316329,0,0.8316329,14.00003,100,0.2196009,4.689785,2.571546,5,13.09124
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.01741203,0.01741203,0,0,0,0.01741203,25070.6,4.346973,0,0,4.365301,0.01832846,0.01741203,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,0.01915324,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,3.328904,3.328904,1.25,0,0.50625,3.328904,122.5004,1.889599,0,0,4.077919,2.18832,2.078904,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,3.661794,3.262335,5,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,-1,0,0,0,3.570664,0,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.5658297,0.5658297,0,0,0,0.5658297,339.654,1.326253,0,0,1.921863,0.5956102,0.5658297,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,0.6224126,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,4.551283,4.551283,3.680426,0,1.169756,4.551283,20.14138,0,0,0,0.9166912,0.9166912,0.8708566,0,0,0,10.62527,0,0,0,14.00003,100,0.2196009,5.006411,0.733353,5,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.3574418,0.3574418,0,0,0,0.3574418,34.92782,0,0,0,0.1248467,0.3762546,0.3574418,0,0,0,10.62527,0,0.2514079,-0.2514079,13.73502,98.10709,0.2196009,0.393186,0.09987733,0,10.75012
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2793421,10.37387,0,0,0,13.73502,98.10709,0.2196009,0,0,0,10.37387
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,3.442053,3.33,0,-1,0,3.33,0,0,0.1120529,0.4562581,0,3.505263,3.33,0,0,0.2793421,10.37387,0,3.505263,-3.505263,10.04015,71.71521,0.2196009,3.786258,0,0,10.37387
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,4.252603,3.33,0,-1,0,3.33,0,0,0.922603,1.347863,0,3.505263,3.33,0,0,4.174079,6.868603,0,3.505263,-3.505263,6.345277,45.32332,0.2196009,4.677863,0,0,6.868603
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.8748633,0.8748633,0,-1,0,0.8748633,0,0,1.110223E-16,0,0,0.9209087,0.8748633,0,0,8.068816,3.36334,0,0.9209087,-0.9209087,5.374554,38.3896,0.2196009,0.9623496,0,0,3.36334
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.7181336,0.7181336,0,-1,0,0.7181336,0,0,0,0,0,0.7559301,0.7181336,0,0,9.092048,2.442431,0,0.7559301,-0.7559301,4.577734,32.69803,0.2196009,0.789947,0,0,2.442431
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.734322,0.734322,0,-1,0,0.734322,0,0,1.110223E-16,0,0,0.7729704,0.734322,0,0,9.93197,1.686501,0,0.7729704,-0.7729704,3.762951,26.87817,0.2196009,0.8077542,0,0,1.686501
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.8323884,0.8323884,0,-1,0,0.8323884,0,0,1.110223E-16,0.04777317,0,0.8761984,0.8323884,0,0,10.79083,0.9135306,0,0.8761984,-0.8761984,2.839357,20.28108,0.2196009,0.9156272,0,0,0.9135306
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.8378608,0.03546567,0,-1,0,0.03546567,0,0,0.8023951,0.8861812,0,0.03733229,0.03546567,0,0,11.76438,0.03733229,0,0.03733229,-0.03733229,2.800006,20,0.2196009,0.9216468,0,0,0.03733229
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.1080502,0,0,-1,0,0,0,0,0.1080502,0.1188552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196009,0.1188552,0,0,0
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196009,0,0,0,0
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196009,0,0,0,0
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.7859395,0.7859395,4.291203,0,1.336498,0.7859395,13.79395,0,0,0,0.1084121,0,0,3.505263,3.33,11.80586,0,3.438412,0,3.438412,6.06197,43.2997,0.2196907,0.8645334,0.08672968,5,0.1084121
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,2.527339,2.527339,5,0,1.53,2.527339,42.30679,0,0,0,1.069236,0,0,2.472661,2.349028,8.367448,3.094571,3.418264,0,3.418264,9.30482,66.46287,0.219855,2.780072,0.8553885,5,4.163806
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,3.846033,3.846033,5,0,1.53,3.846033,42.82279,0,0,0,1.646978,0,0,1.153967,1.096269,4.949184,6.171009,2.743247,0,2.743247,11.90729,85.05192,0.2199733,4.230636,1.317583,5,7.817987
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,6.101872,3.33,0,-1,0,3.33,79.96379,4.440892E-16,2.771872,3.38206,2.662794,3.505263,3.33,0,0,2.205937,8.639931,0,0.8424689,-0.8424689,11.01925,78.70879,0.2199733,6.712059,2.130235,0,11.30272
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,4.62126,4.62126,4.551908,0,1.407671,4.62126,69.57012,0,0,0,3.215016,0.07300285,0.0693527,0,0,3.142013,7.797462,3.142013,0,3.142013,14.00003,100,0.2200875,5.083386,2.572013,5,11.01248
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,3.12007,0,0,3.12007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2200875,0,2.496056,0,13.74534
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,4.790867,4.790867,1.651155,0,0.6157655,4.790867,68.98458,0,0,0,3.30496,3.30496,3.139712,0,0,0,10.62527,0,0,0,14.00003,100,0.2200875,5.269954,2.643968,5,13.93023
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.1657574,0.1657574,0,0,0,0.1657574,2030.742,3.191624,0,0,3.366105,0.1744814,0.1657574,0,0,0,10.62527,0,0,0,14.00003,100,0.2200875,0.1823331,2.692884,0,13.99138
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,3.702556,3.33,0,-1,0,3.33,101.3757,0,0.3725559,0.7428115,3.375811,3.505263,3.33,0,0,0,10.62527,0,0.1294525,-0.1294525,13.86357,99.02532,0.2200875,4.072812,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.5140882,0.5140882,0,0,0,0.5140882,522.557,2.001422,0,0,2.686404,0.5411454,0.5140882,0,0,0.1438361,10.49582,0.1438361,0,0.1438361,14.00003,100,0.2200706,0.565497,2.149123,0,13.18223
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,2.190109,2.190109,0,0,0,2.190109,56.59235,0,0,0,1.239434,2.305378,2.190109,0,0,0,10.62527,0,1.065944,-1.065944,12.87642,91.97427,0.2200706,2.40912,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,3.739066,3.739066,4.236187,0,1.321479,3.739066,17.6808,0,0,0,0.6610969,0,0,0.497121,0.4722649,1.184382,9.55933,1.133362,0,1.133362,13.95163,99.65427,0.2201196,4.112973,0.5288776,5,10.22043
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,3.326838,3.326838,3.261542,0,1.055401,3.326838,3.599576,0,0,0,0.119752,0.06873173,0.06529514,0,0,0.05102031,10.57936,0.05102031,0,0.05102031,14.00003,100,0.2201214,3.659521,0.09580164,5,10.69911
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,3.190861,3.190861,0,-1,0,3.190861,0,0,4.440892E-16,0.1799472,0,3.358801,3.190861,0,0,0,10.62527,0,3.358801,-3.358801,10.45954,74.71085,0.2201214,3.509947,0,0,10.62527
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.732001,7.266473,0,0,0,10.45954,74.71085,0.2201214,0,0,0,7.266473
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,3.323811,3.323811,0,-1,0,3.323811,0,0,4.440892E-16,0.3261926,0,3.498749,3.323811,0,0,3.732001,7.266473,0,3.498749,-3.498749,6.771535,48.36802,0.2201214,3.656193,0,0,7.266473
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.3151916,0.3151916,0,-1,0,0.3151916,0,0,0,0,0,0.3317806,0.3151916,0,0,7.6195,3.767724,0,0.3317806,-0.3317806,6.421808,45.86996,0.2201214,0.3467108,0,0,3.767724
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.7265187,0.7265187,0,-1,0,0.7265187,0,0,1.110223E-16,0,0,0.7647565,0.7265187,0,0,7.988145,3.435944,0,0.7647565,-0.7647565,5.615684,40.11195,0.2201214,0.7991706,0,0,3.435944
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.837874,2.671187,0,0,0,5.615684,40.11195,0.2201214,0,0,0,2.671187
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.8509484,0.8509484,0,-1,0,0.8509484,0,0,1.110223E-16,0,0,0.8957351,0.8509484,0,0,8.837874,2.671187,0,0.8957351,-0.8957351,4.671496,33.36776,0.2201214,0.9360433,0,0,2.671187
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833136,1.775452,0,0,0,4.671496,33.36776,0.2201214,0,0,0,1.775452
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.833136,1.775452,0,0,0,4.671496,33.36776,0.2201214,0,0,0,1.775452
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,1.924165,1.686679,0,-1,0,1.686679,0,0,0.2374863,0.4299029,0,1.775452,1.686679,0,0,9.833136,1.775452,0,1.775452,-1.775452,2.800006,20,0.2201214,2.116582,0,0,1.775452
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2201214,0,0,0,0
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.2805359,0.2805359,3.785799,0,1.198523,0.2805359,20.51789,4.440892E-16,0,0,0.05756005,0,0,3.505263,3.33,11.80586,0,3.38756,0,3.38756,6.013727,42.95511,0.2201339,0.3085895,0.04604804,5,0.05756005
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,2.308703,2.308703,5,0,1.53,2.308703,25.88998,0,0,0,0.5977228,0,0,2.691297,2.556732,8.418301,3.048804,3.154455,0,3.154455,9.006306,64.33063,0.2202901,2.539573,0.4781782,5,3.646527
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,6.637715,6.637715,5,0,1.53,6.637715,23.59055,0,0,0,1.565874,1.723911,1.637716,0,0,5.263845,5.887814,0,0.1580376,-0.1580376,8.83972,63.14073,0.2202901,7.301487,1.252699,5,7.453687
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,3.311635,3.311635,0,-1,0,3.311635,42.09427,0,0,0.3127985,1.394009,3.485932,3.311635,0,0,5.439443,5.729776,0,2.091923,-2.091923,6.634639,47.39018,0.2202901,3.642798,1.115207,0,7.123785
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.6236333,0.6236333,0,0,0,0.6236333,404.571,0,0,0,2.523039,0.6564561,0.6236333,0,0,7.763802,3.637853,1.866583,0,1.866583,8.405436,60.0387,0.220072,0.6859966,2.018431,0,6.160892
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,5.897218,5.317778,3.145865,0,3.145865,11.38986,81.35602,0.2197054,0,2.516692,0,8.463642
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0.1560334,0,0,2.907387,0,0,0,0,2.751354,8.149056,2.751354,0,2.751354,14.00003,100,0.2193858,0,2.32591,0,11.05644
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.596403,0,0,2.596403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193858,0,2.077122,0,13.22168
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,3.454331,3.33,0,-1,0,3.33,64.01299,0,0.1243308,0.4697639,2.131633,3.505263,3.33,0,0,0,10.62527,0,1.373631,-1.373631,12.55209,89.65764,0.2193858,3.799764,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,1.213605,1.213605,0,0,0,1.213605,160.6762,0,0,0,1.949975,1.277479,1.213605,0,0,1.526256,9.251644,0.6724958,0,0.6724958,13.19008,94.21467,0.2193078,1.334966,1.55998,0,11.20162
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,4.552819,4.552819,4.424043,0,1.372764,4.552819,21.72971,0,0,0,0.9893143,0.1355539,0.1287762,0,0,0.8537603,9.85689,0.8537603,0,0.8537603,14.00003,100,0.2193389,5.008101,0.7914514,5,10.8462
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,4.052076,4.052076,3.326565,0,1.073152,4.052076,18.84702,0,0,0,0.7636958,0.7636958,0.7255111,0,0,0,10.62527,0,0,0,14.00003,100,0.2193389,4.457284,0.6109567,5,11.38897
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,1.718258,1.718258,0,0,0,1.718258,6.771527,0,0,0,0.1163523,1.808692,1.718258,0,0,0,10.62527,0,1.69234,-1.69234,12.21614,87.258,0.2193389,1.890084,0.09308182,0,10.74163
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.880378,8.932934,0,0,0,12.21614,87.258,0.2193389,0,0,0,8.932934
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,3.190493,3.190493,0,-1,0,3.190493,0,0,4.440892E-16,0.1795418,0,3.358413,3.190493,0,0,1.880378,8.932934,0,3.358413,-3.358413,8.676066,61.97178,0.2193389,3.509542,0,0,8.932934
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.611948,5.574521,0,0,0,8.676066,61.97178,0.2193389,0,0,0,5.574521
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.5282019,0.5282019,0,-1,0,0.5282019,0,0,1.110223E-16,0,0,0.556002,0.5282019,0,0,5.611948,5.574521,0,0.556002,-0.556002,8.089989,57.78552,0.2193389,0.581022,0,0,5.574521
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.229728,5.018519,0,0,0,8.089989,57.78552,0.2193389,0,0,0,5.018519
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.229728,5.018519,0,0,0,8.089989,57.78552,0.2193389,0,0,0,5.018519
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.8461352,0.8461352,0,-1,0,0.8461352,0,0,1.110223E-16,0,0,0.8906686,0.8461352,0,0,6.229728,5.018519,0,0.8906686,-0.8906686,7.151142,51.07948,0.2193389,0.9307488,0,0,5.018519
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,2.017882,2.017882,0,-1,0,2.017882,0,0,4.440892E-16,0,0,2.124086,2.017882,0,0,7.21936,4.127851,0,2.124086,-2.124086,4.912158,35.08678,0.2193389,2.21967,0,0,4.127851
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.7569191,0.7569191,0,-1,0,0.7569191,0,0,1.110223E-16,0,0,0.796757,0.7569191,0,0,9.579455,2.003764,0,0.796757,-0.796757,4.072303,29.08782,0.2193389,0.832611,0,0,2.003764
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.46474,1.207007,0,0,0,4.072303,29.08782,0.2193389,0,0,0,1.207007
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.1123108,0.1123108,0,0,0,0.1123108,0,0,1.387779E-17,0,0,0.1182219,0.1123108,0,0,10.46474,1.207007,0,0.1182219,-0.1182219,3.947686,28.1977,0.2193389,0.1235419,0,0,1.207007
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.9861732,0.9861732,4.491436,0,1.391162,0.9861732,7.870132,0,0,0,0.07761313,0,0,3.505263,3.33,10.5961,1.088785,3.407613,0,3.407613,7.180432,51.2887,0.2194633,1.08479,0.0620905,5,1.166399
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9007736,0,0,3.505263,3.33,7.188486,4.155637,4.230773,0,4.230773,11.1941,79.95767,0.2193346,0,0.7206189,5,5.056411
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,4.148838,4.148838,5,0,1.53,4.148838,42.94948,0,0,0,1.781904,0,0,0.8511625,0.8086044,2.957712,7.963334,2.590508,0,2.590508,13.65167,97.51172,0.2194416,4.563721,1.425523,5,9.745237
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,6.487542,3.33,0,-1,0,3.33,82.52523,0,3.157542,3.806296,2.74809,3.505263,3.33,0,0,0.3672034,10.29479,0,0.7571729,-0.7571729,12.85354,91.8108,0.2194416,7.136296,2.198472,0,13.04288
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,2.337322,0,0,3.545828,0,0,0,0,1.208507,9.537619,1.208507,0,1.208507,14.00003,100,0.2193023,0,2.836663,0,13.08345
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,2.009485,2.009485,0,0,0,2.009485,199.5105,1.893886,0,0,4.009134,2.115248,2.009485,0,0,0,10.62527,0,0,0,14.00003,100,0.2193023,2.210434,3.207307,0,14.63441
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,1.494919,1.494919,0,0,0,1.494919,305.5109,2.993541,0,0,4.567139,1.573599,1.494919,0,0,0,10.62527,0,0,0,14.00003,100,0.2193023,1.64441,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,5.796779,5.796779,2.466779,0,0.8384306,5.796779,78.09235,1.021578,0,0,4.526841,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2193023,6.376457,3.621473,5,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,1.54594,1.54594,0,-1,0,1.54594,250.0983,2.239064,0,0,3.866369,1.627305,1.54594,0,0,0,10.62527,0,0,0,14.00003,100,0.2193023,1.700534,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2193023,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,2.698557,2.698557,0,0,0,2.698557,69.33126,0,0,0,1.870944,2.840586,2.698557,0,0,0,10.62527,0,0.9696426,-0.9696426,12.97793,92.69935,0.2193023,2.968413,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,1.387017,1.387017,0,0,0,1.387017,64.82468,0,0,0,0.8991292,1.460018,1.387017,0,0,1.077381,9.655631,0,0.5608885,-0.5608885,12.38671,88.4763,0.2193023,1.525719,0.7193034,0,10.55476
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0,0,0,0.08935545,0,0,0,0,1.70059,9.094743,0.08935545,0,0.08935545,12.47148,89.08179,0.219292,0,0.07148436,0,9.184098
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,3.725178,3.33,0,-1,0,3.33,0,0,0.3951783,0.7676961,0,3.505263,3.33,0,0,1.611235,9.175163,0,3.505263,-3.505263,8.776605,62.68991,0.219292,4.097696,0,0,9.175163
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,5.22623,3.33,0,-1,0,3.33,0,0,1.89623,2.418853,0,3.505263,3.33,0,0,5.505971,5.6699,0,3.505263,-3.505263,5.081733,36.29802,0.219292,5.748853,0,0,5.6699
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.400708,2.164637,0,0,0,5.081733,36.29802,0.219292,0,0,0,2.164637
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.649358,0.649358,0,-1,0,0.649358,0,0,0,0,0,0.6835347,0.649358,0,0,9.400708,2.164637,0,0.6835347,-0.6835347,4.361224,31.15154,0.219292,0.7142938,0,0,2.164637
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.16019,1.481102,0,0,0,4.361224,31.15154,0.219292,0,0,0,1.481102
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.05190165,0.05190165,0,-1,0,0.05190165,0,0,6.938894E-18,0,0,0.05463332,0.05190165,0,0,10.16019,1.481102,0,0.05463332,-0.05463332,4.303636,30.74019,0.219292,0.05709182,0,0,1.481102
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.4130129,0.4130129,0,-1,0,0.4130129,0,0,0,0,0,0.4347504,0.4130129,0,0,10.22089,1.426468,0,0.4347504,-0.4347504,3.845368,27.46686,0.219292,0.4543142,0,0,1.426468
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,1.285126,0.9421322,0,-1,0,0.9421322,0,0,0.3429939,0.4715065,0,0.9917181,0.9421322,0,0,10.70395,0.9917181,0,0.9917181,-0.9917181,2.800006,20,0.219292,1.413639,0,0,0.9917181
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,1.130895,0,0,-1,0,0,0,0,1.130895,1.243984,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219292,1.243984,0,0,0
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.219292,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.4610447,0.4610447,3.966308,0,1.247802,0.4610447,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2193411,0.5071492,0,5,0
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24765,0.02566622,0.11519,1.008643,1.008643,4.513906,0,1.397296,1.008643,11.4203,0,0,0,0.11519,0,0,3.505263,3.33,8.475861,2.997,3.44519,0,3.44519,9.227515,65.91069,0.2194638,1.109507,0.09215199,5,3.11219
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.28994,0.1593806,0.7153003,3.558803,3.558803,5,0,1.53,3.558803,20.09946,0,0,0,0.7153003,0,0,1.441197,1.369137,5.03067,6.097671,2.084437,0,2.084437,11.20499,80.03545,0.2195609,3.914684,0.5722402,5,6.812971
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47205,0.1933956,0.8679596,0,0,0,0,0,0,0,0,0,0,0.8679596,0,0,0,0,2.946233,7.973664,0.8679596,0,0.8679596,12.0284,85.91701,0.2194614,0,0.6943676,0,8.841624
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01584,0.4459889,2.001598,2.102501,2.102501,0,-1,0,2.102501,95.20081,0,4.440892E-16,0,2.001598,2.213159,2.102501,0,0,2.078274,8.754828,0,0.211561,-0.211561,11.8054,84.32412,0.2194614,2.312751,1.601278,0,10.75643
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40734,0.7289199,3.271393,0.9725409,0.9725409,0,0,0,0.9725409,336.3759,0,0,0,3.271393,1.023727,0.9725409,0,0,2.313341,8.543267,2.247665,0,2.247665,13.93772,99.55496,0.2192039,1.069795,2.617114,0,11.81466
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98203,0.4605646,2.067014,0.3569784,0.3569784,0,0,0,0.3569784,579.0306,1.625571,0,0,2.067014,0.3757667,0.3569784,0,0,0.06567589,10.56617,0.06567589,0,0.06567589,14.00003,100,0.2191964,0.3926762,1.653611,0,12.63318
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28632,0.4829657,2.16755,4.038974,4.038974,1.979801,0,0.7054857,4.038974,53.66586,0,0,0,2.16755,2.16755,2.059173,0,0,0,10.62527,0,0,0,14.00003,100,0.2191964,4.442872,1.73404,5,12.79282
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69451,0.7126296,3.198282,4.158104,4.158104,1.25,0,0.50625,4.158104,76.91682,0.1371196,0,0,3.198282,3.061162,2.908104,0,0,0,10.62527,0,0,0,14.00003,100,0.2191964,4.573914,2.558625,5,13.82356
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99747,0.63489,2.849386,3.638669,3.33,0,-1,0,3.33,85.56715,0,0.3086686,0.6725354,2.849386,3.505263,3.33,0,0,0,10.62527,0,0.6558769,-0.6558769,13.30867,95.06176,0.2191964,4.002535,2.279509,0,13.47466
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56074,0.4978069,2.234157,2.532142,2.532142,0,0,0,2.532142,88.2319,0,0,0,2.234157,2.665413,2.532142,0,0,0.7287521,9.969398,0,0.4312556,-0.4312556,12.85409,91.81474,0.2191964,2.785357,1.787326,0,12.20355
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99819,0.2997377,1.345223,0,0,0,0,0,0,0,0.1372977,0,0,1.345223,0,0,0,0,1.207925,9.538141,1.207925,0,1.207925,14.00003,100,0.2190583,0,1.076178,0,10.88336
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80805,0.1161157,0.5211273,0,0,0,0,0,0,0,0.5211273,0,0,0.5211273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2190583,0,0.4169019,0,11.1464
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76348,0.02882023,0.1293452,3.240696,3.240696,3.117818,0,1.016164,3.240696,3.991279,8.326673E-17,0,0,0.1293452,0.1293452,0.1228779,0,0,0,10.62527,0,0,0,14.00003,100,0.2190583,3.564765,0.1034762,5,10.75462
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,4.168934,3.33,0,-1,0,3.33,0,0,0.8389345,1.255828,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2190583,4.585828,0,0,10.62527
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,2.149829,2.149829,0,-1,0,2.149829,0,0,4.440892E-16,0,0,2.262978,2.149829,0,0,3.894737,7.120011,0,2.262978,-2.262978,7.919768,56.56966,0.2190583,2.364812,0,0,7.120011
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,6.15352,3.33,0,-1,0,3.33,0,0,2.82352,3.438872,0,3.505263,3.33,0,0,6.409156,4.857033,0,3.505263,-3.505263,4.224896,30.17777,0.2190583,6.768872,0,0,4.857033
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,1.127587,1.127587,0,-1,0,1.127587,0,0,2.220446E-16,0,0,1.186934,1.127587,0,0,10.30389,1.35177,0,1.186934,-1.186934,2.973758,21.24109,0.2190583,1.240346,0,0,1.35177
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.2041299,0.1565946,0,-1,0,0.1565946,0,0,0.04753527,0.06794826,0,0.1648364,0.1565946,0,0,11.62271,0.1648364,0,0.1648364,-0.1648364,2.800006,20,0.2190583,0.2245429,0,0,0.1648364
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190583,0,0,0,0
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190583,0,0,0,0
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.7794285,0,0,-1,0,0,0,0,0.7794285,0.8573713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190583,0.8573713,0,0,0
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190583,0,0,0,0
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.4871725,0,0,-1,0,0,0,0,0.4871725,0.5358898,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190583,0.5358898,0,0,0
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2190583,0,0,0,0
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27424,0.02071756,0.09298039,0,0,0,0,0,0,0,0,0,0,0.09298039,0,0,0,0,11.80586,0,0.09298039,0,0.09298039,2.888215,20.63006,0.2190477,0,0.07438432,0,0.09298039
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.3326,0.2429015,1.090142,3.499486,3.499486,5,0,1.53,3.499486,31.15149,0,0,0,1.090142,0,0,1.500513,1.425488,11.71288,0.08368235,2.51563,0,2.51563,5.274751,37.67672,0.2191614,3.849435,0.8721136,5,1.173824
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53233,0.3224783,1.447283,8.221478,8.221478,5,0,1.53,8.221478,17.60368,0,0,1.538279,1.447283,3.391029,3.221477,0,0,9.19725,2.347749,0,1.943746,-1.943746,3.225862,23.04183,0.2191614,9.043625,1.157826,5,3.795032
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09773,0.6184286,2.775508,1.48279,1.48279,0,-1,0,1.48279,187.1815,0,0,0.7199194,2.775508,1.560831,1.48279,0,0,11.35697,0.4040032,1.214676,0,1.214676,4.378205,31.27283,0.2190228,1.631069,2.220406,0,3.179511
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51845,0.7803712,3.502306,4.439783,4.439783,5,0,1.53,4.439783,78.88462,0,0,0,3.502306,0,0,0.5602169,0.5322061,10.14229,1.497212,4.034512,0,4.034512,8.20568,58.61188,0.2191547,4.883761,2.801845,5,4.999518
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13162,0.7896623,3.544004,0.7688573,0.7688573,3.467568,0,1.111646,0.7688573,460.9444,0,0,0,3.544004,0,0,2.698711,2.563775,6.10778,5.128273,6.10778,0,6.10778,14.00003,100,0.2188099,0.845743,2.835203,5,8.672277
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45349,0.8578601,3.850076,5.537448,5.537448,2.207448,0,0.7676333,5.537448,69.52799,0.3448133,0,0,3.850076,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2188099,6.091193,3.080061,5,14.47535
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81411,0.6076763,2.727252,5.419922,5.419922,2.829034,0,0.9373262,5.419922,50.31901,0,0,0,2.727252,2.727252,2.590889,0,0,0,10.62527,0,0,0,14.00003,100,0.2188099,5.961915,2.181801,5,13.35253
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.06459,0.5191593,2.329987,3.515582,3.33,0,-1,0,3.33,69.96958,4.440892E-16,0.1855822,0.5371404,2.329987,3.505263,3.33,0,0,0,10.62527,0,1.175276,-1.175276,12.76118,91.15109,0.2188099,3.86714,1.86399,0,12.95526
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.59316,0.569901,2.557716,3.673867,3.673867,2.484606,0,0.8432975,3.673867,69.61917,0,0,0,2.557716,1.251853,1.189261,0,0,1.305862,9.449998,1.305862,0,1.305862,14.00003,100,0.2188558,4.041254,2.046173,5,12.00771
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00666,0.2324583,1.043273,7.497241,7.497241,5,0,1.53,7.497241,13.91543,0,0,0,1.043273,2.628675,2.497241,0,0,0,10.62527,0,1.585402,-1.585402,12.32887,88.06316,0.2188558,8.246964,0.8346184,5,11.66855
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.7979,0.1543588,0.6927621,2.965966,2.965966,0,0,0,2.965966,23.35704,0,4.440892E-16,0,0.6927621,3.12207,2.965966,0,0,1.761557,9.039873,0,2.429308,-2.429308,9.768153,69.77238,0.2188558,3.262563,0.5542096,0,9.732635
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73697,0.02852229,0.128008,1.404382,1.404382,0,0,0,1.404382,9.114899,0,2.220446E-16,0,0.128008,1.478297,1.404382,0,0,4.460788,6.610565,0,1.350289,-1.350289,8.344823,59.60576,0.2188558,1.544821,0.1024064,0,6.738573
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,1.597048,1.597048,0,-1,0,1.597048,0,0,2.220446E-16,0,0,1.681103,1.597048,0,0,5.961109,5.260276,0,1.681103,-1.681103,6.572784,46.94837,0.2188558,1.756753,0,0,5.260276
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,8.204721,3.33,0,-1,0,3.33,0,0,4.874722,5.695194,0,3.505263,3.33,0,0,7.829002,3.579172,0,3.505263,-3.505263,2.877913,20.55648,0.2188558,9.025194,0,0,3.579172
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.3088992,0.07021369,0,-1,0,0.07021369,0,0,0.2386855,0.2695754,0,0.07390915,0.07021369,0,0,11.72374,0.07390915,0,0.07390915,-0.07390915,2.800006,20,0.2188558,0.3397892,0,0,0.07390915
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.07136094,0,0,-1,0,0,0,0,0.07136094,0.07849703,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0.07849703,0,0,0
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.4634293,0,0,-1,0,0,0,0,0.4634293,0.5097722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0.5097722,0,0,0
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.2114702,0,0,-1,0,0,0,0,0.2114702,0.2326173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0.2326173,0,0,0
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.6013173,0,0,-1,0,0,0,0,0.6013173,0.6614491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0.6614491,0,0,0
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0,0,0,0
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.7263839,0,0,-1,0,0,0,0,0.7263839,0.7990223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0.7990223,0,0,0
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2188558,0,0,0,0
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.7466122,0.7466122,4.251875,0,1.325762,0.7466122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2189497,0.8212734,0,5,0
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30257,0.01806895,0.08109343,0,0,3.505263,0,1.121937,0,0,0,0,0,0.08109343,0,0,3.505263,3.33,8.475861,2.997,3.411093,0,3.411093,9.195168,65.67964,0.2189174,0,0.06487475,5,3.078094
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37647,0.2542374,1.141017,0,0,3.505263,0,1.121937,0,0,0,0,0,1.141017,0,0,3.505263,3.33,5.064767,6.066984,4.471017,0,4.471017,13.43675,95.97658,0.2187658,0,0.912814,5,7.208002
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59322,0.4992609,2.240683,5.565283,5.565283,4.000696,0,1.25719,5.565283,40.2618,0,0,0,2.240683,1.646934,1.564587,0,0,0.5937493,10.0909,0.5937493,0,0.5937493,14.00003,100,0.218787,6.121811,1.792547,5,12.33158
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17941,0.7275499,3.265244,3.309465,3.309465,0,-1,0,3.309465,98.6638,0,0,0.3104115,3.265244,3.483647,3.309465,0,0,0,10.62527,0,0.2184034,-0.2184034,13.76981,98.35559,0.218787,3.640411,2.612195,0,13.89052
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62803,0.8954726,4.018881,1.499226,1.499226,0,0,0,1.499226,268.0637,2.198078,0,0,4.018881,1.578133,1.499226,0,0,0.2426705,10.40687,0.2426705,0,0.2426705,14.00003,100,0.2187597,1.649149,3.215105,0,14.42575
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27738,0.98389,4.415698,3.465411,3.465411,1.25,0,0.50625,3.465411,127.4221,2.083687,0,0,4.415698,2.332011,2.215411,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,3.811952,3.532559,5,15.04097
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61436,1.001642,4.495367,0,0,0,0,0,0,0,4.495367,0,0,4.495367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,0,3.596293,0,15.12064
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92804,0.9157935,4.110082,0,0,0,0,0,0,0,4.110082,0,0,4.110082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,0,3.288065,0,14.73536
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.12739,0.8540695,3.833064,2.155123,2.155123,0,-1,0,2.155123,177.8583,1.564513,0,0,3.833064,2.26855,2.155123,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,2.370635,3.066451,0,14.45834
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62217,0.6109559,2.74197,1.984459,1.984459,0,0,0,1.984459,138.1722,0.6530657,0,0,2.74197,2.088904,1.984459,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,2.182905,2.193576,0,13.36724
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01237,0.369617,1.658841,5.89853,5.89853,4.322631,0,1.345078,5.89853,28.12296,2.220446E-16,0,0,1.658841,1.658841,1.575899,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,6.488383,1.327073,5,12.28412
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.7855,0.2100489,0.9426996,3.140193,3.140193,2.244628,0,0.7777835,3.140193,30.02044,1.110223E-16,0,0,0.9426996,0.9426996,0.8955646,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,3.454212,0.7541596,5,11.56797
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70872,0.02865796,0.1286169,0,0,0,0,0,0,0,0.1286169,0,0,0.1286169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,0,0.1028935,0,10.75389
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187597,0,0,0,10.62527
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,4.473601,3.33,0,-1,0,3.33,0,0,1.143601,1.590961,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2187597,4.920961,0,0,10.62527
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,6.235052,3.33,0,-1,0,3.33,0,0,2.905052,3.528558,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2187597,6.858557,0,0,7.120011
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.07849409,0.07849409,0,-1,0,0.07849409,0,0,1.387779E-17,0,0,0.08262537,0.07849409,0,0,7.789474,3.614748,0,0.08262537,-0.08262537,6.52319,46.59412,0.2187597,0.0863435,0,0,3.614748
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,1.23527,1.23527,0,-1,0,1.23527,0,0,0,0,0,1.300284,1.23527,0,0,7.881279,3.532123,0,1.300284,-1.300284,5.15257,36.804,0.2187597,1.358797,0,0,3.532123
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.2476985,0.2476985,0,-1,0,0.2476985,0,0,0,0,0,0.2607352,0.2476985,0,0,9.326039,2.231839,0,0.2607352,-0.2607352,4.877731,34.84087,0.2187597,0.2724683,0,0,2.231839
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.560685,0.560685,0,-1,0,0.560685,0,0,1.110223E-16,0,0,0.5901948,0.560685,0,0,9.615746,1.971103,0,0.5901948,-0.5901948,4.255611,30.39716,0.2187597,0.6167536,0,0,1.971103
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.2845452,0.2845452,0,-1,0,0.2845452,0,0,5.551115E-17,0,0,0.2995212,0.2845452,0,0,10.27152,1.380909,0,0.2995212,-0.2995212,3.939888,28.142,0.2187597,0.3129997,0,0,1.380909
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60432,1.081387,0,0,0,3.939888,28.142,0.2187597,0,0,0,1.081387
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,1.228444,1.027318,0,-1,0,1.027318,0,0,0.2011259,0.3239703,0,1.081387,1.027318,0,0,10.60432,1.081387,0,1.081387,-1.081387,2.800006,20,0.2187597,1.351288,0,0,1.081387
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.1055533,0.1055533,3.610816,0,1.150753,0.1055533,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187533,0.1161087,0,5,0
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.3326,0.02570436,0.1153612,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1153612,0,0,3.505263,3.33,8.475861,2.997,3.445361,0,3.445361,9.227677,65.91185,0.2187177,0,0.09228894,5,3.112361
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.42152,0.1284075,0.5762931,0.7255931,0.7255931,4.230856,0,1.320024,0.7255931,79.42372,0,0,0,0.5762931,0,0,3.505263,3.33,5.030499,6.097825,3.906293,0,3.906293,12.93351,92.38205,0.2187432,0.7981524,0.4610344,5,6.674118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65465,0.3280814,1.472429,0,0,0,0,0,0,0,0.3482234,0,0,1.472429,0,0,0,0,1.124206,9.613489,1.124206,0,1.124206,14.00003,100,0.2186175,0,1.177944,0,11.08592
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.26076,0.4086133,1.833856,2.039913,2.039913,0,-1,0,2.039913,89.89874,0,0,0,1.833856,2.147277,2.039913,0,0,0,10.62527,0,0.3134208,-0.3134208,13.66965,97.64019,0.2186175,2.243905,1.467085,0,12.45913
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73594,0.5033582,2.259072,0,0,0,0,0,0,0,1.910826,0,0,2.259072,0,0,0,0,0.3482454,10.31185,0.3482454,0,0.3482454,14.00003,100,0.2185786,0,1.807257,0,12.57092
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41917,0.7550265,3.388559,3.496439,3.496439,1.25,0,0.50625,3.496439,96.91456,1.023886,0,0,3.388559,2.364673,2.246439,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,3.846083,2.710847,5,14.01383
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.7689,0.7908389,3.549285,3.02345,3.02345,0,0,0,3.02345,117.3919,0.3667059,0,0,3.549285,3.182579,3.02345,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,3.325795,2.839428,0,14.17456
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03626,0.5925753,2.659478,0,0,0,0,0,0,0,2.659478,0,0,2.659478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,0,2.127582,0,13.28475
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18583,0.6127616,2.750074,1.760828,1.760828,0,-1,0,1.760828,156.1808,0.8965715,0,0,2.750074,1.853503,1.760828,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,1.93691,2.200059,0,13.37535
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64774,0.5350896,2.401482,5.31873,5.31873,3.037322,0,0.994189,5.31873,45.15141,0,0,0,2.401482,2.401482,2.281408,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,5.850603,1.921185,5,13.02676
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01533,0.1489536,0.6685036,0.2936531,0.2936531,0,0,0,0.2936531,227.6508,0.3593952,0,0,0.6685036,0.3091085,0.2936531,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,0.3230184,0.5348029,0,11.29378
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.7709,0.05123566,0.2299457,5.015149,5.015149,4.7967,0,1.474499,5.015149,4.585022,0,0,0,0.2299457,0.2299457,0.2184484,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,5.516664,0.1839565,5,10.85522
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67877,0.02993852,0.1343641,0,0,0,0,0,0,0,0.1343641,0,0,0.1343641,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,0,0.1074913,0,10.75964
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,0,0,0,10.62527
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,0,0,0,10.62527
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185786,0,0,0,10.62527
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.8896388,0.8896388,0,-1,0,0.8896388,0,0,1.110223E-16,0,0,0.9364619,0.8896388,0,0,0,10.62527,0,0.9364619,-0.9364619,13.01291,92.94917,0.2185786,0.9786027,0,0,10.62527
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.9585877,0.9585877,0,-1,0,0.9585877,0,0,1.110223E-16,0,0,1.00904,0.9585877,0,0,1.040513,9.688812,0,1.00904,-1.00904,11.94929,85.3519,0.2185786,1.054446,0,0,9.688812
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.03757294,0.03757294,0,-1,0,0.03757294,0,0,6.938894E-18,0,0,0.03955046,0.03757294,0,0,2.161669,8.679772,0,0.03955046,-0.03955046,11.9076,85.05411,0.2185786,0.04133023,0,0,8.679772
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,1.971282,1.971282,0,-1,0,1.971282,0,0,2.220446E-16,0,0,2.075033,1.971282,0,0,2.205613,8.640223,0,2.075033,-2.075033,9.720322,69.43073,0.2185786,2.16841,0,0,8.640223
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,1.324495,1.324495,0,-1,0,1.324495,0,0,2.220446E-16,0,0,1.394205,1.324495,0,0,4.511206,6.565189,0,1.394205,-1.394205,8.250701,58.93346,0.2185786,1.456944,0,0,6.565189
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,1.369856,1.369856,0,-1,0,1.369856,0,0,0,0,0,1.441953,1.369856,0,0,6.060323,5.170983,0,1.441953,-1.441953,6.730749,48.07668,0.2185786,1.506841,0,0,5.170983
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,1.329032,1.329032,0,-1,0,1.329032,0,0,0,0,0,1.398981,1.329032,0,0,7.662493,3.72903,0,1.398981,-1.398981,5.256093,37.54345,0.2185786,1.461935,0,0,3.72903
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.7930936,0.7930936,0,0,0,0.7930936,0,0,1.110223E-16,0,0,0.8348353,0.7930936,0,0,9.216917,2.330049,0,0.8348353,-0.8348353,4.376099,31.25779,0.2185786,0.8724029,0,0,2.330049
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36425,0.01383241,0.06207987,0.1838868,0.1838868,0,0,0,0.1838868,33.75983,0,2.775558E-17,0,0.06207987,0.193565,0.1838868,0,0,10.14451,1.495214,0,0.1314852,-0.1314852,4.237502,30.26781,0.2185786,0.2022755,0.0496639,0,1.557294
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46763,0.2118567,0.9508129,4.293122,4.293122,5,0,1.53,4.293122,22.14736,0,0,0,0.9508129,0,0,0.7068784,0.6715345,10.29061,1.363729,1.622347,0,1.622347,5.776596,41.26131,0.2186469,4.722434,0.7606503,5,2.314541
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71651,0.431649,1.93724,3.026892,3.026892,4.803783,0,1.476433,3.026892,64.00098,0,0,0,1.93724,0,0,1.776892,1.688047,8.668259,2.823841,3.625288,0,3.625288,9.215845,65.82733,0.2187923,3.329581,1.549792,5,4.761082
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34167,0.6929539,3.109977,3.326844,3.326844,0,-1,0,3.326844,93.48132,0,0,0.3295279,3.109977,3.50194,3.326844,0,0,5.042971,6.0866,0,0.3919634,-0.3919634,8.80268,62.87616,0.2187923,3.659528,2.487982,0,9.196577
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84206,0.8550295,3.837373,1.364352,1.364352,0,0,0,1.364352,281.2597,0,0,0,3.837373,1.43616,1.364352,0,0,5.478486,5.694636,2.401212,0,2.401212,11.08067,79.14748,0.2185249,1.500787,3.069898,0,9.532009
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55691,0.8916722,4.001825,6.901299,6.901299,5,0,1.53,6.901299,57.98654,0,0,0,4.001825,2.001367,1.901299,0,0,3.077274,7.855728,2.000457,0,2.000457,12.97847,92.70317,0.218523,7.591429,3.20146,5,11.85755
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91706,0.786594,3.530234,3.045196,3.045196,1.25,0,0.50625,3.045196,115.928,0.563738,0,0,3.530234,1.88968,1.795196,0,0,1.076816,9.656139,1.076816,0,1.076816,14.00003,100,0.2184034,3.349715,2.824187,5,13.18637
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13875,0.9225492,4.140401,0,0,0,0,0,0,0,4.140401,0,0,4.140401,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184034,0,3.31232,0,14.76567
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.23989,0.8311486,3.730195,4.448588,3.33,0,-1,0,3.33,112.0179,0.2249319,1.118588,1.563447,3.730195,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2184034,4.893447,2.984156,0,14.35547
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.6699,0.6749117,3.029003,0.6821843,0.6821843,0,0,0,0.6821843,444.0154,2.310915,0,0,3.029003,0.7180887,0.6821843,0,0,0,10.62527,0,0,0,14.00003,100,0.2184034,0.7504027,2.423203,0,13.65428
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01556,0.3891414,1.746467,0.2954964,0.2954964,0,0,0,0.2954964,591.028,1.435418,0,0,1.746467,0.3110489,0.2954964,0,0,0,10.62527,0,0,0,14.00003,100,0.2184034,0.3250461,1.397173,0,12.37174
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75414,0.1939601,0.8704932,0,0,0,0,0,0,0,0.8704932,0,0,0.8704932,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2184034,0,0.6963945,0,11.49577
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64719,0.03022958,0.1356704,4.526437,4.526437,4.397551,0,1.365531,4.526437,2.997288,0,0,0,0.1356704,0.1356704,0.1288868,0,0,0,10.62527,0,0,0,14.00003,100,0.2184034,4.979081,0.1085363,5,10.76094
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,1.586458,1.586458,0,-1,0,1.586458,0,0,2.220446E-16,0,0,1.669956,1.586458,0,0,0,10.62527,0,1.669956,-1.669956,12.23974,87.42654,0.2184034,1.745104,0,0,10.62527
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.4074663,0.4074663,0,-1,0,0.4074663,0,0,5.551115E-17,0,0,0.4289119,0.4074663,0,0,1.855506,8.955318,0,0.4289119,-0.4289119,11.78763,84.19717,0.2184034,0.4482129,0,0,8.955318
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,8.034451,3.33,0,-1,0,3.33,0,0,4.704451,5.507896,0,3.505263,3.33,0,0,2.332075,8.526406,0,3.505263,-3.505263,8.092755,57.80528,0.2184034,8.837896,0,0,8.526406
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,1.770312,1.770312,0,-1,0,1.770312,0,0,2.220446E-16,0,0,1.863486,1.770312,0,0,6.226812,5.021143,0,1.863486,-1.863486,6.128469,43.77469,0.2184034,1.947343,0,0,5.021143
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.1668783,0.1668783,0,-1,0,0.1668783,0,0,0,0,0,0.1756614,0.1668783,0,0,8.297352,3.157658,0,0.1756614,-0.1756614,5.943305,42.4521,0.2184034,0.1835661,0,0,3.157658
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.7903093,0.7903093,0,-1,0,0.7903093,0,0,1.110223E-16,0,0,0.8319045,0.7903093,0,0,8.492531,2.981996,0,0.8319045,-0.8319045,5.066401,36.18851,0.2184034,0.8693402,0,0,2.981996
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.6376655,0.6376655,0,-1,0,0.6376655,0,0,1.110223E-16,0,0,0.6712269,0.6376655,0,0,9.416869,2.150092,0,0.6712269,-0.6712269,4.358866,31.1347,0.2184034,0.701432,0,0,2.150092
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.7607164,0.7607164,0,-1,0,0.7607164,0,0,0,0,0,0.8007541,0.7607164,0,0,10.16268,1.478865,0,0.8007541,-0.8007541,3.514797,25.10564,0.2184034,0.8367881,0,0,1.478865
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.0524,0.6781109,0,0,0,3.514797,25.10564,0.2184034,0,0,0,0.6781109
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.5080488,0.5080488,0,-1,0,0.5080488,0,0,0,0,0,0.5347882,0.5080488,0,0,11.0524,0.6781109,0,0.5347882,-0.5347882,2.951081,21.07911,0.2184034,0.5588537,0,0,0.6781109
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.7782695,0.7782695,4.283533,0,1.334404,0.7782695,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.64661,0.1433227,3.33,0,3.33,6.110196,43.64417,0.2185012,0.8560964,0,5,0.1433227
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39747,0.02557327,0.1147728,0.1362835,0.1362835,3.641547,0,1.159142,0.1362835,84.21622,0,0,0,0.1147728,0,0,3.505263,3.33,8.316613,3.140323,3.444773,0,3.444773,9.378195,66.98697,0.2184874,0.1499119,0.09181827,5,3.255095
