Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51475,0.2028986,0.9106088,3.034535,3.034535,5,0,1.53,3.034535,30.00819,0,0,0,0.9106088,0,0,1.965465,1.867192,4.87184,6.240618,2.777801,0,2.777801,12.01345,85.81017,0.2186147,3.337988,0.7284871,5,7.151227
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77871,0.4381126,1.966249,9.655028,8.33,5,0,1.53,8.33,23.60443,0,1.325028,2.290531,1.966249,3.505263,3.33,0,0,2.094039,8.740639,0,1.539014,-1.539014,10.39119,74.2226,0.2186147,10.62053,1.573,5,10.70689
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42204,0.5540661,2.486648,2.645061,2.645061,0,-1,0,2.645061,94.01099,0,0,0,2.486648,2.784275,2.645061,0,0,3.804054,7.201625,0,0.2976266,-0.2976266,10.07746,71.9817,0.2186147,2.909567,1.989319,0,9.688273
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94627,0.8700793,3.904916,1.246166,1.246166,0,0,0,1.246166,313.3543,0,0,0,3.904916,1.311754,1.246166,0,0,4.13475,6.903999,2.593162,0,2.593162,12.53755,89.55374,0.2183284,1.370783,3.123933,0,10.80891
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69047,0.9918928,4.451615,4.411353,4.411353,1.646828,0,0.614584,4.411353,100.9127,0,0,0,4.451615,2.910026,2.764525,0,0,1.541589,9.237844,1.541589,0,1.541589,14.00003,100,0.2182193,4.852488,3.561292,5,13.68946
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.05881,1.013454,4.548381,3.467715,3.467715,1.25,0,0.50625,3.467715,131.1636,2.213943,0,0,4.548381,2.334437,2.217715,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,3.814487,3.638705,5,15.17365
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23545,0.8208406,3.683933,2.246261,2.246261,0,0,0,2.246261,164.0029,1.319447,0,0,3.683933,2.364486,2.246261,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,2.470887,2.947146,0,14.30921
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28955,0.6676128,2.996246,0,0,0,-1,0,0,0,2.996246,0,0,2.996246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,0,2.396997,0,13.62152
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68864,0.423621,1.901211,1.411088,1.411088,0,0,0,1.411088,134.7337,0.4158552,0,0,1.901211,1.485356,1.411088,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,1.552197,1.520969,0,12.52649
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01308,0.2184461,0.9803861,0,0,0,0,0,0,0,0.9803861,0,0,0.9803861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,0,0.7843089,0,11.60566
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73527,0.1894134,0.8500872,4.144271,4.144271,3.336688,0,1.075916,4.144271,20.51234,1.110223E-16,0,0,0.8500872,0.8500872,0.8075828,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,4.558698,0.6800697,5,11.47536
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61404,0.03042902,0.1365655,3.958433,3.958433,3.828696,0,1.210234,3.958433,3.449987,5.551115E-17,0,0,0.1365655,0.1365655,0.1297372,0,0,0,10.62527,0,0,0,14.00003,100,0.2182193,4.354277,0.1092524,5,10.76184
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,2.62083,2.62083,0,-1,0,2.62083,0,0,0,0,0,2.758768,2.62083,0,0,0,10.62527,0,2.758768,-2.758768,11.09203,79.22864,0.2182193,2.882912,0,0,10.62527
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,3.180869,3.180869,0,-1,0,3.180869,0,0,0,0.1689561,0,3.348283,3.180869,0,0,3.065298,7.866506,0,3.348283,-3.348283,7.562631,54.01868,0.2182193,3.498956,0,0,7.866506
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.785613,4.518223,0,0,0,7.562631,54.01868,0.2182193,0,0,0,4.518223
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.3447064,0.3447064,0,-1,0,0.3447064,0,0,0,0,0,0.3628488,0.3447064,0,0,6.785613,4.518223,0,0.3628488,-0.3628488,7.180154,51.28672,0.2182193,0.379177,0,0,4.518223
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.9307442,0.9307442,0,-1,0,0.9307442,0,0,1.110223E-16,0,0,0.9797307,0.9307442,0,0,7.188778,4.155374,0,0.9797307,-0.9797307,6.147428,43.91011,0.2182193,1.023819,0,0,4.155374
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.1329383,0.1329383,0,-1,0,0.1329383,0,0,2.775558E-17,0,0,0.1399351,0.1329383,0,0,8.277368,3.175643,0,0.1399351,-0.1399351,5.999923,42.85651,0.2182193,0.1462322,0,0,3.175643
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.04645636,0.04645636,0,-1,0,0.04645636,0,0,0,0,0,0.04890143,0.04645636,0,0,8.432851,3.035708,0,0.04890143,-0.04890143,5.948376,42.48832,0.2182193,0.051102,0,0,3.035708
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.487186,2.986807,0,0,0,5.948376,42.48832,0.2182193,0,0,0,2.986807
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.1370105,0.1370105,0,-1,0,0.1370105,0,0,0,0,0,0.1442215,0.1370105,0,0,8.487186,2.986807,0,0.1442215,-0.1442215,5.796353,41.40244,0.2182193,0.1507115,0,0,2.986807
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,1.500875,1.500875,0,-1,0,1.500875,0,0,2.220446E-16,0,0,1.579869,1.500875,0,0,8.647432,2.842585,0,1.579869,-1.579869,4.131025,29.50727,0.2182193,1.650963,0,0,2.842585
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,1.328948,1.328948,4.834211,0,1.48474,1.328948,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.40284,1.262716,3.33,0,3.33,7.290141,52.07233,0.2183889,1.461842,0,5,1.262716
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.4322,0.02514071,0.1128315,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1128315,0,0,3.505263,3.33,7.072842,4.259717,3.442832,0,3.442832,10.5563,75.40198,0.2183548,0,0.09026522,5,4.372548
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.5628,0.1844424,0.8277777,0.1966612,0.1966612,3.14638,0,1.023962,0.1966612,420.9157,4.440892E-16,0,0,0.8277777,0,0,2.949719,2.802233,3.630011,7.358265,3.630011,0,3.630011,14.00003,100,0.2182456,0.2163273,0.6622221,5,8.186043
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84115,0.3129449,1.404497,2.697885,2.697885,0,0,0,2.697885,52.05917,0,0,0,1.404497,2.839879,2.697885,0,0,0,10.62527,0,1.435383,-1.435383,12.487,89.19269,0.2182456,2.967674,1.123597,0,12.02977
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.50175,0.2254338,1.011747,0.8298146,0.8298146,0,-1,0,0.8298146,121.9245,0,0,0,1.011747,0.8734891,0.8298146,0,0,1.59487,9.189892,0.138258,0,0.138258,12.61817,90.12957,0.2182305,0.9127961,0.8093976,0,10.20164
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04844,0.436811,1.960408,3.823182,3.823182,3.344576,0,1.078069,3.823182,51.27686,0,0,0,1.960408,0.503796,0.4786062,0,0,1.456612,9.314323,1.456612,0,1.456612,14.00003,100,0.2182816,4.205501,1.568326,5,11.27473
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.81977,0.3426566,1.537843,3.884793,3.884793,2.423842,0,0.8267089,3.884793,39.58623,0,0,0,1.537843,1.537843,1.460951,0,0,0,10.62527,0,0,0,14.00003,100,0.2182816,4.273272,1.230274,5,12.16312
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.19411,0.5756716,2.583614,1.223714,1.223714,0,0,0,1.223714,211.1289,1.295494,0,0,2.583614,1.28812,1.223714,0,0,0,10.62527,0,0,0,14.00003,100,0.2182816,1.346086,2.066891,0,13.20889
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32635,0.6237295,2.799298,2.723425,2.723425,0,0,0,2.723425,102.786,4.440892E-16,0,0,2.799298,2.866763,2.723425,0,0,0,10.62527,0,0.06746476,-0.06746476,13.92891,99.49204,0.2182816,2.995767,2.239438,0,13.42457
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33479,0.4535526,2.035544,7.594546,3.33,0,-1,0,3.33,61.12745,0,4.264546,5.024001,2.035544,3.505263,3.33,0,0,0.07496084,10.55781,0,1.469719,-1.469719,12.37969,88.42621,0.2182816,8.354001,1.628435,0,12.59335
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70396,0.1391786,0.6246338,2.699813,2.699813,0,0,0,2.699813,23.13619,0,4.440892E-16,0,0.6246338,2.841908,2.699813,0,0,1.707982,9.088091,0,2.217274,-2.217274,10.04248,71.73186,0.2182816,2.969794,0.499707,0,9.712725
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00793,0.2194453,0.9848706,0,0,0,0,0,0,0,0,0,0,0.9848706,0,0,0,0,4.17162,6.870816,0.9848706,0,0.9848706,10.97681,78.40564,0.2181738,0,0.7878965,0,7.855687
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71432,0.1475553,0.662228,2.849303,2.849303,0,0,0,2.849303,23.24175,0,0,0,0.662228,2.999267,2.849303,0,0,3.18675,7.757199,0,2.337039,-2.337039,8.513356,60.80957,0.2181738,3.134234,0.5297825,0,8.419428
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57938,0.01231597,0.05527407,0,0,0,0,0,0,0,0,0,0,0.05527407,0,0,0,0,5.78346,5.420161,0.05527407,0,0.05527407,8.565794,61.18412,0.2181678,0,0.04421926,0,5.475435
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,8.955365,3.33,0,-1,0,3.33,0,0,5.625365,6.520901,0,3.505263,3.33,0,0,5.728186,5.469907,0,3.505263,-3.505263,4.870922,34.79223,0.2181678,9.850902,0,0,5.469907
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,1.76787,1.76787,0,-1,0,1.76787,0,0,2.220446E-16,0.07824551,0,1.860916,1.76787,0,0,9.622922,1.964644,0,1.860916,-1.860916,2.909344,20.78099,0.2181678,1.944657,0,0,1.964644
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,10.45597,0.09854152,0,-1,0,0.09854152,0,0,10.35743,11.40303,0,0.1037279,0.09854152,0,0,11.69061,0.1037279,0,0.1037279,-0.1037279,2.800006,20,0.2181678,11.50157,0,0,0.1037279
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,1.299618,0,0,-1,0,0,0,0,1.299618,1.42958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,1.42958,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,2.016566,0,0,-1,0,0,0,0,2.016566,2.218222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,2.218222,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.5800868,0,0,-1,0,0,0,0,0.5800868,0.6380954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,0.6380954,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,1.253851,0,0,-1,0,0,0,0,1.253851,1.379236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,1.379236,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,1.328816,0,0,-1,0,0,0,0,1.328816,1.461698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,1.461698,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.6384372,0,0,-1,0,0,0,0,0.6384372,0.7022809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,0.7022809,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,1.688048,0,0,-1,0,0,0,0,1.688048,1.856853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2181678,1.856853,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.4177786,0.4177786,3.923042,0,1.23599,0.4177786,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.21821,0.4595564,0,5,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46837,0.007920607,0.03554768,1.106782,1.106782,4.612045,0,1.424088,1.106782,3.211807,0,0,0,0.03554768,0,0,3.505263,3.33,8.475861,2.997,3.365548,0,3.365548,9.151959,65.37101,0.2183526,1.21746,0.02843815,5,3.032548
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61169,0.2302836,1.033513,4.460471,4.460471,5,0,1.53,4.460471,23.17048,0,0,0,1.033513,0,0,0.5395291,0.5125526,5.110312,6.025993,1.546065,0,1.546065,10.61869,75.84761,0.2184145,4.906518,0.8268102,5,7.059505
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90374,0.4052456,1.818742,0.5724906,0.5724906,2.409864,0,0.822893,0.5724906,317.6894,0,0,0,1.818742,0,0,1.837374,1.745505,3.564247,7.417452,3.564247,0,3.564247,14.00003,100,0.2182018,0.6297397,1.454994,5,9.236194
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58069,0.6893861,3.093965,4.766878,3.33,0,-1,0,3.33,92.91186,0,1.436878,1.913566,3.093965,3.505263,3.33,0,0,0,10.62527,0,0.4112984,-0.4112984,13.56648,96.90324,0.2182018,5.243566,2.475172,0,13.71924
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14846,0.7581207,3.402446,0,0,0,0,0,0,0,2.945447,0,0,3.402446,0,0,0,0,0.4569982,10.21398,0.4569982,0,0.4569982,14.00003,100,0.2181521,0,2.721956,0,13.61642
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.94469,0.9430098,4.232228,2.089951,2.089951,0,0,0,2.089951,202.5037,2.032279,0,0,4.232228,2.199949,2.089951,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,2.298946,3.385782,0,14.8575
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32293,0.9053032,4.063001,5.008626,5.008626,1.678626,0,0.6232649,5.008626,81.12007,0.5577378,0,0,4.063001,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,5.509489,3.250401,5,14.68828
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41141,0.7587836,3.405421,3.18087,3.18087,1.25,0,0.50625,3.18087,107.0594,1.372926,0,0,3.405421,2.032495,1.93087,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,3.498957,2.724337,5,14.03069
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.3756,0.6284403,2.82044,2.131461,2.131461,0,-1,0,2.131461,132.3243,0.5767971,0,0,2.82044,2.243643,2.131461,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,2.344607,2.256352,0,13.44571
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71589,0.4938398,2.216353,1.285808,1.285808,0,0,0,1.285808,172.3704,0.8628708,0,0,2.216353,1.353482,1.285808,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,1.414389,1.773082,0,12.84163
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00013,0.447633,2.008977,0,0,0,0,0,0,0,2.008977,0,0,2.008977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,0,1.607181,0,12.63425
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69136,0.2102111,0.9434274,3.472088,3.472088,2.575831,0,0.868202,3.472088,27.17176,1.110223E-16,0,0,0.9434274,0.9434274,0.896256,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,3.819296,0.7547419,5,11.5687
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54327,0.03103647,0.1392917,3.416744,3.416744,3.284416,0,1.061646,3.416744,4.076738,3.053113E-16,0,0,0.1392917,0.1392917,0.1323271,0,0,0,10.62527,0,0,0,14.00003,100,0.2181521,3.758418,0.1114334,5,10.76457
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,1.715003,1.715003,0,-1,0,1.715003,0,0,2.220446E-16,0,0,1.805266,1.715003,0,0,0,10.62527,0,1.805266,-1.805266,12.09711,86.40776,0.2181521,1.886503,0,0,10.62527
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,6.026735,3.33,0,-1,0,3.33,0,0,2.696735,3.299409,0,3.505263,3.33,0,0,2.005851,8.820008,0,3.505263,-3.505263,8.402239,60.01587,0.2181521,6.629409,0,0,8.820008
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,2.792175,2.792175,0,-1,0,2.792175,0,0,4.440892E-16,0,0,2.939131,2.792175,0,0,5.900588,5.314745,0,2.939131,-2.939131,5.304122,37.88651,0.2181521,3.071393,0,0,5.314745
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.7420998,0.7420998,0,-1,0,0.7420998,0,0,0,0,0,0.7811577,0.7420998,0,0,9.166289,2.375614,0,0.7811577,-0.7811577,4.48071,32.005,0.2181521,0.8163098,0,0,2.375614
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03424,1.594456,0,0,0,4.48071,32.005,0.2181521,0,0,0,1.594456
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03424,1.594456,0,0,0,4.48071,32.005,0.2181521,0,0,0,1.594456
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.2221387,0.2221387,0,-1,0,0.2221387,0,0,0,0,0,0.2338302,0.2221387,0,0,10.03424,1.594456,0,0.2338302,-0.2338302,4.234231,30.24445,0.2181521,0.2443526,0,0,1.594456
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.3230274,0.3230274,0,-1,0,0.3230274,0,0,0,0,0,0.3400288,0.3230274,0,0,10.29405,1.360626,0,0.3400288,-0.3400288,3.875809,27.6843,0.2181521,0.3553301,0,0,1.360626
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.08140625,0.08140625,0,-1,0,0.08140625,0,0,0,0,0,0.08569079,0.08140625,0,0,10.67186,1.020597,0,0.08569079,-0.08569079,3.785483,27.03911,0.2181521,0.08954687,0,0,1.020597
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.7464188,0.7464188,0,-1,0,0.7464188,0,0,0,0,0,0.7857041,0.7464188,0,0,10.76708,0.9349062,0,0.7857041,-0.7857041,2.957278,21.12337,0.2181521,0.8210607,0,0,0.9349062
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.6287858,0.6287858,4.134049,0,1.293595,0.6287858,0,0,0,0,0,0,0,3.505263,3.33,11.64008,0.1492022,3.33,0,3.33,6.116394,43.68844,0.2182259,0.6916644,0,5,0.1492022
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50592,0.02462043,0.1104965,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1104965,0,0,3.505263,3.33,8.31008,3.146202,3.440496,0,3.440496,9.380336,67.00226,0.2181928,0,0.0883972,5,3.256699
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66135,0.09458929,0.4245167,5.274272,5.274272,5,0,1.53,5.274272,8.04882,0,0,0,0.4245167,0.2887079,0.2742725,0,0,4.869584,6.242649,0.1358088,0,0.1358088,9.509175,67.92255,0.2181975,5.8017,0.3396134,5,6.667166
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.9664,0.2320035,1.041232,4.48948,4.48948,5,0,1.53,4.48948,23.1927,0,0,0,1.041232,0,0,0.5105198,0.4849938,4.733775,6.364877,1.526226,0,1.526226,10.95708,78.2647,0.218258,4.938428,0.8329854,5,7.406109
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65877,0.3270875,1.467969,3.89656,3.33,0,-1,0,3.33,44.08314,0,0.5665601,0.9562162,1.467969,3.505263,3.33,0,0,3.207549,7.73848,0,2.037295,-2.037295,8.809583,62.92546,0.218258,4.286216,1.174375,0,9.206449
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24621,0.4377092,1.964439,1.379929,1.379929,0,0,0,1.379929,142.358,0,0,0,1.964439,1.452556,1.379929,0,0,5.47121,5.701185,0.5118824,0,0.5118824,9.295197,66.39413,0.2182026,1.517921,1.571551,0,7.665624
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06516,0.512202,2.298763,1.882653,1.882653,0,0,0,1.882653,122.1023,0,0,0,2.298763,1.98174,1.882653,0,0,4.959327,6.16188,0.3170223,0,0.3170223,9.595951,68.54237,0.2181683,2.070919,1.83901,0,8.460642
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44523,0.536223,2.406569,3.018879,3.018879,0,0,0,3.018879,79.71729,0,0,0,2.406569,3.177768,3.018879,0,0,4.642305,6.447199,0,0.7711992,-0.7711992,8.783035,62.73584,0.2181683,3.320767,1.925255,0,8.853768
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49061,0.5784507,2.596087,3.479396,3.479396,5,0,1.53,3.479396,74.61314,0,0,0,2.596087,0,0,1.520604,1.444573,5.499193,5.676001,4.04066,0,4.04066,12.61634,90.11655,0.218295,3.827336,2.076869,5,8.272087
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41197,0.4183435,1.877525,2.554149,2.554149,0,-1,0,2.554149,73.50885,0,4.440892E-16,0,1.877525,2.688578,2.554149,0,0,1.458533,9.312594,0,0.8110524,-0.8110524,11.76142,84.00996,0.218295,2.809564,1.50202,0,11.19012
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72442,0.1673826,0.7512129,1.074303,1.074303,0,0,0,1.074303,69.92559,2.220446E-16,0,0,0.7512129,1.130846,1.074303,0,0,2.359702,8.501542,0,0.3796327,-0.3796327,11.36125,81.15163,0.218295,1.181734,0.6009703,0,9.252755
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98972,0.1885201,0.846078,2.473811,2.473811,0,0,0,2.473811,34.2014,0,4.440892E-16,0,0.846078,2.604012,2.473811,0,0,2.781516,8.121909,0,1.757934,-1.757934,9.508225,67.91576,0.218295,2.721192,0.6768624,0,8.967988
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66642,0.1301195,0.5839761,0,0,0,0,0,0,0,0,0,0,0.5839761,0,0,0,0,4.734776,6.363976,0.5839761,0,0.5839761,10.06223,71.87296,0.2182319,0,0.4671809,0,6.947952
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50578,0.02442745,0.1096304,3.387084,3.387084,5,0,1.53,3.387084,3.236719,0,0,0,0.1096304,0,0,1.612916,1.53227,4.1508,6.889555,1.6419,0,1.6419,11.61988,82.99895,0.2183122,3.725793,0.08770432,5,6.999185
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,3.967469,3.33,0,-1,0,3.33,0,0,0.6374688,1.034216,0,3.505263,3.33,0,0,2.5089,8.367265,0,3.505263,-3.505263,7.925005,56.60707,0.2183122,4.364216,0,0,8.367265
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.403636,4.862001,0,0,0,7.925005,56.60707,0.2183122,0,0,0,4.862001
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,1.092407,1.092407,0,-1,0,1.092407,0,0,2.220446E-16,0,0,1.149902,1.092407,0,0,6.403636,4.862001,0,1.149902,-1.149902,6.712902,47.9492,0.2183122,1.201648,0,0,4.862001
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.7764433,0.7764433,0,-1,0,0.7764433,0,0,0,0,0,0.8173087,0.7764433,0,0,7.681306,3.712099,0,0.8173087,-0.8173087,5.851383,41.79551,0.2183122,0.8540877,0,0,3.712099
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,1.400726,1.400726,0,-1,0,1.400726,0,0,0,0,0,1.474448,1.400726,0,0,8.589427,2.89479,0,1.474448,-1.474448,4.297177,30.69406,0.2183122,1.540799,0,0,2.89479
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,1.120542,1.120542,0,-1,0,1.120542,0,0,0,0,0,1.179518,1.120542,0,0,10.2277,1.420342,0,1.179518,-1.179518,3.053857,21.81322,0.2183122,1.232596,0,0,1.420342
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.5361397,0.2287829,0,-1,0,0.2287829,0,0,0.3073568,0.3609707,0,0.2408241,0.2287829,0,0,11.53828,0.2408241,0,0.2408241,-0.2408241,2.800006,20,0.2183122,0.5897536,0,0,0.2408241
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.3752024,0,0,-1,0,0,0,0,0.3752024,0.4127226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183122,0.4127226,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.373385,0,0,-1,0,0,0,0,0.373385,0.4107234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183122,0.4107234,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183122,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.4886971,0.4886971,3.99396,0,1.255351,0.4886971,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183643,0.5375668,0,5,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.07501518,0,0,3.505263,3.33,8.475861,2.997,3.405015,0,3.405015,9.189402,65.63846,0.218335,0,0.06001214,5,3.072015
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,1.531335,1.531335,4.626017,0,1.427903,1.531335,62.49461,0,0,0,0.9570017,0,0,3.094682,2.939948,5.070845,6.061513,3.89695,0,3.89695,12.88637,92.04534,0.2184202,1.684468,0.7656014,5,7.018516
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0.6582465,0,0,1.832142,0,0,0,0,1.173895,9.568769,1.173895,0,1.173895,14.00003,100,0.2182941,0,1.465713,0,11.40091
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,2.250481,2.250481,0,-1,0,2.250481,100.6415,0,0,0,2.264917,2.368927,2.250481,0,0,0,10.62527,0,0.1040097,-0.1040097,13.89039,99.21689,0.2182941,2.475529,1.811934,0,12.89019
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,1.186007,1.186007,0,0,0,1.186007,276.4249,1.914424,0,0,3.278418,1.248428,1.186007,0,0,0.1155664,10.52126,0.1155664,0,0.1155664,14.00003,100,0.2182817,1.304608,2.622735,0,13.79968
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,3.660591,3.660591,1.25,0,0.50625,3.660591,108.7366,1.442936,0,0,3.9804,2.537464,2.410591,0,0,0,10.62527,0,0,0,14.00003,100,0.2182817,4.02665,3.18432,5,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,5.259341,5.259341,2.140361,0,0.7493187,5.259341,62.42487,4.440892E-16,0,0,3.283137,3.283137,3.11898,0,0,0,10.62527,0,0,0,14.00003,100,0.2182817,5.785275,2.626509,5,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,6.932177,6.932177,3.602177,0,1.148394,6.932177,56.56453,0.4158902,0,0,3.921153,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182817,7.625394,3.136923,5,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,1.870024,1.870024,0,-1,0,1.870024,158.175,0.9894651,0,0,2.957911,1.968446,1.870024,0,0,0,10.62527,0,0,0,14.00003,100,0.2182817,2.057026,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,3.655314,3.655314,1.575778,0,0.5951875,3.655314,59.885,0,0,0,2.188985,2.188985,2.079535,0,0,0,10.62527,0,0,0,14.00003,100,0.2182817,4.020845,1.751188,5,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.1790076,0.1790076,0,0,0,0.1790076,656.8388,0.9873626,0,0,1.175792,0.1884291,0.1790076,0,0,0,10.62527,0,0,0,14.00003,100,0.2182817,0.1969084,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,2.970722,2.970722,0,0,0,2.970722,23.0651,0,4.440892E-16,0,0.6851999,3.127075,2.970722,0,0,0,10.62527,0,2.441875,-2.441875,11.42607,81.61459,0.2182817,3.267794,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,4.45547,4.45547,5,0,1.53,4.45547,3.119867,0,0,0,0.1390047,0,0,0.5445299,0.5173034,2.713195,8.183398,0.6563081,0,0.6563081,12.04869,86.06193,0.2183122,4.901017,0.1112038,5,8.322403
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,1.481001,1.481001,0,-1,0,1.481001,0,0,2.220446E-16,0,0,1.558949,1.481001,0,0,2.056887,8.774076,0,1.558949,-1.558949,10.40542,74.32426,0.2183122,1.629101,0,0,8.774076
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.789052,7.215127,0,0,0,10.40542,74.32426,0.2183122,0,0,0,7.215127
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.5977057,0.5977057,0,-1,0,0.5977057,0,0,0,0,0,0.6291639,0.5977057,0,0,3.789052,7.215127,0,0.6291639,-0.6291639,9.742221,69.58715,0.2183122,0.6574762,0,0,7.215127
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.2741035,0.2741035,0,-1,0,0.2741035,0,0,5.551115E-17,0,0,0.28853,0.2741035,0,0,4.488123,6.585963,0,0.28853,-0.28853,9.438084,67.41475,0.2183122,0.3015138,0,0,6.585963
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.3849692,0.3849692,0,-1,0,0.3849692,0,0,5.551115E-17,0,0,0.4052307,0.3849692,0,0,4.808712,6.297433,0,0.4052307,-0.4052307,9.010933,64.36368,0.2183122,0.4234661,0,0,6.297433
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.9263046,0.9263046,0,-1,0,0.9263046,0,0,1.110223E-16,0,0,0.9750575,0.9263046,0,0,5.258968,5.892203,0,0.9750575,-0.9750575,7.983132,57.02225,0.2183122,1.018935,0,0,5.892203
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,1.03081,1.03081,0,-1,0,1.03081,0,0,2.220446E-16,0,0,1.085063,1.03081,0,0,6.342366,4.917145,0,1.085063,-1.085063,6.839375,48.85258,0.2183122,1.133891,0,0,4.917145
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.5531723,0.5531723,0,-1,0,0.5531723,0,0,1.110223E-16,0,0,0.5822867,0.5531723,0,0,7.547991,3.832082,0,0.5822867,-0.5822867,6.225591,44.46841,0.2183122,0.6084896,0,0,3.832082
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.8292529,0.8292529,0,-1,0,0.8292529,0,0,1.110223E-16,0,0,0.8728978,0.8292529,0,0,8.194977,3.249795,0,0.8728978,-0.8728978,5.305476,37.89618,0.2183122,0.9121782,0,0,3.249795
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.336767,0.336767,0,-1,0,0.336767,0,0,5.551115E-17,0,0,0.3544917,0.336767,0,0,9.164863,2.376898,0,0.3544917,-0.3544917,4.931808,35.22713,0.2183122,0.3704438,0,0,2.376898
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,1.395204,1.395204,0,0,0,1.395204,0,0,0,0,0,1.468636,1.395204,0,0,9.558743,2.022406,0,1.468636,-1.468636,3.383731,24.16946,0.2183122,1.534724,0,0,2.022406
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.9684922,0.9684922,4.473755,0,1.386335,0.9684922,8.457417,0,0,0,0.08190942,0,0,3.505263,3.33,11.19056,0.5537704,3.411909,0,3.411909,6.620552,47.28957,0.2184265,1.065341,0.06552754,5,0.6356798
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,1.38192,1.38192,4.679916,0,1.442617,1.38192,22.56435,0,0,0,0.3118212,0,0,3.297996,3.133096,7.77865,3.624489,3.444917,0,3.444917,9.888688,70.63335,0.2185675,1.520112,0.249457,5,3.93631
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,8.37632,8.33,5,0,1.53,8.33,9.042893,0,0.04632021,0.8839523,0.753273,3.505263,3.33,0,0,4.333733,6.724915,0,2.75199,-2.75199,6.987835,49.91301,0.2185675,9.213952,0.6026184,5,7.478188
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,5.347773,3.33,0,-1,0,3.33,45.81496,0,2.017773,2.55255,1.525638,3.505263,3.33,0,0,7.3915,3.972924,0,1.979625,-1.979625,4.901128,35.00798,0.2185675,5.88255,1.22051,0,5.498562
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,6.177284,6.177284,5,0,1.53,6.177284,30.35415,0,0,0,1.875062,1.239246,1.177284,0,0,9.591084,1.993299,0.6358157,0,0.6358157,5.504315,39.31646,0.2185892,6.795012,1.500049,5,3.868361
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,1.938426,1.938426,4.692131,0,1.445952,1.938426,78.44329,0,0,0,1.520565,0,0,2.753705,2.616019,8.955268,2.565533,4.136585,0,4.136585,9.428624,67.34718,0.2186576,2.132269,1.216452,5,4.086099
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,5.253246,5.253246,5,0,1.53,5.253246,60.23307,0,0,0,3.164191,0.2665746,0.2532459,0,0,4.818683,6.28846,2.897617,0,2.897617,12.17754,86.98228,0.2187558,5.778571,2.531353,5,9.452651
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,1.765463,1.765463,0,0,0,1.765463,148.7087,0,0,0,2.625397,1.858382,1.765463,0,0,1.921066,8.896315,0.7670154,0,0.7670154,12.9052,92.17981,0.218674,1.942009,2.100318,0,11.52171
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,5.994382,3.33,0,-1,0,3.33,87.02388,0,2.664382,3.263821,2.897895,3.505263,3.33,0,0,1.154051,9.586629,0,0.6073679,-0.6073679,12.26498,87.6068,0.218674,6.593821,2.318316,0,12.48452
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,3.702228,3.702228,4.330699,0,1.347281,3.702228,31.53116,0,0,0,1.167355,0,0,0.6284711,0.5970476,1.828904,8.97926,1.764403,0,1.764403,13.93884,99.56292,0.2187428,4.072451,0.9338843,5,10.14662
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,3.246767,3.246767,2.40943,0,0.8227744,3.246767,29.13385,0,0,0,0.9459081,0.8814071,0.8373368,0,0,0.06450099,10.56722,0.06450099,0,0.06450099,14.00003,100,0.218745,3.571444,0.7567265,5,11.51313
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,5.181435,5.181435,4.624744,0,1.427555,5.181435,11.30943,3.330669E-16,0,0,0.5859907,0.5859907,0.5566911,0,0,0,10.62527,0,0,0,14.00003,100,0.218745,5.699578,0.4687925,5,11.21126
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,5.613922,5.613922,5,0,1.53,5.613922,2.599959,0,8.881784E-16,0,0.1459596,0.6462331,0.6139214,0,0,0,10.62527,0,0.5002734,-0.5002734,13.47269,96.23333,0.218745,6.175313,0.1167677,5,10.77123
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,11.6701,3.33,0,-1,0,3.33,0,0,8.340097,9.507107,0,3.505263,3.33,0,0,0.5558594,10.125,0,3.505263,-3.505263,9.777822,69.84145,0.218745,12.83711,0,0,10.125
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,9.717461,3.33,0,-1,0,3.33,0,0,6.38746,7.359206,0,3.505263,3.33,0,0,4.450596,6.619738,0,3.505263,-3.505263,6.08295,43.44955,0.218745,10.68921,0,0,6.619738
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,8.212463,2.958751,0,-1,0,2.958751,0,0,5.253713,6.074959,0,3.114475,2.958751,0,0,8.345333,3.114475,0,3.114475,-3.114475,2.800006,20,0.218745,9.03371,0,0,3.114475
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.3976859,0,0,-1,0,0,0,0,0.3976859,0.4374546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,0.4374546,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,1.896696,0,0,-1,0,0,0,0,1.896696,2.086366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,2.086366,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.5274684,0,0,-1,0,0,0,0,0.5274684,0.5802153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,0.5802153,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.660239,0,0,-1,0,0,0,0,0.660239,0.7262629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,0.7262629,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.7147291,0,0,-1,0,0,0,0,0.7147291,0.7862021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,0.7862021,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1251872,0,0,-1,0,0,0,0,0.1251872,0.137706,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.218745,0.137706,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.4887348,0.4887348,3.993998,0,1.255361,0.4887348,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187956,0.5376083,0,5,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.708772,0.708772,4.214035,0,1.315432,0.708772,13.56284,4.440892E-16,0,0,0.0961296,0,0,3.505263,3.33,8.475861,2.997,3.42613,0,3.42613,9.209433,65.78153,0.2188682,0.7796492,0.07690368,5,3.09313
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.004691876,0.004691876,3.509955,0,1.123218,0.004691876,16698.15,4.440892E-16,0,0,0.7834566,0,0,3.505263,3.33,5.049731,6.080517,4.113457,0,4.113457,13.1118,93.65553,0.218764,0.005161064,0.6267653,5,6.863973
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,3.093818,3.093818,2.592241,0,0.8726819,3.093818,47.32824,3.330669E-16,0,0,1.464249,0.5279753,0.5015765,0,0,0.936274,9.782628,0.936274,0,0.936274,14.00003,100,0.2187955,3.403199,1.171399,5,11.24688
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.1419582,0.1419582,0,-1,0,0.1419582,2061.064,2.77642,0,0,2.92585,0.1494297,0.1419582,0,0,0,10.62527,0,0,0,14.00003,100,0.2187955,0.156154,2.34068,0,13.55112
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,4.231071,4.231071,1.25,0,0.50625,4.231071,82.9753,0.3727744,0,0,3.510743,3.137969,2.98107,0,0,0,10.62527,0,0,0,14.00003,100,0.2187955,4.654177,2.808594,5,14.13602
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,2.370737,2.370737,0,0,0,2.370737,150.4312,1.070815,0,0,3.566328,2.495513,2.370737,0,0,0,10.62527,0,0,0,14.00003,100,0.2187955,2.607811,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2187955,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,3.286686,3.286686,1.25,0,0.50625,3.286686,98.86163,1.105392,0,0,3.249272,2.14388,2.036686,0,0,0,10.62527,0,0,0,14.00003,100,0.2187955,3.615355,2.599417,5,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,8.489573,3.33,0,-1,0,3.33,76.42225,4.440892E-16,5.159573,6.008531,2.544861,3.505263,3.33,0,0,0,10.62527,0,0.9604022,-0.9604022,12.98768,92.76892,0.2187955,9.338531,2.035889,0,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.7786795,0.7786795,0,0,0,0.7786795,309.3564,0.5221191,0,0,2.408895,0.8196626,0.7786795,0,0,1.067114,9.664872,1.067114,0,1.067114,14.00003,100,0.2186824,0.8565475,1.927116,0,12.07377
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,1.297515,1.297515,0,0,0,1.297515,90.33355,0,0,0,1.172091,1.365805,1.297515,0,0,0,10.62527,0,0.1937139,-0.1937139,13.79584,98.54149,0.2186824,1.427266,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,6.218223,6.218223,5,0,1.53,6.218223,14.07472,6.661338E-16,0,0,0.8751975,1.28234,1.218223,0,0,0.2152376,10.43156,0,0.4071428,-0.4071428,13.36667,95.47602,0.2186824,6.840045,0.700158,5,11.30676
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,2.625963,2.625963,0,0,0,2.625963,5.384386,0,4.440892E-16,0,0.141392,2.764172,2.625963,0,0,0.6676185,10.02442,0,2.62278,-2.62278,10.60202,75.72854,0.2186824,2.888559,0.1131136,0,10.16581
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.581818,7.401638,0,0,0,10.60202,75.72854,0.2186824,0,0,0,7.401638
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,7.491943,3.33,0,-1,0,3.33,0,0,4.161943,4.911138,0,3.505263,3.33,0,0,3.581818,7.401638,0,3.505263,-3.505263,6.907145,49.33665,0.2186824,8.241138,0,0,7.401638
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,6.84006,3.33,0,-1,0,3.33,0,0,3.51006,4.194066,0,3.505263,3.33,0,0,7.476555,3.896375,0,3.505263,-3.505263,3.212273,22.94477,0.2186824,7.524066,0,0,3.896375
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.5984389,0.371556,0,-1,0,0.371556,0,0,0.2268829,0.2867268,0,0.3911116,0.371556,0,0,11.37129,0.3911116,0,0.3911116,-0.3911116,2.800006,20,0.2186824,0.6582828,0,0,0.3911116
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186824,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,1.332274,0,0,-1,0,0,0,0,1.332274,1.465502,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186824,1.465502,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.2602117,0,0,-1,0,0,0,0,0.2602117,0.2862328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186824,0.2862328,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,1.023981,0,0,-1,0,0,0,0,1.023981,1.126379,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186824,1.126379,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.7513427,0,0,-1,0,0,0,0,0.7513427,0.8264769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186824,0.8264769,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.8555945,0,0,-1,0,0,0,0,0.8555945,0.9411539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186824,0.9411539,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.7317936,0.7317936,4.237057,0,1.321717,0.7317936,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2187684,0.804973,0,5,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,1.548451,1.548451,4.814694,0,1.479412,1.548451,6.938691,0,0,0,0.1074422,0,0,3.266244,3.102931,8.475861,2.997,3.210374,0,3.210374,9.004749,64.3195,0.2189226,1.703296,0.08595378,5,3.104442
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,5.193976,5.193976,5,0,1.53,5.193976,12.08045,0,0,0,0.6274557,0.2041852,0.193976,0,0,5.265487,5.886336,0.4232705,0,0.4232705,9.406299,67.18771,0.2189368,5.713374,0.5019646,5,6.513792
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,3.832266,3.832266,5,0,1.53,3.832266,34.67805,0,0,0,1.328955,0,0,1.167734,1.109347,4.842216,6.26728,2.438303,0,2.438303,11.71948,83.71037,0.2190348,4.215492,1.063164,5,7.596235
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,1.987215,1.987215,0,-1,0,1.987215,115.5141,0,0,0,2.295513,2.091805,1.987215,0,0,2.403913,8.461752,0.2037083,0,0.2037083,11.91273,85.09076,0.2190133,2.185936,1.836411,0,10.75727
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.436664,0.436664,0,0,0,0.436664,817.8347,0.9113382,0,0,3.57119,0.4596463,0.436664,0,0,2.200205,8.645089,2.200205,0,2.200205,14.00003,100,0.2187813,0.4803304,2.856952,0,12.21628
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,7.267539,7.267539,3.937538,0,1.239948,7.267539,50.60954,0.1728044,0,0,3.678068,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2187813,7.994292,2.942454,5,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.7726529,0.7726529,0,0,0,0.7726529,476.9667,2.871978,0,0,3.685297,0.8133188,0.7726529,0,0,0,10.62527,0,0,0,14.00003,100,0.2187813,0.8499182,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,2.067433,2.067433,0,0,0,2.067433,176.6857,1.476613,0,0,3.652858,2.176245,2.067433,0,0,0,10.62527,0,0,0,14.00003,100,0.2187813,2.274176,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,5.058315,3.33,0,-1,0,3.33,77.83851,0,1.728315,2.234147,2.592022,3.505263,3.33,0,0,0,10.62527,0,0.9132407,-0.9132407,13.03739,93.12401,0.2187813,5.564147,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,1.919223,0,0,2.933935,0,0,0,0,1.014712,9.712033,1.014712,0,1.014712,14.00003,100,0.2186744,0,2.347148,0,12.64597
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186744,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,5.969187,5.969187,5,0,1.53,5.969187,8.768746,0,0,0,0.5234229,1.020197,0.9691872,0,0,0,10.62527,0,0.4967742,-0.4967742,13.47638,96.25968,0.2186744,6.566106,0.4187383,5,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,2.140606,2.140606,0,0,0,2.140606,6.402108,0,4.440892E-16,0,0.1370439,2.253269,2.140606,0,0,0.5519713,10.1285,0,2.116225,-2.116225,11.24568,80.32616,0.2186744,2.354666,0.1096351,0,10.26554
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,9.809735,3.33,0,-1,0,3.33,0,0,6.479735,7.460709,0,3.505263,3.33,0,0,2.903333,8.012275,0,3.505263,-3.505263,7.550813,53.93427,0.2186744,10.79071,0,0,8.012275
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,7.022519,3.33,0,-1,0,3.33,0,0,3.692519,4.394771,0,3.505263,3.33,0,0,6.798069,4.507011,0,3.505263,-3.505263,3.855941,27.54238,0.2186744,7.724771,0,0,4.507011
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,3.888313,0.9516609,0,-1,0,0.9516609,0,0,2.936652,3.325484,0,1.001748,0.9516609,0,0,10.69281,1.001748,0,1.001748,-1.001748,2.800006,20,0.2186744,4.277144,0,0,1.001748
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.9131655,0,0,-1,0,0,0,0,0.9131655,1.004482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,1.004482,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,1.437287,0,0,-1,0,0,0,0,1.437287,1.581016,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,1.581016,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.835337,0,0,-1,0,0,0,0,0.835337,0.9188707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,0.9188707,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.125381,0,0,-1,0,0,0,0,0.125381,0.1379191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,0.1379191,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.5060871,0,0,-1,0,0,0,0,0.5060871,0.5566959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,0.5566959,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,1.290898,0,0,-1,0,0,0,0,1.290898,1.419988,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,1.419988,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.2367053,0,0,-1,0,0,0,0,0.2367053,0.2603758,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,0.2603758,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186744,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.6036265,0.6036265,4.10889,0,1.286727,0.6036265,14.92841,4.440892E-16,0,0,0.09011181,0,0,3.505263,3.33,11.80586,0,3.420112,0,3.420112,6.044609,43.17569,0.2187317,0.6639892,0.07208946,5,0.09011181
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,3.11214,3.11214,5,0,1.53,3.11214,28.17127,0,0,0,0.8767294,0,0,1.88786,1.793467,8.385749,3.078101,2.670196,0,2.670196,8.577779,61.26973,0.2188475,3.423354,0.7013835,5,3.95483
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,7.398672,7.398672,5,0,1.53,7.398672,24.78123,0,8.881784E-16,0,1.833482,2.524918,2.398672,0,0,5.715552,5.481277,0,0.6914362,-0.6914362,7.848941,56.06376,0.2188475,8.138539,1.466785,5,7.314759
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,-1,0,0,0,0,0,0,2.801153,0,0,0,0,6.483815,4.789841,2.801153,0,2.801153,10.50635,75.0452,0.2185537,0,2.240922,0,7.590994
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,2.857325,2.857325,0,0,0,2.857325,104.5643,0,0,0,2.987743,3.007711,2.857325,0,0,3.682662,7.310879,0,0.01996775,-0.01996775,10.4853,74.89485,0.2185537,3.143058,2.390194,0,10.29862
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,5.033898,5.033898,4.664306,0,1.438356,5.033898,81.32648,0,0,0,4.093892,0.3890436,0.3695914,0,0,3.704848,7.290911,3.704848,0,3.704848,14.00003,100,0.2185959,5.537288,3.275113,5,11.3848
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185959,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185959,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,-1,0,0,0,2.195233,0,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185959,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,2.891713,2.891713,0,0,0,2.891713,68.3791,0,0,0,1.977327,3.043909,2.891713,0,0,0,10.62527,0,1.066581,-1.066581,12.87575,91.96947,0.2185959,3.180885,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,2.736703,2.736703,0,0,0,2.736703,63.66174,0,0,0,1.742233,2.88074,2.736703,0,0,1.18509,9.558693,0,1.138507,-1.138507,11.67566,83.39741,0.2185959,3.010373,1.393786,0,11.30093
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,3.842177,3.842177,5,0,1.53,3.842177,24.88509,0,0,0,0.9561292,0,0,1.157823,1.099932,2.450098,8.420186,2.056061,0,2.056061,13.62621,97.32989,0.2186807,4.226395,0.7649034,5,9.376315
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,0.3940374,10.27064,0.1483936,0,0.1483936,13.76699,98.33544,0.2186652,0,0.1187148,0,10.41903
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,3.730266,3.33,0,-1,0,3.33,0,0,0.4002657,0.7732923,0,3.505263,3.33,0,0,0.2456438,10.40419,0,3.505263,-3.505263,10.07212,71.94356,0.2186652,4.103292,0,0,10.40419
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,7.92274,3.33,0,-1,0,3.33,0,0,4.59274,5.385014,0,3.505263,3.33,0,0,4.140381,6.898932,0,3.505263,-3.505263,6.377246,45.55167,0.2186652,8.715014,0,0,6.898932
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,3.737593,3.223985,0,-1,0,3.223985,0,0,0.5136077,0.887367,0,3.393668,3.223985,0,0,8.035117,3.393668,0,3.393668,-3.393668,2.800006,20,0.2186652,4.111352,0,0,3.393668
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.8078676,0,0,-1,0,0,0,0,0.8078676,0.8886544,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,0.8886544,0,0,0
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.932191,0,0,-1,0,0,0,0,0.932191,1.02541,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,1.02541,0,0,0
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.4121288,0,0,-1,0,0,0,0,0.4121288,0.4533417,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,0.4533417,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.3787735,0,0,-1,0,0,0,0,0.3787735,0.4166509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,0.4166509,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,1.233684,0,0,-1,0,0,0,0,1.233684,1.357052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,1.357052,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.5014713,0,0,-1,0,0,0,0,0.5014713,0.5516185,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,0.5516185,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,1.243587,0,0,-1,0,0,0,0,1.243587,1.367945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186652,1.367945,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.2818376,0.2818376,3.787101,0,1.198879,0.2818376,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2186849,0.3100214,0,5,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,1.654634,1.654634,4.898777,0,1.502366,1.654634,5.896663,0,0,0,0.09756821,0,0,3.244143,3.081936,8.475861,2.997,3.179504,0,3.179504,8.975463,64.11032,0.2188359,1.820098,0.07805456,5,3.094568
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,2.851586,2.851586,5,0,1.53,2.851586,24.6002,0,0,0,0.7014958,0,0,2.148414,2.040994,5.296356,5.858553,2.74249,0,2.74249,11.57722,82.69424,0.2189566,3.136744,0.5611966,5,6.560049
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,1.487033,1.487033,0,0,0,1.487033,53.71471,0,2.220446E-16,0,0.7987553,1.565298,1.487033,0,0,2.553867,8.326794,0,0.7665423,-0.7665423,10.76921,76.92278,0.2189566,1.635736,0.6390042,0,9.125549
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,3.387819,3.33,0,-1,0,3.33,39.38385,0,0.05781918,0.3966011,1.311482,3.505263,3.33,0,0,3.405581,7.560252,0,2.193781,-2.193781,8.456762,60.40533,0.2189566,3.726601,1.049186,0,8.871734
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.1742597,0.1742597,0,0,0,0.1742597,968.8624,0,0,0,1.688337,0.1834313,0.1742597,0,0,5.843115,5.366471,1.504905,0,1.504905,9.884441,70.60301,0.2187999,0.1916857,1.350669,0,7.054808
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,6.636547,6.636547,5,0,1.53,6.636547,24.30048,0,0,0,1.612713,1.722681,1.636547,0,0,4.338209,6.720886,0,0.1099683,-0.1099683,9.768524,69.77504,0.2187999,7.300202,1.29017,5,8.333599
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,2.278226,2.278226,3.514444,0,1.124443,2.278226,138.6655,0,0,0,3.159114,0,0,1.236218,1.174407,4.460396,6.610918,4.333521,0,4.333521,13.87966,99.14026,0.218676,2.506049,2.527291,5,9.770032
