Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,3.790611,3.790611,1.80959,0,0.6590181,3.790611,58.35893,1.665335E-16,0,0,2.21216,2.085285,1.981021,0,0,0.126875,10.51109,0.126875,0,0.126875,14.00003,100,0.2186801,4.169672,1.769728,5,12.72325
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,5.007794,3.33,0,-1,0,3.33,66.6503,0,1.677794,2.178574,2.219455,3.505263,3.33,0,0,0,10.62527,0,1.285808,-1.285808,12.64467,90.31887,0.2186801,5.508574,1.775564,0,12.84473
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.4123932,0,0,1.841069,0,0,0,0,1.428676,9.339466,1.428676,0,1.428676,14.00003,100,0.218532,0,1.472855,0,11.18054
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,2.964662,2.964662,0,0,0,2.964662,41.32651,0,0,0,1.225191,3.120697,2.964662,0,0,0,10.62527,0,1.895506,-1.895506,12.00199,85.72832,0.218532,3.261129,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0,0,0,0.4292341,0,0,0,0,2.106117,8.729769,0.4292341,0,0.4292341,12.4092,88.63694,0.2184875,0,0.3433872,0,9.159002
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,7.01873,7.01873,5,0,1.53,7.01873,0.6725344,0,8.881784E-16,0,0.04720338,2.124979,2.01873,0,0,1.676884,9.116079,0,2.077776,-2.077776,10.21903,72.99291,0.2184875,7.720603,0.0377627,5,9.163282
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,2.584013,2.584013,0,-1,0,2.584013,0,0,4.440892E-16,0,0,2.720014,2.584013,0,0,3.985523,7.038303,0,2.720014,-2.720014,7.351882,52.51334,0.2184875,2.842415,0,0,7.038303
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,2.361832,2.361832,0,-1,0,2.361832,0,0,4.440892E-16,0,0,2.486139,2.361832,0,0,7.007761,4.318289,0,2.486139,-2.486139,4.731262,33.79466,0.2184875,2.598015,0,0,4.318289
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.770138,1.83215,0,0,0,4.731262,33.79466,0.2184875,0,0,0,1.83215
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,1.998874,1.740543,0,-1,0,1.740543,0,0,0.2583307,0.4582181,0,1.83215,1.740543,0,0,9.770138,1.83215,0,1.83215,-1.83215,2.800006,20,0.2184875,2.198761,0,0,1.83215
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184875,0,0,0,0
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,1.216812,0,0,-1,0,0,0,0,1.216812,1.338493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184875,1.338493,0,0,0
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.441094,0,0,-1,0,0,0,0,0.441094,0.4852034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184875,0.4852034,0,0,0
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.2340385,0,0,-1,0,0,0,0,0.2340385,0.2574424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184875,0.2574424,0,0,0
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.9047567,0,0,-1,0,0,0,0,0.9047567,0.9952323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184875,0.9952323,0,0,0
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.8242337,0,0,-1,0,0,0,0,0.8242337,0.906657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2184875,0.906657,0,0,0
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.4623752,0.4623752,3.967638,0,1.248165,0.4623752,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2185333,0.5086127,0,5,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.6298558,0.6298558,4.135119,0,1.293887,0.6298558,7.670882,4.440892E-16,0,0,0.04831549,0,0,3.505263,3.33,8.475861,2.997,3.378315,0,3.378315,9.164072,65.45753,0.218598,0.6928413,0.03865239,5,3.045316
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,2.700392,2.700392,5,0,1.53,2.700392,29.7301,0,0,0,0.8028294,0,0,2.299608,2.184627,5.097545,6.037484,2.987457,0,2.987457,11.99822,85.70142,0.2187282,2.970432,0.6422636,5,6.840313
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,2.279666,2.279666,0,0,0,2.279666,62.82135,0,4.440892E-16,0,1.432117,2.399649,2.279666,0,0,2.110088,8.726195,0,0.9675317,-0.9675317,10.97835,78.41666,0.2187282,2.507633,1.145694,0,10.15831
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,2.310077,2.310077,0,-1,0,2.310077,91.6582,0,0,0,2.117375,2.43166,2.310077,0,0,3.185123,7.758663,0,0.3142849,-0.3142849,10.64707,76.05035,0.2187282,2.541085,1.6939,0,9.876039
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,1.741601,1.741601,0,0,0,1.741601,189.724,0,0,0,3.304236,1.833264,1.741601,0,0,3.534329,7.444378,1.470971,0,1.470971,12.04256,86.01808,0.2185765,1.915761,2.643389,0,10.74861
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,6.275701,6.275701,4.968474,0,1.521394,6.275701,54.8048,0,0,0,3.439385,1.376028,1.307227,0,0,2.063357,8.768252,2.063357,0,2.063357,14.00003,100,0.2186441,6.903271,2.751508,5,12.20764
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,3.46367,0,0,3.46367,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186441,0,2.770936,0,14.08894
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.416002,0,0,2.416002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186441,0,1.932801,0,13.04128
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,2.393165,2.393165,0,-1,0,2.393165,124.0553,0.4497273,0,0,2.968848,2.519121,2.393165,0,0,0,10.62527,0,0,0,14.00003,100,0.2186441,2.632482,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.5387777,0.5387777,0,0,0,0.5387777,391.6888,1.543197,0,0,2.110332,0.5671344,0.5387777,0,0,0,10.62527,0,0,0,14.00003,100,0.2186441,0.5926555,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,5.250162,5.250162,3.60413,0,1.148927,5.250162,33.00213,0,0,0,1.732665,1.732665,1.646032,0,0,0,10.62527,0,0,0,14.00003,100,0.2186441,5.775178,1.386132,5,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.220109,0.220109,0,0,0,0.220109,444.6051,0.7469221,0,0,0.9786158,0.2316936,0.220109,0,0,0,10.62527,0,0,0,14.00003,100,0.2186441,0.2421199,0.7828926,0,11.60389
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,7.968817,7.968817,5,0,1.53,7.968817,1.904147,0,0,0.435699,0.151738,3.125071,2.968817,0,0,0,10.62527,0,2.973333,-2.973333,10.86586,77.61313,0.2186441,8.765699,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,6.342886,3.33,0,-1,0,3.33,0,0,3.012886,3.647175,0,3.505263,3.33,0,0,3.303703,7.651941,0,3.505263,-3.505263,7.170988,51.22124,0.2186441,6.977175,0,0,7.651941
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.2029526,0.2029526,0,-1,0,0.2029526,0,0,0,0,0,0.2136343,0.2029526,0,0,7.19844,4.146678,0,0.2136343,-0.2136343,6.945798,49.61274,0.2186441,0.2232479,0,0,4.146678
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,3.32565,3.32565,0,-1,0,3.32565,0,0,4.440892E-16,0.3282152,0,3.500684,3.32565,0,0,7.435812,3.933044,0,3.500684,-3.500684,3.255753,23.25533,0.2186441,3.658215,0,0,3.933044
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.6194361,0.4107415,0,-1,0,0.4107415,0,0,0.2086947,0.2706383,0,0.4323595,0.4107415,0,0,11.32546,0.4323595,0,0.4323595,-0.4323595,2.800006,20,0.2186441,0.6813798,0,0,0.4323595
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.7982029,0,0,-1,0,0,0,0,0.7982029,0.8780231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,0.8780231,0,0,0
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.4020531,0,0,-1,0,0,0,0,0.4020531,0.4422584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,0.4422584,0,0,0
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,1.294997,0,0,-1,0,0,0,0,1.294997,1.424497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,1.424497,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.3771837,0,0,-1,0,0,0,0,0.3771837,0.4149021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,0.4149021,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.1514705,0,0,-1,0,0,0,0,0.1514705,0.1666175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,0.1666175,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.9732203,0,0,-1,0,0,0,0,0.9732203,1.070542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,1.070542,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2186441,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.8643661,0.8643661,4.369629,0,1.357909,0.8643661,2.757792,0,0,0,0.02383742,0,0,3.505263,3.33,11.80586,0,3.353837,0,3.353837,5.981735,42.72659,0.2187443,0.9508027,0.01906993,5,0.02383742
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.05488139,0.05488139,3.560145,0,1.136919,0.05488139,1603.131,4.440892E-16,0,0,0.8798204,0,0,3.505263,3.33,8.452023,3.018454,4.20982,0,4.20982,9.975521,71.25359,0.218641,0.06036953,0.7038563,5,3.898274
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,3.29249,3.29249,5,0,1.53,3.29249,43.5841,0,0,0,1.435002,0,0,1.70751,1.622135,4.242202,6.807292,3.057137,0,3.057137,12.87578,91.96964,0.2187643,3.621739,1.148002,5,8.242294
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,-1,0,0,0,1.22048,0,0,2.405545,0,0,0,0,1.185066,9.558715,1.185066,0,1.185066,14.00003,100,0.2186428,0,1.924436,0,11.96426
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.07048264,0.07048264,0,0,0,0.07048264,4879.603,3.365081,0,0,3.439273,0.07419226,0.07048264,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,0.07753091,2.751418,0,14.06455
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,6.188618,6.188618,3.021596,0,0.9898957,6.188618,53.86836,4.440892E-16,0,0,3.333707,3.333707,3.167022,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,6.80748,2.666966,5,13.95898
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,3.584704,0,0,3.584704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,0,2.867763,0,14.20998
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,1.820791,1.820791,0,-1,0,1.820791,177.344,1.312441,0,0,3.229063,1.916622,1.820791,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,2.00287,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,5.315164,5.315164,2.374925,0,0.8133546,5.315164,58.2294,0,0,0,3.094988,3.094988,2.940239,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,5.84668,2.475991,5,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,3.450071,3.450071,1.482206,0,0.5696424,3.450071,60.04041,0,0,0,2.071437,2.071437,1.967865,0,0,0,10.62527,0,0,0,14.00003,100,0.2186428,3.795079,1.657149,5,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,1.960169,1.960169,0,0,0,1.960169,48.99738,0,0,0,0.9604313,2.063335,1.960169,0,0,0,10.62527,0,1.102904,-1.102904,12.83747,91.69599,0.2186428,2.156186,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0,0,0,0.1508647,0,0,0,0,1.225449,9.52237,0.1508647,0,0.1508647,12.98059,92.7183,0.2186274,0,0.1206918,0,9.673235
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.074584,9.658149,0,0,0,12.98059,92.7183,0.2186274,0,0,0,9.658149
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,2.295972,2.295972,0,-1,0,2.295972,0,0,0,0,0,2.416812,2.295972,0,0,1.074584,9.658149,0,2.416812,-2.416812,10.43304,74.52159,0.2186274,2.525569,0,0,9.658149
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.759931,7.241336,0,0,0,10.43304,74.52159,0.2186274,0,0,0,7.241336
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.6572226,0.6572226,0,-1,0,0.6572226,0,0,1.110223E-16,0,0,0.6918132,0.6572226,0,0,3.759931,7.241336,0,0.6918132,-0.6918132,9.703809,69.31278,0.2186274,0.7229449,0,0,7.241336
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.528613,6.549523,0,0,0,9.703809,69.31278,0.2186274,0,0,0,6.549523
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,1.403736,1.403736,0,-1,0,1.403736,0,0,2.220446E-16,0,0,1.477617,1.403736,0,0,4.528613,6.549523,0,1.477617,-1.477617,8.146263,58.18748,0.2186274,1.54411,0,0,6.549523
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.9642924,0.9642924,0,-1,0,0.9642924,0,0,1.110223E-16,0,0,1.015045,0.9642924,0,0,6.17041,5.071905,0,1.015045,-1.015045,7.076312,50.54499,0.2186274,1.060722,0,0,5.071905
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.298237,4.056861,0,0,0,7.076312,50.54499,0.2186274,0,0,0,4.056861
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,1.143406,1.143406,0,-1,0,1.143406,0,0,2.220446E-16,0,0,1.203585,1.143406,0,0,7.298237,4.056861,0,1.203585,-1.203585,5.807622,41.48293,0.2186274,1.257747,0,0,4.056861
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.635554,2.853275,0,0,0,5.807622,41.48293,0.2186274,0,0,0,2.853275
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,1.246975,1.246975,0,0,0,1.246975,0,0,2.220446E-16,0,0,1.312606,1.246975,0,0,8.635554,2.853275,0,1.312606,-1.312606,4.424014,31.60004,0.2186274,1.371673,0,0,2.853275
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.1158119,0.1158119,0,0,0,0.1158119,13.59774,0,1.387779E-17,0,0.01574781,0.1219073,0.1158119,0,0,10.094,1.54067,0,0.1061595,-0.1061595,4.312112,30.80074,0.2186274,0.1273931,0.01259825,0,1.556417
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,4.09663,4.09663,5,0,1.53,4.09663,24.44927,0,0,0,1.001596,0,0,0.9033697,0.8582012,10.21196,1.43451,1.859797,0,1.859797,6.076471,43.40328,0.2187004,4.506293,0.8012769,5,2.436106
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,4.813261,4.813261,5,0,1.53,4.813261,44.43776,0,0,0,2.138905,0,0,0.1867394,0.1774024,8.352162,3.108328,2.316308,0,2.316308,8.273913,59.09926,0.2187782,5.294587,1.711124,5,5.247233
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,1.5256,1.5256,0,-1,0,1.5256,200.4457,0,0,0,3.058,1.605895,1.5256,0,0,6.035855,5.193005,1.452105,0,1.452105,9.651501,68.93916,0.2186298,1.67816,2.4464,0,8.251004
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,5.16733,5.16733,5,0,1.53,5.16733,77.43071,0,0,0,4.001101,0.176137,0.1673302,0,0,4.58375,6.499899,3.824963,0,3.824963,13.28018,94.85824,0.2186872,5.684063,3.20088,5,10.501
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,5.063087,5.063087,1.790648,0,0.653847,5.063087,83.02165,0,0,0,4.203458,3.444672,3.272438,0,0,0.7587864,9.942367,0.7587864,0,0.7587864,14.00003,100,0.218618,5.569395,3.362767,5,14.14582
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,2.441357,2.441357,0,0,0,2.441357,188.604,2.034648,0,0,4.604497,2.56985,2.441357,0,0,0,10.62527,0,0,0,14.00003,100,0.218618,2.685493,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,1.082192,1.082192,0,0,0,1.082192,401.7556,3.208619,0,0,4.347768,1.13915,1.082192,0,0,0,10.62527,0,0,0,14.00003,100,0.218618,1.190412,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,6.210616,3.33,0,-1,0,3.33,103.3773,0,2.880616,3.501678,3.442464,3.505263,3.33,0,0,0,10.62527,0,0.06279895,-0.06279895,13.93383,99.52718,0.218618,6.831678,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,3.822924,3.822924,1.25,0,0.50625,3.822924,74.96169,0.08761069,0,0,2.865729,2.708342,2.572924,0,0,0.0697766,10.56248,0.0697766,0,0.0697766,14.00003,100,0.2186109,4.205217,2.292583,5,13.4282
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,3.094577,3.094577,1.343435,0,0.5317578,3.094577,59.56573,2.220446E-16,0,0,1.843307,1.843307,1.751142,0,0,0,10.62527,0,0,0,14.00003,100,0.2186109,3.404034,1.474646,5,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.3115816,0.3115816,0,0,0,0.3115816,318.7912,0.665314,0,0,0.9932947,0.3279806,0.3115816,0,0,0,10.62527,0,0,0,14.00003,100,0.2186109,0.3427398,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,6.673352,6.673352,5,0,1.53,6.673352,2.148392,4.440892E-16,0,0,0.1433697,1.761423,1.673352,0,0,0,10.62527,0,1.618053,-1.618053,12.29445,87.81733,0.2186109,7.340687,0.1146958,5,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,1.120796,1.120796,0,-1,0,1.120796,0,0,2.220446E-16,0,0,1.179785,1.120796,0,0,1.797837,9.007221,0,1.179785,-1.179785,11.05085,78.93447,0.2186109,1.232875,0,0,9.007221
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.108709,7.827436,0,0,0,11.05085,78.93447,0.2186109,0,0,0,7.827436
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,7.003267,3.33,0,-1,0,3.33,0,0,3.673267,4.373593,0,3.505263,3.33,0,0,3.108709,7.827436,0,3.505263,-3.505263,7.355976,52.54258,0.2186109,7.703593,0,0,7.827436
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.2584448,0.2584448,0,-1,0,0.2584448,0,0,0,0,0,0.2720472,0.2584448,0,0,7.003446,4.322173,0,0.2720472,-0.2720472,7.069213,50.49428,0.2186109,0.2842893,0,0,4.322173
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.30572,4.050126,0,0,0,7.069213,50.49428,0.2186109,0,0,0,4.050126
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.8022772,0.8022772,0,-1,0,0.8022772,0,0,1.110223E-16,0,0,0.8445023,0.8022772,0,0,7.30572,4.050126,0,0.8445023,-0.8445023,6.179029,44.13584,0.2186109,0.8825049,0,0,4.050126
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.244057,3.205623,0,0,0,6.179029,44.13584,0.2186109,0,0,0,3.205623
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.5342699,0.5342699,0,-1,0,0.5342699,0,0,1.110223E-16,0,0,0.5623894,0.5342699,0,0,8.244057,3.205623,0,0.5623894,-0.5623894,5.586219,39.90149,0.2186109,0.5876969,0,0,3.205623
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.5227768,0.5227768,0,-1,0,0.5227768,0,0,1.110223E-16,0,0,0.5502914,0.5227768,0,0,8.868934,2.643234,0,0.5502914,-0.5502914,5.006161,35.75822,0.2186109,0.5750545,0,0,2.643234
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.6553912,0.6553912,0,-1,0,0.6553912,0,0,1.110223E-16,0,0,0.6898855,0.6553912,0,0,9.480369,2.092943,0,0.6898855,-0.6898855,4.278958,30.56392,0.2186109,0.7209303,0,0,2.092943
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,1.047476,1.047476,0,0,0,1.047476,0,0,2.220446E-16,0,0,1.102606,1.047476,0,0,10.24691,1.403057,0,1.102606,-1.102606,3.116709,22.26216,0.2186109,1.152223,0,0,1.403057
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,11.47203,0.3004512,0.01667497,0,0.01667497,3.132528,22.37516,0.2186092,0,0.01333998,0,0.3171262
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,3.500317,3.500317,5,0,1.53,3.500317,28.30884,0,0,0,0.9908989,0,0,1.499683,1.424699,11.45535,0.3154587,2.415598,0,2.415598,5.424166,38.74397,0.2187081,3.850348,0.7927191,5,1.306358
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,3.191292,3.191292,5,0,1.53,3.191292,54.37228,0,0,0,1.735178,0,0,1.808708,1.718273,9.039752,2.489497,3.453451,0,3.453451,8.700397,62.14557,0.2188444,3.510421,1.388142,5,4.224675
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,2.760451,2.760451,0,-1,0,2.760451,106.5009,0,0,0,2.939904,2.905738,2.760451,0,0,5.586301,5.597603,0.03416618,0,0.03416618,8.73281,62.37709,0.218841,3.036496,2.351923,0,8.537507
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,1.562587,1.562587,0,0,0,1.562587,226.5209,0,0,0,3.539587,1.644829,1.562587,0,0,5.552135,5.628352,1.894758,0,1.894758,10.53034,75.21653,0.2186484,1.718846,2.831669,0,9.167939
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,1.292421,1.292421,0,0,0,1.292421,259.9219,0,0,0,3.359285,1.360443,1.292421,0,0,3.657377,7.333635,1.998842,0,1.998842,12.4266,88.76128,0.2184455,1.421663,2.687428,0,10.69292
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,1.86634,1.86634,0,0,0,1.86634,231.062,0.6892982,0,0,4.312402,1.964568,1.86634,0,0,1.658535,9.132592,1.658535,0,1.658535,14.00003,100,0.2182775,2.052974,3.449921,0,13.44499
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,1.764645,1.764645,0,0,0,1.764645,225.6096,2.123687,0,0,3.981208,1.857521,1.764645,0,0,0,10.62527,0,0,0,14.00003,100,0.2182775,1.941109,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,3.579669,3.33,0,-1,0,3.33,112.7481,0.2492502,0.2496684,0.6076353,3.754513,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2182775,3.937635,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,4.397084,4.397084,1.983677,0,0.7065438,4.397084,57.7753,0,0,0,2.540429,2.540429,2.413407,0,0,0,10.62527,0,0,0,14.00003,100,0.2182775,4.836793,2.032343,5,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,2.522796,2.522796,0,0,0,2.522796,70.40064,0,4.440892E-16,0,1.776064,2.655574,2.522796,0,0,0,10.62527,0,0.87951,-0.87951,13.07294,93.37798,0.2182775,2.775075,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,5.170949,5.170949,5,0,1.53,5.170949,18.42984,0,0,0,0.9529975,0.1799461,0.1709488,0,0,0.9772334,9.745764,0.7730514,0,0.7730514,13.80632,98.6164,0.2183026,5.688044,0.762398,5,10.69876
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.2068536,0.2068536,0,0,0,0.2068536,76.05501,0,0,0,0.1573225,0.2177406,0.2068536,0,0,0.204182,10.44151,0,0.0604181,-0.0604181,13.74264,98.1615,0.2183026,0.227539,0.125858,0,10.59883
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,5.659801,3.33,0,-1,0,3.33,0,0,2.329801,2.895781,0,3.505263,3.33,0,0,0.2713132,10.38109,0,3.505263,-3.505263,10.04777,71.76962,0.2183026,6.225781,0,0,10.38109
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,1.073651,1.073651,0,-1,0,1.073651,0,0,0,0,0,1.130159,1.073651,0,0,4.16605,6.875829,0,1.130159,-1.130159,8.856474,63.2604,0.2183026,1.181016,0,0,6.875829
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,1.30179,1.30179,0,-1,0,1.30179,0,0,0,0,0,1.370305,1.30179,0,0,5.421782,5.74567,0,1.370305,-1.370305,7.412045,52.94307,0.2183026,1.431969,0,0,5.74567
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,1.577545,1.577545,0,-1,0,1.577545,0,0,2.220446E-16,0,0,1.660573,1.577545,0,0,6.944344,4.375364,0,1.660573,-1.660573,5.661647,40.44025,0.2183026,1.735299,0,0,4.375364
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,1.176152,1.176152,0,-1,0,1.176152,0,0,2.220446E-16,0,0,1.238055,1.176152,0,0,8.789426,2.714791,0,1.238055,-1.238055,4.356623,31.11867,0.2183026,1.293767,0,0,2.714791
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,1.793194,1.4029,0,-1,0,1.4029,0,0,0.3902941,0.5696135,0,1.476737,1.4029,0,0,10.16504,1.476737,0,1.476737,-1.476737,2.800006,20,0.2183026,1.972513,0,0,1.476737
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,1.86382,0,0,-1,0,0,0,0,1.86382,2.050202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183026,2.050202,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183026,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.8603668,0,0,-1,0,0,0,0,0.8603668,0.9464034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183026,0.9464034,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,1.456998,0,0,-1,0,0,0,0,1.456998,1.602698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2183026,1.602698,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.2730375,0.2730375,3.778301,0,1.196476,0.2730375,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2183211,0.3003412,0,5,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,1.047103,1.047103,4.552367,0,1.407796,1.047103,9.601569,0,0,0,0.1005384,0,0,3.505263,3.33,8.475861,2.997,3.430538,0,3.430538,9.213615,65.81141,0.2184379,1.151814,0.08043069,5,3.097538
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,1.873079,1.873079,4.929114,0,1.510648,1.873079,28.6238,0,0,0,0.5361465,0,0,3.056035,2.903233,5.045322,6.084485,3.43938,0,3.43938,12.4765,89.11766,0.2185902,2.060387,0.4289172,5,6.620631
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,3.943223,3.943223,4.611371,0,1.423904,3.943223,22.89063,0,0,0,0.9026288,0,0,0.6681476,0.6347402,1.605942,9.179926,1.537369,0,1.537369,13.93497,99.53533,0.2186486,4.337546,0.7221031,5,10.08255
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,1.494334,1.494334,0,-1,0,1.494334,75.42034,0,0,0,1.127032,1.572984,1.494334,0,0,0.06857304,10.56356,0,0.4459515,-0.4459515,13.4649,96.17767,0.2186486,1.643768,0.9016256,0,11.69059
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,1.550194,1.550194,0,0,0,1.550194,93.60335,0,0,0,1.451033,1.631783,1.550194,0,0,0.5640747,10.11761,0,0.1807496,-0.1807496,13.27437,94.81676,0.2186486,1.705213,1.160827,0,11.56864
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,2.292122,2.292122,0,0,0,2.292122,118.3239,0,0,0,2.712129,2.41276,2.292122,0,0,0.7649077,9.936857,0.299369,0,0.299369,13.55838,96.84538,0.2186185,2.521334,2.169703,0,12.64899
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,2.861091,0,0,3.32663,0,0,0,0,0.4655387,10.20629,0.4655387,0,0.4655387,14.00003,100,0.2185716,0,2.661304,0,13.53292
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,1.589728,1.589728,0,0,0,1.589728,195.5795,1.435785,0,0,3.109184,1.673398,1.589728,0,0,0,10.62527,0,0,0,14.00003,100,0.2185716,1.748701,2.487347,0,13.73446
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,1.790402,1.790402,0,-1,0,1.790402,192.0386,1.553629,0,0,3.438263,1.884634,1.790402,0,0,0,10.62527,0,0,0,14.00003,100,0.2185716,1.969443,2.750611,0,14.06354
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2185716,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,4.340464,4.340464,3.054898,0,0.9989872,4.340464,31.17702,0,0,0,1.353227,1.353227,1.285566,0,0,0,10.62527,0,0,0,14.00003,100,0.2185716,4.77451,1.082582,5,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.8532448,0.8532448,0,0,0,0.8532448,87.86325,0,0,0,0.7496887,0.8981525,0.8532448,0,0,0,10.62527,0,0.1484638,-0.1484638,13.84353,98.88219,0.2185716,0.9385693,0.5997509,0,11.37496
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,7.285657,7.285657,5,0,1.53,7.285657,1.511826,0,0,0,0.1101465,2.405954,2.285657,0,0,0.1649598,10.47681,0,2.295808,-2.295808,11.42354,81.59654,0.2185716,8.014222,0.08811717,5,10.58696
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.715858,8.181003,0,0,0,11.42354,81.59654,0.2185716,0,0,0,8.181003
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.715858,8.181003,0,0,0,11.42354,81.59654,0.2185716,0,0,0,8.181003
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,4.026895,3.33,0,-1,0,3.33,0,0,0.6968944,1.099584,0,3.505263,3.33,0,0,2.715858,8.181003,0,3.505263,-3.505263,7.728667,55.20466,0.2185716,4.429584,0,0,8.181003
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.3660708,0.3660708,0,-1,0,0.3660708,0,0,0,0,0,0.3853377,0.3660708,0,0,6.610594,4.675739,0,0.3853377,-0.3853377,7.322486,52.30337,0.2185716,0.4026779,0,0,4.675739
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.2972017,0.2972017,0,-1,0,0.2972017,0,0,5.551115E-17,0,0,0.3128439,0.2972017,0,0,7.038747,4.290401,0,0.3128439,-0.3128439,6.99272,49.9479,0.2185716,0.3269219,0,0,4.290401
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.1902503,0.1902503,0,-1,0,0.1902503,0,0,2.775558E-17,0,0,0.2002635,0.1902503,0,0,7.386352,3.977558,0,0.2002635,-0.2002635,6.781623,48.44007,0.2185716,0.2092753,0,0,3.977558
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.8304169,0.8304169,0,-1,0,0.8304169,0,0,1.110223E-16,0,0,0.8741231,0.8304169,0,0,7.608867,3.777294,0,0.8741231,-0.8741231,5.860217,41.8586,0.2185716,0.9134586,0,0,3.777294
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.6948564,0.6948564,0,-1,0,0.6948564,0,0,1.110223E-16,0,0,0.7314278,0.6948564,0,0,8.580114,2.903171,0,0.7314278,-0.7314278,5.089224,36.35153,0.2185716,0.7643421,0,0,2.903171
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,1.11513,1.11513,0,-1,0,1.11513,0,0,2.220446E-16,0,0,1.173822,1.11513,0,0,9.392812,2.171743,0,1.173822,-1.173822,3.851907,27.51357,0.2185716,1.226643,0,0,2.171743
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,1.182707,0.9480256,0,-1,0,0.9480256,0,0,0.2346813,0.352952,0,0.9979217,0.9480256,0,0,10.69706,0.9979217,0,0.9979217,-0.9979217,2.800006,20,0.2185716,1.300978,0,0,0.9979217
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2185716,0,0,0,0
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,1.199286,1.199286,4.704549,0,1.449342,1.199286,1.96263,0,0,0,0.02353754,0,0,3.505263,3.33,11.80586,0,3.353538,0,3.353538,5.981451,42.72456,0.2187165,1.319214,0.01883003,5,0.02353754
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.2013339,0.2013339,3.706597,0,1.176901,0.2013339,26.45393,0,0,0,0.05326073,0,0,3.505263,3.33,8.452323,3.018184,3.383261,0,3.383261,9.191093,65.65054,0.2187189,0.2214673,0.04260859,5,3.071445
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,3.456014,3.456014,5,0,1.53,3.456014,5.666146,0,0,0,0.1958228,0,0,1.543986,1.466787,5.069062,6.063118,1.662609,0,1.662609,10.76838,76.91687,0.2187928,3.801615,0.1566582,5,6.258941
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,5.902394,3.33,0,-1,0,3.33,5.364237,0,2.572394,3.162634,0.1786291,3.505263,3.33,0,0,3.406453,7.559467,0,3.326634,-3.326634,7.261803,51.86992,0.2187928,6.492634,0.1429033,0,7.738096
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,5.845081,5.845081,5,0,1.53,5.845081,5.41173,0,0,0,0.3163201,0.8895593,0.8450814,0,0,7.102713,4.232833,0,0.5732393,-0.5732393,6.657556,47.55387,0.2187928,6.42959,0.253056,5,4.549153
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,2.876839,2.876839,5,0,1.53,2.876839,28.66827,0,0,0,0.8247401,0,0,2.123161,2.017003,7.739645,3.659594,2.841743,0,2.841743,9.35347,66.81036,0.218912,3.164523,0.659792,5,4.484334
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,2.959849,2.959849,5,0,1.53,2.959849,31.7889,0,0,0,0.9409032,0,0,2.040151,1.938144,4.897902,6.217162,2.879047,0,2.879047,12.08477,86.31964,0.2190309,3.255834,0.7527226,5,7.158065
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,5.691142,5.691142,5,0,1.53,5.691142,11.8101,0,8.881784E-16,0,0.6721297,0.7275174,0.6911415,0,0,2.018856,8.808304,0,0.05538769,-0.05538769,12.02639,85.90261,0.2190309,6.260256,0.5377038,5,9.480433
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,2.849318,2.849318,0,-1,0,2.849318,10.98043,0,0,0,0.3128674,2.999282,2.849318,0,0,2.080397,8.752916,0,2.686414,-2.686414,9.19466,65.67601,0.2190309,3.134249,0.2502939,0,9.065784
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,2.501955,2.501955,0,0,0,2.501955,19.88375,0,4.440892E-16,0,0.4974825,2.633637,2.501955,0,0,5.065302,6.066502,0,2.136154,-2.136154,6.942956,49.59245,0.2190309,2.752151,0.397986,0,6.563985
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,2.044981,2.044981,0,0,0,2.044981,4.209461,0,4.440892E-16,0,0.08608266,2.152611,2.044981,0,0,7.438807,3.930348,0,2.066529,-2.066529,4.764644,34.0331,0.2190309,2.249479,0.06886613,0,4.01643
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,9.73495,1.863819,0.01166305,0,0.01166305,4.775708,34.11213,0.2190298,0,0.009330438,0,1.875482
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,3.15847,3.15847,5,0,1.53,3.15847,5.242623,0,0,0,0.1655867,0,0,1.84153,1.749454,9.723287,1.874316,1.91504,0,1.91504,6.592475,47.08901,0.2191153,3.474317,0.1324693,5,2.039903
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,11.44147,3.33,0,-1,0,3.33,0,0,8.111465,9.255612,0,3.505263,3.33,0,0,7.808247,3.597852,0,3.505263,-3.505263,2.897603,20.69712,0.2191153,12.58561,0,0,3.597852
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,3.824069,0.08795955,0,-1,0,0.08795955,0,0,3.73611,4.118517,0,0.09258901,0.08795955,0,0,11.70298,0.09258901,0,0.09258901,-0.09258901,2.800006,20,0.2191153,4.206477,0,0,0.09258901
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,8.187679,0,0,-1,0,0,0,0,8.187679,9.006447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,9.006447,0,0,0
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,1.113649,0,0,-1,0,0,0,0,1.113649,1.225014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,1.225014,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,1.2259,0,0,-1,0,0,0,0,1.2259,1.34849,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,1.34849,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.9648016,0,0,-1,0,0,0,0,0.9648016,1.061282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,1.061282,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.8548134,0,0,-1,0,0,0,0,0.8548134,0.9402947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,0.9402947,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.2728713,0,0,-1,0,0,0,0,0.2728713,0.3001584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,0.3001584,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.9181456,0,0,-1,0,0,0,0,0.9181456,1.00996,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,1.00996,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.8123531,0,0,-1,0,0,0,0,0.8123531,0.8935884,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2191153,0.8935884,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,1.959579,1.959579,5,0,1.53,1.959579,0,0,0,0,0,0,0,3.040421,2.8884,11.80586,0,2.8884,0,2.8884,5.540182,39.57265,0.2192475,2.155537,0,5,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.3394086,0.3394086,3.844672,0,1.214595,0.3394086,11.36486,0,0,0,0.0385733,0,0,3.505263,3.33,8.91746,2.59956,3.368573,0,3.368573,8.735891,62.3991,0.2192696,0.3733494,0.03085864,5,2.638133
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,3.224247,3.224247,5,0,1.53,3.224247,2.781516,0,0,0,0.08968294,0,0,1.775753,1.686966,5.548887,5.631276,1.776649,0,1.776649,10.42137,74.43819,0.2193493,3.546671,0.07174636,5,5.720959
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,4.968214,4.968214,5,0,1.53,4.968214,13.55662,0,0,0,0.673522,0,0,0.03178654,0.03019721,3.772238,7.230259,0.7037193,0,0.7037193,11.08897,79.20681,0.2193718,5.465035,0.5388176,5,7.903782
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,2.067549,2.067549,0,-1,0,2.067549,51.57409,0,4.440892E-16,0,1.066319,2.176367,2.067549,0,0,3.068519,7.863607,0,1.110048,-1.110048,9.918882,70.84901,0.2193718,2.274303,0.8530555,0,8.929926
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,4.123224,4.123224,5,0,1.53,4.123224,19.02497,0,0,0,0.7844422,0,0,0.8767757,0.8329369,4.301906,6.753559,1.617379,0,1.617379,11.45326,81.80885,0.2194343,4.535547,0.6275538,5,7.538002
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,3.190204,3.190204,4.811445,0,1.478525,3.190204,30.65498,0,0,0,0.9779564,0,0,1.621241,1.540179,2.684526,8.209201,2.518136,0,2.518136,13.84218,98.87249,0.2195348,3.509224,0.7823651,5,9.187157
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.2229436,0.2229436,0,0,0,0.2229436,394.64,0.4787566,0,0,0.8798246,0.2346774,0.2229436,0,0,0.1663906,10.47552,0.1663906,0,0.1663906,14.00003,100,0.2195182,0.2452379,0.7038597,0,11.35535
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,2.108196,2.108196,0,0,0,2.108196,73.1052,0,4.440892E-16,0,1.541201,2.219154,2.108196,0,0,0,10.62527,0,0.6779528,-0.6779528,13.2854,94.89555,0.2195182,2.319016,1.232961,0,12.16648
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.4343673,0.4343673,0,-1,0,0.4343673,97.01956,0,5.551115E-17,0,0.4214213,0.4572288,0.4343673,0,0,0.7532809,9.947321,0,0.03580749,-0.03580749,13.24766,94.62595,0.2195182,0.4778041,0.337137,0,10.36874
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.7350696,0.7350696,0,0,0,0.7350696,108.108,0,0,0,0.7946694,0.7737575,0.7350696,0,0,0.793067,9.911514,0.02091193,0,0.02091193,13.2675,94.76765,0.2195161,0.8085766,0.6357355,0,10.70618
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,2.627681,2.627681,0,0,0,2.627681,42.27336,0,0,0,1.110809,2.76598,2.627681,0,0,0.772155,9.930335,0,1.655171,-1.655171,11.52279,82.30551,0.2195161,2.890449,0.8886472,0,11.04114
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,3.8815,3.8815,5,0,1.53,3.8815,12.25905,0,0,0,0.4758349,0,0,1.1185,1.062575,2.611234,8.275164,1.53841,0,1.53841,12.98226,92.73022,0.2195792,4.26965,0.380668,5,8.750998
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,3.373265,3.373265,4.251272,0,1.325597,3.373265,4.405412,0,0,0,0.1486062,0,0,0.8780069,0.8341066,1.072824,9.659733,0.9827127,0,0.9827127,13.91454,99.38938,0.2196216,3.710591,0.118885,5,9.808339
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,5.520995,3.33,0,-1,0,3.33,0,0,2.190995,2.743095,0,3.505263,3.33,0,0,0.09011123,10.54417,0,3.505263,-3.505263,10.21967,72.99749,0.2196216,6.073095,0,0,10.54417
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,3.60704,3.33,0,-1,0,3.33,0,0,0.27704,0.6377439,0,3.505263,3.33,0,0,3.984848,7.038911,0,3.505263,-3.505263,6.524797,46.6056,0.2196216,3.967744,0,0,7.038911
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,4.857324,3.33,0,-1,0,3.33,0,0,1.527324,2.013057,0,3.505263,3.33,0,0,7.879585,3.533648,0,3.505263,-3.505263,2.829926,20.21371,0.2196216,5.343057,0,0,3.533648
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,1.328176,0.02696537,0,-1,0,0.02696537,0,0,1.301211,1.434028,0,0.02838461,0.02696537,0,0,11.77432,0.02838461,0,0.02838461,-0.02838461,2.800006,20,0.2196216,1.460994,0,0,0.02838461
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.1026783,0,0,-1,0,0,0,0,0.1026783,0.1129462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196216,0.1129462,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,1.107158,0,0,-1,0,0,0,0,1.107158,1.217873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196216,1.217873,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.6308656,0,0,-1,0,0,0,0,0.6308656,0.6939522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196216,0.6939522,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,1.225087,0,0,-1,0,0,0,0,1.225087,1.347595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196216,1.347595,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.9566908,0,0,-1,0,0,0,0,0.9566908,1.05236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196216,1.05236,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.2170637,0,0,-1,0,0,0,0,0.2170637,0.2387701,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2196216,0.2387701,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.5090112,0.5090112,4.014275,0,1.260897,0.5090112,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2196702,0.5599123,0,5,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.8890654,0.8890654,4.394329,0,1.364652,0.8890654,10.78835,0,0,0,0.09591548,0,0,3.505263,3.33,8.475861,2.997,3.425915,0,3.425915,9.209229,65.78008,0.2197613,0.977972,0.07673239,5,3.092916
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,3.495416,3.495416,5,0,1.53,3.495416,24.88183,2.220446E-16,0,0,0.8697236,0,0,1.504583,1.429354,5.049945,6.080324,2.299078,0,2.299078,11.39033,81.35931,0.2198526,3.844958,0.6957788,5,6.950047
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,5.165061,5.165061,5,0,1.53,5.165061,32.70029,0,0,0,1.68899,0.1737477,0.1650603,0,0,2.750867,8.149494,1.515242,0,1.515242,12.82781,91.62704,0.2198994,5.681566,1.351192,5,9.838484
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.8769201,0.8769201,0,-1,0,0.8769201,290.2351,0.3864312,0,0,2.54513,0.9230738,0.8769201,0,0,1.235625,9.513212,1.235625,0,1.235625,14.00003,100,0.2197766,0.9646121,2.036104,0,12.05834
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,2.516115,0,0,2.516115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2197766,0,2.012892,0,13.14139
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,1.913445,1.913445,0,0,0,1.913445,142.6121,0.7146521,0,0,2.728805,2.014153,1.913445,0,0,0,10.62527,0,0,0,14.00003,100,0.2197766,2.10479,2.183044,0,13.35408
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,5.092253,5.092253,3.119783,0,1.016701,5.092253,40.7734,4.440892E-16,0,0,2.076285,2.076285,1.97247,0,0,0,10.62527,0,0,0,14.00003,100,0.2197766,5.601479,1.661028,5,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,3.22047,3.22047,1.429961,0,0.5553793,3.22047,58.52396,2.220446E-16,0,0,1.884747,1.884747,1.790509,0,0,0,10.62527,0,0,0,14.00003,100,0.2197766,3.542517,1.507797,5,12.51002
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,1.045853,1.045853,0,-1,0,1.045853,102.3302,0,0,0,1.070223,1.100898,1.045853,0,0,0,10.62527,0,0.03067475,-0.03067475,13.96769,99.76904,0.2197766,1.150438,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,4.299036,4.299036,3.448769,0,1.106514,4.299036,21.61184,0,0,0,0.9291009,0.8950179,0.8502669,0,0,0.03408305,10.5946,0.03408305,0,0.03408305,14.00003,100,0.2197777,4.72894,0.7432807,5,11.5237
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,7.471813,7.471813,5,0,1.53,7.471813,4.075307,0,0,0,0.3044993,2.601908,2.471813,0,0,0,10.62527,0,2.297409,-2.297409,11.57835,82.70231,0.2197777,8.218994,0.2435994,5,10.92977
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,2.552676,8.327866,0.2065114,0,0.2065114,11.77426,84.10169,0.2197572,0,0.1652091,0,8.534377
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,2.602678,2.602678,0,0,0,2.602678,4.986771,4.440892E-16,0,0,0.1297896,2.739661,2.602678,0,0,2.346165,8.513725,0,2.609872,-2.609872,9.023214,64.4514,0.2197572,2.862946,0.1038317,0,8.643516
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,7.062944,3.33,0,-1,0,3.33,0,0,3.732944,4.439239,0,3.505263,3.33,0,0,5.246022,5.903854,0,3.505263,-3.505263,5.328342,38.05951,0.2197572,7.769239,0,0,5.903854
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,8.851962,2.278661,0,-1,0,2.278661,0,0,6.5733,7.458497,0,2.398591,2.278661,0,0,9.140759,2.398591,0,2.398591,-2.398591,2.800006,20,0.2197572,9.737158,0,0,2.398591
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,5.094749,0,0,-1,0,0,0,0,5.094749,5.604224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,5.604224,0,0,0
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.6916799,0,0,-1,0,0,0,0,0.6916799,0.7608479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,0.7608479,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,1.471063,0,0,-1,0,0,0,0,1.471063,1.618169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,1.618169,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,1.030861,0,0,-1,0,0,0,0,1.030861,1.133947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,1.133947,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,1.05319,0,0,-1,0,0,0,0,1.05319,1.158509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,1.158509,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.2132414,0,0,-1,0,0,0,0,0.2132414,0.2345656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,0.2345656,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.1476679,0,0,-1,0,0,0,0,0.1476679,0.1624346,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2197572,0.1624346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,1.186438,1.186438,4.691701,0,1.445834,1.186438,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.219898,1.305081,0,5,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.6974537,0.6974537,4.202717,0,1.312342,0.6974537,12.0505,4.440892E-16,0,0,0.08404662,0,0,3.505263,3.33,8.475861,2.997,3.414047,0,3.414047,9.19797,65.69965,0.2199633,0.767199,0.0672373,5,3.081047
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,3.641845,3.641845,5,0,1.53,3.641845,22.54959,0,0,0,0.821221,0,0,1.358155,1.290247,5.061813,6.069642,2.111468,0,2.111468,11.20109,80.00759,0.2200461,4.00603,0.6569768,5,6.890863
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,3.678575,3.678575,5,0,1.53,3.678575,40.68298,0,0,0,1.496554,0,0,1.321425,1.255354,2.950345,7.969964,2.751908,0,2.751908,13.81177,98.65533,0.220148,4.046432,1.197243,5,9.466517
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,2.999819,2.999819,0,-1,0,2.999819,58.75253,0,4.440892E-16,0,1.762469,3.157704,2.999819,0,0,0.1984374,10.44668,0,1.395234,-1.395234,12.34107,88.15031,0.220148,3.2998,1.409975,0,12.20915
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,5.291332,5.291332,4.621984,0,1.426802,5.291332,46.36403,0,0,0,2.453274,0.7045763,0.6693475,0,0,1.748698,9.051446,1.748698,0,1.748698,14.00003,100,0.2202014,5.820465,1.962619,5,11.50472
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,2.741978,2.741978,0,0,0,2.741978,146.9868,1.144054,0,0,4.030346,2.886292,2.741978,0,0,0,10.62527,0,0,0,14.00003,100,0.2202014,3.016176,3.224277,0,14.65562
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202014,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202014,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,2.064871,2.064871,0,-1,0,2.064871,174.3583,1.426725,0,0,3.600274,2.173549,2.064871,0,0,0,10.62527,0,0,0,14.00003,100,0.2202014,2.271358,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2202014,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,2.105289,2.105289,0,0,0,2.105289,66.22745,0,0,0,1.394279,2.216094,2.105289,0,0,0,10.62527,0,0.8218144,-0.8218144,13.13376,93.81238,0.2202014,2.315818,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,1.389431,1.389431,0,0,0,1.389431,67.8829,2.220446E-16,0,0,0.9431861,1.462559,1.389431,0,0,0.9131271,9.80346,0,0.5193728,-0.5193728,12.58629,89.90191,0.2202014,1.528374,0.7545488,0,10.74665
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,4.161195,4.161195,5,0,1.53,4.161195,3.788673,0,0,0,0.157654,0,0,0.8388052,0.7968649,1.490208,9.284087,0.954519,0,0.954519,13.49183,96.37001,0.2202416,4.577314,0.1261232,5,9.441741
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,7.927081,3.33,0,-1,0,3.33,0,0,4.597081,5.389789,0,3.505263,3.33,0,0,0.535689,10.14315,0,3.505263,-3.505263,9.796957,69.97813,0.2202416,8.719789,0,0,10.14315
