Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,2.603315,2.603315,0,-1,0,2.603315,0,0,0,0,0,2.740332,2.603315,0,0,4.430426,6.637891,0,2.740332,-2.740332,6.908393,49.34557,0.2202416,2.863647,0,0,6.637891
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,5.75504,3.33,0,-1,0,3.33,0,0,2.42504,3.000544,0,3.505263,3.33,0,0,7.475239,3.897559,0,3.505263,-3.505263,3.213522,22.95368,0.2202416,6.330544,0,0,3.897559
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.257145,0.257145,0,-1,0,0.257145,0,0,5.551115E-17,0,0,0.270679,0.257145,0,0,11.36998,0.3922958,0,0.270679,-0.270679,2.928201,20.91568,0.2202416,0.2828595,0,0,0.3922958
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.8074142,0.115536,0,-1,0,0.115536,0,0,0.6918781,0.7726195,0,0.1216169,0.115536,0,0,11.67073,0.1216169,0,0.1216169,-0.1216169,2.800006,20,0.2202416,0.8881556,0,0,0.1216169
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.9006098,0,0,-1,0,0,0,0,0.9006098,0.9906708,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202416,0.9906708,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.8063481,0,0,-1,0,0,0,0,0.8063481,0.8869829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202416,0.8869829,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.8451796,0,0,-1,0,0,0,0,0.8451796,0.9296976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202416,0.9296976,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,1.306441,0,0,-1,0,0,0,0,1.306441,1.437085,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202416,1.437085,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202416,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.6284676,0.6284676,4.133731,0,1.293509,0.6284676,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220305,0.6913143,0,5,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,1.119549,1.119549,4.624812,0,1.427574,1.119549,7.960961,0,0,0,0.08912686,0,0,3.505263,3.33,8.475861,2.997,3.419127,0,3.419127,9.202789,65.73408,0.220426,1.231504,0.07130149,5,3.086127
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,1.583481,1.583481,4.584805,0,1.416652,1.583481,44.1747,0,0,0,0.6994978,0,0,3.001325,2.851259,5.056733,6.074214,3.550757,0,3.550757,12.57133,89.79506,0.2205283,1.741829,0.5595982,5,6.773712
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,2.622075,2.622075,0,0,0,2.622075,35.44188,0,0,0,0.9293127,2.760079,2.622075,0,0,1.505977,9.269896,0,1.830766,-1.830766,10.64154,76.01082,0.2205283,2.884282,0.7434502,0,10.19921
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,1.983044,1.983044,0,-1,0,1.983044,80.74899,0,0,0,1.601288,2.087415,1.983044,0,0,3.540161,7.439129,0,0.4861267,-0.4861267,10.12911,72.35067,0.2205283,2.181348,1.28103,0,9.040417
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,2.022759,2.022759,0,0,0,2.022759,91.31951,0,0,0,1.847173,2.12922,2.022759,0,0,4.080302,6.953002,0,0.2820463,-0.2820463,9.831811,70.22708,0.2205283,2.225035,1.477739,0,8.800176
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,6.5798,6.5798,5,0,1.53,6.5798,23.66829,0,0,0,1.557326,1.662947,1.5798,0,0,4.393687,6.670956,0,0.1056208,-0.1056208,9.720476,69.43184,0.2205283,7.23778,1.245861,5,8.228282
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,5.236869,5.236869,5,0,1.53,5.236869,59.57775,0,0,0,3.120009,0.2493361,0.2368693,0,0,4.511044,6.565335,2.870673,0,2.870673,12.44384,88.88437,0.2206149,5.760556,2.496007,5,9.685345
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,1.116666,1.116666,0,0,0,1.116666,322.2938,0.7831368,0,0,3.598945,1.175438,1.116666,0,0,1.64037,9.148941,1.64037,0,1.64037,14.00003,100,0.2204535,1.228332,2.879156,0,12.74789
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,5.777279,3.33,0,-1,0,3.33,78.03066,4.440892E-16,2.447279,3.025007,2.598421,3.505263,3.33,0,0,0,10.62527,0,0.9068422,-0.9068422,13.04413,93.17219,0.2204535,6.355008,2.078737,0,13.22369
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,1.139946,0,0,2.147548,0,0,0,0,1.007602,9.718432,1.007602,0,1.007602,14.00003,100,0.2203545,0,1.718039,0,11.86598
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,3.449081,3.449081,1.754486,0,0.6439746,3.449081,51.71767,0,0,0,1.783785,1.783785,1.694595,0,0,0,10.62527,0,0,0,14.00003,100,0.2203545,3.793989,1.427028,5,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,3.172364,3.172364,2.389206,0,0.8172534,3.172364,25.98618,1.110223E-16,0,0,0.8243761,0.8243761,0.7831573,0,0,0,10.62527,0,0,0,14.00003,100,0.2203545,3.4896,0.6595009,5,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.4015509,0.4015509,0,0,0,0.4015509,41.32005,0,0,0,0.165921,0.4226852,0.4015509,0,0,0,10.62527,0,0.2567641,-0.2567641,13.72937,98.06676,0.2203545,0.441706,0.1327368,0,10.79119
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,4.784682,3.33,0,-1,0,3.33,0,0,1.454682,1.933151,0,3.505263,3.33,0,0,0.2852935,10.36851,0,3.505263,-3.505263,10.0345,71.67488,0.2203545,5.263151,0,0,10.36851
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,12.02125,3.33,0,-1,0,3.33,0,0,8.691248,9.893373,0,3.505263,3.33,0,0,4.18003,6.863247,0,3.505263,-3.505263,6.339631,45.28299,0.2203545,13.22337,0,0,6.863247
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,4.566658,3.190084,0,-1,0,3.190084,0,0,1.376574,1.83324,0,3.357984,3.190084,0,0,8.074767,3.357984,0,3.357984,-3.357984,2.800006,20,0.2203545,5.023324,0,0,3.357984
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,2.212122,0,0,-1,0,0,0,0,2.212122,2.433334,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,2.433334,0,0,0
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,1.019535,0,0,-1,0,0,0,0,1.019535,1.121488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,1.121488,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.6377797,0,0,-1,0,0,0,0,0.6377797,0.7015576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,0.7015576,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.2642004,0,0,-1,0,0,0,0,0.2642004,0.2906204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,0.2906204,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.4423025,0,0,-1,0,0,0,0,0.4423025,0.4865327,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,0.4865327,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.8734353,0,0,-1,0,0,0,0,0.8734353,0.9607788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203545,0.9607788,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.3999277,0.3999277,3.905191,0,1.231117,0.3999277,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203864,0.4399205,0,5,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,1.097176,1.097176,4.602439,0,1.421466,1.097176,8.574901,4.440892E-16,0,0,0.09408174,0,0,3.505263,3.33,8.475861,2.997,3.424082,0,3.424082,9.20749,65.76765,0.220503,1.206893,0.07526539,5,3.091082
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,3.1424,3.1424,5,0,1.53,3.1424,19.38458,0,0,0,0.609141,0,0,1.8576,1.76472,5.051778,6.078673,2.373861,0,2.373861,11.45953,81.85364,0.2205987,3.45664,0.4873128,5,6.687815
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,6.220411,6.220411,5,0,1.53,6.220411,20.20737,0,0,0,1.256981,1.284644,1.220411,0,0,2.677917,8.215149,0,0.02766231,-0.02766231,11.43037,81.64536,0.2205987,6.842453,1.005585,5,9.47213
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,5.464381,3.33,0,-1,0,3.33,66.82913,0,2.134381,2.680819,2.22541,3.505263,3.33,0,0,2.708653,8.187487,0,1.279853,-1.279853,10.08129,72.00907,0.2205987,6.010819,1.780328,0,10.4129
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,2.9071,2.9071,0,0,0,2.9071,86.98285,0,4.440892E-16,0,2.528678,3.060105,2.9071,0,0,4.130713,6.907633,0,0.5314268,-0.5314268,9.521117,68.00784,0.2205987,3.19781,2.022943,0,9.436312
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,6.426135,6.426135,5,0,1.53,6.426135,57.12662,0,0,0,3.671034,1.501194,1.426135,0,0,4.721187,6.376206,2.169839,0,2.169839,11.57961,82.71132,0.2206425,7.068748,2.936827,5,10.04724
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,2.821614,2.821614,0,0,0,2.821614,90.53356,0,0,0,2.554508,2.97012,2.821614,0,0,2.551347,8.329062,0,0.4156123,-0.4156123,11.14151,79.58208,0.2206425,3.103776,2.043606,0,10.88357
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,1.557747,1.557747,0,0,0,1.557747,146.1515,0,0,0,2.276671,1.639734,1.557747,0,0,3.013139,7.913449,0.6369368,0,0.6369368,11.74576,83.89816,0.2205802,1.713522,1.821337,0,10.19012
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,5.848877,3.33,0,-1,0,3.33,112.791,0,2.518877,3.103765,3.75594,3.505263,3.33,0,0,2.376202,8.486692,0.2506773,0,0.2506773,11.98358,85.59682,0.2205557,6.433765,3.004752,0,12.24263
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,2.766637,2.766637,0,0,0,2.766637,106.0127,0,0,0,2.932988,2.91225,2.766637,0,0,2.125525,8.712302,0.02073789,0,0.02073789,12.00325,85.73734,0.2205537,3.043301,2.34639,0,11.64529
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,1.815167,1.815167,0,0,0,1.815167,119.1912,0,0,0,2.163519,1.910702,1.815167,0,0,2.104787,8.730967,0.2528171,0,0.2528171,12.2431,87.45051,0.2205289,1.996683,1.730815,0,10.89449
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0,0,0,0.9496132,0,0,0,0,1.85197,8.958502,0.9496132,0,0.9496132,13.14398,93.88537,0.2204362,0,0.7596905,0,9.908114
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,8.215438,8.215438,5,0,1.53,8.215438,1.543435,0,0,0.706982,0.1267999,3.384672,3.215438,0,0,0.9023564,9.813153,0,3.257872,-3.257872,9.709879,69.35614,0.2204362,9.036982,0.1014399,5,9.939953
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,7.509373,3.33,0,-1,0,3.33,0,0,4.179373,4.930311,0,3.505263,3.33,0,0,4.522214,6.555282,0,3.505263,-3.505263,6.015007,42.96425,0.2204362,8.260311,0,0,6.555282
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,6.077441,2.897517,0,-1,0,2.897517,0,0,3.179924,3.787668,0,3.050018,2.897517,0,0,8.416951,3.050018,0,3.050018,-3.050018,2.800006,20,0.2204362,6.685185,0,0,3.050018
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,5.173124,0,0,-1,0,0,0,0,5.173124,5.690436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,5.690436,0,0,0
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.09751799,0,0,-1,0,0,0,0,0.09751799,0.1072698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,0.1072698,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,1.887819,0,0,-1,0,0,0,0,1.887819,2.076601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,2.076601,0,0,0
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,1.258956,0,0,-1,0,0,0,0,1.258956,1.384852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,1.384852,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.8216794,0,0,-1,0,0,0,0,0.8216794,0.9038473,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,0.9038473,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204362,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,1.426328,1.426328,4.931592,0,1.511325,1.426328,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205818,1.568961,0,5,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03760793,0,0,3.505263,3.33,8.475861,2.997,3.367608,0,3.367608,9.153914,65.38497,0.2205559,0,0.03008634,5,3.034608
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,3.505263,0,1.121937,0,0,0,0,0,0.324372,0,0,3.505263,3.33,5.108252,6.027847,3.654372,0,3.654372,12.62076,90.14808,0.2205021,0,0.2594976,5,6.352219
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,4.85643,4.85643,5,0,1.53,4.85643,24.52664,0,0,0,1.191119,0,0,0.1435699,0.1363914,1.45388,9.316782,1.32751,0,1.32751,13.88014,99.14368,0.2205436,5.342073,0.9528952,5,10.5079
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,2.650323,2.650323,0,-1,0,2.650323,73.97254,0,0,0,1.960511,2.789814,2.650323,0,0,0.1263699,10.51154,0,0.8293024,-0.8293024,13.00598,92.89968,0.2205436,2.915355,1.568409,0,12.47205
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,1.258386,1.258386,0,0,0,1.258386,170.4574,0,0,0,2.145013,1.324617,1.258386,0,0,1.047817,9.682239,0.8203953,0,0.8203953,13.78428,98.45892,0.2204638,1.384225,1.71601,0,11.82725
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,2.505513,2.505513,0,0,0,2.505513,97.6338,0,0,0,2.446228,2.637383,2.505513,0,0,0.2274217,10.42059,0,0.1911546,-0.1911546,13.58278,97.01968,0.2204638,2.756065,1.956982,0,12.86682
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,1.645852,1.645852,0,0,0,1.645852,228.1364,1.582496,0,0,3.754787,1.732476,1.645852,0,0,0.4398157,10.22944,0.4398157,0,0.4398157,14.00003,100,0.2204211,1.810437,3.00383,0,13.98423
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204211,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,4.308767,3.33,0,-1,0,3.33,75.42381,0,0.9787675,1.409644,2.511613,3.505263,3.33,0,0,0,10.62527,0,0.9936501,-0.9936501,12.95263,92.51859,0.2204211,4.739644,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.5390429,0.5390429,0,0,0,0.5390429,419.5084,0.5898611,0,0,2.261331,0.5674136,0.5390429,0,0,1.104056,9.631624,1.104056,0,1.104056,14.00003,100,0.220314,0.5929472,1.809064,0,11.89295
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.9262387,0.9262387,0,0,0,0.9262387,158.0041,0.4885068,0,0,1.463495,0.9749881,0.9262387,0,0,0,10.62527,0,0,0,14.00003,100,0.220314,1.018863,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.1888639,0.1888639,0,0,0,0.1888639,469.5216,0.6879528,0,0,0.8867569,0.1988041,0.1888639,0,0,0,10.62527,0,0,0,14.00003,100,0.220314,0.2077503,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,4.926365,4.926365,4.758564,0,1.464088,4.926365,3.585469,0,0,0,0.1766333,0.1766333,0.1678016,0,0,0,10.62527,0,0,0,14.00003,100,0.220314,5.419002,0.1413066,5,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,2.752403,2.752403,0,-1,0,2.752403,0,0,4.440892E-16,0,0,2.897266,2.752403,0,0,0,10.62527,0,2.897266,-2.897266,10.94604,78.18585,0.220314,3.027643,0,0,10.62527
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.4936717,0.4936717,0,-1,0,0.4936717,0,0,0,0,0,0.5196544,0.4936717,0,0,3.219185,7.728008,0,0.5196544,-0.5196544,10.39828,74.27326,0.220314,0.5430388,0,0,7.728008
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,1.910136,1.910136,0,-1,0,1.910136,0,0,4.440892E-16,0,0,2.01067,1.910136,0,0,3.796579,7.208354,0,2.01067,-2.01067,8.278845,59.13449,0.220314,2.10115,0,0,7.208354
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,1.633493,1.633493,0,-1,0,1.633493,0,0,2.220446E-16,0,0,1.719466,1.633493,0,0,6.030656,5.197684,0,1.719466,-1.719466,6.466369,46.18826,0.220314,1.796842,0,0,5.197684
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.7649996,0.7649996,0,-1,0,0.7649996,0,0,1.110223E-16,0,0,0.8052627,0.7649996,0,0,7.941174,3.478218,0,0.8052627,-0.8052627,5.617548,40.12526,0.220314,0.8414996,0,0,3.478218
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,1.166616,1.166616,0,-1,0,1.166616,0,0,2.220446E-16,0,0,1.228017,1.166616,0,0,8.83591,2.672955,0,1.228017,-1.228017,4.323104,30.87925,0.220314,1.283278,0,0,2.672955
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.9098809,0.9098809,0,-1,0,0.9098809,0,0,1.110223E-16,0,0,0.9577694,0.9098809,0,0,10.20037,1.444938,0,0.9577694,-0.9577694,3.313526,23.668,0.220314,1.000869,0,0,1.444938
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.6294913,0.4628099,0,-1,0,0.4628099,0,0,0.1666814,0.2296305,0,0.4871683,0.4628099,0,0,11.26456,0.4871683,0,0.4871683,-0.4871683,2.800006,20,0.220314,0.6924404,0,0,0.4871683
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.670055,0,0,-1,0,0,0,0,0.670055,0.7370604,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220314,0.7370604,0,0,0
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220314,0,0,0,0
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,1.421848,1.421848,4.927111,0,1.510101,1.421848,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204589,1.564032,0,5,0
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.38921,0.008505981,0.03817485,1.213202,1.213202,4.718466,0,1.453141,1.213202,3.146618,0,0,0,0.03817485,0,0,3.505263,3.33,8.475861,2.997,3.368175,0,3.368175,9.154452,65.38882,0.2205948,1.334523,0.03053988,5,3.035175
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64559,0.1881226,0.8442944,0.1224597,0.1224597,3.627723,0,1.155368,0.1224597,689.447,0,0,0,0.8442944,0,0,3.505263,3.33,5.107686,6.028358,4.174294,0,4.174294,13.11454,93.67506,0.2205073,0.1347056,0.6754355,5,6.872652
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05094,0.3444631,1.545951,0,0,0,0,0,0,0,0.6125596,0,0,1.545951,0,0,0,0,0.933391,9.785222,0.933391,0,0.933391,14.00003,100,0.2204172,0,1.23676,0,11.33117
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84956,0.5696501,2.55659,7.512691,3.33,0,-1,0,3.33,76.77447,0,4.182692,4.933961,2.55659,3.505263,3.33,0,0,0,10.62527,0,0.9486734,-0.9486734,13.00004,92.85723,0.2204172,8.263961,2.045272,0,13.18186
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54563,0.8116693,3.642772,0,0,0,0,0,0,0,2.58869,0,0,3.642772,0,0,0,0,1.054082,9.6766,1.054082,0,1.054082,14.00003,100,0.2203154,0,2.914217,0,13.31937
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41083,0.9244574,4.148965,4.157735,4.157735,1.25,0,0.50625,4.157735,99.78907,1.088192,0,0,4.148965,3.060774,2.907735,0,0,0,10.62527,0,0,0,14.00003,100,0.2203154,4.573508,3.319172,5,14.77424
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50037,0.8788332,3.944204,1.873379,1.873379,0,0,0,1.873379,210.5396,1.972226,0,0,3.944204,1.971978,1.873379,0,0,0,10.62527,0,0,0,14.00003,100,0.2203154,2.060717,3.155363,0,14.56948
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86761,0.725159,3.254514,0,0,0,0,0,0,0,3.254514,0,0,3.254514,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203154,0,2.603611,0,13.87979
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.2689,0.4639012,2.081989,0,0,0,-1,0,0,0,2.081989,0,0,2.081989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203154,0,1.665591,0,12.70726
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.27975,0.5925921,2.659554,0.466378,0.466378,0,0,0,0.466378,570.2571,2.168629,0,0,2.659554,0.4909242,0.466378,0,0,0,10.62527,0,0,0,14.00003,100,0.2203154,0.5130158,2.127643,0,13.28483
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35514,0.307703,1.380971,0,0,0,0,0,0,0,1.380971,0,0,1.380971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203154,0,1.104777,0,12.00625
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89505,0.2016708,0.9050986,2.949287,2.949287,0,0,0,2.949287,30.68873,0,0,0,0.9050986,3.104512,2.949287,0,0,0,10.62527,0,2.199414,-2.199414,11.68164,83.44014,0.2203154,3.244215,0.7240789,0,11.53037
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62299,0.02954527,0.1325992,0,0,0,0,0,0,0,0,0,0,0.1325992,0,0,0,0,2.443793,8.42586,0.1325992,0,0.1325992,11.80744,84.33867,0.2203026,0,0.1060793,0,8.558459
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,5.943657,3.33,0,-1,0,3.33,0,0,2.613657,3.208023,0,3.505263,3.33,0,0,2.311194,8.545199,0,3.505263,-3.505263,8.112565,57.94678,0.2203026,6.538023,0,0,8.545199
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.1634235,0.1634235,0,-1,0,0.1634235,0,0,2.775558E-17,0,0,0.1720248,0.1634235,0,0,6.205931,5.039937,0,0.1720248,-0.1720248,7.931235,56.65157,0.2203026,0.1797659,0,0,5.039937
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.397069,4.867912,0,0,0,7.931235,56.65157,0.2203026,0,0,0,4.867912
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.2503334,0.2503334,0,-1,0,0.2503334,0,0,5.551115E-17,0,0,0.2635089,0.2503334,0,0,6.397069,4.867912,0,0.2635089,-0.2635089,7.653472,54.66755,0.2203026,0.2753668,0,0,4.867912
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.5488059,0.5488059,0,-1,0,0.5488059,0,0,0,0,0,0.5776904,0.5488059,0,0,6.689857,4.604403,0,0.5776904,-0.5776904,7.044533,50.31799,0.2203026,0.6036865,0,0,4.604403
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.331735,4.026712,0,0,0,7.044533,50.31799,0.2203026,0,0,0,4.026712
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.9130374,0.9130374,0,-1,0,0.9130374,0,0,1.110223E-16,0,0,0.961092,0.9130374,0,0,7.331735,4.026712,0,0.961092,-0.961092,6.031454,43.08173,0.2203026,1.004341,0,0,4.026712
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.1329642,0.1329642,0,-1,0,0.1329642,0,0,2.775558E-17,0,0,0.1399623,0.1329642,0,0,8.399615,3.065621,0,0.1399623,-0.1399623,5.88392,42.02792,0.2203026,0.1462606,0,0,3.065621
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.1494855,0.1494855,0,-1,0,0.1494855,0,0,0,0,0,0.1573532,0.1494855,0,0,8.555129,2.925658,0,0.1573532,-0.1573532,5.718055,40.84317,0.2203026,0.1644341,0,0,2.925658
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.729965,2.768305,0,0,0,5.718055,40.84317,0.2203026,0,0,0,2.768305
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.7435681,0.7435681,0,0,0,0.7435681,0,0,0,0,0,0.7827033,0.7435681,0,0,8.729965,2.768305,0,0.7827033,-0.7827033,4.893014,34.95003,0.2203026,0.8179249,0,0,2.768305
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.4395,0.009732282,0.04367848,0,0,0,0,0,0,0,0,0,0,0.04367848,0,0,0,0,9.599636,1.985602,0.04367848,0,0.04367848,4.934451,35.24601,0.2202984,0,0.03494279,0,2.02928
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69401,0.07317162,0.3283942,0.9032033,0.9032033,0,0,0,0.9032033,36.35884,0,0,0,0.3283942,0.9507403,0.9032033,0,0,9.555958,2.024913,0,0.6223461,-0.6223461,4.27844,30.56023,0.2202984,0.9935237,0.2627154,0,2.353307
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09664,0.06267596,0.2812897,1.544496,1.544496,4.751199,0,1.462077,1.544496,18.21239,0,0,0,0.2812897,0,0,3.206703,3.046368,10.24745,1.402566,3.327657,0,3.327657,7.435333,53.10942,0.2204386,1.698946,0.2250318,5,1.683856
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.89095,0.1092035,0.4901054,1.122376,1.122376,0,-1,0,1.122376,43.66678,0,0,0,0.4901054,1.181448,1.122376,0,0,6.919796,4.397458,0,0.6913428,-0.6913428,6.706594,47.90415,0.2204386,1.234613,0.3920843,0,4.887563
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.57919,0.1058912,0.4752399,4.059298,4.059298,5,0,1.53,4.059298,11.70744,0,0,0,0.4752399,0,0,0.9407018,0.8936667,7.687954,3.706115,1.368907,0,1.368907,8.005253,57.18026,0.2204913,4.465228,0.3801919,5,4.181355
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42827,0.108172,0.4854758,8.141802,8.141802,5,0,1.53,8.141802,5.962757,4.440892E-16,0,0.6259815,0.4854758,3.307159,3.141801,0,0,6.319047,4.938131,0,2.821683,-2.821683,5.030938,35.9352,0.2204913,8.955981,0.3883807,5,5.423607
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48814,0.2996701,1.344919,0.71027,0.71027,4.215533,0,1.315841,0.71027,189.3533,0,0,0,1.344919,0,0,3.505263,3.33,9.454251,2.116448,4.67492,0,4.67492,9.465956,67.61383,0.2204341,0.781297,1.075935,5,3.461367
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82837,0.2653574,1.190924,4.059466,4.059466,5,0,1.53,4.059466,29.33697,0,0,0,1.190924,0,0,0.9405342,0.8935075,4.779332,6.323875,2.084432,0,2.084432,11.44342,81.73856,0.2205077,4.465413,0.9527394,5,7.5148
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21923,0.1689492,0.7582439,2.985222,2.985222,0,-1,0,2.985222,25.39992,0,0,0,0.7582439,3.142339,2.985222,0,0,2.694901,8.199863,0,2.384095,-2.384095,8.930365,63.78819,0.2205077,3.283744,0.6065951,0,8.958108
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22749,0.1172874,0.5263856,3.600482,3.600482,5,0,1.53,3.600482,14.61986,0,0,0,0.5263856,0,0,1.399518,1.329542,5.343894,5.815769,1.855927,0,1.855927,10.69105,76.3645,0.2205804,3.960531,0.4211085,5,6.342155
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30273,0.008037475,0.03607219,3.63501,3.63501,5,0,1.53,3.63501,0.9923545,0,0,0,0.03607219,0,0,1.36499,1.29674,3.487967,7.486104,1.332813,0,1.332813,11.95547,85.39603,0.2206371,3.998511,0.02885775,5,7.522176
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84343,0.03906508,0.1753241,1.058256,1.058256,0,0,0,1.058256,16.56726,0,2.220446E-16,0,0.1753241,1.113954,1.058256,0,0,2.155155,8.685635,0,0.9386299,-0.9386299,10.96607,78.32889,0.2206371,1.164082,0.1402593,0,8.860959
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5727,0.01868507,0.08385858,2.656605,2.656605,0,0,0,2.656605,3.156607,0,0,0,0.08385858,2.796426,2.656605,0,0,3.198077,7.747005,0,2.712568,-2.712568,8.106769,57.90538,0.2206371,2.922265,0.06708686,0,7.830863
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.212041,5.034438,0,0,0,8.106769,57.90538,0.2206371,0,0,0,5.034438
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,7.35993,3.33,0,-1,0,3.33,0,0,4.02993,4.765923,0,3.505263,3.33,0,0,6.212041,5.034438,0,3.505263,-3.505263,4.411897,31.51349,0.2206371,8.095922,0,0,5.034438
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,3.423006,1.452716,0,-1,0,1.452716,0,0,1.97029,2.31259,0,1.529174,1.452716,0,0,10.10678,1.529174,0,1.529174,-1.529174,2.800006,20,0.2206371,3.765306,0,0,1.529174
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.7369133,0,0,-1,0,0,0,0,0.7369133,0.8106046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,0.8106046,0,0,0
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.1164266,0,0,-1,0,0,0,0,0.1164266,0.1280693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,0.1280693,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,1.050432,0,0,-1,0,0,0,0,1.050432,1.155475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,1.155475,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.5141476,0,0,-1,0,0,0,0,0.5141476,0.5655623,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,0.5655623,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,1.019022,0,0,-1,0,0,0,0,1.019022,1.120924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,1.120924,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.1561818,0,0,-1,0,0,0,0,0.1561818,0.1718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,0.1718,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.7391575,0,0,-1,0,0,0,0,0.7391575,0.8130732,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206371,0.8130732,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,1.522519,1.522519,5,0,1.53,1.522519,0,0,0,0,0,0,0,3.477481,3.303607,11.80586,0,3.303607,0,3.303607,5.934082,42.38622,0.2207787,1.674771,0,5,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48964,0.02068805,0.09284797,1.217079,1.217079,4.722342,0,1.454199,1.217079,7.628756,4.440892E-16,0,0,0.09284797,0,0,3.505263,3.33,8.502254,2.973246,3.422848,0,3.422848,9.181281,65.58044,0.2209078,1.338787,0.07427838,5,3.066094
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74155,0.04538388,0.2036829,5.629689,5.629689,5,0,1.53,5.629689,3.618013,0,8.881784E-16,0,0.2036829,0.6628301,0.6296886,0,0,5.079406,6.053809,0,0.4591473,-0.4591473,8.697297,62.12342,0.2209078,6.192657,0.1629463,5,6.257492
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14067,0.06224745,0.2793666,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2793666,0,0,3.505263,3.33,5.589569,5.594662,3.609367,0,3.609367,12.12144,86.58156,0.2208588,0,0.2234932,5,5.874028
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92971,0.1273744,0.5716563,5.900959,3.33,0,-1,0,3.33,17.16685,0,2.570959,3.161055,0.5716563,3.505263,3.33,0,0,1.980203,8.843092,0,2.933607,-2.933607,9.02915,64.4938,0.2208588,6.491055,0.457325,0,9.414748
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60883,0.2680886,1.203182,3.276225,3.276225,5,0,1.53,3.276225,36.72464,0,0,0,1.203182,0,0,1.723775,1.637586,5.239766,5.909485,2.840768,0,2.840768,11.72414,83.74368,0.2209635,3.603848,0.9625455,5,7.112667
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44013,0.3178694,1.426598,1.559877,1.559877,0,0,0,1.559877,91.45578,2.220446E-16,0,0,1.426598,1.641976,1.559877,0,0,2.398998,8.466176,0,0.2153781,-0.2153781,11.49711,82.12206,0.2209635,1.715865,1.141278,0,9.892774
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.4691,0.1944002,0.8724679,3.725286,3.725286,5,0,1.53,3.725286,23.42016,0,0,0,0.8724679,0,0,1.274714,1.210979,2.638307,8.250798,2.083447,0,2.083447,13.47364,96.2401,0.2210403,4.097814,0.6979743,5,9.123266
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78335,0.1094193,0.4910736,4.711135,4.711135,4.771733,0,1.467683,4.711135,10.42368,0,0,0,0.4910736,0,0,0.06059747,0.05756759,0.5548605,10.1259,0.5486413,0,0.5486413,13.99413,99.95786,0.221057,5.182249,0.3928589,5,10.61697
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16566,0.2598499,1.166206,2.308905,2.308905,0,-1,0,2.308905,50.50908,0,0,0,1.166206,2.430426,2.308905,0,0,0.006219214,10.61968,0,1.26422,-1.26422,12.66152,90.43927,0.221057,2.539795,0.9329652,0,11.78588
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.17274,0.2691371,1.207887,7.3514,7.3514,5,0,1.53,7.3514,16.43071,0,0,0,1.207887,2.475158,2.3514,0,0,1.410908,9.355457,0,1.26727,-1.26727,11.3257,80.89772,0.221057,8.08654,0.96631,5,10.56334
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.2489,0.2989161,1.341536,4.230427,4.230427,5,0,1.53,4.230427,31.71158,0,0,0,1.341536,0,0,0.7695726,0.731094,2.818986,8.088187,2.072629,0,2.072629,13.29197,94.94247,0.2211269,4.65347,1.073228,5,9.429723
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79122,0.1307052,0.5866051,1.921647,1.921647,0,0,0,1.921647,30.52616,0,4.440892E-16,0,0.5866051,2.022786,1.921647,0,0,0.7463562,9.953553,0,1.436181,-1.436181,11.7781,84.12915,0.2211269,2.113812,0.4692841,0,10.54016
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52255,0.03458973,0.1552387,0,0,0,0,0,0,0,0,0,0,0.1552387,0,0,0,0,2.342113,8.517372,0.1552387,0,0.1552387,11.92538,85.18109,0.221112,0,0.124191,0,8.672611
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,6.007892,3.33,0,-1,0,3.33,0,0,2.677892,3.278682,0,3.505263,3.33,0,0,2.186874,8.657087,0,3.505263,-3.505263,8.230505,58.7892,0.221112,6.608682,0,0,8.657087
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,6.585365,3.33,0,-1,0,3.33,0,0,3.255365,3.913902,0,3.505263,3.33,0,0,6.081611,5.151824,0,3.505263,-3.505263,4.535633,32.39732,0.221112,7.243902,0,0,5.151824
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.976348,1.646561,0,0,0,4.535633,32.39732,0.221112,0,0,0,1.646561
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.8268566,0.8268566,0,-1,0,0.8268566,0,0,1.110223E-16,0,0,0.8703754,0.8268566,0,0,9.976348,1.646561,0,0.8703754,-0.8703754,3.618177,25.84407,0.221112,0.9095423,0,0,1.646561
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,1.497298,0.7373762,0,-1,0,0.7373762,0,0,0.7599217,0.9096515,0,0.7761855,0.7373762,0,0,10.94343,0.7761855,0,0.7761855,-0.7761855,2.800006,20,0.221112,1.647028,0,0,0.7761855
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.6958574,0,0,-1,0,0,0,0,0.6958574,0.7654431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221112,0.7654431,0,0,0
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.7924504,0,0,-1,0,0,0,0,0.7924504,0.8716954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221112,0.8716954,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.7955508,0,0,-1,0,0,0,0,0.7955508,0.8751059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221112,0.8751059,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,1.13642,0,0,-1,0,0,0,0,1.13642,1.250062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221112,1.250062,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.454814,0,0,-1,0,0,0,0,0.454814,0.5002953,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221112,0.5002953,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,1.004291,1.004291,4.509554,0,1.396108,1.004291,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212209,1.10472,0,5,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53954,0.01756218,0.07881906,0.5937837,0.5937837,4.099047,0,1.28404,0.5937837,13.27403,0,0,0,0.07881906,0,0,3.505263,3.33,8.475861,2.997,3.408819,0,3.408819,9.19301,65.66423,0.2212682,0.6531621,0.06305525,5,3.075819
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78814,0.1668921,0.7490116,1.642293,1.642293,4.780642,0,1.470115,1.642293,45.60766,0,0,0,0.7490116,0,0,3.138348,2.981431,5.067041,6.064937,3.730442,0,3.730442,12.73202,90.94281,0.2213738,1.806523,0.5992093,5,6.813949
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18297,0.4354853,1.954458,2.476743,2.476743,0,0,0,2.476743,78.91245,0,4.440892E-16,0,1.954458,2.607097,2.476743,0,0,1.336599,9.422335,0,0.6526394,-0.6526394,12.04408,86.02895,0.2213738,2.724417,1.563566,0,11.37679
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96577,0.5153478,2.312881,2.088599,2.088599,0,-1,0,2.088599,110.7384,0,0,0,2.312881,2.198525,2.088599,0,0,2.061754,8.769695,0.1143554,0,0.1143554,12.15256,86.80386,0.2213629,2.297459,1.850305,0,11.08258
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63452,0.7337545,3.29309,3.590418,3.590418,2.312011,0,0.7961789,3.590418,91.71886,0,0,0,3.29309,1.345692,1.278407,0,0,1.947398,8.872616,1.947398,0,1.947398,14.00003,100,0.2213161,3.94946,2.634472,5,12.16571
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44637,0.7073242,3.174471,2.235772,2.235772,0,0,0,2.235772,141.9855,0.8210272,0,0,3.174471,2.353444,2.235772,0,0,0,10.62527,0,0,0,14.00003,100,0.2213161,2.459349,2.539577,0,13.79975
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44324,0.575656,2.583544,0,0,0,0,0,0,0,2.583544,0,0,2.583544,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213161,0,2.066835,0,13.20882
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73259,0.5551054,2.491313,1.634049,1.634049,0,0,0,1.634049,152.4626,0.7712618,0,0,2.491313,1.720051,1.634049,0,0,0,10.62527,0,0,0,14.00003,100,0.2213161,1.797454,1.99305,0,13.11659
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10824,0.6472304,2.90477,2.444034,2.444034,0,-1,0,2.444034,118.8515,0.3321027,0,0,2.90477,2.572668,2.444034,0,0,0,10.62527,0,0,0,14.00003,100,0.2213161,2.688438,2.323816,0,13.53004
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11559,0.4244398,1.904886,0,0,0,0,0,0,0,1.904886,0,0,1.904886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2213161,0,1.523908,0,12.53016
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19372,0.3956714,1.775773,1.897089,1.897089,0,0,0,1.897089,93.60516,0,0,0,1.775773,1.996936,1.897089,0,0,0,10.62527,0,0.2211626,-0.2211626,13.7669,98.33482,0.2213161,2.086798,1.420619,0,12.40105
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.73849,0.1883331,0.8452389,0.5561158,0.5561158,0,0,0,0.5561158,151.9897,0.01411755,0,0,0.8452389,0.585385,0.5561158,0,0,0.2457363,10.40411,0.2457363,0,0.2457363,14.00003,100,0.2212927,0.6117274,0.6761911,0,11.24935
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47263,0.04034472,0.1810671,2.387296,2.387296,0,0,0,2.387296,7.58461,0,4.440892E-16,0,0.1810671,2.512944,2.387296,0,0,0,10.62527,0,2.331877,-2.331877,11.54201,82.44279,0.2212927,2.626026,0.1448537,0,10.80634
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,3.731626,3.33,0,-1,0,3.33,0,0,0.4016261,0.7747887,0,3.505263,3.33,0,0,2.590974,8.293398,0,3.505263,-3.505263,7.847143,56.05091,0.2212927,4.104789,0,0,8.293398
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,5.06989,3.33,0,-1,0,3.33,0,0,1.73989,2.246879,0,3.505263,3.33,0,0,6.485711,4.788135,0,3.505263,-3.505263,4.152271,29.65902,0.2212927,5.576879,0,0,4.788135
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38045,1.282871,0,0,0,4.152271,29.65902,0.2212927,0,0,0,1.282871
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,1.030491,1.030491,0,-1,0,1.030491,0,0,0,0,0,1.084727,1.030491,0,0,10.38045,1.282871,0,1.084727,-1.084727,3.008868,21.49187,0.2212927,1.13354,0,0,1.282871
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.08869793,0.08869793,0,-1,0,0.08869793,0,0,1.387779E-17,0,0,0.09336624,0.08869793,0,0,11.5857,0.1981439,0,0.09336624,-0.09336624,2.910451,20.78889,0.2212927,0.09756773,0,0,0.1981439
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.1222829,0.09953877,0,-1,0,0.09953877,0,0,0.02274416,0.03497245,0,0.1047777,0.09953877,0,0,11.68944,0.1047777,0,0.1047777,-0.1047777,2.800006,20,0.2212927,0.1345112,0,0,0.1047777
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,1.127317,0,0,-1,0,0,0,0,1.127317,1.240049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212927,1.240049,0,0,0
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.5153476,0,0,-1,0,0,0,0,0.5153476,0.5668824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212927,0.5668824,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,1.036808,0,0,-1,0,0,0,0,1.036808,1.140489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212927,1.140489,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.1574239,0,0,-1,0,0,0,0,0.1574239,0.1731663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2212927,0.1731663,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.8037997,0.8037997,4.309063,0,1.341374,0.8037997,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2213746,0.8841797,0,5,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58915,0.02004821,0.08997637,1.515907,1.515907,4.764054,0,1.465587,1.515907,5.935483,0,0,0,0.08997637,0,0,3.248147,3.08574,8.475861,2.997,3.175716,0,3.175716,8.971869,64.08466,0.2215066,1.667497,0.07198109,5,3.086976
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8337,0.1197711,0.5375327,4.073318,4.073318,5,0,1.53,4.073318,13.19643,0,0,0,0.5375327,0,0,0.9266821,0.880348,5.300144,5.855145,1.417881,0,1.417881,10.31699,73.69263,0.2215587,4.48065,0.4300262,5,6.392677
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22346,0.2814891,1.263323,3.887991,3.887991,5,0,1.53,3.887991,32.49295,0,0,0,1.263323,0,0,1.112009,1.056408,3.882263,7.131237,2.319731,0,2.319731,12.51768,89.41182,0.2216388,4.276791,1.010659,5,8.39456
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99908,0.6043676,2.712402,0,0,0,-1,0,0,0,1.149869,0,0,2.712402,0,0,0,0,1.562532,9.218995,1.562532,0,1.562532,14.00003,100,0.2214909,0,2.169921,0,11.9314
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65622,0.7138704,3.20385,0,0,0,0,0,0,0,3.20385,0,0,3.20385,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,0,2.56308,0,13.82912
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.44699,0.7390507,3.316859,4.795424,4.795424,1.644407,0,0.6139231,4.795424,69.16719,0,8.881784E-16,0,3.316859,3.316859,3.151016,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,5.274966,2.653488,5,13.94213
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41057,0.7600926,3.411296,2.276518,2.276518,0,0,0,2.276518,149.8471,1.014961,0,0,3.411296,2.396335,2.276518,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,2.50417,2.729037,0,14.03657
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67611,0.4402512,1.975847,5.182055,5.182055,3.305,0,1.067265,5.182055,38.12865,0,0,0,1.975847,1.975847,1.877055,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,5.70026,1.580678,5,12.60112
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04702,0.4922192,2.20908,1.701309,1.701309,0,-1,0,1.701309,129.8459,0.418228,0,0,2.20908,1.790852,1.701309,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,1.87144,1.767264,0,12.83435
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05612,0.3761807,1.688299,0,0,0,0,0,0,0,1.688299,0,0,1.688299,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,0,1.350639,0,12.31357
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.13727,0.2636028,1.183049,5.196958,5.196958,4.073061,0,1.276946,5.196958,22.76427,0,0,0,1.183049,1.183049,1.123897,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,5.716654,0.9464395,5,11.80832
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68534,0.08636008,0.3875841,3.843388,3.843388,3.475183,0,1.113725,3.843388,10.08444,2.220446E-16,0,0,0.3875841,0.3875841,0.3682049,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,4.227727,0.3100672,5,11.01286
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.423,0.02848526,0.1278418,3.271946,3.271946,3.150496,0,1.025085,3.271946,3.907211,8.326673E-17,0,0,0.1278418,0.1278418,0.1214497,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,3.59914,0.1022735,5,10.75312
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2214909,0,0,0,10.62527
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,2.300492,2.300492,0,-1,0,2.300492,0,0,0,0,0,2.42157,2.300492,0,0,0,10.62527,0,2.42157,-2.42157,11.44747,81.76747,0.2214909,2.530541,0,0,10.62527
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.690633,8.203704,0,0,0,11.44747,81.76747,0.2214909,0,0,0,8.203704
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,1.238113,1.238113,0,-1,0,1.238113,0,0,2.220446E-16,0,0,1.303277,1.238113,0,0,2.690633,8.203704,0,1.303277,-1.303277,10.07369,71.95482,0.2214909,1.361925,0,0,8.203704
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138719,6.900427,0,0,0,10.07369,71.95482,0.2214909,0,0,0,6.900427
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.5652667,0.5652667,0,-1,0,0.5652667,0,0,1.110223E-16,0,0,0.5950176,0.5652667,0,0,4.138719,6.900427,0,0.5950176,-0.5950176,9.44649,67.4748,0.2214909,0.6217934,0,0,6.900427
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.5999921,0.5999921,0,-1,0,0.5999921,0,0,1.110223E-16,0,0,0.6315706,0.5999921,0,0,4.79985,6.305409,0,0.6315706,-0.6315706,8.780757,62.71957,0.2214909,0.6599913,0,0,6.305409
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.9541542,0.9541542,0,-1,0,0.9541542,0,0,0,0,0,1.004373,0.9541542,0,0,5.501595,5.673839,0,1.004373,-1.004373,7.722055,55.15742,0.2214909,1.04957,0,0,5.673839
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,1.536093,1.536093,0,-1,0,1.536093,0,0,2.220446E-16,0,0,1.61694,1.536093,0,0,6.617565,4.669466,0,1.61694,-1.61694,6.017651,42.98314,0.2214909,1.689702,0,0,4.669466
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.2300108,0.2300108,0,-1,0,0.2300108,0,0,2.775558E-17,0,0,0.2421166,0.2300108,0,0,8.414165,3.052526,0,0.2421166,-0.2421166,5.762438,41.16019,0.2214909,0.2530118,0,0,3.052526
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.485198,0.485198,0,0,0,0.485198,0,0,0,0,0,0.5107348,0.485198,0,0,8.683183,2.81041,0,0.5107348,-0.5107348,5.224076,37.31475,0.2214909,0.5337178,0,0,2.81041
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63837,0.009586377,0.04302366,0,0,0,0,0,0,0,0,0,0,0.04302366,0,0,0,0,9.250666,2.299675,0.04302366,0,0.04302366,5.264892,37.60629,0.2214868,0,0.03441893,0,2.342699
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87817,0.2220321,0.9964801,4.000695,4.000695,5,0,1.53,4.000695,24.90767,0,0,0,0.9964801,0,0,0.9993045,0.9493393,9.207643,2.338396,1.945819,0,1.945819,7.110858,50.79174,0.2215548,4.400765,0.7971841,5,3.334876
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26207,0.4729524,2.12261,2.151764,2.151764,4.857055,0,1.490976,2.151764,98.64513,0,0,0,2.12261,0,0,2.705291,2.570027,7.261823,4.089634,4.692637,0,4.692637,11.56268,82.59044,0.221578,2.36694,1.698088,5,6.212244
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02959,0.4864552,2.183211,2.352412,2.352412,0,-1,0,2.352412,92.80732,0,0,0,2.183211,2.476224,2.352412,0,0,2.569186,8.313007,0,0.2930126,-0.2930126,11.25382,80.38428,0.221578,2.587654,1.746569,0,10.49622
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67388,0.5291469,2.374811,0,0,0,0,0,0,0,0,0,0,2.374811,0,0,0,0,2.894755,8.019995,2.374811,0,2.374811,13.50677,96.4767,0.2213541,0,1.899849,0,10.3948
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44195,0.7652644,3.434507,2.77883,2.77883,0,0,0,2.77883,123.5954,0,0,0,3.434507,2.925084,2.77883,0,0,0.5199444,10.15732,0.5094224,0,0.5094224,13.99005,99.9287,0.2213062,3.056713,2.747605,0,13.59183
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.37111,0.8256511,3.705522,0,0,0,0,0,0,0,3.695,0,0,3.705522,0,0,0,0,0.01052207,10.6158,0.01052207,0,0.01052207,14.00003,100,0.2213052,0,2.964418,0,14.32133
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61395,0.6707664,3.010399,7.573205,7.573205,4.713325,0,1.451738,7.573205,39.75067,0,0,0.0005247229,3.010399,3.010399,2.859879,0,0,0,10.62527,0,0,0,14.00003,100,0.2213052,8.330524,2.408319,5,13.63567
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98209,0.4740531,2.12755,5.39043,3.33,0,-1,0,3.33,63.8904,0,2.06043,2.599473,2.12755,3.505263,3.33,0,0,0,10.62527,0,1.377713,-1.377713,12.54779,89.6269,0.2213052,5.929473,1.70204,0,12.75282
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.9944,0.4551316,2.04263,2.946832,2.946832,0,0,0,2.946832,69.31615,0,0,0,2.04263,3.101928,2.946832,0,0,1.530792,9.247561,0,1.059298,-1.059298,11.43119,81.65121,0.2213052,3.241515,1.634104,0,11.29019
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07964,0.3416735,1.53343,0,0,0,0,0,0,0,0,0,0,1.53343,0,0,0,0,2.70779,8.188263,1.53343,0,1.53343,12.88593,92.04219,0.2211609,0,1.226744,0,9.721694
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63184,0.1893465,0.8497869,2.6032,2.6032,0,0,0,2.6032,32.64394,0,4.440892E-16,0,0.8497869,2.740211,2.6032,0,0,1.174359,9.568351,0,1.890424,-1.890424,10.89325,77.80878,0.2211609,2.86352,0.6798295,0,10.41814
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37376,0.04155682,0.186507,4.970657,4.970657,5,0,1.53,4.970657,3.752159,0,0,0,0.186507,0,0,0.02934261,0.02787548,3.27483,7.677927,0.2143825,0,0.2143825,11.09663,79.2615,0.2211674,5.467723,0.1492056,5,7.864434
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,2.288071,2.288071,0,-1,0,2.288071,0,0,4.440892E-16,0,0,2.408496,2.288071,0,0,3.060448,7.870871,0,2.408496,-2.408496,8.557855,61.12741,0.2211674,2.516878,0,0,7.870871
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.736554,5.462376,0,0,0,8.557855,61.12741,0.2211674,0,0,0,5.462376
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,1.703611,1.703611,0,-1,0,1.703611,0,0,0,0,0,1.793275,1.703611,0,0,5.736554,5.462376,0,1.793275,-1.793275,6.667577,47.62545,0.2211674,1.873973,0,0,5.462376
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.8754841,0.8754841,0,-1,0,0.8754841,0,0,1.110223E-16,0,0,0.9215622,0.8754841,0,0,7.729082,3.6691,0,0.9215622,-0.9215622,5.696165,40.68681,0.2211674,0.9630325,0,0,3.6691
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.6640962,0.6640962,0,-1,0,0.6640962,0,0,1.110223E-16,0,0,0.6990486,0.6640962,0,0,8.75304,2.747538,0,0.6990486,-0.6990486,4.959303,35.42352,0.2211674,0.7305058,0,0,2.747538
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.4076312,0.4076312,0,-1,0,0.4076312,0,0,0,0,0,0.4290854,0.4076312,0,0,9.529761,2.048489,0,0.4290854,-0.4290854,4.507007,32.19284,0.2211674,0.4483943,0,0,2.048489
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.9805605,0.9805605,0,-1,0,0.9805605,0,0,1.110223E-16,0,0,1.032169,0.9805605,0,0,10.00652,1.619404,0,1.032169,-1.032169,3.419006,24.42142,0.2211674,1.078616,0,0,1.619404
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.02794919,0.02794919,0,-1,0,0.02794919,0,0,0,0,0,0.0294202,0.02794919,0,0,11.15338,0.587235,0,0.0294202,-0.0294202,3.387994,24.19991,0.2211674,0.03074411,0,0,0.587235
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.07876534,0.07876534,0,-1,0,0.07876534,0,0,1.387779E-17,0,0,0.08291088,0.07876534,0,0,11.18607,0.5578148,0,0.08291088,-0.08291088,3.300598,23.57565,0.2211674,0.08664187,0,0,0.5578148
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,1.775327,0.4511588,0,-1,0,0.4511588,0,0,1.324168,1.501701,0,0.474904,0.4511588,0,0,11.27819,0.474904,0,0.474904,-0.474904,2.800006,20,0.2211674,1.95286,0,0,0.474904
