Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.2890647,0.2890647,3.794328,0,1.200852,0.2890647,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211824,0.3179712,0,5,0
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68714,0.02002838,0.08988737,1.048029,1.048029,4.553292,0,1.408049,1.048029,8.576802,4.440892E-16,0,0,0.08988737,0,0,3.505263,3.33,8.475861,2.997,3.419887,0,3.419887,9.203511,65.73923,0.2212864,1.152832,0.0719099,5,3.086887
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92148,0.08894908,0.3992035,3.866256,3.866256,5,0,1.53,3.866256,10.32533,0,0,0,0.3992035,0,0,1.133744,1.077057,5.055973,6.074899,1.47626,0,1.47626,10.60401,75.74281,0.2213425,4.252882,0.3193628,5,6.474102
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29876,0.1718189,0.7711231,3.069944,3.069944,5,0,1.53,3.069944,25.11847,0,0,0,0.7711231,0,0,1.930056,1.833553,3.579713,7.403533,2.604676,0,2.604676,13.07503,93.39287,0.2214403,3.376939,0.6168985,5,8.174656
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.05725,0.2799391,1.256367,3.475346,3.33,0,-1,0,3.33,37.72873,0,0.1453458,0.4928803,1.256367,3.505263,3.33,0,0,0.9750364,9.747742,0,2.248896,-2.248896,10.70448,76.46043,0.2214403,3.82288,1.005093,0,11.00411
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68748,0.487397,2.187438,8.297872,8.297872,5,0,1.53,8.297872,26.36143,0,0,0.7976589,2.187438,3.471444,3.297872,0,0,3.47381,7.498845,0,1.284006,-1.284006,9.351021,66.79287,0.2214403,9.127659,1.74995,5,9.686282
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43126,0.6433435,2.887326,0.1336764,0.1336764,2.25279,0,0.7800118,0.1336764,2159.937,0,0,0,2.887326,0,0,2.119114,2.013158,4.900484,6.214839,4.900484,0,4.900484,14.00003,100,0.2211105,0.147044,2.309861,5,9.102164
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32484,0.6524183,2.928053,3.327825,3.327825,1.25,0,0.50625,3.327825,87.987,0.7408691,0,0,2.928053,2.187184,2.077825,0,0,0,10.62527,0,0,0,14.00003,100,0.2211105,3.660607,2.342443,5,13.55333
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.54617,0.5376074,2.412782,0.2506436,0.2506436,0,0,0,0.2506436,962.6347,2.148947,0,0,2.412782,0.2638354,0.2506436,0,0,0,10.62527,0,0,0,14.00003,100,0.2211105,0.275708,1.930226,0,13.03806
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91352,0.4556186,2.044816,3.486674,3.33,0,-1,0,3.33,61.40589,4.440892E-16,0.1566736,0.505341,2.044816,3.505263,3.33,0,0,0,10.62527,0,1.460447,-1.460447,12.46058,89.00397,0.2211105,3.835341,1.635853,0,12.67009
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93052,0.5508537,2.472232,3.408697,3.408697,2.60166,0,0.8752531,3.408697,72.52718,0,0,0,2.472232,0.8495127,0.8070371,0,0,1.622719,9.164827,1.622719,0,1.622719,14.00003,100,0.2211321,3.749566,1.977785,5,11.63706
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.0209,0.2999566,1.346205,5.358153,5.358153,4.079259,0,1.278638,5.358153,25.12442,0,0,0,1.346205,1.346205,1.278895,0,0,0,10.62527,0,0,0,14.00003,100,0.2211321,5.893969,1.076964,5,11.97148
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57806,0.1120495,0.5028784,3.694704,3.694704,3.216969,0,1.043233,3.694704,13.61079,0,0,0,0.5028784,0.5028784,0.4777344,0,0,0,10.62527,0,0,0,14.00003,100,0.2211321,4.064174,0.4023027,5,11.12815
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32497,0.0372873,0.1673454,1.137834,1.137834,0,0,0,1.137834,14.70736,0,2.220446E-16,0,0.1673454,1.19772,1.137834,0,0,0,10.62527,0,1.030375,-1.030375,12.91392,92.24208,0.2211321,1.251618,0.1338763,0,10.79262
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.5982928,0.5982928,0,-1,0,0.5982928,0,0,0,0,0,0.6297818,0.5982928,0,0,1.144861,9.594899,0,0.6297818,-0.6297818,12.25007,87.50032,0.2211321,0.6581221,0,0,9.594899
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,4.204786,3.33,0,-1,0,3.33,0,0,0.8747863,1.295265,0,3.505263,3.33,0,0,1.844619,8.965117,0,3.505263,-3.505263,8.555198,61.10843,0.2211321,4.625265,0,0,8.965117
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,4.465602,3.33,0,-1,0,3.33,0,0,1.135602,1.582163,0,3.505263,3.33,0,0,5.739356,5.459854,0,3.505263,-3.505263,4.860325,34.71654,0.2211321,4.912163,0,0,5.459854
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,2.251501,1.856862,0,-1,0,1.856862,0,0,0.394639,0.6197891,0,1.954591,1.856862,0,0,9.634092,1.954591,0,1.954591,-1.954591,2.800006,20,0.2211321,2.476651,0,0,1.954591
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211321,0,0,0,0
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211321,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211321,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211321,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.5959919,0,0,-1,0,0,0,0,0.5959919,0.6555911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211321,0.6555911,0,0,0
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.006484808,0,0,-1,0,0,0,0,0.006484808,0.007133289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211321,0.007133289,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.8064995,0.8064995,4.311763,0,1.342111,0.8064995,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2212132,0.8871495,0,5,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73537,0.01519228,0.06818295,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06818295,0,0,3.505263,3.33,8.475861,2.997,3.398183,0,3.398183,9.18292,65.59216,0.2211847,0,0.05454636,5,3.065183
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96354,0.1470095,0.6597787,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6597787,0,0,3.505263,3.33,5.077677,6.055365,3.989779,0,3.989779,12.96796,92.62807,0.2211014,0,0.5278229,5,6.715143
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33344,0.1566017,0.7028283,1.599318,1.599318,0,0,0,1.599318,43.9455,0,0,0,0.7028283,1.683493,1.599318,0,0,1.087899,9.646166,0,0.9806642,-0.9806642,11.93425,85.24445,0.2211014,1.75925,0.5622627,0,10.34899
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.082,0.469683,2.107937,3.165676,3.165676,0,-1,0,3.165676,66.58727,0,4.440892E-16,0.1522436,2.107937,3.332291,3.165676,0,0,2.177526,8.665502,0,1.224353,-1.224353,10.64366,76.02602,0.2211014,3.482244,1.68635,0,10.77344
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69697,0.6589736,2.957473,1.595367,1.595367,0,0,0,1.595367,185.3788,0,0,0,2.957473,1.679334,1.595367,0,0,3.537918,7.441148,1.278139,0,1.278139,11.85621,84.68707,0.2209827,1.754904,2.365979,0,10.39862
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.41489,0.5491366,2.464525,8.101429,8.101429,5,0,1.53,8.101429,30.42087,0,0,0.5815719,2.464525,3.264662,3.101429,0,0,2.259779,8.591474,0,0.8001369,-0.8001369,11.0128,78.66267,0.2209827,8.911572,1.97162,5,11.056
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27179,0.6124513,2.748681,0,0,1.25,0,0.50625,0,0,0.8288017,0,0,2.748681,0,0,0.4211983,0.4001384,3.14882,7.791337,3.14882,0,3.14882,14.00003,100,0.220691,0,2.198945,5,10.54002
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47279,0.8272814,3.712839,1.42441,1.42441,0,0,0,1.42441,260.6579,2.213459,0,0,3.712839,1.499379,1.42441,0,0,0,10.62527,0,0,0,14.00003,100,0.220691,1.566851,2.970271,0,14.33811
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84137,0.5445305,2.443853,0.4958209,0.4958209,0,-1,0,0.4958209,492.8904,1.921936,0,0,2.443853,0.5219167,0.4958209,0,0,0,10.62527,0,0,0,14.00003,100,0.220691,0.5454029,1.955082,0,13.06913
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86456,0.3936729,1.766804,0.02503945,0.02503945,0,0,0,0.02503945,7056.081,1.740447,0,0,1.766804,0.02635732,0.02503945,0,0,0,10.62527,0,0,0,14.00003,100,0.220691,0.0275434,1.413443,0,12.39208
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96114,0.2323259,1.042678,0.44606,0.44606,0,0,0,0.44606,233.753,0.5731417,0,0,1.042678,0.4695368,0.44606,0,0,0,10.62527,0,0,0,14.00003,100,0.220691,0.490666,0.8341428,0,11.66795
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52409,0.1928739,0.8656179,0,0,0,0,0,0,0,0.8656179,0,0,0.8656179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.220691,0,0.6924943,0,11.49089
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27671,0.04307245,0.1933092,0.3716394,0.3716394,0,0,0,0.3716394,52.01525,0,5.551115E-17,0,0.1933092,0.3911994,0.3716394,0,0,0,10.62527,0,0.1978902,-0.1978902,13.79143,98.51004,0.220691,0.4088034,0.1546474,0,10.81858
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,10.09129,3.33,0,-1,0,3.33,0,0,6.761292,7.770421,0,3.505263,3.33,0,0,0.219878,10.42738,0,3.505263,-3.505263,10.09656,72.11816,0.220691,11.10042,0,0,10.42738
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,7.415945,3.33,0,-1,0,3.33,0,0,4.085945,4.827539,0,3.505263,3.33,0,0,4.114615,6.922121,0,3.505263,-3.505263,6.40169,45.72626,0.220691,8.157539,0,0,6.922121
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,5.781349,3.246015,0,-1,0,3.246015,0,0,2.535334,3.113469,0,3.416858,3.246015,0,0,8.009352,3.416858,0,3.416858,-3.416858,2.800006,20,0.220691,6.359484,0,0,3.416858
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0,0,0,0
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.3038325,0,0,-1,0,0,0,0,0.3038325,0.3342157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0.3342157,0,0,0
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.4110342,0,0,-1,0,0,0,0,0.4110342,0.4521376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0.4521376,0,0,0
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.5157968,0,0,-1,0,0,0,0,0.5157968,0.5673766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0.5673766,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.4532415,0,0,-1,0,0,0,0,0.4532415,0.4985657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0.4985657,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.686402,0,0,-1,0,0,0,0,0.686402,0.7550421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0.7550421,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.609378,0,0,-1,0,0,0,0,0.609378,0.6703158,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.220691,0.6703158,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.83561,0.83561,4.340873,0,1.350058,0.83561,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207759,0.919171,0,5,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78298,0.01396028,0.06265376,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06265376,0,0,3.505263,3.33,8.475861,2.997,3.392654,0,3.392654,9.177675,65.55469,0.2207487,0,0.050123,5,3.059654
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.0043,0.08960734,0.4021578,0.77695,0.77695,4.282213,0,1.334044,0.77695,51.76109,0,0,0,0.4021578,0,0,3.505263,3.33,5.083207,6.050388,3.732158,0,3.732158,12.71831,90.84489,0.2207887,0.854645,0.3217262,5,6.452546
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36608,0.1044779,0.4688968,0,0,0,0,0,0,0,0,0,0,0.4688968,0,0,0,0,1.351049,9.40933,0.4688968,0,0.4688968,13.16315,94.02228,0.2207455,0,0.3751174,0,9.878227
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10381,0.1399571,0.6281275,2.770761,2.770761,0,-1,0,2.770761,22.66985,0,0,0,0.6281275,2.916591,2.770761,0,0,0.8821519,9.831338,0,2.288463,-2.288463,10.75089,76.79194,0.2207455,3.047837,0.502502,0,10.45947
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70234,0.2594528,1.164424,0,0,0,0,0,0,0,0,0,0,1.164424,0,0,0,0,3.424889,7.542874,1.164424,0,1.164424,11.85556,84.68242,0.2206383,0,0.9315392,0,8.707298
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39285,0.3409187,1.530043,0,0,0,0,0,0,0,0,0,0,1.530043,0,0,0,0,2.260465,8.590856,1.530043,0,1.530043,13.30709,95.05045,0.2204976,0,1.224035,0,10.1209
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21195,0.3725541,1.672023,1.487203,1.487203,0,0,0,1.487203,112.4274,0,0,0,1.672023,1.565477,1.487203,0,0,0.7304218,9.967895,0.1065462,0,0.1065462,13.40817,95.77243,0.2204878,1.635923,1.337618,0,11.63992
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39388,0.1775295,0.7967524,3.21256,3.21256,3.048327,0,0.9971933,3.21256,24.80117,2.220446E-16,0,0,0.7967524,0.1728767,0.1642329,0,0,0.6238757,10.06379,0.6238757,0,0.6238757,14.00003,100,0.2205054,3.533816,0.6374019,5,10.86054
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76572,0.3866736,1.735391,0,0,0,-1,0,0,0,1.735391,0,0,1.735391,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205054,0,1.388313,0,12.36067
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79661,0.1455815,0.6533696,0.4390218,0.4390218,0,0,0,0.4390218,148.824,0.1912414,0,0,0.6533696,0.4621282,0.4390218,0,0,0,10.62527,0,0,0,14.00003,100,0.2205054,0.482924,0.5226957,0,11.27864
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90046,0.04415943,0.1981875,2.204234,2.204234,0,0,0,2.204234,8.99122,0,4.440892E-16,0,0.1981875,2.320246,2.204234,0,0,0,10.62527,0,2.122059,-2.122059,11.76318,84.02256,0.2205054,2.424657,0.15855,0,10.82346
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47001,0.01848168,0.0829458,3.212455,3.212455,5,0,1.53,3.212455,2.582007,0,0,0,0.0829458,0,0,1.787545,1.698168,2.357843,8.503216,1.781114,0,1.781114,13.45289,96.09191,0.2205776,3.5337,0.06635664,5,8.586162
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22906,0.01681625,0.07547134,0,0,0,0,0,0,0,0,0,0,0.07547134,0,0,0,0,0.5767294,10.10622,0.07547134,0,0.07547134,13.52449,96.60332,0.2205707,0,0.06037707,0,10.18169
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,2.074219,2.074219,0,-1,0,2.074219,0,0,0,0,0,2.183389,2.074219,0,0,0.501258,10.17414,0,2.183389,-2.183389,11.223,80.16412,0.2205707,2.281641,0,0,10.17414
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.927246,7.990753,0,0,0,11.223,80.16412,0.2205707,0,0,0,7.990753
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,3.48109,3.33,0,-1,0,3.33,0,0,0.1510902,0.4991992,0,3.505263,3.33,0,0,2.927246,7.990753,0,3.505263,-3.505263,7.528127,53.77223,0.2205707,3.829199,0,0,7.990753
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.821982,4.48549,0,0,0,7.528127,53.77223,0.2205707,0,0,0,4.48549
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.821982,4.48549,0,0,0,7.528127,53.77223,0.2205707,0,0,0,4.48549
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.05566163,0.05566163,0,-1,0,0.05566163,0,0,6.938894E-18,0,0,0.05859119,0.05566163,0,0,6.821982,4.48549,0,0.05859119,-0.05859119,7.466366,53.33108,0.2205707,0.06122779,0,0,4.48549
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.887084,4.426898,0,0,0,7.466366,53.33108,0.2205707,0,0,0,4.426898
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.8651724,0.8651724,0,-1,0,0.8651724,0,0,1.110223E-16,0,0,0.9107078,0.8651724,0,0,6.887084,4.426898,0,0.9107078,-0.9107078,6.506396,46.47417,0.2205707,0.9516897,0,0,4.426898
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.898982,3.516191,0,0,0,6.506396,46.47417,0.2205707,0,0,0,3.516191
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,1.578646,1.578646,0,-1,0,1.578646,0,0,2.220446E-16,0,0,1.661733,1.578646,0,0,7.898982,3.516191,0,1.661733,-1.661733,4.754776,33.96262,0.2205707,1.736511,0,0,3.516191
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.7525492,0.7525492,0,0,0,0.7525492,0,0,0,0,0,0.7921571,0.7525492,0,0,9.745352,1.854458,0,0.7921571,-0.7921571,3.919769,27.99829,0.2205707,0.8278041,0,0,1.854458
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.82991,0.01379066,0.06189247,0.9171734,0.9171734,0,0,0,0.9171734,6.748175,0,1.110223E-16,0,0.06189247,0.9654457,0.9171734,0,0,10.62553,1.062301,0,0.9035532,-0.9035532,2.96734,21.19525,0.2205707,1.008891,0.04951397,0,1.124193
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04368,0.05668712,0.2544118,2.555357,2.555357,5,0,1.53,2.555357,9.956015,0,0,0,0.2544118,0,0,2.444643,2.32241,11.62947,0.1587476,2.576822,0,2.576822,5.411928,38.65656,0.2206732,2.810893,0.2035294,5,0.4131593
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.3966,0.1037848,0.4657864,5.962115,5.962115,5,0,1.53,5.962115,7.812436,0,0,0,0.4657864,1.012752,0.9621146,0,0,9.052652,2.477887,0,0.5469659,-0.5469659,4.835376,34.53833,0.2206732,6.558326,0.3726291,5,2.943674
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12261,0.1365654,0.6129057,0,0,0,-1,0,0,0,0,0,0,0.6129057,0,0,0,0,9.660392,1.930922,0.6129057,0,0.6129057,5.416829,38.69156,0.2206169,0,0.4903246,0,2.543827
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70355,0.5808846,2.60701,1.823257,1.823257,0,0,0,1.823257,142.9865,0,0,0,2.60701,1.919217,1.823257,0,0,9.047486,2.482537,0.6877925,0,0.6877925,6.069326,43.35225,0.2205538,2.005582,2.085608,0,5.089547
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36513,0.8093651,3.632431,0,0,0,0,0,0,0,0,0,0,3.632431,0,0,0,0,8.359694,3.10155,3.632431,0,3.632431,9.515352,67.96667,0.2202213,0,2.905945,0,6.733981
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14536,0.8127537,3.647639,2.70624,2.70624,0,0,0,2.70624,134.7863,0,0,0,3.647639,2.848673,2.70624,0,0,4.727263,6.370738,0.7989656,0,0.7989656,10.27332,73.38069,0.2201482,2.976864,2.918111,0,10.01838
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30948,0.5275336,2.367571,3.058393,3.058393,4.541084,0,1.404716,3.058393,77.41223,0,0,0,2.367571,0,0,1.48269,1.408556,3.928298,7.089807,3.776127,0,3.776127,13.85567,98.96884,0.2202174,3.364233,1.894057,5,9.457377
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68666,0.5422575,2.433651,6.011372,3.33,0,-1,0,3.33,73.08263,0,2.681372,3.282509,2.433651,3.505263,3.33,0,0,0.1521709,10.48832,0,1.071612,-1.071612,12.72609,90.90045,0.2202174,6.612509,1.946921,0,12.92197
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72675,0.4900075,2.199153,0,0,0,0,0,0,0,0.8563029,0,0,2.199153,0,0,0,0,1.34285,9.416709,1.34285,0,1.34285,14.00003,100,0.220095,0,1.759323,0,11.61586
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83892,0.2549348,1.144148,0.7518863,0.7518863,0,0,0,0.7518863,152.1703,0.3526883,0,0,1.144148,0.7914593,0.7518863,0,0,0,10.62527,0,0,0,14.00003,100,0.220095,0.8270749,0.9153181,0,11.76942
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41591,0.07214841,0.3238021,2.566994,2.566994,0,0,0,2.566994,12.61406,0,0,0,0.3238021,2.702099,2.566994,0,0,0,10.62527,0,2.378297,-2.378297,11.49308,82.09328,0.220095,2.823693,0.2590417,0,10.94908
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.18211,0.04389083,0.196982,0,0,0,0,0,0,0,0,0,0,0.196982,0,0,0,0,2.642552,8.246978,0.196982,0,0.196982,11.67996,83.42809,0.220077,0,0.1575856,0,8.443959
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.44557,8.424261,0,0,0,11.67996,83.42809,0.220077,0,0,0,8.424261
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,4.661495,3.33,0,-1,0,3.33,0,0,1.331495,1.797644,0,3.505263,3.33,0,0,2.44557,8.424261,0,3.505263,-3.505263,7.985085,57.03621,0.220077,5.127645,0,0,8.424261
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.340307,4.918998,0,0,0,7.985085,57.03621,0.220077,0,0,0,4.918998
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.340307,4.918998,0,0,0,7.985085,57.03621,0.220077,0,0,0,4.918998
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,1.770763,1.770763,0,-1,0,1.770763,0,0,0,0,0,1.863961,1.770763,0,0,6.340307,4.918998,0,1.863961,-1.863961,6.020297,43.00204,0.220077,1.94784,0,0,4.918998
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.411375,3.055037,0,0,0,6.020297,43.00204,0.220077,0,0,0,3.055037
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.5411695,0.5411695,0,-1,0,0.5411695,0,0,0,0,0,0.5696521,0.5411695,0,0,8.411375,3.055037,0,0.5696521,-0.5696521,5.419831,38.713,0.220077,0.5952864,0,0,3.055037
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.5145213,0.5145213,0,-1,0,0.5145213,0,0,0,0,0,0.5416014,0.5145213,0,0,9.044322,2.485384,0,0.5416014,-0.5416014,4.848933,34.63517,0.220077,0.5659734,0,0,2.485384
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.7332975,0.7332975,0,-1,0,0.7332975,0,0,1.110223E-16,0,0,0.7718921,0.7332975,0,0,9.646101,1.943783,0,0.7718921,-0.7718921,4.035287,28.82342,0.220077,0.8066273,0,0,1.943783
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.50376,1.171891,0,0,0,4.035287,28.82342,0.220077,0,0,0,1.171891
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.122742,0.122742,0,0,0,0.122742,0,0,2.775558E-17,0,0,0.1292021,0.122742,0,0,10.50376,1.171891,0,0.1292021,-0.1292021,3.899096,27.85063,0.220077,0.1350162,0,0,1.171891
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87608,0.001808045,0.008114505,0.3917202,0.3917202,0,0,0,0.3917202,2.071505,0,5.551115E-17,0,0.008114505,0.4123371,0.3917202,0,0,10.64732,1.042689,0,0.4042226,-0.4042226,3.473008,24.80715,0.220077,0.4308922,0.006491603,0,1.050803
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08162,0.008611009,0.03864621,2.136735,2.136735,5,0,1.53,2.136735,1.808657,0,0,0,0.03864621,0,0,2.863265,2.720102,11.09645,0.6384664,2.758748,0,2.758748,6.090187,43.50125,0.2201897,2.350408,0.03091697,5,0.6771126
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42495,0.06427821,0.2884806,6.962123,6.962123,5,0,1.53,6.962123,4.143572,0,8.881784E-16,0,0.2884806,2.065393,1.962123,0,0,8.337705,3.12134,0,1.776912,-1.776912,4.217156,30.12249,0.2201897,7.658336,0.2307845,5,3.40982
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13838,0.1468067,0.6588686,5.30145,1.903131,0,-1,0,1.903131,34.62024,0,3.398319,4.429204,0.6588686,2.003296,1.903131,0,0,10.31205,1.344427,0,1.344427,-1.344427,2.800006,20,0.2201897,5.831595,0.5270948,0,2.003296
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70058,0.04717588,0.2117253,0,0,0,0,0,0,0,0,0,0,0.2117253,0,0,0,0,11.80586,0,0.2117253,0,0.2117253,3.000866,21.43471,0.2201705,0,0.1693803,0,0.2117253
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33173,0.3373363,1.513965,1.179263,1.179263,4.684526,0,1.443876,1.179263,128.3824,0,0,0,1.513965,0,0,3.505263,3.33,11.59414,0.1905528,4.843966,0,4.843966,7.596255,54.25885,0.2201603,1.297189,1.211172,5,1.704518
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.07201,0.5196822,2.332334,1.297409,1.297409,4.616036,0,1.425178,1.297409,179.7686,0,0,0,2.332334,0,0,3.318627,3.152696,6.750169,4.550122,5.48503,0,5.48503,12.79981,91.42704,0.2200834,1.42715,1.865867,5,6.882455
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.21964,0.3500023,1.57081,0.2929252,0.2929252,0,0,0,0.2929252,536.2496,0,0,0,1.57081,0.3083423,0.2929252,0,0,1.26514,9.486649,1.262468,0,1.262468,13.99749,99.9819,0.2199691,0.3222177,1.256648,0,11.05746
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.60427,0.3178562,1.426539,3.080207,3.080207,0,-1,0,3.080207,46.31307,0,4.440892E-16,0.05822789,1.426539,3.242323,3.080207,0,0,0.002671992,10.62287,0,1.815785,-1.815785,12.08349,86.31046,0.2199691,3.388228,1.141231,0,12.04941
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65508,0.2252335,1.010848,7.505361,7.505361,5,0,1.53,7.505361,13.46835,0,8.881784E-16,0,1.010848,2.637222,2.505361,0,0,2.020211,8.807085,0,1.626374,-1.626374,10.36914,74.06513,0.2199691,8.255897,0.8086783,5,9.817932
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77663,0.09100754,0.4084418,1.156049,1.156049,4.661313,0,1.437538,1.156049,35.33084,4.440892E-16,0,0,0.4084418,0,0,3.505263,3.33,3.827293,7.180711,3.738442,0,3.738442,13.91574,99.39792,0.2200564,1.271654,0.3267535,5,7.589152
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36186,0.03934298,0.1765713,0,0,0,0,0,0,0,0.08772025,0,0,0.1765713,0,0,0,0,0.08885105,10.54531,0.08885105,0,0.08885105,14.00003,100,0.2200483,0,0.141257,0,10.72188
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.1359,0.04428277,0.1987411,8.318202,8.318202,5,0,1.53,8.318202,2.389231,0,0,0.8200226,0.1987411,3.492845,3.318202,0,0,0,10.62527,0,3.294104,-3.294104,10.52774,75.19798,0.2200483,9.150023,0.1589929,5,10.82402
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,1.681572,1.681572,0,-1,0,1.681572,0,0,0,0,0,1.770076,1.681572,0,0,3.660115,7.331171,0,1.770076,-1.770076,8.661914,61.87069,0.2200483,1.849729,0,0,7.331171
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,4.236918,3.33,0,-1,0,3.33,0,0,0.9069185,1.33061,0,3.505263,3.33,0,0,5.626866,5.561095,0,3.505263,-3.505263,4.967042,35.4788,0.2200483,4.66061,0,0,5.561095
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,11.22317,1.95304,0,-1,0,1.95304,0,0,9.270125,10.39244,0,2.055832,1.95304,0,0,9.521603,2.055832,0,2.055832,-2.055832,2.800006,20,0.2200483,12.34548,0,0,2.055832
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,1.549629,0,0,-1,0,0,0,0,1.549629,1.704592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,1.704592,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.8000476,0,0,-1,0,0,0,0,0.8000476,0.8800524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,0.8800524,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.0447182,0,0,-1,0,0,0,0,0.0447182,0.04919002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,0.04919002,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,1.29532,0,0,-1,0,0,0,0,1.29532,1.424852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,1.424852,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,1.538949,0,0,-1,0,0,0,0,1.538949,1.692844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,1.692844,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.01414042,0,0,-1,0,0,0,0,0.01414042,0.01555446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,0.01555446,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.236526,0,0,-1,0,0,0,0,0.236526,0.2601786,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2200483,0.2601786,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.4398275,0.4398275,3.945091,0,1.24201,0.4398275,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2200831,0.4838102,0,5,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92139,0.009963132,0.04471453,0.8906539,0.8906539,4.395917,0,1.365085,0.8906539,5.020416,0,0,0,0.04471453,0,0,3.505263,3.33,8.475861,2.997,3.374715,0,3.374715,9.160656,65.43313,0.2201698,0.9797193,0.03577163,5,3.041714
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11805,0.1230813,0.5523889,6.221632,6.221632,5,0,1.53,6.221632,8.878521,0,0,0,0.5523889,1.285928,1.221632,0,0,5.101146,6.034243,0,0.7335393,-0.7335393,8.387438,59.91015,0.2201698,6.843795,0.4419111,5,6.586632
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45107,0.4007843,1.79872,1.697463,1.697463,4.829703,0,1.483509,1.697463,105.9652,0,0,0,1.79872,0,0,3.13224,2.975628,5.916189,5.300704,4.774348,0,4.774348,12.91678,92.26254,0.220184,1.867209,1.438976,5,7.099424
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15107,0.4152901,1.863822,2.335292,2.335292,0,-1,0,2.335292,79.81109,0,0,0,1.863822,2.458202,2.335292,0,0,1.141841,9.597617,0,0.5943801,-0.5943801,12.29025,87.78733,0.220184,2.568821,1.491058,0,11.46144
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69342,0.2937544,1.31837,2.228535,2.228535,0,0,0,2.228535,59.15859,0,4.440892E-16,0,1.31837,2.345826,2.228535,0,0,1.802264,9.003237,0,1.027456,-1.027456,11.20722,80.05138,0.220184,2.451388,1.054696,0,10.32161
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29264,0.4145678,1.86058,8.219036,8.219036,5,0,1.53,8.219036,22.63745,0,0,0.7109393,1.86058,3.388459,3.219036,0,0,2.943882,7.97578,0,1.527878,-1.527878,9.596691,68.54766,0.220184,9.040939,1.488464,5,9.836361
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99192,0.4273545,1.917967,4.074953,4.074953,5,0,1.53,4.074953,47.06722,0,0,0,1.917967,0,0,0.9250471,0.8787947,4.641524,6.447902,2.796762,0,2.796762,12.24993,87.49934,0.2202729,4.482448,1.534374,5,8.36587
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12443,0.5880259,2.63906,4.197381,4.197381,3.442798,0,1.104884,4.197381,62.87397,0,0,0,2.63906,0.7942979,0.7545829,0,0,1.844763,8.964988,1.844763,0,1.844763,14.00003,100,0.220324,4.617119,2.111248,5,11.60405
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51865,0.5298927,2.378159,3.073273,3.073273,0,-1,0,3.073273,77.38195,0,4.440892E-16,0.05060016,2.378159,3.235024,3.073273,0,0,0,10.62527,0,0.8568656,-0.8568656,13.09681,93.54847,0.220324,3.3806,1.902527,0,13.00343
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.5817,0.4482947,2.011947,2.26297,2.26297,0,0,0,2.26297,88.90734,0,0,0,2.011947,2.382074,2.26297,0,0,0.9520729,9.768409,0,0.3701273,-0.3701273,12.70666,90.7617,0.220324,2.489267,1.609557,0,11.78036
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.71368,0.3126661,1.403246,3.770363,3.770363,3.732439,0,1.183956,3.770363,37.21779,0,0,0,1.403246,0.03992028,0.03792426,0,0,1.363325,9.398281,1.363325,0,1.363325,14.00003,100,0.2203617,4.147399,1.122597,5,10.80153
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30796,0.1921158,0.8622156,0,0,0,0,0,0,0,0.8622156,0,0,0.8622156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203617,0,0.6897725,0,11.48749
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09054,0.04092887,0.1836887,11.51101,8.33,5,0,1.53,8.33,2.205147,0,3.181006,4.332106,0.1836887,3.505263,3.33,0,0,0,10.62527,0,3.321574,-3.321574,10.49878,74.99114,0.2203617,12.66211,0.146951,5,10.80896
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,3.915735,3.33,0,-1,0,3.33,0,0,0.5857355,0.977309,0,3.505263,3.33,0,0,3.690638,7.3037,0,3.505263,-3.505263,6.803909,48.59925,0.2203617,4.307309,0,0,7.3037
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,3.756949,3.33,0,-1,0,3.33,0,0,0.4269494,0.8026444,0,3.505263,3.33,0,0,7.585375,3.798437,0,3.505263,-3.505263,3.109038,22.20737,0.2203617,4.132644,0,0,3.798437
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,4.652274,0.2785148,0,-1,0,0.2785148,0,0,4.373759,4.838986,0,0.2931735,0.2785148,0,0,11.48011,0.2931735,0,0.2931735,-0.2931735,2.800006,20,0.2203617,5.117501,0,0,0.2931735
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,1.025762,0,0,-1,0,0,0,0,1.025762,1.128338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,1.128338,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.4641333,0,0,-1,0,0,0,0,0.4641333,0.5105466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,0.5105466,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,1.000871,0,0,-1,0,0,0,0,1.000871,1.100959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,1.100959,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.9848042,0,0,-1,0,0,0,0,0.9848042,1.083285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,1.083285,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.7431299,0,0,-1,0,0,0,0,0.7431299,0.8174429,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,0.8174429,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,1.018372,0,0,-1,0,0,0,0,1.018372,1.120209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,1.120209,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,1.315161,0,0,-1,0,0,0,0,1.315161,1.446677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203617,1.446677,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.2584426,0.2584426,3.763706,0,1.192492,0.2584426,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203734,0.2842869,0,5,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.9658,0.01852663,0.08314751,0.8553932,0.8553932,4.360656,0,1.355459,0.8553932,9.720385,0,0,0,0.08314751,0,0,3.505263,3.33,8.475861,2.997,3.413147,0,3.413147,9.197117,65.69357,0.2204513,0.9409326,0.06651801,5,3.080148
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.15291,0.1971846,0.8849644,1.964246,1.964246,4.821228,0,1.481195,1.964246,45.05366,0,0,0,0.8849644,0,0,2.856982,2.714133,5.062713,6.068833,3.599097,0,3.599097,12.61152,90.08211,0.2205691,2.16067,0.7079716,5,6.953797
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47492,0.4542541,2.038692,1.677814,1.677814,0,0,0,1.677814,121.5088,0,0,0,2.038692,1.76612,1.677814,0,0,1.463615,9.308021,0.2725723,0,0.2725723,12.87011,91.92914,0.2205447,1.845595,1.630954,0,11.34671
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16064,0.6597222,2.960833,6.195937,3.33,0,-1,0,3.33,88.91391,4.440892E-16,2.865937,3.485531,2.960833,3.505263,3.33,0,0,1.191043,9.553335,0,0.54443,-0.54443,12.29623,87.83001,0.2205447,6.815531,2.368667,0,12.51417
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68203,0.5499502,2.468177,4.307139,4.307139,3.668539,0,1.166511,4.307139,57.30431,0,0,0,2.468177,0.6722115,0.6386009,0,0,1.795965,9.008905,1.795965,0,1.795965,14.00003,100,0.2205939,4.737854,1.974541,5,11.47708
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24787,0.8510507,3.819515,2.138358,2.138358,0,0,0,2.138358,178.6191,1.568612,0,0,3.819515,2.250903,2.138358,0,0,0,10.62527,0,0,0,14.00003,100,0.2205939,2.352194,3.055612,0,14.44479
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.9051,0.6960804,3.124009,3.624436,3.624436,1.25,0,0.50625,3.624436,86.19298,0.6246029,0,0,3.124009,2.499406,2.374436,0,0,0,10.62527,0,0,0,14.00003,100,0.2205939,3.986879,2.499207,5,13.74928
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02389,0.8971829,4.026557,2.795275,2.795275,0,0,0,2.795275,144.0487,1.084162,0,0,4.026557,2.942394,2.795275,0,0,0,10.62527,0,0,0,14.00003,100,0.2205939,3.074802,3.221246,0,14.65183
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.42987,0.7356971,3.301809,0.421112,0.421112,0,-1,0,0.421112,784.0689,2.858533,0,0,3.301809,0.4432758,0.421112,0,0,0,10.62527,0,0,0,14.00003,100,0.2205939,0.4632232,2.641447,0,13.92708
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50669,0.6659001,2.98856,3.015785,3.015785,0,0,0,3.015785,99.09726,0,0,0,2.98856,3.17451,3.015785,0,0,0,10.62527,0,0.1859503,-0.1859503,13.80402,98.59994,0.2205939,3.317363,2.390848,0,13.61383
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65015,0.4511955,2.024965,7.866632,7.866632,5,0,1.53,7.866632,25.7412,0,8.881784E-16,0.3232957,2.024965,3.017508,2.866632,0,0,0.2066114,10.43932,0,0.9925425,-0.9925425,12.75779,91.12687,0.2205939,8.653296,1.619972,5,12.46429
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25429,0.2453243,1.101015,3.756459,3.756459,3.954459,0,1.244567,3.756459,29.30993,0,0,0,1.101015,0,0,0.198,0.1881,1.309436,9.446781,1.289115,0,1.289115,13.98075,99.8623,0.2206317,4.132105,0.8808123,5,10.5478
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04609,0.04006592,0.1798159,4.906098,4.906098,4.754578,0,1.463,4.906098,3.66515,4.857226E-17,0,0,0.1798159,0.1594948,0.1515201,0,0,0.02032105,10.60699,0.02032105,0,0.02032105,14.00003,100,0.2206322,5.396708,0.1438527,5,10.7868
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,2.928378,2.928378,0,-1,0,2.928378,0,0,4.440892E-16,0,0,3.082503,2.928378,0,0,0,10.62527,0,3.082503,-3.082503,10.75078,76.79116,0.2206322,3.221216,0,0,10.62527
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,7.834957,3.33,0,-1,0,3.33,0,0,4.504957,5.288452,0,3.505263,3.33,0,0,3.425004,7.542771,0,3.505263,-3.505263,7.055912,50.39927,0.2206322,8.618452,0,0,7.542771
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,2.453604,2.453604,0,-1,0,2.453604,0,0,4.440892E-16,0,0,2.582741,2.453604,0,0,7.319741,4.037508,0,2.582741,-2.582741,4.333465,30.95325,0.2206322,2.698964,0,0,4.037508
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18945,1.454767,0,0,0,4.333465,30.95325,0.2206322,0,0,0,1.454767
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.6627738,0.6627738,0,-1,0,0.6627738,0,0,1.110223E-16,0,0,0.6976566,0.6627738,0,0,10.18945,1.454767,0,0.6976566,-0.6976566,3.59807,25.70045,0.2206322,0.7290512,0,0,1.454767
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.96463,0.7571102,0,0,0,3.59807,25.70045,0.2206322,0,0,0,0.7571102
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.793906,0.7192547,0,-1,0,0.7192547,0,0,0.07465127,0.1540419,0,0.7571102,0.7192547,0,0,10.96463,0.7571102,0,0.7571102,-0.7571102,2.800006,20,0.2206322,0.8732966,0,0,0.7571102
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,1.057784,0,0,-1,0,0,0,0,1.057784,1.163563,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206322,1.163563,0,0,0
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.8945004,0,0,-1,0,0,0,0,0.8945004,0.9839504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206322,0.9839504,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.8188518,0,0,-1,0,0,0,0,0.8188518,0.900737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2206322,0.900737,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.4301095,0.4301095,3.935373,0,1.239357,0.4301095,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206646,0.4731205,0,5,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00922,0.01737013,0.07795715,0.668626,0.668626,4.173889,0,1.304472,0.668626,11.6593,0,0,0,0.07795715,0,0,3.505263,3.33,8.475861,2.997,3.407957,0,3.407957,9.192193,65.65839,0.2207192,0.7354886,0.06236571,5,3.074957
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18613,0.08634026,0.3874951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3874951,0,0,3.505263,3.33,5.067903,6.064161,3.717495,0,3.717495,12.71892,90.84924,0.2206641,0,0.3099961,5,6.451656
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49644,0.2773765,1.244866,4.254371,4.254371,4.354636,0,1.353816,4.254371,29.26086,0,0,0,1.244866,0,0,0.1002651,0.09525184,1.350408,9.409907,1.340118,0,1.340118,13.99027,99.93027,0.2207018,4.679808,0.9958926,5,10.65477
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16706,0.2893038,1.298395,2.896383,2.896383,0,-1,0,2.896383,44.82817,0,0,0,1.298395,3.048824,2.896383,0,0,0.01029036,10.61601,0,1.750429,-1.750429,12.14515,86.75091,0.2207018,3.186021,1.038716,0,11.91441
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66642,0.439841,1.974006,2.91408,2.91408,0,0,0,2.91408,67.7403,0,0,0,1.974006,3.067453,2.91408,0,0,1.955211,8.865584,0,1.093446,-1.093446,10.99256,78.51811,0.2207018,3.205488,1.579205,0,10.83959
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19743,0.3004394,1.348372,3.803341,3.803341,5,0,1.53,3.803341,35.45231,0,0,0,1.348372,0,0,1.196659,1.136826,3.170151,7.772138,2.485198,0,2.485198,13.35022,95.35855,0.2207837,4.183675,1.078698,5,9.12051
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81159,0.3291218,1.477099,2.510889,2.510889,0,0,0,2.510889,58.82772,0,4.440892E-16,0,1.477099,2.64304,2.510889,0,0,0.6849532,10.00882,0,1.165942,-1.165942,12.12121,86.57993,0.2207837,2.761977,1.181679,0,11.48592
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.9181,0.16462,0.7388146,0,0,0,0,0,0,0,0,0,0,0.7388146,0,0,0,0,1.980444,8.842875,0.7388146,0,0.7388146,12.82211,91.58635,0.2207179,0,0.5910516,0,9.581689
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33805,0.0514278,0.230808,0,0,0,-1,0,0,0,0,0,0,0.230808,0,0,0,0,1.24163,9.507808,0.230808,0,0.230808,13.04108,93.15038,0.2206974,0,0.1846464,0,9.738615
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43016,0.1748542,0.7847459,3.801419,3.801419,4.016191,0,1.26142,3.801419,20.6435,0,0,0,0.7847459,0,0,0.214772,0.2040334,1.010822,9.715534,0.9887793,0,0.9887793,13.97912,99.85063,0.2207268,4.181561,0.6277967,5,10.50028
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58615,0.07907856,0.3549045,6.074926,6.074926,5,0,1.53,6.074926,5.842122,0,0,0,0.3549045,1.131501,1.074926,0,0,0.02204239,10.60544,0,0.7765962,-0.7765962,13.16051,94.00347,0.2207268,6.682418,0.2839236,5,10.96034
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20092,0.02798331,0.1255891,2.827844,2.827844,0,0,0,2.827844,4.441162,0,0,0,0.1255891,2.976677,2.827844,0,0,0.884927,9.82884,0,2.851088,-2.851088,10.1552,72.53701,0.2207268,3.110628,0.1004713,0,9.954429
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00262,0.03879922,0.1741309,0,0,0,0,0,0,0,0,0,0,0.1741309,0,0,0,0,4.052803,6.977752,0.1741309,0,0.1741309,10.3204,73.71697,0.2207113,0,0.1393047,0,7.151883
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,8.171407,3.33,0,-1,0,3.33,0,0,4.841407,5.658548,0,3.505263,3.33,0,0,3.878672,7.13447,0,3.505263,-3.505263,6.625525,47.32508,0.2207113,8.988547,0,0,7.13447
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,6.655818,3.33,0,-1,0,3.33,0,0,3.325818,3.9914,0,3.505263,3.33,0,0,7.773409,3.629206,0,3.505263,-3.505263,2.930653,20.93319,0.2207113,7.3214,0,0,3.629206
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,3.88939,0.1177459,0,-1,0,0.1177459,0,0,3.771645,4.160583,0,0.123943,0.1177459,0,0,11.66815,0.123943,0,0.123943,-0.123943,2.800006,20,0.2207113,4.278329,0,0,0.123943
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.6447299,0,0,-1,0,0,0,0,0.6447299,0.7092029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0.7092029,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.2646068,0,0,-1,0,0,0,0,0.2646068,0.2910675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0.2910675,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.5072674,0,0,-1,0,0,0,0,0.5072674,0.5579941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0.5579941,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.6753839,0,0,-1,0,0,0,0,0.6753839,0.7429222,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0.7429222,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.3804522,0,0,-1,0,0,0,0,0.3804522,0.4184974,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0.4184974,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.1612877,0,0,-1,0,0,0,0,0.1612877,0.1774165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2207113,0.1774165,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.8657326,0.8657326,4.370996,0,1.358282,0.8657326,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2207966,0.9523058,0,5,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05157,0.01218091,0.05466792,0.6740644,0.6740644,4.179327,0,1.305956,0.6740644,8.110193,0,0,0,0.05466792,0,0,3.505263,3.33,8.475861,2.997,3.384668,0,3.384668,9.170099,65.50057,0.2208533,0.7414708,0.04373434,5,3.051668
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21765,0.160356,0.7196776,4.600387,4.600387,5,0,1.53,4.600387,15.64385,5.551115E-17,0,0,0.7196776,0,0,0.3996127,0.3796321,5.091192,6.043201,1.09931,0,1.09931,10.213,72.94982,0.2208878,5.060426,0.5757421,5,6.762879
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.51559,0.2690173,1.20735,4.957717,4.957717,5,0,1.53,4.957717,24.35293,0,0,0,1.20735,0,0,0.04228248,0.04016836,3.991883,7.03258,1.247518,0,1.247518,11.39649,81.40337,0.220922,5.453489,0.9658797,5,8.239929
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17031,0.3484499,1.563843,3.569028,3.33,0,-1,0,3.33,46.96225,0,0.2390282,0.595931,1.563843,3.505263,3.33,0,0,2.744365,8.155346,0,1.94142,-1.94142,9.350059,66.786,0.220922,3.925931,1.251074,0,9.719189
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64657,0.4017359,1.802991,1.885074,1.885074,0,0,0,1.885074,95.6456,0,0,0,1.802991,1.984289,1.885074,0,0,4.901498,6.213926,0,0.1812982,-0.1812982,9.158954,65.42097,0.220922,2.073582,1.442393,0,8.016917
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14132,0.3414212,1.532298,0.9361501,0.9361501,0,0,0,0.9361501,163.6808,0,0,0,1.532298,0.9854212,0.9361501,0,0,5.102941,6.032628,0.5468773,0,0.5468773,9.677767,69.12677,0.2208735,1.029765,1.225839,0,7.564926
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71139,0.5307538,2.382023,0.8742205,0.8742205,0,0,0,0.8742205,272.4739,0,0,0,2.382023,0.9202321,0.8742205,0,0,4.556063,6.524817,1.461791,0,1.461791,11.06454,79.0323,0.220744,0.9616425,1.905618,0,8.90684
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80713,0.5030805,2.257825,1.307548,1.307548,0,0,0,1.307548,172.6764,0,0,0,2.257825,1.376366,1.307548,0,0,3.094272,7.840429,0.8814596,0,0.8814596,11.90077,85.00533,0.2206659,1.438302,1.80626,0,10.09825
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.24327,0.6705559,3.009455,3.15167,3.15167,0,-1,0,3.15167,95.48764,0,0,0.1368367,3.009455,3.317547,3.15167,0,0,2.212813,8.633742,0,0.3080921,-0.3080921,11.57601,82.68563,0.2206659,3.466837,2.407564,0,11.6432
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35222,0.3538226,1.587956,0.211204,0.211204,0,0,0,0.211204,751.8586,0,0,0,1.587956,0.22232,0.211204,0,0,2.555137,8.32565,1.365636,0,1.365636,12.87157,91.93958,0.2205451,0.2323244,1.270365,0,9.913607
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52176,0.3929488,1.763554,2.376088,2.376088,0,0,0,2.376088,74.22092,0,0,0,1.763554,2.501145,2.376088,0,0,1.189502,9.554723,0,0.737591,-0.737591,12.09408,86.3861,0.2205451,2.613697,1.410843,0,11.31828
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14796,0.2102736,0.9437081,6.552964,6.552964,5,0,1.53,6.552964,14.40124,0,0,0,0.9437081,1.634699,1.552964,0,0,2.009047,8.817132,0,0.6909906,-0.6909906,11.36571,81.18348,0.2205451,7.20826,0.7549664,5,9.760839
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96022,0.02706644,0.1214742,6.023208,6.023208,5,0,1.53,6.023208,2.016768,0,0,0,0.1214742,1.077061,1.023208,0,0,2.776815,8.126141,0,0.955587,-0.955587,10.35843,73.98866,0.2205451,6.625529,0.09717933,5,8.247615
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,6.654342,3.33,0,-1,0,3.33,0,0,3.324342,3.989776,0,3.505263,3.33,0,0,3.838578,7.170554,0,3.505263,-3.505263,6.663561,47.59677,0.2205451,7.319777,0,0,7.170554
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,5.243081,3.33,0,-1,0,3.33,0,0,1.913081,2.437389,0,3.505263,3.33,0,0,7.733315,3.665291,0,3.505263,-3.505263,2.96869,21.20488,0.2205451,5.767389,0,0,3.665291
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,1.567425,0.1520264,0,-1,0,0.1520264,0,0,1.415399,1.572142,0,0.1600277,0.1520264,0,0,11.62805,0.1600277,0,0.1600277,-0.1600277,2.800006,20,0.2205451,1.724168,0,0,0.1600277
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.04985148,0,0,-1,0,0,0,0,0.04985148,0.05483663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,0.05483663,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,1.493839,0,0,-1,0,0,0,0,1.493839,1.643223,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,1.643223,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.08110578,0,0,-1,0,0,0,0,0.08110578,0.08921635,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,0.08921635,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,1.033846,0,0,-1,0,0,0,0,1.033846,1.137231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,1.137231,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.05180897,0,0,-1,0,0,0,0,0.05180897,0.05698987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205451,0.05698987,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.7460796,0.7460796,4.251343,0,1.325617,0.7460796,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206156,0.8206876,0,5,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09278,0.01146051,0.05143478,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05143478,0,0,3.505263,3.33,8.475861,2.997,3.381435,0,3.381435,9.167031,65.47867,0.2205908,0,0.04114782,5,3.048435
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.24741,0.1702355,0.764017,0.4290066,0.4290066,3.93427,0,1.239056,0.4290066,178.0898,0,0,0,0.764017,0,0,3.505263,3.33,5.094425,6.040291,4.094017,0,4.094017,13.05096,93.22094,0.2205553,0.4719072,0.6112136,5,6.804308
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53231,0.4289317,1.925045,0.7836695,0.7836695,0,0,0,0.7836695,245.6451,0.09972163,0,0,1.925045,0.8249152,0.7836695,0,0,1.000408,9.724907,1.000408,0,1.000408,14.00003,100,0.2204673,0.8620364,1.540036,0,11.64995
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17034,0.6801263,3.052407,1.645177,1.645177,0,-1,0,1.645177,185.5367,1.320642,0,0,3.052407,1.731765,1.645177,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,1.809695,2.441926,0,13.67768
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62246,0.8210225,3.684749,1.007807,1.007807,0,0,0,1.007807,365.6205,2.623899,0,0,3.684749,1.060849,1.007807,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,1.108588,2.947799,0,14.31002
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07956,0.9921165,4.452619,5.051691,5.051691,1.721691,0,0.6350216,5.051691,88.14116,0.9473555,0,0,4.452619,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,5.55686,3.562095,5,15.07789
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60452,0.9832914,4.413012,1.32043,1.32043,0,0,0,1.32043,334.2102,3.023086,0,0,4.413012,1.389926,1.32043,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,1.452473,3.53041,0,15.03829
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69104,0.9891385,4.439254,0.03176249,0.03176249,0,0,0,0.03176249,13976.4,4.405819,0,0,4.439254,0.0334342,0.03176249,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,0.03493874,3.551403,0,15.06453
