Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14565,0.9576358,4.297869,3.059543,3.059543,0,-1,0,3.059543,140.4742,1.077297,0,0.03549775,4.297869,3.220572,3.059543,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,3.365498,3.438295,0,14.92314
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27296,0.7295089,3.274036,1.459364,1.459364,0,0,0,1.459364,224.3468,1.737864,0,0,3.274036,1.536172,1.459364,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,1.6053,2.619229,0,13.89931
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45707,0.4551329,2.042636,0,0,0,0,0,0,0,2.042636,0,0,2.042636,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204673,0,1.634109,0,12.66791
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09547,0.2357935,1.058241,2.73342,2.73342,0,0,0,2.73342,38.71492,0,0,0,1.058241,2.877284,2.73342,0,0,0,10.62527,0,1.819043,-1.819043,12.08259,86.30403,0.2204673,3.006762,0.8465931,0,11.68352
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91895,0.04341273,0.1948363,0,0,0,0,0,0,0,0,0,0,0.1948363,0,0,0,0,2.021158,8.806231,0.1948363,0,0.1948363,12.26743,87.6243,0.2204501,0,0.1558691,0,9.001068
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.826322,8.981585,0,0,0,12.26743,87.6243,0.2204501,0,0,0,8.981585
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,5.068325,3.33,0,-1,0,3.33,0,0,1.738325,2.245157,0,3.505263,3.33,0,0,1.826322,8.981585,0,3.505263,-3.505263,8.572555,61.23241,0.2204501,5.575158,0,0,8.981585
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,6.554832,3.33,0,-1,0,3.33,0,0,3.224832,3.880315,0,3.505263,3.33,0,0,5.721059,5.476321,0,3.505263,-3.505263,4.877683,34.84052,0.2204501,7.210315,0,0,5.476321
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,1.566601,1.566601,0,-1,0,1.566601,0,0,0,0,0,1.649053,1.566601,0,0,9.615796,1.971058,0,1.649053,-1.649053,3.139428,22.42444,0.2204501,1.723261,0,0,1.971058
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.5135058,0.3059042,0,-1,0,0.3059042,0,0,0.2076016,0.2589522,0,0.3220044,0.3059042,0,0,11.44808,0.3220044,0,0.3220044,-0.3220044,2.800006,20,0.2204501,0.5648564,0,0,0.3220044
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.8917553,0,0,-1,0,0,0,0,0.8917553,0.9809308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204501,0.9809308,0,0,0
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,1.555706,0,0,-1,0,0,0,0,1.555706,1.711276,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204501,1.711276,0,0,0
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.885937,0,0,-1,0,0,0,0,0.885937,0.9745308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204501,0.9745308,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,1.878505,0,0,-1,0,0,0,0,1.878505,2.066355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204501,2.066355,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2204501,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.2388119,0.2388119,3.744075,0,1.187132,0.2388119,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204591,0.2626931,0,5,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13279,0.007611752,0.03416155,1.57037,1.57037,4.880624,0,1.49741,1.57037,2.175382,0,0,0,0.03416155,0,0,3.310254,3.144741,8.475861,2.997,3.178903,0,3.178903,8.974893,64.10625,0.2205837,1.727407,0.02732924,5,3.031162
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27535,0.1385906,0.6219946,9.558823,8.33,5,0,1.53,8.33,7.466922,0,1.228823,2.184705,0.6219946,3.505263,3.33,0,0,5.296957,5.858012,0,2.883269,-2.883269,5.935661,42.39749,0.2205837,10.5147,0.4975957,5,6.480007
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54656,0.2752161,1.23517,1.893574,1.893574,5,0,1.53,1.893574,65.22955,0,0,0,1.23517,0,0,3.106426,2.951105,8.500589,2.974744,4.186275,0,4.186275,9.907109,70.76493,0.2206687,2.082931,0.9881358,5,4.209914
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16713,0.3594702,1.613302,1.772225,1.772225,0,-1,0,1.772225,91.03257,0,0,0,1.613302,1.8655,1.772225,0,0,4.314315,6.742391,0,0.252198,-0.252198,9.64127,68.86607,0.2206687,1.949448,1.290642,0,8.355693
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59411,0.6123223,2.748102,1.956596,1.956596,0,0,0,1.956596,140.4532,0,0,0,2.748102,2.059575,1.956596,0,0,4.594535,6.490193,0.6885278,0,0.6885278,10.29446,73.53174,0.2206084,2.152256,2.198482,0,9.238296
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01217,0.4603462,2.066034,3.984625,3.984625,5,0,1.53,3.984625,51.85015,0,0,0,2.066034,0,0,1.015375,0.9646067,3.906007,7.109868,3.03064,0,3.03064,13.16958,94.06826,0.2207015,4.383087,1.652827,5,9.175901
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.49101,0.8408489,3.77373,0,0,0,0,0,0,0,2.898363,0,0,3.77373,0,0,0,0,0.8753666,9.837444,0.8753666,0,0.8753666,14.00003,100,0.2206249,0,3.018984,0,13.61117
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.5699,0.6642591,2.981195,2.333761,2.333761,0,0,0,2.333761,127.7421,0.5246043,0,0,2.981195,2.456591,2.333761,0,0,0,10.62527,0,0,0,14.00003,100,0.2206249,2.567137,2.384956,0,13.60647
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04529,0.5863675,2.631618,1.748049,1.748049,0,-1,0,1.748049,150.5459,0.7915654,0,0,2.631618,1.840052,1.748049,0,0,0,10.62527,0,0,0,14.00003,100,0.2206249,1.922854,2.105294,0,13.25689
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19249,0.4402521,1.975852,1.185011,1.185011,0,0,0,1.185011,166.737,0.7284716,0,0,1.975852,1.24738,1.185011,0,0,0,10.62527,0,0,0,14.00003,100,0.2206249,1.303512,1.580681,0,12.60113
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.3922,0.3347898,1.502537,4.200781,4.200781,2.773371,0,0.9221303,4.200781,35.76803,0,0,0,1.502537,1.502537,1.42741,0,0,0,10.62527,0,0,0,14.00003,100,0.2206249,4.620859,1.202029,5,12.12781
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04354,0.2174676,0.9759944,0,0,0,0,0,0,0,0.9759944,0,0,0.9759944,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2206249,0,0.7807956,0,11.60127
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87889,0.04525378,0.203099,3.382342,3.382342,3.189398,0,1.035706,3.382342,6.004685,8.326673E-17,0,0,0.203099,0.203099,0.192944,0,0,0,10.62527,0,0,0,14.00003,100,0.2206249,3.720576,0.1624792,5,10.82837
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,6.241067,3.33,0,-1,0,3.33,0,0,2.911067,3.535174,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2206249,6.865174,0,0,10.62527
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2206249,0,0,0,7.120011
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,7.744712,3.33,0,-1,0,3.33,0,0,4.414712,5.189183,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2206249,8.519183,0,0,7.120011
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2206249,0,0,0,3.614748
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2206249,0,0,0,3.614748
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,1.370289,1.370289,0,-1,0,1.370289,0,0,0,0,0,1.44241,1.370289,0,0,7.789474,3.614748,0,1.44241,-1.44241,5.089851,36.35601,0.2206249,1.507318,0,0,3.614748
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.392151,2.172338,0,0,0,5.089851,36.35601,0.2206249,0,0,0,2.172338
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.392151,2.172338,0,0,0,5.089851,36.35601,0.2206249,0,0,0,2.172338
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.507299,0.507299,0,-1,0,0.507299,0,0,0,0,0,0.533999,0.507299,0,0,9.392151,2.172338,0,0.533999,-0.533999,4.526967,32.33541,0.2206249,0.5580289,0,0,2.172338
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.7060493,0.7060493,0,-1,0,0.7060493,0,0,0,0,0,0.7432098,0.7060493,0,0,9.985483,1.638339,0,0.7432098,-0.7432098,3.743555,26.73962,0.2206249,0.7766542,0,0,1.638339
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.4839438,0.4839438,0,0,0,0.4839438,0,0,5.551115E-17,0,0,0.5094146,0.4839438,0,0,10.81127,0.8951293,0,0.5094146,-0.5094146,3.206585,22.90413,0.2206249,0.5323382,0,0,0.8951293
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.17151,0.01061643,0.04764654,0.685459,0.685459,4.190722,0,1.309067,0.685459,6.951042,4.440892E-16,0,0,0.04764654,0,0,3.505263,3.33,11.37729,0.3857148,3.377646,0,3.377646,6.410902,45.79206,0.2206831,0.7540048,0.03811723,5,0.4333613
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30141,0.1633859,0.7332757,0.2350134,0.2350134,3.740277,0,1.186095,0.2350134,312.0145,4.440892E-16,0,0,0.7332757,0,0,3.505263,3.33,7.999642,3.425597,4.063276,0,4.063276,10.26566,73.32602,0.2206272,0.2585147,0.5866206,5,4.158873
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.5583,0.4541016,2.038008,0,0,1.998272,0,0.7105282,0,0,0,0,0,2.038008,0,0,1.998272,1.898358,3.936366,7.082545,3.936366,0,3.936366,14.00003,100,0.2203739,0,1.630406,5,9.120553
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16067,0.7388073,3.315767,2.778253,2.778253,0,-1,0,2.778253,119.3472,0.39129,0,0,3.315767,2.924477,2.778253,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,3.056079,2.652614,0,13.94104
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56149,0.838962,3.765261,0.08134613,0.08134613,0,0,0,0.08134613,4628.691,3.679634,0,0,3.765261,0.08562751,0.08134613,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,0.08948075,3.012209,0,14.39054
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93915,0.8820211,3.95851,0,0,0,0,0,0,0,3.95851,0,0,3.95851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,0,3.166808,0,14.58379
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37088,0.9300795,4.174197,0.8441695,0.8441695,0,0,0,0.8441695,494.4737,3.285597,0,0,4.174197,0.8885995,0.8441695,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,0.9285865,3.339357,0,14.79947
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44381,0.8835845,3.965527,4.374621,4.374621,1.25,0,0.50625,4.374621,90.64846,0.6764517,0,0,3.965527,3.289075,3.124622,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,4.812084,3.172422,5,14.5908
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.9423,0.8007007,3.593545,2.637836,2.637836,0,-1,0,2.637836,136.2308,0.816875,0,0,3.593545,2.77667,2.637836,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,2.90162,2.874836,0,14.21882
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11092,0.5611252,2.51833,0.3524398,0.3524398,0,0,0,0.3524398,714.542,2.147341,0,0,2.51833,0.3709892,0.3524398,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,0.3876837,2.014664,0,13.1436
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32722,0.4790828,2.150124,6.506021,6.506021,4.463404,0,1.383509,6.506021,33.04821,0,0,0,2.150124,2.150124,2.042618,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,7.156624,1.720099,5,12.7754
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99226,0.2909277,1.305683,3.196491,3.196491,1.956092,0,0.6990131,3.196491,40.84739,2.220446E-16,0,0,1.305683,1.305683,1.240399,0,0,0,10.62527,0,0,0,14.00003,100,0.2203739,3.51614,1.044547,5,11.93096
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.8401,0.04213819,0.1891162,7.747278,7.747278,5,0,1.53,7.747278,2.441066,0,0,0.1920057,0.1891162,2.891871,2.747278,0,0,0,10.62527,0,2.702755,-2.702755,11.15107,79.65037,0.2203739,8.522006,0.1512929,5,10.81439
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,7.251706,3.33,0,-1,0,3.33,0,0,3.921706,4.646877,0,3.505263,3.33,0,0,3.003061,7.922519,0,3.505263,-3.505263,7.456202,53.25848,0.2203739,7.976877,0,0,7.922519
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,3.915631,3.33,0,-1,0,3.33,0,0,0.585631,0.9771941,0,3.505263,3.33,0,0,6.897798,4.417256,0,3.505263,-3.505263,3.76133,26.86659,0.2203739,4.307194,0,0,4.417256
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79253,0.9119926,0,0,0,3.76133,26.86659,0.2203739,0,0,0,0.9119926
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79253,0.9119926,0,0,0,3.76133,26.86659,0.2203739,0,0,0,0.9119926
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.79253,0.9119926,0,0,0,3.76133,26.86659,0.2203739,0,0,0,0.9119926
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.2162679,0.2162679,0,-1,0,0.2162679,0,0,0,0,0,0.2276504,0.2162679,0,0,10.79253,0.9119926,0,0.2276504,-0.2276504,3.521366,25.15256,0.2203739,0.2378947,0,0,0.9119926
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.7290304,0.6501251,0,-1,0,0.6501251,0,0,0.07890531,0.1518084,0,0.6843422,0.6501251,0,0,11.04548,0.6843422,0,0.6843422,-0.6843422,2.800006,20,0.2203739,0.8019335,0,0,0.6843422
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,2.224346,0,0,-1,0,0,0,0,2.224346,2.446781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203739,2.446781,0,0,0
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,1.184011,0,0,-1,0,0,0,0,1.184011,1.302412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203739,1.302412,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.2941344,0,0,-1,0,0,0,0,0.2941344,0.3235478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203739,0.3235478,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.6951962,0.6951962,4.200459,0,1.311725,0.6951962,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2204375,0.7647158,0,5,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20888,0.008138039,0.03652352,0.9654341,0.9654341,4.470697,0,1.3855,0.9654341,3.783119,0,0,0,0.03652352,0,0,3.505263,3.33,8.475861,2.997,3.366524,0,3.366524,9.152885,65.37762,0.2205299,1.061978,0.02921882,5,3.033524
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32554,0.2128458,0.9552518,1.118674,1.118674,4.623937,0,1.427335,1.118674,85.39146,0,0,0,0.9552518,0,0,3.505263,3.33,5.109337,6.026871,4.285252,0,4.285252,13.21823,94.41576,0.2205607,1.230541,0.7642015,5,6.982123
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5675,0.4850276,2.176804,5.805121,5.805121,4.520038,0,1.39897,5.805121,37.49799,0,0,0,2.176804,1.352719,1.285083,0,0,0.8240849,9.883597,0.8240849,0,0.8240849,14.00003,100,0.2205826,6.385633,1.741443,5,12.0604
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15092,0.6275924,2.816635,3.92597,3.33,0,-1,0,3.33,84.58363,0,0.5959702,0.9885672,2.816635,3.505263,3.33,0,0,0,10.62527,0,0.6886284,-0.6886284,13.27415,94.81517,0.2205826,4.318567,2.253308,0,13.44191
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52462,0.7693356,3.452778,1.467887,1.467887,0,0,0,1.467887,235.221,1.142492,0,0,3.452778,1.545144,1.467887,0,0,0.7651426,9.936646,0.7651426,0,0.7651426,14.00003,100,0.2205163,1.614675,2.762223,0,13.38942
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86052,0.9234421,4.144408,3.757671,3.757671,1.25,0,0.50625,3.757671,110.2919,1.504754,0,0,4.144408,2.639654,2.507671,0,0,0,10.62527,0,0,0,14.00003,100,0.2205163,4.133438,3.315526,5,14.76968
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24416,1.059266,4.753986,3.554042,3.554042,1.25,0,0.50625,3.554042,133.7628,2.328678,0,0,4.753986,2.425308,2.304042,0,0,0,10.62527,0,0,0,14.00003,100,0.2205163,3.909446,3.803189,5,15.37926
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31283,0.8906085,3.997051,2.276016,2.276016,0,0,0,2.276016,175.6161,1.601244,0,0,3.997051,2.395807,2.276016,0,0,0,10.62527,0,0,0,14.00003,100,0.2205163,2.503618,3.197641,0,14.62232
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.8368,0.8597088,3.858373,0,0,0,-1,0,0,0,3.858373,0,0,3.858373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205163,0,3.086698,0,14.48365
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02836,0.7222728,3.24156,3.058939,3.058939,1.25,0,0.50625,3.058939,105.9701,1.337415,0,0,3.24156,1.904146,1.808939,0,0,0,10.62527,0,0,0,14.00003,100,0.2205163,3.364833,2.593248,5,13.86683
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26225,0.3819854,1.71435,0,0,0,0,0,0,0,1.71435,0,0,1.71435,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205163,0,1.37148,0,12.33962
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94173,0.1932637,0.8673675,1.709643,1.709643,0,0,0,1.709643,50.73383,0,2.220446E-16,0,0.8673675,1.799624,1.709643,0,0,0,10.62527,0,0.9322569,-0.9322569,13.01734,92.98083,0.2205163,1.880607,0.693894,0,11.49264
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80267,0.04648298,0.2086156,5.764287,5.764287,5,0,1.53,5.764287,3.619105,0,0,0,0.2086156,0.8045133,0.7642877,0,0,1.035841,9.693017,0,0.5958977,-0.5958977,12.38921,88.49419,0.2205163,6.340716,0.1668925,5,9.901633
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,2.63176,2.63176,0,-1,0,2.63176,0,0,4.440892E-16,0,0,2.770273,2.63176,0,0,1.69795,9.097119,0,2.770273,-2.770273,9.469087,67.6362,0.2205163,2.894936,0,0,9.097119
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.776031,6.326846,0,0,0,9.469087,67.6362,0.2205163,0,0,0,6.326846
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,3.077579,3.077579,0,-1,0,3.077579,0,0,4.440892E-16,0.05533668,0,3.239557,3.077579,0,0,4.776031,6.326846,0,3.239557,-3.239557,6.054295,43.24487,0.2205163,3.385337,0,0,6.326846
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.6021097,0.6021097,0,-1,0,0.6021097,0,0,1.110223E-16,0,0,0.6337997,0.6021097,0,0,8.375539,3.08729,0,0.6337997,-0.6337997,5.386211,38.47286,0.2205163,0.6623207,0,0,3.08729
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.705951,0.705951,0,-1,0,0.705951,0,0,0,0,0,0.7431063,0.705951,0,0,9.079761,2.45349,0,0.7431063,-0.7431063,4.602908,32.87785,0.2205163,0.7765461,0,0,2.45349
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.591104,0.591104,0,-1,0,0.591104,0,0,0,0,0,0.6222147,0.591104,0,0,9.905434,1.710384,0,0.6222147,-0.6222147,3.947036,28.19306,0.2205163,0.6502144,0,0,1.710384
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.59678,1.088169,0,0,0,3.947036,28.19306,0.2205163,0,0,0,1.088169
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.7551458,0.7551458,0,-1,0,0.7551458,0,0,1.110223E-16,0,0,0.7948903,0.7551458,0,0,10.59678,1.088169,0,0.7948903,-0.7948903,3.109148,22.20816,0.2205163,0.8306604,0,0,1.088169
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.6995549,0.2786145,0,-1,0,0.2786145,0,0,0.4209403,0.4908958,0,0.2932784,0.2786145,0,0,11.48,0.2932784,0,0.2932784,-0.2932784,2.800006,20,0.2205163,0.7695103,0,0,0.2932784
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,1.648228,0,0,-1,0,0,0,0,1.648228,1.813051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205163,1.813051,0,0,0
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.825556,0.825556,4.330819,0,1.347314,0.825556,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205949,0.9081116,0,5,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24483,0.006342685,0.02846597,0.04344933,0.04344933,3.548712,0,1.133798,0.04344933,65.51533,0,0,0,0.02846597,0,0,3.505263,3.33,8.475861,2.997,3.358466,0,3.358466,9.145242,65.32302,0.2205778,0.04779426,0.02277278,5,3.025466
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34768,0.05387707,0.2418003,3.053549,3.053549,5,0,1.53,3.053549,7.918664,0,0,0,0.2418003,0,0,1.946451,1.849129,5.117394,6.019619,2.090929,0,2.090929,11.12887,79.49178,0.2206557,3.358904,0.1934402,5,6.26142
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5741,0.1172457,0.5261986,2.740654,2.740654,5,0,1.53,2.740654,19.19975,0,0,0,0.5261986,0,0,2.259346,2.146379,3.026465,7.901455,2.672577,0,2.672577,13.6643,97.60195,0.2207524,3.014719,0.4209589,5,8.427654
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.13786,0.1162634,0.5217903,0,0,0,-1,0,0,0,0.1679021,0,0,0.5217903,0,0,0,0,0.3538882,10.30678,0.3538882,0,0.3538882,14.00003,100,0.2207218,0,0.4174323,0,10.82856
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4835,0.2853639,1.280713,2.256278,2.256278,0,0,0,2.256278,56.7622,4.440892E-16,0,0,1.280713,2.37503,2.256278,0,0,0,10.62527,0,1.094317,-1.094317,12.84652,91.76065,0.2207218,2.481906,1.02457,0,11.90599
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77632,0.3839618,1.723221,0,0,0,0,0,0,0,0.5073134,0,0,1.723221,0,0,0,0,1.215907,9.530957,1.215907,0,1.215907,14.00003,100,0.2206169,0,1.378577,0,11.25418
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11087,0.2561617,1.149654,0.1589039,0.1589039,0,0,0,0.1589039,723.4897,0.9823862,0,0,1.149654,0.1672673,0.1589039,0,0,0,10.62527,0,0,0,14.00003,100,0.2206169,0.1747943,0.9197228,0,11.77493
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17706,0.1179484,0.5293523,1.648699,1.648699,0,0,0,1.648699,32.10727,0,2.220446E-16,0,0.5293523,1.735473,1.648699,0,0,0,10.62527,0,1.206121,-1.206121,12.72867,90.91885,0.2206169,1.813569,0.4234818,0,11.15463
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.7289,0.2522052,1.131897,3.863822,3.33,0,-1,0,3.33,33.99089,4.440892E-16,0.5338222,0.9202045,1.131897,3.505263,3.33,0,0,1.340134,9.419153,0,2.373366,-2.373366,10.22692,73.04926,0.2206169,4.250205,0.9055175,0,10.55105
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94492,0.1842602,0.82696,0,0,0,0,0,0,0,0,0,0,0.82696,0,0,0,0,3.977208,7.045787,0.82696,0,0.82696,11.01144,78.65299,0.2205456,0,0.661568,0,7.872747
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19738,0.1480356,0.6643839,0,0,0,0,0,0,0,0,0,0,0.6643839,0,0,0,0,3.150248,7.790051,0.6643839,0,0.6643839,11.64173,83.15505,0.2204884,0,0.5315071,0,8.454435
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.89201,0.05544472,0.2488359,4.545805,4.545805,5,0,1.53,4.545805,5.473967,0,0,0,0.2488359,0,0,0.4541946,0.4314848,2.485864,8.387997,0.6803207,0,0.6803207,12.28714,87.76511,0.2205116,5.000386,0.1990687,5,8.636832
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76666,0.04587227,0.2058748,2.34593,2.34593,0,0,0,2.34593,8.775827,0,0,0,0.2058748,2.4694,2.34593,0,0,1.805543,9.000285,0,2.263525,-2.263525,9.901175,70.72253,0.2205116,2.580523,0.1646998,0,9.206161
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,5.57506,3.33,0,-1,0,3.33,0,0,2.24506,2.802566,0,3.505263,3.33,0,0,4.320571,6.73676,0,3.505263,-3.505263,6.206303,44.33064,0.2205116,6.132566,0,0,6.73676
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,1.608801,1.608801,0,-1,0,1.608801,0,0,2.220446E-16,0,0,1.693475,1.608801,0,0,8.215308,3.231497,0,1.693475,-1.693475,4.421224,31.5801,0.2205116,1.769681,0,0,3.231497
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,9.439328,1.461121,0,-1,0,1.461121,0,0,7.978207,8.92214,0,1.538022,1.461121,0,0,10.09695,1.538022,0,1.538022,-1.538022,2.800006,20,0.2205116,10.38326,0,0,1.538022
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.7029593,0,0,-1,0,0,0,0,0.7029593,0.7732552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,0.7732552,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,1.310619,0,0,-1,0,0,0,0,1.310619,1.441681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,1.441681,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,1.408683,0,0,-1,0,0,0,0,1.408683,1.549552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,1.549552,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,1.019811,0,0,-1,0,0,0,0,1.019811,1.121792,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,1.121792,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,1.619084,0,0,-1,0,0,0,0,1.619084,1.780993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,1.780993,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,1.366912,0,0,-1,0,0,0,0,1.366912,1.503603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205116,1.503603,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.2026562,0.2026562,3.707919,0,1.177262,0.2026562,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220516,0.2229218,0,5,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27927,0.0104021,0.04668463,0.06445414,0.06445414,3.569717,0,1.139533,0.06445414,72.43078,0,0,0,0.04668463,0,0,3.505263,3.33,8.475861,2.997,3.376685,0,3.376685,9.162525,65.44648,0.2205001,0.07089955,0.03734771,5,3.043685
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36777,0.1612006,0.7234684,2.514435,2.514435,5,0,1.53,2.514435,28.7726,-4.440892E-16,0,0,0.7234684,0,0,2.485565,2.361287,5.099175,6.036016,3.084755,0,3.084755,12.08898,86.34969,0.2206099,2.765879,0.5787747,5,6.759485
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57807,0.3726183,1.672311,1.433541,1.433541,0,0,0,1.433541,116.6559,0,0,0,1.672311,1.508991,1.433541,0,0,2.014421,8.812296,0.1633198,0,0.1633198,12.24392,87.45639,0.2205959,1.576896,1.337849,0,10.48461
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12149,0.4427866,1.987226,2.998909,2.998909,0,-1,0,2.998909,66.26498,0,0,0,1.987226,3.156746,2.998909,0,0,1.851101,8.959284,0,1.16952,-1.16952,11.01114,78.65083,0.2205959,3.2988,1.589781,0,10.94651
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43814,0.807386,3.623548,3.66619,3.66619,3.216858,0,1.043202,3.66619,98.83689,0,0,0,3.623548,0.472981,0.4493319,0,0,3.150567,7.789764,3.150567,0,3.150567,14.00003,100,0.2205576,4.032809,2.898839,5,11.41331
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68657,0.7567551,3.396317,0,0,0,0,0,0,0,3.396317,0,0,3.396317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2205576,0,2.717053,0,14.02159
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97105,0.8402829,3.77119,3.593824,3.593824,1.25,0,0.50625,3.593824,104.9353,1.304006,0,0,3.77119,2.467184,2.343824,0,0,0,10.62527,0,0,0,14.00003,100,0.2205576,3.953207,3.016952,5,14.39646
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03659,0.8921635,4.00403,2.310291,2.310291,0,0,0,2.310291,173.3128,1.572145,0,0,4.00403,2.431885,2.310291,0,0,0,10.62527,0,0,0,14.00003,100,0.2205576,2.54132,3.203224,0,14.6293
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61873,0.6314663,2.834021,4.971407,3.33,0,-1,0,3.33,85.10572,0,1.641407,2.138548,2.834021,3.505263,3.33,0,0,0,10.62527,0,0.6712426,-0.6712426,13.29248,94.94607,0.2205576,5.468548,2.267216,0,13.45929
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86072,0.3993232,1.792163,2.675894,2.675894,0,0,0,2.675894,66.97434,0,0,0,1.792163,2.816731,2.675894,0,0,0.7458251,9.954032,0,1.024568,-1.024568,12.21249,87.23187,0.2205576,2.943484,1.43373,0,11.74619
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13271,0.3328471,1.493818,1.180363,1.180363,0,0,0,1.180363,126.5558,0,0,0,1.493818,1.242487,1.180363,0,0,1.884234,8.929463,0.2513303,0,0.2513303,12.45092,88.93496,0.2205361,1.298399,1.195054,0,10.42328
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84319,0.196523,0.8819953,2.055631,2.055631,0,0,0,2.055631,42.9063,0,0,0,0.8819953,2.163822,2.055631,0,0,1.632904,9.155661,0,1.281827,-1.281827,11.09976,79.28381,0.2205361,2.261194,0.7055962,0,10.03766
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73214,0.04745904,0.2129962,4.879461,4.879461,5,0,1.53,4.879461,4.365158,0,0,0,0.2129962,0,0,0.1205386,0.1145117,3.057156,7.873834,0.3275079,0,0.3275079,11.41046,81.5031,0.2205461,5.367407,0.1703969,5,8.08683
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,10.11254,3.33,0,-1,0,3.33,0,0,6.78254,7.793794,0,3.505263,3.33,0,0,2.729648,8.168591,0,3.505263,-3.505263,7.715585,55.11121,0.2205461,11.12379,0,0,8.168591
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,4.519618,3.33,0,-1,0,3.33,0,0,1.189617,1.641579,0,3.505263,3.33,0,0,6.624385,4.663328,0,3.505263,-3.505263,4.020713,28.71932,0.2205461,4.971579,0,0,4.663328
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,1.057895,1.057895,0,-1,0,1.057895,0,0,2.220446E-16,0.06352273,0,1.113574,1.057895,0,0,10.51912,1.158065,0,1.113574,-1.113574,2.846904,20.33499,0.2205461,1.163684,0,0,1.158065
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.75643,0.04449132,0,0,0,2.846904,20.33499,0.2205461,0,0,0,0.04449132
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.03374713,0.03374713,0,-1,0,0.03374713,0,0,0,0,0,0.03552329,0.03374713,0,0,11.75643,0.04449132,0,0.03552329,-0.03552329,2.809459,20.06752,0.2205461,0.03712184,0,0,0.04449132
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,1.529337,0.008519636,0,-1,0,0.008519636,0,0,1.520818,1.673751,0,0.008968037,0.008519636,0,0,11.7959,0.008968037,0,0.008968037,-0.008968037,2.800006,20,0.2205461,1.682271,0,0,0.008968037
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.8567515,0,0,-1,0,0,0,0,0.8567515,0.9424266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205461,0.9424266,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.5250191,0,0,-1,0,0,0,0,0.5250191,0.577521,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205461,0.577521,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.1321854,0,0,-1,0,0,0,0,0.1321854,0.1454039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205461,0.1454039,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.9714612,0,0,-1,0,0,0,0,0.9714612,1.068607,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205461,1.068607,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.8604335,0.8604335,4.365696,0,1.356835,0.8604335,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2206278,0.9464768,0,5,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31217,0.01265466,0.0567941,0.3484315,0.3484315,3.853695,0,1.217059,0.3484315,16.29993,4.440892E-16,0,0,0.0567941,0,0,3.505263,3.33,8.475861,2.997,3.386794,0,3.386794,9.172116,65.51498,0.2206443,0.3832746,0.04543528,5,3.053794
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38577,0.09461224,0.4246197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4246197,0,0,3.505263,3.33,5.089066,6.045115,3.75462,0,3.75462,12.73406,90.9574,0.2205885,0,0.3396958,5,6.469735
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57939,0.3038091,1.363495,0,0,0,0,0,0,0,0.02904903,0,0,1.363495,0,0,0,0,1.334446,9.424273,1.334446,0,1.334446,14.00003,100,0.2204746,0,1.090796,0,10.78777
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10179,0.5402471,2.424629,3.115383,3.115383,0,-1,0,3.115383,77.82764,0,0,0.09692127,2.424629,3.279351,3.115383,0,0,0,10.62527,0,0.8547214,-0.8547214,13.09907,93.56461,0.2204746,3.426921,1.939703,0,13.0499
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38854,0.7847314,3.521875,3.329684,3.329684,1.25,0,0.50625,3.329684,105.772,0.3830429,0,0,3.521875,2.189141,2.079684,0,0,0.9496904,9.770553,0.9496904,0,0.9496904,14.00003,100,0.2203937,3.662652,2.8175,5,13.29243
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59129,0.8021235,3.599931,3.121996,3.121996,1.25,0,0.50625,3.121996,115.3086,1.629408,0,0,3.599931,1.970523,1.871996,0,0,0,10.62527,0,0,0,14.00003,100,0.2203937,3.434196,2.879944,5,14.2252
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82472,0.5041639,2.262688,2.163565,2.163565,0,0,0,2.163565,104.5814,0,0,0,2.262688,2.277437,2.163565,0,0,0,10.62527,0,0.01474947,-0.01474947,13.98448,99.88895,0.2203937,2.379922,1.81015,0,12.88796
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.8915,0.629763,2.826376,2.936087,2.936087,0,0,0,2.936087,96.26337,0,0,0,2.826376,3.090618,2.936087,0,0,0.0163883,10.61053,0,0.2642416,-0.2642416,13.70595,97.89941,0.2203937,3.229696,2.261101,0,13.4369
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50641,0.755349,3.390007,1.297095,1.297095,0,-1,0,1.297095,261.3538,1.714653,0,0,3.390007,1.365363,1.297095,0,0,0.30999,10.34628,0.30999,0,0.30999,14.00003,100,0.2203673,1.426804,2.712005,0,13.73629
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77588,0.5354915,2.403286,0,0,0,0,0,0,0,2.403286,0,0,2.403286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203673,0,1.922629,0,13.02856
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06834,0.4131487,1.854211,0,0,0,0,0,0,0,1.854211,0,0,1.854211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203673,0,1.483369,0,12.47949
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79536,0.204841,0.9193262,0,0,0,0,0,0,0,0.9193262,0,0,0.9193262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2203673,0,0.735461,0,11.5446
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69917,0.04706637,0.2112339,0.5752768,0.5752768,0,0,0,0.5752768,36.71865,0,0,0,0.2112339,0.6055545,0.5752768,0,0,0,10.62527,0,0.3943207,-0.3943207,13.58438,97.03107,0.2203673,0.6328045,0.1689871,0,10.83651
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,6.714009,3.33,0,-1,0,3.33,0,0,3.384009,4.055409,0,3.505263,3.33,0,0,0.4381341,10.23095,0,3.505263,-3.505263,9.889505,70.63918,0.2203673,7.385409,0,0,10.23095
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,6.647447,3.33,0,-1,0,3.33,0,0,3.317447,3.982192,0,3.505263,3.33,0,0,4.332871,6.72569,0,3.505263,-3.505263,6.194634,44.2473,0.2203673,7.312191,0,0,6.72569
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,2.475533,2.475533,0,-1,0,2.475533,0,0,0,0,0,2.605824,2.475533,0,0,8.227608,3.220427,0,2.605824,-2.605824,3.447855,24.62748,0.2203673,2.723086,0,0,3.220427
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.2655294,0.2655294,0,-1,0,0.2655294,0,0,0,0,0,0.2795046,0.2655294,0,0,11.12297,0.6146035,0,0.2795046,-0.2795046,3.153231,22.52303,0.2203673,0.2920823,0,0,0.6146035
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.439709,0.3183439,0,-1,0,0.3183439,0,0,0.1213651,0.165336,0,0.3350989,0.3183439,0,0,11.43353,0.3350989,0,0.3350989,-0.3350989,2.800006,20,0.2203673,0.4836799,0,0,0.3350989
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.04156163,0,0,-1,0,0,0,0,0.04156163,0.04571779,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203673,0.04571779,0,0,0
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.7927623,0,0,-1,0,0,0,0,0.7927623,0.8720385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203673,0.8720385,0,0,0
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.3697414,0,0,-1,0,0,0,0,0.3697414,0.4067155,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203673,0.4067155,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.3199641,0,0,-1,0,0,0,0,0.3199641,0.3519605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203673,0.3519605,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.6534824,0,0,-1,0,0,0,0,0.6534824,0.7188307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2203673,0.7188307,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.3670658,0.3670658,3.872329,0,1.222146,0.3670658,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2203911,0.4037724,0,5,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34343,0.0061741,0.02770936,1.987009,1.987009,5,0,1.53,1.987009,1.394526,0,0,0,0.02770936,0,0,3.012991,2.862341,8.475861,2.997,2.890051,0,2.890051,8.700864,62.1489,0.220501,2.18571,0.02216749,5,3.024709
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.40162,0.07027122,0.3153772,2.155795,2.155795,5,0,1.53,2.155795,14.62928,0,0,0,0.3153772,0,0,2.844205,2.701995,5.58581,5.598046,3.017372,0,3.017372,11.56339,82.59551,0.220612,2.371374,0.2523018,5,5.913423
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57802,0.1273315,0.5714636,3.91418,3.91418,5,0,1.53,3.91418,14.59983,2.220446E-16,0,0,0.5714636,0,0,1.08582,1.031529,2.568437,8.313681,1.602993,0,1.602993,13.08413,93.45786,0.220666,4.305598,0.4571709,5,8.885144
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07875,0.1382642,0.6205295,1.334982,1.334982,0,-1,0,1.334982,46.48224,0,0,0,0.6205295,1.405244,1.334982,0,0,0.9654441,9.756374,0,0.7847146,-0.7847146,12.25697,87.54958,0.220666,1.46848,0.4964237,0,10.3769
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33472,0.1869984,0.8392487,4.021056,4.021056,4.969252,0,1.521606,4.021056,20.87135,0,0,0,0.8392487,0,0,0.9481956,0.9007859,1.837349,8.97166,1.740035,0,1.740035,13.90771,99.34057,0.220722,4.423162,0.6713989,5,9.810908
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.49051,0.4530478,2.033279,3.726123,3.726123,1.886957,0,0.6801393,3.726123,54.56821,8.326673E-17,0,0,2.033279,1.935964,1.839166,0,0,0.09731481,10.53769,0.09731481,0,0.09731481,14.00003,100,0.2207245,4.098735,1.626623,5,12.57097
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.67191,0.4049076,1.817225,0.2524548,0.2524548,0,0,0,0.2524548,719.8223,1.551484,0,0,1.817225,0.2657418,0.2524548,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,0.2777002,1.45378,0,12.4425
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74191,0.5466353,2.453299,0.3345843,0.3345843,0,0,0,0.3345843,733.2379,2.101105,0,0,2.453299,0.352194,0.3345843,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,0.3680428,1.962639,0,13.07857
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.39207,0.4893817,2.196345,0,0,0,-1,0,0,0,2.196345,0,0,2.196345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,0,1.757076,0,12.82162
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69051,0.2965903,1.331097,1.064176,1.064176,0,0,0,1.064176,125.0825,0.2109123,0,0,1.331097,1.120185,1.064176,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,1.170593,1.064878,0,11.95637
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00438,0.2941083,1.319958,1.159835,1.159835,0,0,0,1.159835,113.8057,0.09907953,0,0,1.319958,1.220878,1.159835,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,1.275818,1.055966,0,11.94523
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.7486,0.1132706,0.5083584,4.275178,4.275178,3.792238,0,1.200281,4.275178,11.89093,0,0,0,0.5083584,0.5083584,0.4829404,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,4.702696,0.4066867,5,11.13363
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66782,0.04037866,0.1812194,0,0,0,0,0,0,0,0.1812194,0,0,0.1812194,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2207245,0,0.1449756,0,10.80649
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.1827265,0.1827265,0,-1,0,0.1827265,0,0,2.775558E-17,0,0,0.1923437,0.1827265,0,0,0,10.62527,0,0.1923437,-0.1923437,13.79728,98.5518,0.2207245,0.2009992,0,0,10.62527
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,2.607221,2.607221,0,-1,0,2.607221,0,0,0,0,0,2.744443,2.607221,0,0,0.2137152,10.43293,0,2.744443,-2.744443,10.90438,77.88829,0.2207245,2.867943,0,0,10.43293
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.5002193,0.5002193,0,-1,0,0.5002193,0,0,0,0,0,0.5265467,0.5002193,0,0,3.263096,7.688488,0,0.5265467,-0.5265467,10.34935,73.92381,0.2207245,0.5502412,0,0,7.688488
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.4598746,0.4598746,0,-1,0,0.4598746,0,0,5.551115E-17,0,0,0.4840785,0.4598746,0,0,3.848148,7.161941,0,0.4840785,-0.4840785,9.83909,70.27908,0.2207245,0.5058621,0,0,7.161941
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,1.657429,1.657429,0,-1,0,1.657429,0,0,2.220446E-16,0,0,1.744662,1.657429,0,0,4.386013,6.677862,0,1.744662,-1.744662,8.000055,57.14314,0.2207245,1.823171,0,0,6.677862
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,1.675095,1.675095,0,-1,0,1.675095,0,0,2.220446E-16,0,0,1.763258,1.675095,0,0,6.324526,4.9332,0,1.763258,-1.763258,6.141418,43.86718,0.2207245,1.842605,0,0,4.9332
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.283702,3.169942,0,0,0,6.141418,43.86718,0.2207245,0,0,0,3.169942
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.2798364,0.2798364,0,-1,0,0.2798364,0,0,5.551115E-17,0,0,0.2945646,0.2798364,0,0,8.283702,3.169942,0,0.2945646,-0.2945646,5.83092,41.64934,0.2207245,0.30782,0,0,3.169942
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.09844655,0.09844655,0,-1,0,0.09844655,0,0,0,0,0,0.1036279,0.09844655,0,0,8.610996,2.875378,0,0.1036279,-0.1036279,5.721686,40.86911,0.2207245,0.1082912,0,0,2.875378
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.726138,2.77175,0,0,0,5.721686,40.86911,0.2207245,0,0,0,2.77175
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.9951239,0.9951239,0,0,0,0.9951239,0,0,2.220446E-16,0,0,1.047499,0.9951239,0,0,8.726138,2.77175,0,1.047499,-1.047499,4.617526,32.98226,0.2207245,1.094636,0,0,2.77175
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.373,0.01597366,0.07168981,1.1672,1.1672,0,0,0,1.1672,6.142034,0,0,0,0.07168981,1.228631,1.1672,0,0,9.890026,1.724251,0,1.156941,-1.156941,3.398002,24.27139,0.2207245,1.28392,0.05735184,0,1.795941
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41528,0.1809142,0.8119431,3.253551,3.253551,5,0,1.53,3.253551,24.9556,0,0,0,0.8119431,0,0,1.746449,1.659127,11.17552,0.5673093,2.47107,0,2.47107,5.742265,41.0161,0.2208084,3.578906,0.6495545,5,1.379252
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57392,0.2462221,1.105045,6.091592,6.091592,5,0,1.53,6.091592,18.14049,2.220446E-16,0,0,1.105045,1.149044,1.091592,0,0,8.704447,2.791272,0,0.04399959,-0.04399959,5.695886,40.68481,0.2208084,6.700751,0.8840359,5,3.896317
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05236,0.513996,2.306814,0.4324699,0.4324699,0,-1,0,0.4324699,533.4045,0,0,0,2.306814,0.4552315,0.4324699,0,0,8.753335,2.747273,1.851583,0,1.851583,7.452451,53.23169,0.2206514,0.4757169,1.845451,0,5.054087
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.27671,0.9045331,4.059545,0,0,0,0,0,0,0,0,0,0,4.059545,0,0,0,0,6.901752,4.413697,4.059545,0,4.059545,11.30367,80.74036,0.220308,0,3.247636,0,8.473242
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38428,1.040236,4.668581,4.702603,4.702603,2.967549,0,0.9751409,4.702603,99.2765,4.440892E-16,0,0,4.668581,1.826373,1.735054,0,0,2.842208,8.067287,2.842208,0,2.842208,14.00003,100,0.2202535,5.172864,3.734864,5,12.73587
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51267,0.9289451,4.169106,0.5231795,0.5231795,0,0,0,0.5231795,796.8787,3.61839,0,0,4.169106,0.5507152,0.5231795,0,0,0,10.62527,0,0,0,14.00003,100,0.2202535,0.5754974,3.335284,0,14.79438
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58792,0.7641606,3.429553,3.831483,3.831483,1.25,0,0.50625,3.831483,89.5098,0.7122022,0,0,3.429553,2.71735,2.581483,0,0,0,10.62527,0,0,0,14.00003,100,0.2202535,4.214631,2.743642,5,14.05483
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27585,0.6701192,3.007495,4.109871,3.33,0,-1,0,3.33,90.31517,0,0.7798713,1.190858,3.007495,3.505263,3.33,0,0,0,10.62527,0,0.497768,-0.497768,13.47533,96.2522,0.2202535,4.520858,2.405996,0,13.63277
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60474,0.6612845,2.967845,4.610388,4.610388,2.316357,0,0.7973655,4.610388,64.37299,5.551115E-16,0,0,2.967845,2.414769,2.294031,0,0,0.5530756,10.12751,0.5530756,0,0.5530756,14.00003,100,0.2202679,5.071427,2.374276,5,13.09535
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94091,0.3726798,1.672587,3.151567,3.151567,1.56261,0,0.5915924,3.151567,53.07159,0,0,0,1.672587,1.672587,1.588958,0,0,0,10.62527,0,0,0,14.00003,100,0.2202679,3.466724,1.33807,5,12.29786
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.703,0.2239458,1.005069,0.5064679,0.5064679,0,0,0,0.5064679,198.4467,0.4719445,0,0,1.005069,0.5331241,0.5064679,0,0,0,10.62527,0,0,0,14.00003,100,0.2202679,0.5571147,0.8040549,0,11.63034
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63818,0.04772853,0.2142057,8.394498,8.33,5,0,1.53,8.33,2.571496,0,0.06449787,0.9039477,0.2142057,3.505263,3.33,0,0,0,10.62527,0,3.291058,-3.291058,10.53095,75.22091,0.2202679,9.233948,0.1713645,5,10.83948
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.656731,7.334217,0,0,0,10.53095,75.22091,0.2202679,0,0,0,7.334217
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,4.378898,3.33,0,-1,0,3.33,0,0,1.048898,1.486787,0,3.505263,3.33,0,0,3.656731,7.334217,0,3.505263,-3.505263,6.836077,48.82903,0.2202679,4.816787,0,0,7.334217
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,3.255931,3.255931,0,-1,0,3.255931,0,0,4.440892E-16,0.2515239,0,3.427295,3.255931,0,0,7.551467,3.828954,0,3.427295,-3.427295,3.22339,23.02417,0.2202679,3.581524,0,0,3.828954
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,1.056364,0.3815751,0,-1,0,0.3815751,0,0,0.6747892,0.7804256,0,0.401658,0.3815751,0,0,11.35957,0.401658,0,0.401658,-0.401658,2.800006,20,0.2202679,1.162001,0,0,0.401658
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.5558349,0,0,-1,0,0,0,0,0.5558349,0.6114184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202679,0.6114184,0,0,0
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.7711269,0,0,-1,0,0,0,0,0.7711269,0.8482395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202679,0.8482395,0,0,0
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202679,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.1375297,0,0,-1,0,0,0,0,0.1375297,0.1512826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202679,0.1512826,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.6657107,0,0,-1,0,0,0,0,0.6657107,0.7322819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202679,0.7322819,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,1.255941,0,0,-1,0,0,0,0,1.255941,1.381535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2202679,1.381535,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.758616,0.758616,4.263879,0,1.329039,0.758616,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.220337,0.8344776,0,5,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40082,0.01455947,0.06534288,0.05046618,0.05046618,3.555729,0,1.135714,0.05046618,129.4785,4.440892E-16,0,0,0.06534288,0,0,3.505263,3.33,8.475861,2.997,3.395343,0,3.395343,9.180226,65.57291,0.2203184,0.0555128,0.05227431,5,3.062343
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.4267,0.08648905,0.3881629,1.656941,1.656941,4.975733,0,1.523375,1.656941,23.42647,-4.440892E-16,0,0,0.3881629,0,0,3.318792,3.152853,5.080517,6.052809,3.541016,0,3.541016,12.53953,89.56788,0.2204474,1.822635,0.3105303,5,6.440971
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56708,0.2583607,1.159523,0,0,0,0,0,0,0,0,0,0,1.159523,0,0,0,0,1.539502,9.239722,1.159523,0,1.159523,13.63955,97.42516,0.22035,0,0.9276184,0,10.39925
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02261,0.2425314,1.088481,3.024356,3.024356,0,-1,0,3.024356,35.99051,0,0,0,1.088481,3.183533,3.024356,0,0,0.3799786,10.28329,0,2.095052,-2.095052,11.43117,81.65105,0.22035,3.326792,0.8707848,0,11.37177
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.2145,0.3327254,1.493272,3.874734,3.874734,5,0,1.53,3.874734,38.53868,0,0,0,1.493272,0,0,1.125266,1.069003,2.707814,8.188242,2.562274,0,2.562274,13.86196,99.01378,0.2204288,4.262208,1.194617,5,9.681514
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27263,0.3533949,1.586036,5.857014,5.857014,4.488542,0,1.390372,5.857014,27.07926,2.775558E-16,0,0,1.586036,1.440497,1.368472,0,0,0.1455395,10.49429,0.1455395,0,0.1455395,14.00003,100,0.2204326,6.442716,1.268829,5,12.08033
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34702,0.3520478,1.579991,0,0,0,0,0,0,0,1.579991,0,0,1.579991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204326,0,1.263992,0,12.20527
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.42962,0.3844864,1.725575,0,0,0,0,0,0,0,1.725575,0,0,1.725575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204326,0,1.38046,0,12.35085
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.15789,0.3658815,1.642076,4.98998,3.33,0,-1,0,3.33,49.3116,0,1.65998,2.158978,1.642076,3.505263,3.33,0,0,0,10.62527,0,1.863187,-1.863187,12.03606,85.97166,0.2204326,5.488977,1.313661,0,12.26735
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51868,0.1650028,0.7405326,3.387833,3.387833,4.651024,0,1.43473,3.387833,21.85859,0,0,0,0.7405326,0,0,1.263191,1.200032,2.070208,8.762087,1.940564,0,1.940564,13.87704,99.1215,0.2204968,3.726616,0.5924261,5,9.50262
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87806,0.1554705,0.6977517,1.79613,1.79613,0,0,0,1.79613,38.8475,0,2.220446E-16,0,0.6977517,1.890664,1.79613,0,0,0.1296433,10.5086,0,1.192912,-1.192912,12.6196,90.13981,0.2204968,1.975743,0.5582014,0,11.20635
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65863,0.1521353,0.6827832,3.07168,3.07168,3.805382,0,1.203869,3.07168,22.22833,0,0,0,0.6827832,0,0,0.7337017,0.6970167,1.455101,9.315683,1.3798,0,1.3798,13.92859,99.48974,0.2205406,3.378848,0.5462266,5,9.998466
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61028,0.04799329,0.2153939,0,0,0,0,0,0,0,0.1400929,0,0,0.2153939,0,0,0,0,0.07530097,10.5575,0.07530097,0,0.07530097,14.00003,100,0.2205343,0,0.1723151,0,10.7729
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,6.02047,3.33,0,-1,0,3.33,0,0,2.69047,3.292516,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2205343,6.622516,0,0,10.62527
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,3.505084,3.33,0,-1,0,3.33,0,0,0.1750838,0.5255922,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2205343,3.855592,0,0,7.120011
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,2.97191,2.97191,0,-1,0,2.97191,0,0,4.440892E-16,0,0,3.128326,2.97191,0,0,7.789474,3.614748,0,3.128326,-3.128326,3.312739,23.66237,0.2205343,3.269101,0,0,3.614748
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.1540328,0.1540328,0,-1,0,0.1540328,0,0,0,0,0,0.1621398,0.1540328,0,0,11.26539,0.4864216,0,0.1621398,-0.1621398,3.141829,22.44159,0.2205343,0.1694361,0,0,0.4864216
