Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.2470825,0.2470825,0,-1,0,0.2470825,0,0,0,0,0,0.2600868,0.2470825,0,0,11.44555,0.3242818,0,0.2600868,-0.2600868,2.867673,20.48334,0.2205343,0.2717907,0,0,0.3242818
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.73453,0.06419504,0,0,0,2.867673,20.48334,0.2205343,0,0,0,0.06419504
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.5211787,0.06098529,0,-1,0,0.06098529,0,0,0.4601934,0.5123113,0,0.06419504,0.06098529,0,0,11.73453,0.06419504,0,0.06419504,-0.06419504,2.800006,20,0.2205343,0.5732966,0,0,0.06419504
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.7124462,0,0,-1,0,0,0,0,0.7124462,0.7836908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205343,0.7836908,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205343,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.2927628,0,0,-1,0,0,0,0,0.2927628,0.3220391,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2205343,0.3220391,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.08259874,0.08259874,3.587862,0,1.144486,0.08259874,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2205247,0.09085862,0,5,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42681,0.01005019,0.04510524,0.9432007,0.9432007,4.448464,0,1.379431,0.9432007,4.782146,4.440892E-16,0,0,0.04510524,0,0,3.505263,3.33,8.475861,2.997,3.375105,0,3.375105,9.161027,65.43578,0.2206104,1.037521,0.03608419,5,3.042105
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43584,0.2104944,0.9446989,1.188914,1.188914,4.694177,0,1.44651,1.188914,79.45899,0,0,0,0.9446989,0,0,3.505263,3.33,5.100755,6.034595,4.274699,0,4.274699,13.21636,94.4024,0.2206489,1.307805,0.7557591,5,6.979294
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55746,0.3154335,1.415666,0,0,0,0,0,0,0,0.5896096,0,0,1.415666,0,0,0,0,0.8260561,9.881824,0.8260561,0,0.8260561,14.00003,100,0.2205799,0,1.132533,0,11.29749
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98951,0.2556598,1.147401,2.105552,2.105552,0,-1,0,2.105552,54.49407,0,0,0,1.147401,2.216371,2.105552,0,0,0,10.62527,0,1.06897,-1.06897,12.87323,91.95149,0.2205799,2.316108,0.9179209,0,11.77268
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14815,0.7130488,3.200163,0.9381033,0.9381033,0,0,0,0.9381033,341.1312,1.024942,0,0,3.200163,0.9874771,0.9381033,0,0,1.187744,9.556305,1.187744,0,1.187744,14.00003,100,0.2204807,1.031914,2.56013,0,12.75647
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.1556,0.993064,4.456871,6.680034,6.680034,3.350034,0,1.079559,6.680034,66.71929,0.951608,0,0,4.456871,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2204807,7.348037,3.565497,5,15.08215
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.175,0.9487352,4.257924,0.5469587,0.5469587,0,0,0,0.5469587,778.4725,3.682178,0,0,4.257924,0.5757461,0.5469587,0,0,0,10.62527,0,0,0,14.00003,100,0.2204807,0.6016546,3.406339,0,14.8832
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26715,0.6400796,2.872677,0,0,0,0,0,0,0,2.872677,0,0,2.872677,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2204807,0,2.298142,0,13.49795
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03832,0.2879592,1.292361,2.121429,2.121429,0,-1,0,2.121429,60.91934,0,4.440892E-16,0,1.292361,2.233083,2.121429,0,0,0,10.62527,0,0.9407228,-0.9407228,13.00842,92.91709,0.2204807,2.333572,1.033889,0,11.91763
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.43246,0.3726923,1.672643,2.17171,2.17171,0,0,0,2.17171,77.01962,0,4.440892E-16,0,1.672643,2.286011,2.17171,0,0,1.045248,9.684551,0,0.613368,-0.613368,12.36187,88.29891,0.2204807,2.388881,1.338115,0,11.35719
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81591,0.3283696,1.473723,2.533714,2.533714,0,0,0,2.533714,58.16452,0,0,0,1.473723,2.667068,2.533714,0,0,1.726767,9.071183,0,1.193345,-1.193345,11.10398,79.31396,0.2204807,2.787086,1.178978,0,10.54491
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61559,0.2110384,0.9471402,2.515481,2.515481,0,0,0,2.515481,37.65246,0,4.440892E-16,0,0.9471402,2.647874,2.515481,0,0,3.052706,7.877839,0,1.700734,-1.700734,9.311246,66.50877,0.2204807,2.767029,0.7577122,0,8.824979
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.5842,0.0469817,0.2108539,4.43941,4.43941,5,0,1.53,4.43941,4.749593,0,0,0,0.2108539,0,0,0.5605904,0.5325609,4.94241,6.177104,0.7434148,0,0.7434148,10.01651,71.54636,0.2205061,4.88335,0.1686831,5,6.387959
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.198996,6.846178,0,0,0,10.01651,71.54636,0.2205061,0,0,0,6.846178
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,2.399476,2.399476,0,-1,0,2.399476,0,0,4.440892E-16,0,0,2.525764,2.399476,0,0,4.198996,6.846178,0,2.525764,-2.525764,7.354122,52.52934,0.2205061,2.639423,0,0,6.846178
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.0054,4.320414,0,0,0,7.354122,52.52934,0.2205061,0,0,0,4.320414
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.0054,4.320414,0,0,0,7.354122,52.52934,0.2205061,0,0,0,4.320414
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.0054,4.320414,0,0,0,7.354122,52.52934,0.2205061,0,0,0,4.320414
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.8011339,0.8011339,0,-1,0,0.8011339,0,0,1.110223E-16,0,0,0.8432988,0.8011339,0,0,7.0054,4.320414,0,0.8432988,-0.8432988,6.465207,46.17996,0.2205061,0.8812473,0,0,4.320414
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.55209,0.55209,0,-1,0,0.55209,0,0,1.110223E-16,0,0,0.5811474,0.55209,0,0,7.942399,3.477115,0,0.5811474,-0.5811474,5.852624,41.80437,0.2205061,0.6072991,0,0,3.477115
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.588118,2.895968,0,0,0,5.852624,41.80437,0.2205061,0,0,0,2.895968
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.2969404,0.2969404,0,-1,0,0.2969404,0,0,5.551115E-17,0,0,0.3125688,0.2969404,0,0,8.588118,2.895968,0,0.3125688,-0.3125688,5.523148,39.45097,0.2205061,0.3266344,0,0,2.895968
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.259955,0.259955,0,-1,0,0.259955,0,0,0,0,0,0.2736369,0.259955,0,0,8.935416,2.583399,0,0.2736369,-0.2736369,5.234709,37.3907,0.2205061,0.2859505,0,0,2.583399
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,1.025991,1.025991,0,0,0,1.025991,0,0,0,0,0,1.07999,1.025991,0,0,9.239458,2.309762,0,1.07999,-1.07999,4.096299,29.25922,0.2205061,1.12859,0,0,2.309762
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.45092,0.01507377,0.06765106,1.599466,1.599466,4.877161,0,1.496465,1.599466,4.229602,0,0,0,0.06765106,0,0,3.277694,3.113809,10.43945,1.229772,3.181461,0,3.181461,7.114498,50.81774,0.220624,1.759413,0.05412085,5,1.297423
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44265,0.1123797,0.50436,4.47251,4.47251,5,0,1.53,4.47251,11.27689,0,0,0,0.50436,0,0,0.5274896,0.5011151,7.257987,4.093086,1.005475,0,1.005475,8.068375,57.63113,0.2206556,4.919762,0.403488,5,4.597446
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54506,0.3419783,1.534798,5.663109,5.663109,5,0,1.53,5.663109,27.10169,0,0,0,1.534798,0.6980091,0.6631087,0,0,6.252511,4.998014,0.8367892,0,0.8367892,8.862223,63.30147,0.2206769,6.22942,1.227839,5,6.532813
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95306,0.2028166,0.9102409,2.034276,2.034276,0,-1,0,2.034276,44.7452,0,0,0,0.9102409,2.141343,2.034276,0,0,5.415722,5.751124,0,1.231102,-1.231102,7.564528,54.03223,0.2206769,2.237704,0.7281927,0,6.661366
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07766,0.1652968,0.741852,0.3375708,0.3375708,0,0,0,0.3375708,219.7619,0,0,0,0.741852,0.3553377,0.3375708,0,0,6.783613,4.520022,0.3865143,0,0.3865143,7.931207,56.65137,0.2206447,0.3713279,0.5934816,0,5.261874
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03324,0.1921783,0.8624961,3.382398,3.382398,5,0,1.53,3.382398,25.49954,2.220446E-16,0,0,0.8624961,0,0,1.617602,1.536722,6.397099,4.867885,2.399218,0,2.399218,10.2073,72.90917,0.2207239,3.720638,0.6899969,5,5.730381
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99665,0.2112976,0.9483034,2.211563,2.211563,4.914227,0,1.506584,2.211563,42.87934,0,0,0,0.9483034,0,0,2.702665,2.567532,3.997881,7.027181,3.515835,0,3.515835,13.54272,96.73351,0.2208433,2.432719,0.7586427,5,7.975484
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10061,0.5138105,2.305982,4.494545,4.494545,2.761806,0,0.9189731,4.494545,51.30623,5.551115E-16,0,0,2.305982,1.823935,1.732739,0,0,0.4820462,10.19143,0.4820462,0,0.4820462,14.00003,100,0.2208555,4.944,1.844785,5,12.49741
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.91729,0.260357,1.168482,0,0,0,-1,0,0,0,1.168482,0,0,1.168482,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2208555,0,0.9347858,0,11.79376
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34621,0.2398468,1.076432,3.346835,3.346835,2.324224,0,0.7995132,3.346835,32.16269,2.220446E-16,0,0,1.076432,1.076432,1.022611,0,0,0,10.62527,0,0,0,14.00003,100,0.2208555,3.681518,0.8611458,5,11.70171
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75457,0.1717884,0.7709862,3.723883,3.723883,2.991446,0,0.9816648,3.723883,20.70382,1.110223E-16,0,0,0.7709862,0.7709862,0.7324369,0,0,0,10.62527,0,0,0,14.00003,100,0.2208555,4.096272,0.616789,5,11.39626
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57394,0.1025963,0.4604521,0.1774752,0.1774752,0,0,0,0.1774752,259.4458,0.2736361,0,0,0.4604521,0.1868161,0.1774752,0,0,0,10.62527,0,0,0,14.00003,100,0.2208555,0.1952228,0.3683617,0,11.08573
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.55999,0.02893834,0.1298753,1.401619,1.401619,0,0,0,1.401619,9.266092,0,2.220446E-16,0,0.1298753,1.475388,1.401619,0,0,0,10.62527,0,1.345513,-1.345513,12.58173,89.86934,0.2208555,1.54178,0.1039002,0,10.75515
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,4.250921,3.33,0,-1,0,3.33,0,0,0.9209209,1.346013,0,3.505263,3.33,0,0,1.495014,9.279761,0,3.505263,-3.505263,8.886861,63.47745,0.2208555,4.676013,0,0,9.279761
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,1.763219,1.763219,0,-1,0,1.763219,0,0,2.220446E-16,0,0,1.85602,1.763219,0,0,5.389751,5.774498,0,1.85602,-1.85602,6.930444,49.50307,0.2208555,1.939541,0,0,5.774498
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.1994351,0.1994351,0,-1,0,0.1994351,0,0,2.775558E-17,0,0,0.2099317,0.1994351,0,0,7.451996,3.918478,0,0.2099317,-0.2099317,6.709157,47.92245,0.2208555,0.2193786,0,0,3.918478
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.904416,0.904416,0,-1,0,0.904416,0,0,1.110223E-16,0,0,0.9520169,0.904416,0,0,7.685253,3.708546,0,0.9520169,-0.9520169,5.705643,40.75451,0.2208555,0.9948577,0,0,3.708546
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.1658288,0.1658288,0,-1,0,0.1658288,0,0,2.775558E-17,0,0,0.1745566,0.1658288,0,0,8.74305,2.75653,0,0.1745566,-0.1745566,5.521644,39.44024,0.2208555,0.1824117,0,0,2.75653
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.4266784,0.4266784,0,-1,0,0.4266784,0,0,5.551115E-17,0,0,0.4491352,0.4266784,0,0,8.937001,2.581973,0,0.4491352,-0.4491352,5.048214,36.0586,0.2208555,0.4693463,0,0,2.581973
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.3877485,0.3877485,0,-1,0,0.3877485,0,0,5.551115E-17,0,0,0.4081563,0.3877485,0,0,9.436041,2.132838,0,0.4081563,-0.4081563,4.61798,32.9855,0.2208555,0.4265234,0,0,2.132838
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,1.040138,1.040138,0,-1,0,1.040138,0,0,0,0,0,1.094882,1.040138,0,0,9.889547,1.724681,0,1.094882,-1.094882,3.463873,24.7419,0.2208555,1.144151,0,0,1.724681
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.8087494,0.5983098,0,-1,0,0.5983098,0,0,0.2104397,0.2913146,0,0.6297998,0.5983098,0,0,11.10608,0.6297998,0,0.6297998,-0.6297998,2.800006,20,0.2208555,0.8896244,0,0,0.6297998
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,1.185043,0,0,-1,0,0,0,0,1.185043,1.303547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2208555,1.303547,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,1.262417,1.262417,4.76768,0,1.466577,1.262417,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2209788,1.388658,0,5,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47309,0.002727395,0.01224055,0.1589719,0.1589719,3.664235,0,1.165336,0.1589719,7.699819,0,0,0,0.01224055,0,0,3.505263,3.33,8.475861,2.997,3.342241,0,3.342241,9.129848,65.21307,0.2209765,0.1748691,0.009792439,5,3.009241
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44709,0.03805538,0.1707926,2.175798,2.175798,5,0,1.53,2.175798,7.849653,0,0,0,0.1707926,0,0,2.824202,2.682992,5.13362,6.005016,2.853785,0,2.853785,11.83719,84.55116,0.2210798,2.393377,0.1366341,5,6.175809
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.52984,0.1374722,0.6169752,1.371417,1.371417,0,0,0,1.371417,44.98816,0,2.220446E-16,0,0.6169752,1.443597,1.371417,0,0,2.279835,8.573422,0,0.8266217,-0.8266217,10.96585,78.32735,0.2210798,1.508559,0.4935802,0,9.190398
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91326,0.09233166,0.4143845,10.808,3.33,0,-1,0,3.33,12.44398,0,7.477998,8.558798,0.4143845,3.505263,3.33,0,0,3.198303,7.746801,0,3.090879,-3.090879,7.707779,55.05545,0.2210798,11.8888,0.3315076,0,8.161185
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00308,0.1661426,0.745648,3.374723,3.374723,5,0,1.53,3.374723,22.09509,0,0,0,0.745648,0,0,1.625277,1.544013,6.632613,4.655922,2.289661,0,2.289661,9.879942,70.57088,0.2211554,3.712195,0.5965185,5,5.40157
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90559,0.1631403,0.7321735,6.812013,6.812013,5,0,1.53,6.812013,10.74827,0,0,0,0.7321735,1.907382,1.812012,0,0,4.342952,6.716618,0,1.175208,-1.175208,8.641164,61.72248,0.2211554,7.493214,0.5857388,5,7.448791
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81202,0.2109391,0.9466946,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9466946,0,0,3.505263,3.33,5.648738,5.541409,4.276695,0,4.276695,12.69839,90.70263,0.2210574,0,0.7573557,5,6.488104
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93013,0.3487145,1.565031,2.616349,2.616349,0,0,0,2.616349,59.81737,0,0,0,1.565031,2.754051,2.616349,0,0,1.372044,9.390435,0,1.18902,-1.18902,11.44506,81.75024,0.2210574,2.877983,1.252025,0,10.95547
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79494,0.1437494,0.6451473,1.004805,1.004805,0,-1,0,1.004805,64.20621,0,0,0,0.6451473,1.05769,1.004805,0,0,2.693177,8.201415,0,0.4125423,-0.4125423,11.0102,78.64411,0.2210574,1.105286,0.5161178,0,8.846562
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26005,0.2344654,1.052281,5.667717,5.667717,5,0,1.53,5.667717,18.56622,0,0,0,1.052281,0.7028596,0.6677167,0,0,3.151558,7.788872,0.3494209,0,0.3494209,11.34169,81.01189,0.2210662,6.234488,0.8418245,5,8.841153
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69414,0.05097134,0.2287594,2.882138,2.882138,0,0,0,2.882138,7.937141,0,4.440892E-16,0,0.2287594,3.033829,2.882138,0,0,2.802137,8.103352,0,2.80507,-2.80507,8.384884,59.89191,0.2210662,3.170352,0.1830075,0,8.33211
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53377,0.08870633,0.398114,2.948641,2.948641,0,0,0,2.948641,13.50161,0,4.440892E-16,0,0.398114,3.103832,2.948641,0,0,5.918881,5.298281,0,2.705718,-2.705718,5.532807,39.51997,0.2210662,3.243505,0.3184912,0,5.696395
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.53773,0.04623197,0.2074891,3.566929,3.566929,5,0,1.53,3.566929,5.817024,0,0,0,0.2074891,0,0,1.433071,1.361418,8.925235,2.592563,1.568907,0,1.568907,7.021203,50.15135,0.2211215,3.923621,0.1659913,5,2.800052
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.04445709,0.04445709,0,-1,0,0.04445709,0,0,6.938894E-18,0,0,0.04679694,0.04445709,0,0,7.356328,4.004579,0,0.04679694,-0.04679694,6.971874,49.799,0.2211215,0.0489028,0,0,4.004579
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,6.996632,3.33,0,-1,0,3.33,0,0,3.666632,4.366295,0,3.505263,3.33,0,0,7.408324,3.957782,0,3.505263,-3.505263,3.277003,23.40711,0.2211215,7.696295,0,0,3.957782
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30306,0.4525191,0,0,0,3.277003,23.40711,0.2211215,0,0,0,0.4525191
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.09348922,0.09348922,0,-1,0,0.09348922,0,0,1.387779E-17,0,0,0.09840971,0.09348922,0,0,11.30306,0.4525191,0,0.09840971,-0.09840971,3.17327,22.66617,0.2211215,0.1028381,0,0,0.4525191
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.3964458,0.3364039,0,-1,0,0.3364039,0,0,0.0600419,0.09968648,0,0.3541094,0.3364039,0,0,11.41241,0.3541094,0,0.3541094,-0.3541094,2.800006,20,0.2211215,0.4360904,0,0,0.3541094
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.2186917,0,0,-1,0,0,0,0,0.2186917,0.2405608,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211215,0.2405608,0,0,0
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.4667354,0,0,-1,0,0,0,0,0.4667354,0.513409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211215,0.513409,0,0,0
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.3039409,0,0,-1,0,0,0,0,0.3039409,0.3343349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211215,0.3343349,0,0,0
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.8527902,0,0,-1,0,0,0,0,0.8527902,0.9380692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211215,0.9380692,0,0,0
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,1.647442,0,0,-1,0,0,0,0,1.647442,1.812186,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2211215,1.812186,0,0,0
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.7184736,0.7184736,4.223737,0,1.31808,0.7184736,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211834,0.790321,0,5,0
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49326,0.005317254,0.02386384,0.175649,0.175649,3.680912,0,1.169889,0.175649,13.58609,0,0,0,0.02386384,0,0,3.505263,3.33,8.475861,2.997,3.353864,0,3.353864,9.140876,65.29184,0.2211817,0.1932139,0.01909107,5,3.020864
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44913,0.02891251,0.1297594,1.226327,1.226327,4.73159,0,1.456724,1.226327,10.58114,4.440892E-16,0,0,0.1297594,0,0,3.505263,3.33,5.121996,6.015478,3.459759,0,3.459759,12.42309,88.73619,0.2212901,1.34896,0.1038075,5,6.145237
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.5118,0.08070062,0.3621844,2.553738,2.553738,0,0,0,2.553738,14.18252,0,4.440892E-16,0,0.3621844,2.688145,2.553738,0,0,1.662237,9.129261,0,2.32596,-2.32596,9.971313,71.22353,0.2212901,2.809111,0.2897475,0,9.491446
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87012,0.3110743,1.396102,2.362591,2.362591,0,-1,0,2.362591,59.09198,0,0,0,1.396102,2.486938,2.362591,0,0,4.246637,6.8033,0,1.090836,-1.090836,8.821471,63.01039,0.2212901,2.59885,1.116881,0,8.199402
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92443,0.3932491,1.764902,3.079285,3.079285,4.755942,0,1.463372,3.079285,57.31532,0,0,0,1.764902,0,0,1.676657,1.592824,5.458678,5.712464,3.357726,0,3.357726,12.00689,85.76333,0.2213922,3.387213,1.411922,5,7.477366
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.7727,0.2570867,1.153805,4.323497,4.323497,5,0,1.53,4.323497,26.68685,0,0,0,1.153805,0,0,0.6765034,0.6426783,2.100952,8.734417,1.796483,0,1.796483,13.71118,97.93683,0.2214442,4.755846,0.923044,5,9.888223
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62114,0.3134511,1.406769,0.7661833,0.7661833,0,0,0,0.7661833,183.6073,0.2957912,0,0,1.406769,0.8065087,0.7661833,0,0,0.3044687,10.35125,0.3044687,0,0.3044687,14.00003,100,0.2214191,0.8428016,1.125415,0,11.75802
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75584,0.2099375,0.9421994,3.967785,3.967785,3.072695,0,1.003846,3.967785,23.74623,0,0,0,0.9421994,0.9421994,0.8950894,0,0,0,10.62527,0,0,0,14.00003,100,0.2214191,4.364563,0.7537595,5,11.56747
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67144,0.2673537,1.199884,3.098742,3.098742,0,-1,0,3.098742,38.72163,0,0,0.07861634,1.199884,3.261834,3.098742,0,0,0,10.62527,0,2.06195,-2.06195,11.82654,84.47513,0.2214191,3.408616,0.9599069,0,11.82516
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17411,0.3164738,1.420334,1.746367,1.746367,0,0,0,1.746367,81.33081,0,2.220446E-16,0,1.420334,1.838281,1.746367,0,0,2.291056,8.563324,0,0.4179465,-0.4179465,11.38599,81.32832,0.2214191,1.921003,1.136267,0,9.983658
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63473,0.1695936,0.7611362,3.372505,3.372505,5,0,1.53,3.372505,22.56887,0,0,0,0.7611362,0,0,1.627495,1.54612,2.755441,8.145377,2.307256,0,2.307256,13.57484,96.96297,0.2214943,3.709755,0.608909,5,8.906513
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49515,0.05191429,0.2329913,0,0,0,0,0,0,0,0,0,0,0.2329913,0,0,0,0,0.4481844,10.22191,0.2329913,0,0.2329913,13.79588,98.54179,0.2214751,0,0.1863931,0,10.4549
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51746,0.04295993,0.1928042,0.9541555,0.9541555,0,0,0,0.9541555,20.20679,0,2.220446E-16,0,0.1928042,1.004374,0.9541555,0,0,0.215193,10.4316,0,0.81157,-0.81157,12.94041,92.4313,0.2214751,1.049571,0.1542433,0,10.6244
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,1.700618,1.700618,0,-1,0,1.700618,0,0,2.220446E-16,0,0,1.790124,1.700618,0,0,1.116938,9.62003,0,1.790124,-1.790124,11.05345,78.95306,0.2214751,1.87068,0,0,9.62003
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,6.096763,3.33,0,-1,0,3.33,0,0,2.766762,3.376439,0,3.505263,3.33,0,0,3.105965,7.829906,0,3.505263,-3.505263,7.35858,52.56118,0.2214751,6.706439,0,0,7.829906
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.000701,4.324643,0,0,0,7.35858,52.56118,0.2214751,0,0,0,4.324643
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.4024652,0.4024652,0,-1,0,0.4024652,0,0,5.551115E-17,0,0,0.4236475,0.4024652,0,0,7.000701,4.324643,0,0.4236475,-0.4236475,6.912016,49.37144,0.2214751,0.4427117,0,0,4.324643
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,1.465742,1.465742,0,-1,0,1.465742,0,0,2.220446E-16,0,0,1.542886,1.465742,0,0,7.471421,3.900995,0,1.542886,-1.542886,5.285671,37.75471,0.2214751,1.612316,0,0,3.900995
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,1.015748,1.015748,0,-1,0,1.015748,0,0,0,0,0,1.069208,1.015748,0,0,9.185739,2.358109,0,1.069208,-1.069208,4.158626,29.70441,0.2214751,1.117323,0,0,2.358109
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.8136556,0.8136556,0,-1,0,0.8136556,0,0,1.110223E-16,0,0,0.8564796,0.8136556,0,0,10.37375,1.288901,0,0.8564796,-0.8564796,3.255818,23.25579,0.2214751,0.8950212,0,0,1.288901
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.02314272,0.02314272,0,-1,0,0.02314272,0,0,0,0,0,0.02436076,0.02314272,0,0,11.32539,0.4324212,0,0.02436076,-0.02436076,3.230139,23.07238,0.2214751,0.02545699,0,0,0.4324212
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.35246,0.4080604,0,0,0,3.230139,23.07238,0.2214751,0,0,0,0.4080604
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.3754438,0.3754438,0,-1,0,0.3754438,0,0,5.551115E-17,0.0253308,0,0.395204,0.3754438,0,0,11.35246,0.4080604,0,0.395204,-0.395204,2.813557,20.0968,0.2214751,0.4129882,0,0,0.4080604
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,1.074859,1.074859,4.580122,0,1.415373,1.074859,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.79158,0.0128564,3.33,0,3.33,5.972673,42.66187,0.2215763,1.182345,0,5,0.0128564
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51138,0.01069481,0.04799829,0.701793,0.701793,4.207056,0,1.313526,0.701793,6.83938,8.881784E-16,0,0,0.04799829,0,0,3.505263,3.33,8.461576,3.009856,3.377998,0,3.377998,9.177323,65.55218,0.2216313,0.7719723,0.03839863,5,3.057855
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44874,0.1840813,0.826157,6.842291,6.842291,5,0,1.53,6.842291,12.07427,0,0,0,0.826157,1.939253,1.842291,0,0,5.083577,6.050055,0,1.113096,-1.113096,8.004017,57.17143,0.2216313,7.52652,0.6609256,5,6.876212
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.49091,0.4702022,2.110267,0.9261162,0.9261162,4.431379,0,1.374767,0.9261162,227.862,0,0,0,2.110267,0,0,3.505263,3.33,6.320351,4.936958,5.440268,0,5.440268,13.16511,94.03629,0.2215423,1.018728,1.688214,5,7.047226
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82365,0.707225,3.174026,0,0,0,-1,0,0,0,2.293942,0,0,3.174026,0,0,0,0,0.8800835,9.8332,0.8800835,0,0.8800835,14.00003,100,0.2214702,0,2.539221,0,13.00723
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84175,0.8856236,3.974679,1.896209,1.896209,0,0,0,1.896209,209.6119,1.97867,0,0,3.974679,1.996009,1.896209,0,0,0,10.62527,0,0,0,14.00003,100,0.2214702,2.08583,3.179743,0,14.59995
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63464,0.8780451,3.940666,2.831245,2.831245,0,0,0,2.831245,139.1849,0.9604081,0,0,3.940666,2.980258,2.831245,0,0,0,10.62527,0,0,0,14.00003,100,0.2214702,3.11437,3.152533,0,14.56594
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42406,0.8147053,3.656398,3.547997,3.547997,1.25,0,0.50625,3.547997,103.0553,1.237453,0,0,3.656398,2.418944,2.297997,0,0,0,10.62527,0,0,0,14.00003,100,0.2214702,3.902797,2.925118,5,14.28167
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57788,0.4756238,2.1346,3.883796,3.883796,1.855926,0,0.6716678,3.883796,54.96169,0,0,0,2.1346,2.1346,2.02787,0,0,0,10.62527,0,0,0,14.00003,100,0.2214702,4.272175,1.70768,5,12.75987
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54694,0.8181869,3.672023,3.508596,3.33,0,-1,0,3.33,110.271,0.1667598,0.178596,0.5294557,3.672023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2214702,3.859456,2.937618,0,14.2973
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08852,0.6697257,3.005729,3.101984,3.101984,1.25,0,0.50625,3.101984,96.89699,1.056272,0,0,3.005729,1.949456,1.851984,0,0,0,10.62527,0,0,0,14.00003,100,0.2214702,3.412182,2.404583,5,13.631
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57642,0.4368174,1.960437,7.678501,7.678501,5,0,1.53,7.678501,25.5315,0,0,0.1163505,1.960437,2.819474,2.6785,0,0,0,10.62527,0,0.8590376,-0.8590376,13.09452,93.53212,0.2214702,8.44635,1.568349,5,12.58571
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45818,0.2806431,1.259526,0,0,0,0,0,0,0,0.30504,0,0,1.259526,0,0,0,0,0.9544863,9.766236,0.9544863,0,0.9544863,14.00003,100,0.221392,0,1.007621,0,11.02576
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49924,0.04723893,0.2120083,14.30507,8.33,5,0,1.53,8.33,2.545118,0,5.975069,7.405576,0.2120083,3.505263,3.33,0,0,0,10.62527,0,3.293255,-3.293255,10.52863,75.20437,0.221392,15.73558,0.1696066,5,10.83728
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,6.175126,3.33,0,-1,0,3.33,0,0,2.845125,3.462638,0,3.505263,3.33,0,0,3.659172,7.332019,0,3.505263,-3.505263,6.833761,48.81248,0.221392,6.792638,0,0,7.332019
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,6.632404,3.33,0,-1,0,3.33,0,0,3.302404,3.965645,0,3.505263,3.33,0,0,7.553909,3.826756,0,3.505263,-3.505263,3.138889,22.42059,0.221392,7.295645,0,0,3.826756
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,5.104191,0.3054184,0,-1,0,0.3054184,0,0,4.798773,5.309192,0,0.321493,0.3054184,0,0,11.44865,0.321493,0,0.321493,-0.321493,2.800006,20,0.221392,5.614611,0,0,0.321493
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.6239474,0,0,-1,0,0,0,0,0.6239474,0.6863421,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0.6863421,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.3157843,0,0,-1,0,0,0,0,0.3157843,0.3473628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0.3473628,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,1.014076,0,0,-1,0,0,0,0,1.014076,1.115484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,1.115484,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.5316921,0,0,-1,0,0,0,0,0.5316921,0.5848613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0.5848613,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.5560082,0,0,-1,0,0,0,0,0.5560082,0.611609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0.611609,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.6586931,0,0,-1,0,0,0,0,0.6586931,0.7245624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0.7245624,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.221392,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52739,0.008454089,0.03794195,1.894096,1.894096,5,0,1.53,1.894096,2.003169,0,0,0,0.03794195,0,0,3.105904,2.950608,11.80586,0,2.98855,0,2.98855,5.635193,40.2513,0.2214996,2.083506,0.03035356,5,0.03794195
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44587,0.1497137,0.6719152,4.501649,4.501649,5,0,1.53,4.501649,14.92598,0,0,0,0.6719152,0,0,0.4983512,0.4734336,8.81731,2.689695,1.145349,0,1.145349,6.721766,48.01252,0.2215333,4.951814,0.5375322,5,3.36161
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46717,0.3925205,1.761632,9.803292,8.33,5,0,1.53,8.33,21.14804,0,1.473292,2.453622,1.761632,3.505263,3.33,0,0,7.671961,3.720509,0,1.743631,-1.743631,4.883818,34.88435,0.2215333,10.78362,1.409306,5,5.482141
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77386,0.6807678,3.055286,3.914193,3.33,0,-1,0,3.33,91.75032,0,0.5841931,1.847074,3.055286,3.505263,3.33,0,0,9.609329,1.976878,0,0.4499775,-0.4499775,4.4095,31.49637,0.2215333,4.305613,2.444229,0,5.032164
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75509,0.8840759,3.967733,1.85708,1.85708,0,0,0,1.85708,213.6544,0,0,0,3.967733,1.954821,1.85708,0,0,10.1093,1.526901,2.012913,0,2.012913,6.319117,45.13646,0.2213688,2.042787,3.174186,0,5.494634
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49146,0.8955703,4.01932,4.100701,4.100701,5,0,1.53,4.100701,98.01543,0,0,0,4.01932,0,0,0.8992988,0.8543339,8.096392,3.338522,4.873653,0,4.873653,10.94267,78.16177,0.2213904,4.510771,3.215456,5,7.357841
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22082,0.940922,4.222858,0.3416293,0.3416293,1.25,0,0.50625,0.3416293,1236.094,1.908491,0,0,4.222858,0,0,0,0,3.222738,7.72481,3.222738,0,3.222738,14.00003,100,0.221128,0.3757922,3.378286,5,11.94767
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39639,1.018872,4.572696,5.075387,5.075387,1.745387,0,0.6414908,5.075387,90.0955,1.067433,0,0,4.572696,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221128,5.582926,3.658157,5,15.19797
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42159,0.8057314,3.616122,3.514214,3.33,0,-1,0,3.33,108.5923,0.1108591,0.184214,0.5356354,3.616122,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.221128,3.865635,2.892898,0,14.2414
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00341,0.5515242,2.475241,3.129157,3.129157,1.25,0,0.50625,3.129157,79.10247,0.4971805,0,0,2.475241,1.97806,1.879157,0,0,0,10.62527,0,0,0,14.00003,100,0.221128,3.442073,1.980193,5,13.10051
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51934,0.4674631,2.097975,1.713222,1.713222,0,0,0,1.713222,122.4579,0.2945836,0,0,2.097975,1.803391,1.713222,0,0,0,10.62527,0,0,0,14.00003,100,0.221128,1.884544,1.67838,0,12.72325
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.4229,0.256285,1.150207,6.713432,6.713432,5,0,1.53,6.713432,17.13293,0,0,0,1.150207,1.803612,1.713432,0,0,0,10.62527,0,0.653405,-0.653405,13.31128,95.08037,0.221128,7.384775,0.9201658,5,11.77548
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.48313,0.04743154,0.2128727,12.76478,8.33,5,0,1.53,8.33,2.555495,0,4.434778,5.711256,0.2128727,3.505263,3.33,0,0,0.7260056,9.971869,0,3.29239,-3.29239,9.840795,70.29124,0.221128,14.04126,0.1702982,5,10.18474
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.384217,6.679479,0,0,0,9.840795,70.29124,0.221128,0,0,0,6.679479
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,1.216889,1.216889,0,-1,0,1.216889,0,0,0,0,0,1.280936,1.216889,0,0,4.384217,6.679479,0,1.280936,-1.280936,8.49057,60.6468,0.221128,1.338578,0,0,6.679479
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,1.866391,1.866391,0,-1,0,1.866391,0,0,0,0,0,1.964622,1.866391,0,0,5.807479,5.398543,0,1.964622,-1.964622,6.419677,45.85474,0.221128,2.05303,0,0,5.398543
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.7693852,0.7693852,0,-1,0,0.7693852,0,0,1.110223E-16,0,0,0.8098792,0.7693852,0,0,7.990392,3.433922,0,0.8098792,-0.8098792,5.565989,39.75698,0.221128,0.8463237,0,0,3.433922
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.9602363,0.9602363,0,-1,0,0.9602363,0,0,0,0,0,1.010775,0.9602363,0,0,8.890258,2.624042,0,1.010775,-1.010775,4.500538,32.14664,0.221128,1.05626,0,0,2.624042
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.3343758,0.3343758,0,-1,0,0.3343758,0,0,5.551115E-17,0,0,0.3519745,0.3343758,0,0,10.01334,1.613267,0,0.3519745,-0.3519745,4.129525,29.49655,0.221128,0.3678134,0,0,1.613267
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.08696984,0.08696984,0,-1,0,0.08696984,0,0,1.387779E-17,0,0,0.09154719,0.08696984,0,0,10.40442,1.261293,0,0.09154719,-0.09154719,4.033026,28.80727,0.221128,0.09566682,0,0,1.261293
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.5026084,0.5026084,0,-1,0,0.5026084,0,0,0,0,0,0.5290614,0.5026084,0,0,10.50614,1.169745,0,0.5290614,-0.5290614,3.475346,24.82385,0.221128,0.5528692,0,0,1.169745
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.5504293,0.5504293,0,-1,0,0.5504293,0,0,1.110223E-16,0,0,0.5793993,0.5504293,0,0,11.09399,0.6406841,0,0.5793993,-0.5793993,2.864605,20.46143,0.221128,0.6054723,0,0,0.6406841
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.4861511,0.05822049,0,-1,0,0.05822049,0,0,0.4279307,0.4765458,0,0.06128473,0.05822049,0,0,11.73777,0.06128473,0,0.06128473,-0.06128473,2.800006,20,0.221128,0.5347663,0,0,0.06128473
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.6916758,0.6916758,4.196939,0,1.310764,0.6916758,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2211858,0.7608435,0,5,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.54123,0.01358925,0.06098853,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06098853,0,0,3.505263,3.33,8.475861,2.997,3.390989,0,3.390989,9.176095,65.5434,0.2211617,0,0.04879083,5,3.057989
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.4405,0.1768335,0.7936288,3.599563,3.599563,5,0,1.53,3.599563,22.04792,0,0,0,0.7936288,0,0,1.400437,1.330415,5.084872,6.04889,2.124044,0,2.124044,11.19114,79.93655,0.221229,3.959519,0.634903,5,6.842518
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44057,0.2343988,1.051982,3.64989,3.64989,5,0,1.53,3.64989,28.82229,0,0,0,1.051982,0,0,1.35011,1.282604,2.960828,7.960529,2.334586,0,2.334586,13.40592,95.7564,0.2213009,4.014879,0.8415855,5,9.012511
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72078,0.3605523,1.618159,3.617193,3.33,0,-1,0,3.33,48.59335,0,0.2871926,0.6489119,1.618159,3.505263,3.33,0,0,0.6262418,10.06166,0,1.887105,-1.887105,11.41674,81.54798,0.2213009,3.978912,1.294527,0,11.67982
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66449,0.4309462,1.934086,2.567919,2.567919,0,0,0,2.567919,75.31728,0,0,0,1.934086,2.703072,2.567919,0,0,2.723025,8.174552,0,0.7689858,-0.7689858,10.60616,75.75812,0.2213009,2.824711,1.547269,0,10.10864
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.34322,0.6033965,2.708044,0.6934204,0.6934204,0,0,0,0.6934204,390.5342,0,0,0,2.708044,0.7299162,0.6934204,0,0,3.577453,7.405566,1.978127,0,1.978127,12.48277,89.1625,0.2211407,0.7627624,2.166435,0,10.11361
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01148,0.9465472,4.248104,2.267214,2.267214,0,0,0,2.267214,187.3711,0.2622371,0,0,4.248104,2.386541,2.267214,0,0,1.599326,9.185881,1.599326,0,1.599326,14.00003,100,0.2210113,2.493935,3.398483,0,13.43398
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21151,0.8677112,3.894288,5.39512,5.39512,2.06512,0,0.7287778,5.39512,72.18167,0.3890247,0,0,3.894288,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2210113,5.934632,3.11543,5,14.51956
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29556,0.4385654,1.968281,7.601529,3.33,0,-1,0,3.33,59.10755,0,4.271529,5.031682,1.968281,3.505263,3.33,0,0,0,10.62527,0,1.536982,-1.536982,12.37991,88.42773,0.2210113,8.361681,1.574625,0,12.59356
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91891,0.3713604,1.666666,2.441154,2.441154,0,0,0,2.441154,68.27367,0,0,0,1.666666,2.569636,2.441154,0,0,1.707757,9.088292,0,0.9029703,-0.9029703,11.42809,81.62907,0.2210113,2.685269,1.333332,0,10.75496
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46357,0.3127173,1.403476,1.814172,1.814172,0,0,0,1.814172,77.36176,0,0,0,1.403476,1.909655,1.814172,0,0,2.711058,8.185322,0,0.5061793,-0.5061793,10.89453,77.81794,0.2210113,1.995589,1.12278,0,9.588798
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.38943,0.2523495,1.132545,2.257223,2.257223,0,0,0,2.257223,50.17423,0,0,0,1.132545,2.376025,2.257223,0,0,3.273479,7.679143,0,1.24348,-1.24348,9.58379,68.45551,0.2210113,2.482946,0.9060356,0,8.811687
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46918,0.04516249,0.2026892,0,0,0,0,0,0,0,0,0,0,0.2026892,0,0,0,0,4.655124,6.435663,0.2026892,0,0.2026892,9.776077,69.82899,0.2209949,0,0.1621514,0,6.638352
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,5.439484,3.33,0,-1,0,3.33,0,0,2.109484,2.653432,0,3.505263,3.33,0,0,4.452435,6.618083,0,3.505263,-3.505263,6.081206,43.4371,0.2209949,5.983432,0,0,6.618083
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,5.030627,2.957179,0,-1,0,2.957179,0,0,2.073449,2.576511,0,3.11282,2.957179,0,0,8.347172,3.11282,0,3.11282,-3.11282,2.800006,20,0.2209949,5.53369,0,0,3.11282
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,4.703448,0,0,-1,0,0,0,0,4.703448,5.173793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,5.173793,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.1932671,0,0,-1,0,0,0,0,0.1932671,0.2125938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,0.2125938,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,1.824607,0,0,-1,0,0,0,0,1.824607,2.007068,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,2.007068,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.01656628,0,0,-1,0,0,0,0,0.01656628,0.01822291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,0.01822291,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.2688859,0,0,-1,0,0,0,0,0.2688859,0.2957745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,0.2957745,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.3984845,0,0,-1,0,0,0,0,0.3984845,0.438333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,0.438333,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.4628154,0,0,-1,0,0,0,0,0.4628154,0.5090969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,0.5090969,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,1.02922,0,0,-1,0,0,0,0,1.02922,1.132142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2209949,1.132142,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.5149406,0.5149406,4.020204,0,1.262516,0.5149406,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2210331,0.5664346,0,5,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55286,0.01389988,0.06238265,0.7691155,0.7691155,4.274379,0,1.331905,0.7691155,8.11096,0,0,0,0.06238265,0,0,3.505263,3.33,8.475861,2.997,3.392383,0,3.392383,9.177418,65.55286,0.2210942,0.846027,0.04990612,5,3.059383
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43259,0.1385554,0.6218367,5.12272,5.12272,5,0,1.53,5.12272,12.1388,0,0,0,0.6218367,0.1291789,0.1227199,0,0,5.083477,6.050144,0.4926578,0,0.4926578,9.644794,68.89125,0.2211062,5.634992,0.4974693,5,6.671981
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41109,0.3326117,1.492761,2.95063,2.95063,5,0,1.53,2.95063,50.59127,0,0,0,1.492761,0,0,2.04937,1.946902,4.59082,6.493536,3.439663,0,3.439663,12.90794,92.19942,0.2212123,3.245693,1.194209,5,7.986298
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66441,0.4305927,1.9325,0.2530752,0.2530752,0,-1,0,0.2530752,763.6071,0.5149481,0,0,1.9325,0.2663949,0.2530752,0,0,1.151157,9.589232,1.151157,0,1.151157,14.00003,100,0.2211196,0.2783827,1.546,0,11.52173
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57,0.4570882,2.051412,0,0,0,0,0,0,0,2.051412,0,0,2.051412,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211196,0,1.64113,0,12.67669
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.18999,0.5132943,2.303665,0.358087,0.358087,0,0,0,0.358087,643.3254,1.926731,0,0,2.303665,0.3769337,0.358087,0,0,0,10.62527,0,0,0,14.00003,100,0.2211196,0.3938957,1.842932,0,12.92894
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79608,0.5939698,2.665737,4.908743,4.908743,2.376293,0,0.8137281,4.908743,54.30589,0,0,0,2.665737,2.665737,2.53245,0,0,0,10.62527,0,0,0,14.00003,100,0.2211196,5.399617,2.132589,5,13.29101
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.0234,0.6301599,2.828158,0,0,0,0,0,0,0,2.828158,0,0,2.828158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2211196,0,2.262526,0,13.45343
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16901,0.5226551,2.345676,1.556431,1.556431,0,-1,0,1.556431,150.7086,0.7073277,0,0,2.345676,1.638348,1.556431,0,0,0,10.62527,0,0,0,14.00003,100,0.2211196,1.712074,1.876541,0,12.97095
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83516,0.1227206,0.5507699,0.4070558,0.4070558,0,0,0,0.4070558,135.3057,0.12229,0,0,0.5507699,0.4284798,0.4070558,0,0,0,10.62527,0,0,0,14.00003,100,0.2211196,0.4477614,0.4406159,0,11.17604
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.40921,0.2785308,1.250046,2.786329,2.786329,0,0,0,2.786329,44.86356,0,4.440892E-16,0,1.250046,2.932978,2.786329,0,0,0,10.62527,0,1.682932,-1.682932,12.22606,87.32884,0.2211196,3.064962,1.000037,0,11.87532
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.3578,0.08533493,0.3829832,0,0,0,0,0,0,0,0,0,0,0.3829832,0,0,0,0,1.869924,8.942343,0.3829832,0,0.3829832,12.58939,89.92405,0.2210888,0,0.3063865,0,9.325326
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.45744,0.04796809,0.2152808,2.3141,2.3141,0,0,0,2.3141,9.303,0,0,0,0.2152808,2.435895,2.3141,0,0,1.486941,9.287027,0,2.220614,-2.220614,10.24866,73.20456,0.2210888,2.54551,0.1722246,0,9.502308
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,2.076579,2.076579,0,-1,0,2.076579,0,0,4.440892E-16,0,0,2.185873,2.076579,0,0,3.95429,7.066413,0,2.185873,-2.185873,7.944547,56.74665,0.2210888,2.284237,0,0,7.066413
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,11.1303,3.33,0,-1,0,3.33,0,0,7.800304,8.913335,0,3.505263,3.33,0,0,6.383038,4.88054,0,3.505263,-3.505263,4.249675,30.35476,0.2210888,12.24333,0,0,4.88054
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,1.724604,1.306513,0,-1,0,1.306513,0,0,0.4180913,0.5905517,0,1.375277,1.306513,0,0,10.27777,1.375277,0,1.375277,-1.375277,2.800006,20,0.2210888,1.897065,0,0,1.375277
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.3314669,0,0,-1,0,0,0,0,0.3314669,0.3646136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0.3646136,0,0,0
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.450506,0,0,-1,0,0,0,0,0.450506,0.4955566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0.4955566,0,0,0
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,1.45695,0,0,-1,0,0,0,0,1.45695,1.602645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.602645,0,0,0
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,1.515968,0,0,-1,0,0,0,0,1.515968,1.667565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.667565,0,0,0
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,1.317015,0,0,-1,0,0,0,0,1.317015,1.448717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.448717,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.9019818,0,0,-1,0,0,0,0,0.9019818,0.99218,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0.99218,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,1.025802,0,0,-1,0,0,0,0,1.025802,1.128382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,1.128382,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2210888,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.56224,0.00684455,0.03071834,0.07580947,0.07580947,3.581073,0,1.142633,0.07580947,40.52045,0,0,0,0.03071834,0,0,3.505263,3.33,11.80586,0,3.360718,0,3.360718,5.988263,42.77322,0.2210757,0.08339041,0.02457467,5,0.03071834
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.42214,0.05651224,0.2536269,2.168157,2.168157,5,0,1.53,2.168157,11.69781,0,0,0,0.2536269,0,0,2.831843,2.690251,8.445142,3.024647,2.943878,0,2.943878,8.781071,62.72181,0.2211779,2.384973,0.2029015,5,3.278273
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37876,0.1592234,0.7145947,2.112727,2.112727,4.828187,0,1.483095,2.112727,33.82333,0,0,0,0.7145947,0,0,2.71546,2.579687,5.501264,5.674137,3.294282,0,3.294282,11.9063,85.04484,0.2212871,2.324,0.5716758,5,6.388731
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60479,0.2788498,1.251478,6.424331,3.33,0,-1,0,3.33,37.58192,0,3.094331,3.736764,1.251478,3.505263,3.33,0,0,2.206982,8.63899,0,2.253785,-2.253785,9.530602,68.07559,0.2212871,7.066764,1.001182,0,9.890468
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47167,0.3275092,1.469861,3.431754,3.431754,5,0,1.53,3.431754,42.83119,0,0,0,1.469861,0,0,1.568246,1.489833,4.711188,6.385205,2.959695,0,2.959695,12.33842,88.13136,0.2213757,3.77493,1.175889,5,7.855066
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03184,0.4553039,2.043404,2.562443,2.562443,0,0,0,2.562443,79.74436,0,0,0,2.043404,2.697309,2.562443,0,0,1.751494,9.04893,0,0.6539047,-0.6539047,11.64914,83.20797,0.2213757,2.818687,1.634723,0,11.09233
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57468,0.3868087,1.735998,5.244124,5.244124,5,0,1.53,5.244124,33.10367,0,0,0,1.735998,0.2569725,0.2441239,0,0,2.478054,8.395025,1.479025,0,1.479025,13.05227,93.23028,0.2214114,5.768536,1.388798,5,10.13102
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83222,0.6135332,2.753537,1.006303,1.006303,0,0,0,1.006303,273.629,0.6952412,0,0,2.753537,1.059266,1.006303,0,0,0.9990293,9.726148,0.9990293,0,0.9990293,14.00003,100,0.2213313,1.106933,2.20283,0,12.47968
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04212,0.3245282,1.456482,5.334498,3.33,0,-1,0,3.33,43.73821,0,2.004498,2.537948,1.456482,3.505263,3.33,0,0,0,10.62527,0,2.048781,-2.048781,11.84042,84.57429,0.2213313,5.867949,1.165186,0,12.08176
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.75227,0.1389668,0.623683,2.212925,2.212925,0,0,0,2.212925,28.18364,0,0,0,0.623683,2.329395,2.212925,0,0,2.276423,8.576493,0,1.705712,-1.705712,10.04245,71.73161,0.2213313,2.434218,0.4989464,0,9.200176
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35637,0.02152547,0.09660631,2.816743,2.816743,0,0,0,2.816743,3.429717,0,0,0,0.09660631,2.964993,2.816743,0,0,4.171659,6.870781,0,2.868387,-2.868387,7.0189,50.1349,0.2213313,3.098418,0.07728505,0,6.967388
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32812,0.105086,0.4716258,5.699085,5.699085,5,0,1.53,5.699085,8.275466,0,0,0,0.4716258,0.7358789,0.699085,0,0,7.358755,4.002395,0,0.2642531,-0.2642531,6.740353,48.14528,0.2213313,6.268993,0.3773007,5,4.47402
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44795,0.03813395,0.1711452,2.384582,2.384582,5,0,1.53,2.384582,7.177158,0,0,0,0.1711452,0,0,2.615418,2.484648,7.652369,3.738142,2.655793,0,2.655793,9.259859,66.14172,0.2214235,2.62304,0.1369161,5,3.909287
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,7.578584,3.33,0,-1,0,3.33,0,0,4.248584,5.006442,0,3.505263,3.33,0,0,4.996577,6.128355,0,3.505263,-3.505263,5.564987,39.74983,0.2214235,8.336442,0,0,6.128355
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,2.51377,2.491937,0,-1,0,2.491937,0,0,0.0218333,0.2732103,0,2.623092,2.491937,0,0,8.891314,2.623092,0,2.623092,-2.623092,2.800006,20,0.2214235,2.765147,0,0,2.623092
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,13.58584,0,0,-1,0,0,0,0,13.58584,14.94443,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,14.94443,0,0,0
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,1.859859,0,0,-1,0,0,0,0,1.859859,2.045845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,2.045845,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,1.144582,0,0,-1,0,0,0,0,1.144582,1.25904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,1.25904,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.04507976,0,0,-1,0,0,0,0,0.04507976,0.04958773,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,0.04958773,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,1.714471,0,0,-1,0,0,0,0,1.714471,1.885918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,1.885918,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,1.118729,0,0,-1,0,0,0,0,1.118729,1.230602,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,1.230602,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,1.370795,0,0,-1,0,0,0,0,1.370795,1.507874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,1.507874,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,1.113094,0,0,-1,0,0,0,0,1.113094,1.224404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2214235,1.224404,0,0,0
