Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,1.275837,1.275837,4.781101,0,1.47024,1.275837,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215413,1.403421,0,5,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56931,0.01289038,0.05785201,1.340621,1.340621,4.638186,0,1.431225,1.340621,4.315314,0,0,0,0.05785201,0,0,3.297565,3.132687,8.475861,2.997,3.190539,0,3.190539,8.985931,64.1851,0.2216532,1.474683,0.04628161,5,3.054852
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.4091,0.146907,0.6593187,3.055335,3.055335,5,0,1.53,3.055335,21.57926,0,0,0,0.6593187,0,0,1.944665,1.847432,5.285322,5.868484,2.50675,0,2.50675,11.36404,81.17158,0.2217341,3.360869,0.527455,5,6.527803
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34356,0.2763837,1.24041,1.904638,1.904638,0,0,0,1.904638,65.12578,0,2.220446E-16,0,1.24041,2.004882,1.904638,0,0,2.778571,8.12456,0,0.7644717,-0.7644717,10.55822,75.4157,0.2217341,2.095102,0.9923281,0,9.36497
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54195,0.4465889,2.004291,0,0,0,-1,0,0,0,0,0,0,2.004291,0,0,0,0,3.627984,7.360088,2.004291,0,2.004291,12.45966,88.99738,0.2215739,0,1.603433,0,9.36438
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36957,0.439377,1.971924,3.555287,3.555287,3.224468,0,1.04528,3.555287,55.46455,0,0,0,1.971924,0.3482308,0.3308193,0,0,1.623693,9.16395,1.623693,0,1.623693,14.00003,100,0.2216129,3.910816,1.577539,5,11.13587
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86885,0.4307185,1.933065,4.065228,4.065228,2.228816,0,0.7734668,4.065228,47.55121,0,0,0,1.933065,1.933065,1.836412,0,0,0,10.62527,0,0,0,14.00003,100,0.2216129,4.47175,1.546452,5,12.55834
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34733,0.4805112,2.156534,0.9130296,0.9130296,0,0,0,0.9130296,236.1955,1.195451,0,0,2.156534,0.9610837,0.9130296,0,0,0,10.62527,0,0,0,14.00003,100,0.2216129,1.004333,1.725227,0,12.78181
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63813,0.1168552,0.5244459,0,0,0,0,0,0,0,0.5244459,0,0,0.5244459,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2216129,0,0.4195567,0,11.14972
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91505,0.4476093,2.008871,3.241154,3.241154,0,-1,0,3.241154,61.9801,0,4.440892E-16,0.2352696,2.008871,3.411741,3.241154,0,0,0,10.62527,0,1.402871,-1.402871,12.52127,89.43748,0.2216129,3.56527,1.607097,0,12.63414
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67039,0.1832367,0.8223665,2.508546,2.508546,0,0,0,2.508546,32.7826,0,4.440892E-16,0,0.8223665,2.640575,2.508546,0,0,1.558745,9.222404,0,1.818208,-1.818208,10.60471,75.7478,0.2216129,2.759401,0.6578932,0,10.04477
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30513,0.1871358,0.8398657,0.2658551,0.2658551,0,0,0,0.2658551,315.9111,0,0,0,0.8398657,0.2798474,0.2658551,0,0,3.578976,7.404195,0.5600182,0,0.5600182,11.13599,79.54265,0.2215682,0.2924406,0.6718925,0,8.244061
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.30043,0.1050025,0.4712512,2.754794,2.754794,0,0,0,2.754794,17.10659,0,4.440892E-16,0,0.4712512,2.899783,2.754794,0,0,3.018958,7.908212,0,2.428532,-2.428532,8.576096,61.2577,0.2215682,3.030273,0.377001,0,8.379463
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44077,0.04422555,0.1984843,8.876869,8.33,5,0,1.53,8.33,2.382764,0,0.546869,1.434556,0.1984843,3.505263,3.33,0,0,5.717327,5.47968,0,3.306779,-3.306779,5.090445,36.36024,0.2215682,9.764556,0.1587874,5,5.678164
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,6.888455,2.064256,0,-1,0,2.064256,0,0,4.824199,5.513045,0,2.172901,2.064256,0,0,9.391525,2.172901,0,2.172901,-2.172901,2.800006,20,0.2215682,7.577301,0,0,2.172901
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,5.884997,0,0,-1,0,0,0,0,5.884997,6.473496,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,6.473496,0,0,0
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,2.895011,0,0,-1,0,0,0,0,2.895011,3.184512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,3.184512,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.1591164,0,0,-1,0,0,0,0,0.1591164,0.1750281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,0.1750281,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,1.380154,0,0,-1,0,0,0,0,1.380154,1.518169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,1.518169,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,1.563817,0,0,-1,0,0,0,0,1.563817,1.720199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,1.720199,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.6506329,0,0,-1,0,0,0,0,0.6506329,0.7156962,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,0.7156962,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.1391076,0,0,-1,0,0,0,0,0.1391076,0.1530184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,0.1530184,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.3588603,0,0,-1,0,0,0,0,0.3588603,0.3947463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2215682,0.3947463,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.09500296,0.09500296,3.600266,0,1.147873,0.09500296,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2215592,0.1045033,0,5,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57403,0.005117114,0.02296561,0.9230697,0.9230697,4.428333,0,1.373935,0.9230697,2.48796,4.440892E-16,0,0,0.02296561,0,0,3.505263,3.33,8.475861,2.997,3.352966,0,3.352966,9.140023,65.28575,0.2216387,1.015377,0.01837249,5,3.019966
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39346,0.14445,0.6482914,2.757537,2.757537,5,0,1.53,2.757537,23.5098,4.440892E-16,0,0,0.6482914,0,0,2.242463,2.130339,5.122895,6.014669,2.778631,0,2.778631,11.77606,84.11458,0.2217288,3.033291,0.5186331,5,6.662961
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30549,0.3729391,1.673751,3.183481,3.183481,3.820468,0,1.207988,3.183481,52.57611,0,0,0,1.673751,0,0,0.6369876,0.6051382,2.344264,8.515437,2.278889,0,2.278889,13.93801,99.557,0.2217899,3.501829,1.339,5,10.18919
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47591,0.5437965,2.440559,3.083217,3.083217,0,-1,0,3.083217,79.15626,0,4.440892E-16,0.06153839,2.440559,3.245491,3.083217,0,0,0.06537504,10.56644,0,0.8049324,-0.8049324,13.08953,93.49649,0.2217899,3.391538,1.952447,0,13.007
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.26374,0.6527562,2.929569,1.241847,1.241847,0,0,0,1.241847,235.9042,0.6626177,0,0,2.929569,1.307207,1.241847,0,0,0.9597443,9.761504,0.9597443,0,0.9597443,14.00003,100,0.2217136,1.366032,2.343656,0,12.69107
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70109,0.8555904,3.83989,1.208363,1.208363,0,0,0,1.208363,317.7761,2.567928,0,0,3.83989,1.271962,1.208363,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,1.3292,3.071912,0,14.46516
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11408,0.8929126,4.007392,0,0,0,0,0,0,0,4.007392,0,0,4.007392,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,0,3.205914,0,14.63267
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44131,0.794852,3.567296,2.10154,2.10154,0,0,0,2.10154,169.7468,1.355149,0,0,3.567296,2.212147,2.10154,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,2.311694,2.853837,0,14.19257
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78799,0.6991737,3.137892,0,0,0,-1,0,0,0,3.137892,0,0,3.137892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,0,2.510313,0,13.76317
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58965,0.5791385,2.599174,3.733866,3.733866,1.264651,0,0.5102497,3.733866,69.61079,0,0,0,2.599174,2.599174,2.469215,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,4.107253,2.079339,5,13.22445
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.2556,0.2550087,1.144479,3.229672,3.229672,2.142417,0,0.7498798,3.229672,35.43638,0,0,0,1.144479,1.144479,1.087255,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,3.552639,0.9155832,5,11.76975
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.2748,0.2106324,0.945318,5.599467,5.599467,4.701415,0,1.448486,5.599467,16.88228,3.330669E-16,0,0,0.945318,0.945318,0.8980521,0,0,0,10.62527,0,0,0,14.00003,100,0.2217136,6.159414,0.7562544,5,11.57059
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43593,0.04781778,0.2146062,5.273592,5.273592,5,0,1.53,5.273592,4.06945,0,8.881784E-16,0,0.2146062,0.2879909,0.2735913,0,0,0,10.62527,0,0.07338471,-0.07338471,13.92267,99.44747,0.2217136,5.800951,0.171685,5,10.83988
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,6.345963,3.33,0,-1,0,3.33,0,0,3.015962,3.650559,0,3.505263,3.33,0,0,0.08153857,10.55189,0,3.505263,-3.505263,10.2278,73.05558,0.2217136,6.980558,0,0,10.55189
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,6.749867,3.33,0,-1,0,3.33,0,0,3.419868,4.094854,0,3.505263,3.33,0,0,3.976275,7.046626,0,3.505263,-3.505263,6.53293,46.66369,0.2217136,7.424854,0,0,7.046626
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,8.126008,3.33,0,-1,0,3.33,0,0,4.796008,5.608609,0,3.505263,3.33,0,0,7.871012,3.541363,0,3.505263,-3.505263,2.838058,20.2718,0.2217136,8.938609,0,0,3.541363
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.2097323,0.03429501,0,-1,0,0.03429501,0,0,0.1754373,0.1964105,0,0.03610001,0.03429501,0,0,11.76575,0.03610001,0,0.03610001,-0.03610001,2.800006,20,0.2217136,0.2307055,0,0,0.03610001
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.3248796,0,0,-1,0,0,0,0,0.3248796,0.3573676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217136,0.3573676,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.3098289,0,0,-1,0,0,0,0,0.3098289,0.3408118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217136,0.3408118,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,1.511233,0,0,-1,0,0,0,0,1.511233,1.662356,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217136,1.662356,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.6733469,0,0,-1,0,0,0,0,0.6733469,0.7406816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217136,0.7406816,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.7551762,0,0,-1,0,0,0,0,0.7551762,0.8306938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217136,0.8306938,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.281853,0,0,-1,0,0,0,0,0.281853,0.3100382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2217136,0.3100382,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,1.349978,1.349978,4.855241,0,1.490481,1.349978,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2218299,1.484976,0,5,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57635,0.01113327,0.04996613,0.8066761,0.8066761,4.311939,0,1.342159,0.8066761,6.194076,0,0,0,0.04996613,0,0,3.505263,3.33,8.475861,2.997,3.379966,0,3.379966,9.165638,65.46871,0.2218939,0.8873438,0.03997291,5,3.046966
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37521,0.1324007,0.5942144,4.543289,4.543289,5,0,1.53,4.543289,13.07895,0,0,0,0.5942144,0,0,0.4567115,0.4338759,5.095894,6.03897,1.02809,0,1.02809,10.14097,72.43536,0.2219231,4.997617,0.4753716,5,6.633184
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26457,0.3621497,1.625328,1.241807,1.241807,3.812834,0,1.205904,1.241807,130.8841,4.440892E-16,0,0,1.625328,0,0,2.571027,2.442476,4.067804,6.964251,4.067804,0,4.067804,14.00003,100,0.2218783,1.365987,1.300262,5,8.589579
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40671,0.6330463,2.841112,2.035822,2.035822,0,-1,0,2.035822,139.556,0.6981413,0,0,2.841112,2.142971,2.035822,0,0,0,10.62527,0,0,0,14.00003,100,0.2218783,2.239404,2.272889,0,13.46639
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15426,0.6326732,2.839437,0,0,0,0,0,0,0,2.839437,0,0,2.839437,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218783,0,2.27155,0,13.46471
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52865,0.4929696,2.212448,0,0,0,0,0,0,0,2.212448,0,0,2.212448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218783,0,1.769958,0,12.83772
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87499,0.4435278,1.990553,4.18453,4.18453,2.293505,0,0.7911268,4.18453,47.56933,0,0,0,1.990553,1.990553,1.891025,0,0,0,10.62527,0,0,0,14.00003,100,0.2218783,4.602983,1.592442,5,12.61583
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24194,0.4397624,1.973654,0,0,0,0,0,0,0,1.973654,0,0,1.973654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2218783,0,1.578923,0,12.59893
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6611,0.3469445,1.557087,0.2891671,0.2891671,0,-1,0,0.2891671,538.4731,1.2527,0,0,1.557087,0.3043864,0.2891671,0,0,0,10.62527,0,0,0,14.00003,100,0.2218783,0.3180838,1.245669,0,12.18236
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.51018,0.3389836,1.521358,2.390031,2.390031,0,0,0,2.390031,63.65434,0,0,0,1.521358,2.515822,2.390031,0,0,0,10.62527,0,0.9944637,-0.9944637,12.95177,92.51247,0.2218783,2.629034,1.217087,0,12.14663
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20788,0.1515827,0.6803034,5.740049,5.740049,5,0,1.53,5.740049,11.85188,5.551115E-16,0,0,0.6803034,0.7789986,0.7400486,0,0,1.10496,9.630811,0,0.09869518,-0.09869518,12.84774,91.76937,0.2218783,6.314054,0.5442427,5,10.31111
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25132,0.1034225,0.4641602,3.660992,3.660992,4.37393,0,1.359083,3.660992,12.67854,-1.110223E-16,0,0,0.4641602,0,0,0.7129377,0.6772909,1.214621,9.532115,1.141451,0,1.141451,13.93061,99.50418,0.2219129,4.027091,0.3713282,5,9.996276
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43347,0.04202459,0.1886064,8.426477,8.33,5,0,1.53,8.33,2.264182,0,0.09647723,0.9391249,0.1886064,3.505263,3.33,0,0,0.07316992,10.55942,0,3.316657,-3.316657,10.43455,74.53235,0.2219129,9.269125,0.1508851,5,10.74803
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,3.333815,3.33,0,-1,0,3.33,0,0,0.003814583,0.3371961,0,3.505263,3.33,0,0,3.758344,7.242764,0,3.505263,-3.505263,6.739678,48.14046,0.2219129,3.667196,0,0,7.242764
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.653081,3.737501,0,0,0,6.739678,48.14046,0.2219129,0,0,0,3.737501
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,5.272286,3.33,0,-1,0,3.33,0,0,1.942286,2.469515,0,3.505263,3.33,0,0,7.653081,3.737501,0,3.505263,-3.505263,3.044806,21.74857,0.2219129,5.799515,0,0,3.737501
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.9038548,0.2206262,0,-1,0,0.2206262,0,0,0.6832286,0.773614,0,0.2322381,0.2206262,0,0,11.54782,0.2322381,0,0.2322381,-0.2322381,2.800006,20,0.2219129,0.9942403,0,0,0.2322381
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.1206331,0,0,-1,0,0,0,0,0.1206331,0.1326965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,0.1326965,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.8839489,0,0,-1,0,0,0,0,0.8839489,0.9723438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,0.9723438,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.5785307,0,0,-1,0,0,0,0,0.5785307,0.6363838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,0.6363838,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,1.145826,0,0,-1,0,0,0,0,1.145826,1.260409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,1.260409,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,2.0183,0,0,-1,0,0,0,0,2.0183,2.22013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,2.22013,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.7136579,0,0,-1,0,0,0,0,0.7136579,0.7850236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,0.7850236,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219129,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57626,0.009276726,0.04163395,0.2138746,0.2138746,3.719138,0,1.180325,0.2138746,19.46652,4.440892E-16,0,0,0.04163395,0,0,3.505263,3.33,11.80586,0,3.371634,0,3.371634,5.998619,42.84719,0.2219131,0.2352621,0.03330716,5,0.04163395
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35433,0.1063526,0.4773107,2.981517,2.981517,5,0,1.53,2.981517,16.00899,0,0,0,0.4773107,0,0,2.018483,1.917559,8.434226,3.034471,2.39487,0,2.39487,8.270591,59.07553,0.2219909,3.279669,0.3818485,5,3.511781
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.2208,0.1111981,0.4990572,0.3371451,0.3371451,3.842408,0,1.213977,0.3371451,148.0245,0,0,0,0.4990572,0,0,3.505263,3.33,6.039357,5.189853,3.829057,0,3.829057,11.90315,85.02235,0.2219682,0.3708596,0.3992458,5,5.68891
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33438,0.1685549,0.7564743,6.74263,3.33,0,-1,0,3.33,22.71695,0,3.41263,4.086893,0.7564743,3.505263,3.33,0,0,2.210299,8.636004,0,2.748789,-2.748789,9.005676,64.32613,0.2219682,7.416893,0.6051794,0,9.392479
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.0412,0.2464287,1.105972,4.067701,4.067701,5,0,1.53,4.067701,27.18912,0,0,0,1.105972,0,0,0.9322987,0.8856838,5.264509,5.887216,1.991656,0,1.991656,10.89513,77.82217,0.2220249,4.474472,0.8847777,5,6.993188
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35162,0.1053126,0.4726428,0,0,2.94759,0,0.9696921,0,0,0,0,0,0.4726428,0,0,2.94759,2.800211,3.272853,7.679706,3.272853,0,3.272853,14.00003,100,0.2219498,0,0.3781142,5,8.152349
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63013,0.2589737,1.162274,3.488096,3.488096,2.383936,0,0.8158145,3.488096,33.32116,0,0,0,1.162274,1.162274,1.10416,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,3.836905,0.929819,5,11.78755
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04021,0.2456158,1.102324,5.008618,5.008618,3.961411,0,1.246465,5.008618,22.00854,2.220446E-16,0,0,1.102324,1.102324,1.047207,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,5.50948,0.8818588,5,11.7276
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53458,0.466892,2.095411,0,0,0,-1,0,0,0,2.095411,0,0,2.095411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,0,1.676329,0,12.72069
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43211,0.3431898,1.540236,0.7229825,0.7229825,0,0,0,0.7229825,213.0391,0.7792014,0,0,1.540236,0.7610342,0.7229825,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,0.7952808,1.232189,0,12.16551
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16205,0.0697769,0.3131588,0,0,0,0,0,0,0,0.3131588,0,0,0.3131588,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,0,0.250527,0,10.93843
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23003,0.1145137,0.5139373,0,0,0,0,0,0,0,0.5139373,0,0,0.5139373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,0,0.4111499,0,11.13921
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.43345,0.04779452,0.2145018,4.664429,4.664429,4.460652,0,1.382758,4.664429,4.598672,4.163336E-16,0,0,0.2145018,0.2145018,0.2037767,0,0,0,10.62527,0,0,0,14.00003,100,0.2219498,5.130872,0.1716014,5,10.83978
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,1.911582,1.911582,0,-1,0,1.911582,0,0,0,0,0,2.012192,1.911582,0,0,0,10.62527,0,2.012192,-2.012192,11.87899,84.84977,0.2219498,2.10274,0,0,10.62527
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,7.106453,3.33,0,-1,0,3.33,0,0,3.776453,4.487099,0,3.505263,3.33,0,0,2.235768,8.613083,0,3.505263,-3.505263,8.18412,58.45789,0.2219498,7.817099,0,0,8.613083
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,6.813063,3.33,0,-1,0,3.33,0,0,3.483063,4.16437,0,3.505263,3.33,0,0,6.130505,5.10782,0,3.505263,-3.505263,4.489248,32.06599,0.2219498,7.49437,0,0,5.10782
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.549684,0.549684,0,-1,0,0.549684,0,0,0,0,0,0.5786148,0.549684,0,0,10.02524,1.602556,0,0.5786148,-0.5786148,3.879335,27.70948,0.2219498,0.6046524,0,0,1.602556
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,1.52784,0.9727445,0,-1,0,0.9727445,0,0,0.5550952,0.7078792,0,1.023942,0.9727445,0,0,10.66815,1.023942,0,1.023942,-1.023942,2.800006,20,0.2219498,1.680624,0,0,1.023942
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,1.971382,0,0,-1,0,0,0,0,1.971382,2.16852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219498,2.16852,0,0,0
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.4231854,0,0,-1,0,0,0,0,0.4231854,0.465504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219498,0.465504,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.3213529,0,0,-1,0,0,0,0,0.3213529,0.3534882,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219498,0.3534882,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,1.235443,0,0,-1,0,0,0,0,1.235443,1.358987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219498,1.358987,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2219498,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.5072122,0.5072122,4.012475,0,1.260406,0.5072122,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2219848,0.5579334,0,5,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.5737,0.003548628,0.01592624,0.3297559,0.3297559,3.835019,0,1.21196,0.3297559,4.829707,0,0,0,0.01592624,0,0,3.505263,3.33,8.475861,2.997,3.345926,0,3.345926,9.133346,65.23805,0.2219995,0.3627315,0.01274099,5,3.012926
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33081,0.06322984,0.2837756,3.467376,3.467376,5,0,1.53,3.467376,8.184158,0,0,0,0.2837756,0,0,1.532624,1.455993,5.129934,6.008334,1.739768,0,1.739768,10.78383,77.02724,0.2220562,3.814114,0.2270204,5,6.292109
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.1742,0.1069485,0.4799851,8.787602,8.33,5,0,1.53,8.33,5.762125,0,0.4576029,1.336363,0.4799851,3.505263,3.33,0,0,3.390166,7.574125,0,3.025278,-3.025278,7.594912,54.24926,0.2220562,9.666363,0.3839881,5,8.054111
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25897,0.1734017,0.778227,0.7366282,0.7366282,0,-1,0,0.7366282,105.6472,0,0,0,0.778227,0.7753981,0.7366282,0,0,6.751586,4.548847,0.002828975,0,0.002828975,7.597595,54.26843,0.222056,0.810291,0.6225816,0,5.327074
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92462,0.1320127,0.592473,0,0,0,0,0,0,0,0,0,0,0.592473,0,0,0,0,6.748757,4.551393,0.592473,0,0.592473,8.159664,58.2832,0.2220095,0,0.4739784,0,5.143866
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17009,0.09664196,0.4337291,2.630315,2.630315,0,0,0,2.630315,16.48963,0,4.440892E-16,0,0.4337291,2.768753,2.630315,0,0,6.156284,5.084619,0,2.335023,-2.335023,5.698334,40.7023,0.2220095,2.893347,0.3469833,0,5.518348
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.37956,0.08495796,0.3812913,3.81487,3.81487,5,0,1.53,3.81487,9.99487,0,0,0,0.3812913,0,0,1.18513,1.125873,8.750754,2.749595,1.507165,0,1.507165,7.128155,50.91529,0.2220571,4.196357,0.3050331,5,3.130887
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83632,0.1937925,0.8697408,4.452736,4.452736,5,0,1.53,4.452736,19.53273,0,0,0,0.8697408,0,0,0.5472642,0.519901,7.24359,4.106043,1.389642,0,1.389642,8.446486,60.33192,0.2220953,4.898009,0.6957927,5,4.975784
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.4086,0.1128804,0.5066074,4.939503,3.33,0,-1,0,3.33,15.21344,0,1.609503,2.103453,0.5066074,3.505263,3.33,0,0,5.853948,5.356721,0,2.998656,-2.998656,5.285625,37.75439,0.2220953,5.433453,0.405286,0,5.863328
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35557,0.1284707,0.5765764,0,0,0,0,0,0,0,0,0,0,0.5765764,0,0,0,0,9.185788,2.358065,0.5765764,0,0.5765764,5.832613,41.66144,0.22205,0,0.4612611,0,2.934642
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.1182,0.07038449,0.3158856,1.746386,1.746386,0,0,0,1.746386,18.08796,0,0,0,0.3158856,1.838301,1.746386,0,0,8.609211,2.876984,0,1.522415,-1.522415,4.227847,30.19884,0.22205,1.921024,0.2527085,0,3.19287
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21099,0.05577211,0.2503052,5.608841,5.608841,5,0,1.53,5.608841,4.462691,0,0,0,0.2503052,0.6408854,0.6088411,0,0,10.30078,1.354569,0,0.3905801,-0.3905801,3.816139,27.25808,0.22205,6.169725,0.2002442,5,1.604874
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43587,0.0480858,0.2158091,1.30281,1.30281,4.629858,0,1.428951,1.30281,16.56489,0,0,0,0.2158091,0,0,3.327048,3.160695,10.73476,0.9639886,3.376504,0,3.376504,7.019372,50.13827,0.2221472,1.433091,0.1726473,5,1.179798
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.3734069,0.3734069,0,-1,0,0.3734069,0,0,5.551115E-17,0,0,0.3930599,0.3734069,0,0,7.358257,4.002842,0,0.3930599,-0.3930599,6.605051,47.17884,0.2221472,0.4107476,0,0,4.002842
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.794991,3.609782,0,0,0,6.605051,47.17884,0.2221472,0,0,0,3.609782
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.794991,3.609782,0,0,0,6.605051,47.17884,0.2221472,0,0,0,3.609782
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.794991,3.609782,0,0,0,6.605051,47.17884,0.2221472,0,0,0,3.609782
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,1.224585,1.224585,0,-1,0,1.224585,0,0,2.220446E-16,0,0,1.289036,1.224585,0,0,7.794991,3.609782,0,1.289036,-1.289036,5.246287,37.4734,0.2221472,1.347043,0,0,3.609782
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,1.617144,1.617144,0,-1,0,1.617144,0,0,2.220446E-16,0,0,1.702256,1.617144,0,0,9.227253,2.320746,0,1.702256,-1.702256,3.451951,24.65674,0.2221472,1.778858,0,0,2.320746
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.5463607,0.5463607,0,-1,0,0.5463607,0,0,0,0.01343161,0,0.5751166,0.5463607,0,0,11.11865,0.6184897,0,0.5751166,-0.5751166,2.845725,20.32656,0.2221472,0.6009968,0,0,0.6184897
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.6056067,0.04120446,0,-1,0,0.04120446,0,0,0.5644022,0.6249629,0,0.04337312,0.04120446,0,0,11.75767,0.04337312,0,0.04337312,-0.04337312,2.800006,20,0.2221472,0.6661674,0,0,0.04337312
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.8870807,0,0,-1,0,0,0,0,0.8870807,0.9757888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221472,0.9757888,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.4394392,0,0,-1,0,0,0,0,0.4394392,0.4833831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221472,0.4833831,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221472,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56864,0.005931811,0.02662197,0,0,0,0,0,0,0,0,0,0,0.02662197,0,0,0,0,11.80586,0,0.02662197,0,0.02662197,2.825261,20.1804,0.2221452,0,0.02129757,0,0.02662197
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30463,0.04556948,0.2045158,3.958451,3.958451,5,0,1.53,3.958451,5.166563,0,0,0,0.2045158,0,0,1.041549,0.9894717,11.77924,0.02395977,1.193987,0,1.193987,3.957978,28.27121,0.2221838,4.354296,0.1636127,5,0.2284756
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12478,0.05399867,0.242346,3.951376,3.951376,5,0,1.53,3.951376,6.133206,0,0,0,0.242346,0,0,1.048624,0.9961929,10.58525,1.098549,1.238539,0,1.238539,5.132958,36.66392,0.2222236,4.346514,0.1938768,5,1.340895
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18052,0.1003583,0.4504082,4.35954,2.53046,0,-1,0,2.53046,17.79946,0,1.829081,2.607345,0.4504082,2.663642,2.53046,0,0,9.346712,2.213233,0,2.213233,-2.213233,2.800006,20,0.2222236,4.795495,0.3603266,0,2.663642
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80461,0.05625092,0.2524541,6.438313,5.239831,5,0,1.53,5.239831,4.817982,0,1.198481,2.034178,0.2524541,0.2524541,0.2398314,0,0,11.80586,0,0,0,0,2.800006,20,0.2222236,7.082144,0.2019633,5,0.2524541
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98416,0.03589518,0.1610976,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1610976,0,0,3.505263,3.33,11.80586,0,3.491098,0,3.491098,6.111951,43.65671,0.2221913,0,0.1288781,5,0.1610976
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12333,0.0667294,0.2994816,4.678445,4.678445,5,0,1.53,4.678445,6.401306,0,0,0,0.2994816,0,0,0.3215548,0.3054771,8.314763,3.141988,0.6049587,0,0.6049587,6.685866,47.75609,0.2222087,5.14629,0.2395853,5,3.441469
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63046,0.1224819,0.5496987,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5496987,0,0,3.505263,3.33,7.709804,3.686451,3.879699,0,3.879699,10.36647,74.04607,0.2221461,0,0.4397589,5,4.236149
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28335,0.1456551,0.6536999,1.787174,1.787174,0,-1,0,1.787174,36.57729,0,2.220446E-16,0,0.6536999,1.881236,1.787174,0,0,3.830105,7.178179,0,1.227536,-1.227536,9.072535,64.80369,0.2221461,1.965891,0.5229599,0,7.831879
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28069,0.07414765,0.3327746,2.496942,2.496942,0,0,0,2.496942,13.32729,0,4.440892E-16,0,0.3327746,2.62836,2.496942,0,0,5.194034,5.950644,0,2.295585,-2.295585,6.652776,47.51973,0.2221461,2.746636,0.2662197,0,6.283418
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07644,0.06609467,0.2966329,6.410611,6.410611,5,0,1.53,6.410611,4.627217,0,0,0,0.2966329,1.484854,1.410611,0,0,7.744684,3.655059,0,1.188221,-1.188221,5.40028,38.57336,0.2221461,7.051672,0.2373063,5,3.951691
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19427,0.05948254,0.2669577,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2669577,0,0,3.505263,3.33,9.06493,2.466838,3.596958,0,3.596958,8.812654,62.94741,0.2221057,0,0.2135661,5,2.733795
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.4408,0.04614055,0.2070788,5.896232,5.896232,5,0,1.53,5.896232,3.512053,1.110223E-16,0,0,0.2070788,0.9434022,0.8962321,0,0,5.467972,5.7041,0,0.7363235,-0.7363235,8.036501,57.40347,0.2221057,6.485856,0.165663,5,5.911178
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,11.5872,3.33,0,-1,0,3.33,0,0,8.257203,9.415923,0,3.505263,3.33,0,0,6.286109,4.967776,0,3.505263,-3.505263,4.34163,31.01158,0.2221057,12.74592,0,0,4.967776
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,1.669324,1.389387,0,-1,0,1.389387,0,0,0.2799369,0.4468693,0,1.462513,1.389387,0,0,10.18085,1.462513,0,1.462513,-1.462513,2.800006,20,0.2221057,1.836257,0,0,1.462513
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,4.781974,0,0,-1,0,0,0,0,4.781974,5.260172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,5.260172,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.5076452,0,0,-1,0,0,0,0,0.5076452,0.5584098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,0.5584098,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,1.06266,0,0,-1,0,0,0,0,1.06266,1.168926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,1.168926,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,1.152424,0,0,-1,0,0,0,0,1.152424,1.267667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,1.267667,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.5749145,0,0,-1,0,0,0,0,0.5749145,0.6324059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,0.6324059,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,1.357664,0,0,-1,0,0,0,0,1.357664,1.493431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,1.493431,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.5889326,0,0,-1,0,0,0,0,0.5889326,0.6478258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,0.6478258,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221057,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.2304192,0.2304192,3.735682,0,1.184841,0.2304192,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221108,0.2534611,0,5,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56107,0.001145079,0.005139117,1.482009,1.482009,4.811642,0,1.478578,1.482009,0.3467669,0,0,0,0.005139117,0,0,3.329633,3.163152,8.475861,2.997,3.168291,0,3.168291,8.964826,64.03434,0.2222186,1.63021,0.004111293,5,3.002139
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.2758,0.02650839,0.1189697,6.210299,6.210299,5,0,1.53,6.210299,1.915683,2.220446E-16,0,0,0.1189697,1.274,1.2103,0,0,5.307569,5.848462,0,1.15503,-1.15503,7.747317,55.33787,0.2222186,6.83133,0.09517574,5,5.967432
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07257,0.03872441,0.1737951,5.792584,5.792584,5,0,1.53,5.792584,3.000304,0,0,0,0.1737951,0.8342993,0.7925844,0,0,6.590936,4.693432,0,0.6605042,-0.6605042,7.051085,50.36479,0.2222186,6.371843,0.1390361,5,4.867227
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09909,0.1052957,0.4725671,4.479971,3.33,0,-1,0,3.33,14.1912,0,1.149971,1.597968,0.4725671,3.505263,3.33,0,0,7.32483,4.032928,0,3.032696,-3.032696,3.854342,27.53096,0.2222186,4.927968,0.3780537,0,4.505495
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.68125,0.164671,0.7390434,5.829324,5.829324,5,0,1.53,5.829324,12.67803,2.220446E-16,0,0.3216183,0.7390434,0.8729728,0.8293242,0,0,10.69449,1.000232,0,0.1339295,-0.1339295,3.713168,26.52258,0.2222186,6.412257,0.5912347,5,1.739275
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79393,0.1769102,0.7939728,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7939728,0,0,3.505263,3.33,10.8433,0.8663022,4.123973,0,4.123973,7.625513,54.46784,0.2221373,0,0.6351783,5,1.660275
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.86152,0.133374,0.5985827,4.264036,4.264036,5,0,1.53,4.264036,14.03794,0,0,0,0.5985827,0,0,0.7359645,0.6991662,6.719329,4.577878,1.297749,0,1.297749,8.856665,63.26177,0.2221749,4.690439,0.4788662,5,5.17646
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42286,0.06763192,0.303532,1.364671,1.364671,4.690144,0,1.445409,1.364671,22.24213,0,0,0,0.303532,0,0,3.325472,3.159199,5.42158,5.745852,3.462731,0,3.462731,12.1417,86.72626,0.2222707,1.501139,0.2428256,5,6.049384
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15902,0.02377332,0.1066947,1.458008,1.458008,0,-1,0,1.458008,7.31784,0,2.220446E-16,0,0.1066947,1.534745,1.458008,0,0,1.95885,8.862309,0,1.42805,-1.42805,10.6364,75.97415,0.2222707,1.603809,0.08535574,0,8.969004
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20761,0.06189198,0.2777712,0,0,0,0,0,0,0,0,0,0,0.2777712,0,0,0,0,3.545572,7.434259,0.2777712,0,0.2777712,10.89992,77.85641,0.2222491,0,0.2222169,0,7.71203
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.03683,0.0340071,0.1526239,1.982189,1.982189,0,0,0,1.982189,7.699761,0,0,0,0.1526239,2.086515,1.982189,0,0,3.267801,7.684253,0,1.933891,-1.933891,8.861419,63.29572,0.2222491,2.180408,0.1220991,0,7.836877
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.17993,0.02118368,0.09507234,2.782539,2.782539,0,0,0,2.782539,3.416748,0,0,0,0.09507234,2.928988,2.782539,0,0,5.416569,5.750362,0,2.833916,-2.833916,5.87421,41.95856,0.2222491,3.060792,0.07605787,0,5.845434
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44824,0.04762732,0.2137514,0,0,0,0,0,0,0,0,0,0,0.2137514,0,0,0,0,8.565365,2.916446,0.2137514,0,0.2137514,6.076992,43.407,0.2222325,0,0.1710011,0,3.130198
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,4.354191,2.953381,0,-1,0,2.953381,0,0,1.40081,1.836229,0,3.108822,2.953381,0,0,8.351613,3.108822,0,3.108822,-3.108822,2.800006,20,0.2222325,4.78961,0,0,3.108822
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,0,0,0,0
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,4.074179,0,0,-1,0,0,0,0,4.074179,4.481597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,4.481597,0,0,0
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.2662188,0,0,-1,0,0,0,0,0.2662188,0.2928407,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,0.2928407,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.6962861,0,0,-1,0,0,0,0,0.6962861,0.7659148,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,0.7659148,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.9793008,0,0,-1,0,0,0,0,0.9793008,1.077231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,1.077231,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.3772181,0,0,-1,0,0,0,0,0.3772181,0.4149399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,0.4149399,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.9090976,0,0,-1,0,0,0,0,0.9090976,1.000007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,1.000007,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,1.335072,0,0,-1,0,0,0,0,1.335072,1.468579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,1.468579,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.3848914,0,0,-1,0,0,0,0,0.3848914,0.4233806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2222325,0.4233806,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,1.121136,1.121136,4.6264,0,1.428007,1.121136,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2223316,1.23325,0,5,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55093,0.01340537,0.06016331,1.468993,1.468993,4.783991,0,1.47103,1.468993,4.095549,0,0,0,0.06016331,0,0,3.314998,3.149248,8.475861,2.997,3.209412,0,3.209412,9.003837,64.31299,0.2224394,1.615892,0.04813065,5,3.057163
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24432,0.158693,0.7122142,1.556895,1.556895,4.625844,0,1.427855,1.556895,45.74581,0,0,0,0.7122142,0,0,3.068949,2.915502,5.266448,5.88547,3.627716,0,3.627716,12.44539,88.89546,0.2225149,1.712584,0.5697713,5,6.597685
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01759,0.2341463,1.050849,1.669797,1.669797,0,0,0,1.669797,62.93272,0,0,0,1.050849,1.757681,1.669797,0,0,1.638732,9.150415,0,0.7068323,-0.7068323,11.70032,83.57357,0.2225149,1.836777,0.8406789,0,10.20126
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01472,0.429431,1.927286,4.589695,3.33,0,-1,0,3.33,57.87646,0,1.259695,1.718665,1.927286,3.505263,3.33,0,0,2.424102,8.443583,0,1.577977,-1.577977,10.03699,71.69263,0.2225149,5.048665,1.541829,0,10.37087
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55462,0.5021709,2.253743,5.124888,5.124888,5,0,1.53,5.124888,43.97643,0,0,0,2.253743,0.1314612,0.1248882,0,0,4.17741,6.865606,2.122282,0,2.122282,12.05036,86.07384,0.2225634,5.637377,1.802994,5,9.119349
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59951,0.6041887,2.711599,1.385092,1.385092,0,0,0,1.385092,195.7703,0,0,0,2.711599,1.457992,1.385092,0,0,2.055128,8.77566,1.253607,0,1.253607,13.23964,94.56866,0.2224664,1.523601,2.169279,0,11.48726
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59419,0.6961788,3.12445,2.250461,2.250461,0,0,0,2.250461,138.836,0,0,0,3.12445,2.368906,2.250461,0,0,0.8015208,9.903906,0.7555439,0,0.7555439,13.95641,99.68845,0.222408,2.475507,2.49956,0,13.02836
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21374,0.592755,2.660284,6.404113,6.404113,3.920521,0,1.235302,6.404113,41.54025,2.151057E-16,0,0,2.660284,2.614307,2.483592,0,0,0.04597697,10.58389,0.04597697,0,0.04597697,14.00003,100,0.222409,7.044524,2.128227,5,13.24418
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03579,0.512527,2.300221,4.016899,3.33,0,-1,0,3.33,69.07572,4.440892E-16,0.6868986,1.088588,2.300221,3.505263,3.33,0,0,0,10.62527,0,1.205042,-1.205042,12.7298,90.92698,0.222409,4.418589,1.840177,0,12.9255
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13644,0.3923453,1.760846,3.58797,3.58797,3.187155,0,1.035093,3.58797,49.07638,0,0,0,1.760846,0.4219104,0.4008149,0,0,1.338935,9.420233,1.338935,0,1.338935,14.00003,100,0.2224396,3.946767,1.408677,5,11.18108
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99947,0.1858074,0.8339037,2.343143,2.343143,0,0,0,2.343143,35.58911,0,0,0,0.8339037,2.466466,2.343143,0,0,0,10.62527,0,1.632563,-1.632563,12.27916,87.70808,0.2224396,2.577457,0.6671229,0,11.45918
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16801,0.2187133,0.9815851,3.249624,3.249624,4.040379,0,1.268023,3.249624,30.20611,0,0,0,0.9815851,0,0,0.7907547,0.7512169,1.813958,8.992712,1.732802,0,1.732802,13.92304,99.45006,0.2224873,3.574586,0.7852681,5,9.974297
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45824,0.0474014,0.2127375,8.869531,8.33,5,0,1.53,8.33,2.553872,0,0.5395305,1.426484,0.2127375,3.505263,3.33,0,0,0.0811564,10.55223,0,3.292526,-3.292526,10.45241,74.65992,0.2224873,9.756484,0.17019,5,10.76497
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.739518,7.259708,0,0,0,10.45241,74.65992,0.2224873,0,0,0,7.259708
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,4.135402,3.33,0,-1,0,3.33,0,0,0.8054022,1.218942,0,3.505263,3.33,0,0,3.739518,7.259708,0,3.505263,-3.505263,6.757538,48.26803,0.2224873,4.548943,0,0,7.259708
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,3.481409,3.33,0,-1,0,3.33,0,0,0.1514087,0.4995495,0,3.505263,3.33,0,0,7.634255,3.754445,0,3.505263,-3.505263,3.062666,21.87614,0.2224873,3.82955,0,0,3.754445
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.9521815,0.2367224,0,-1,0,0.2367224,0,0,0.7154591,0.8106772,0,0.2491814,0.2367224,0,0,11.52899,0.2491814,0,0.2491814,-0.2491814,2.800006,20,0.2224873,1.0474,0,0,0.2491814
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.4960504,0,0,-1,0,0,0,0,0.4960504,0.5456555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224873,0.5456555,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224873,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224873,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.07884243,0,0,-1,0,0,0,0,0.07884243,0.08672667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224873,0.08672667,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224873,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224873,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,1.066835,1.066835,4.572098,0,1.413183,1.066835,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2225798,1.173518,0,5,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53823,0.006448692,0.02894173,0.5068163,0.5068163,4.012079,0,1.260298,0.5068163,5.710497,4.440892E-16,0,0,0.02894173,0,0,3.505263,3.33,8.475861,2.997,3.358942,0,3.358942,9.145693,65.32625,0.222611,0.557498,0.02315339,5,3.025942
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21017,0.1977943,0.8877008,4.134946,4.134946,5,0,1.53,4.134946,21.46826,0,0,0,0.8877008,0,0,0.865054,0.8218013,5.116919,6.020048,1.709502,0,1.709502,10.76747,76.91034,0.2226586,4.54844,0.7101606,5,6.907748
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.95985,0.4393404,1.97176,0,0,1.511218,0,0.5775625,0,0,2.220446E-16,0,0,1.97176,0,0,1.511218,1.435657,3.407416,7.558599,3.407416,0,3.407416,14.00003,100,0.2224238,0,1.577408,5,9.530359
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92746,0.665505,2.986786,3.034287,3.034287,0,-1,0,3.034287,98.43452,4.440892E-16,0,0.007716279,2.986786,3.193987,3.034287,0,0,0,10.62527,0,0.2072006,-0.2072006,13.78162,98.43994,0.2224238,3.337716,2.389429,0,13.61206
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42482,0.7508474,3.369803,3.155166,3.155166,1.25,0,0.50625,3.155166,106.8027,1.134142,0,0,3.369803,2.005438,1.905166,0,0,0.2302228,10.41807,0.2302228,0,0.2302228,14.00003,100,0.2224061,3.470683,2.695843,5,13.78788
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40101,0.9863616,4.426791,1.293656,1.293656,0,0,0,1.293656,342.1924,3.065048,0,0,4.426791,1.361743,1.293656,0,0,0,10.62527,0,0,0,14.00003,100,0.2224061,1.423021,3.541433,0,15.05206
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.32141,1.043544,4.683425,3.977804,3.977804,1.25,0,0.50625,3.977804,117.739,1.812052,0,0,4.683425,2.871373,2.727804,0,0,0,10.62527,0,0,0,14.00003,100,0.2224061,4.375585,3.74674,5,15.3087
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00331,1.042241,4.677575,5.461417,5.461417,2.131417,0,0.7468769,5.461417,85.64764,1.172312,0,0,4.677575,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2224061,6.007559,3.74206,5,15.30285
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91385,0.7984266,3.583338,0.5228044,0.5228044,0,-1,0,0.5228044,685.4071,3.033018,0,0,3.583338,0.5503204,0.5228044,0,0,0,10.62527,0,0,0,14.00003,100,0.2224061,0.5750849,2.866671,0,14.20861
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06733,0.6540703,2.935467,4.360662,4.360662,1.571968,0,0.5941473,4.360662,67.31701,0,0,0,2.935467,2.935467,2.788694,0,0,0,10.62527,0,0,0,14.00003,100,0.2224061,4.796729,2.348374,5,13.56074
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.96444,0.46597,2.091273,0,0,0,0,0,0,0,2.091273,0,0,2.091273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224061,0,1.673019,0,12.71655
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15856,0.2347492,1.053554,1.877159,1.877159,0,0,0,1.877159,56.12493,0,0,0,1.053554,1.975957,1.877159,0,0,0,10.62527,0,0.9224027,-0.9224027,13.02773,93.05503,0.2224061,2.064875,0.8428434,0,11.67883
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.4708,0.04693726,0.2106544,3.712996,3.712996,4.486522,0,1.389821,3.712996,5.673434,0,0,0,0.2106544,0,0,0.7735256,0.7348493,1.024892,9.702871,0.9455038,0,0.9455038,13.92471,99.46204,0.2224355,4.084296,0.1685235,5,9.913526
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.07938816,10.55382,0,0,0,13.92471,99.46204,0.2224355,0,0,0,10.55382
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,1.082588,1.082588,0,-1,0,1.082588,0,0,0,0,0,1.139566,1.082588,0,0,0.07938816,10.55382,0,1.139566,-1.139566,12.72351,90.882,0.2224355,1.190847,0,0,10.55382
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,2.641107,2.641107,0,-1,0,2.641107,0,0,0,0,0,2.780113,2.641107,0,0,1.345573,9.414259,0,2.780113,-2.780113,9.793009,69.94993,0.2224355,2.905218,0,0,9.414259
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.8570827,0.8570827,0,-1,0,0.8570827,0,0,1.110223E-16,0,0,0.9021924,0.8570827,0,0,4.434587,6.634146,0,0.9021924,-0.9021924,8.842015,63.15712,0.2224355,0.942791,0,0,6.634146
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.06900061,0.06900061,0,-1,0,0.06900061,0,0,1.387779E-17,0,0,0.07263222,0.06900061,0,0,5.437023,5.731953,0,0.07263222,-0.07263222,8.765453,62.61026,0.2224355,0.07590067,0,0,5.731953
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.3399124,0.3399124,0,-1,0,0.3399124,0,0,5.551115E-17,0,0,0.3578025,0.3399124,0,0,5.517726,5.659321,0,0.3578025,-0.3578025,8.388297,59.91629,0.2224355,0.3739036,0,0,5.659321
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,2.10528,2.10528,0,-1,0,2.10528,0,0,0,0,0,2.216085,2.10528,0,0,5.915284,5.301518,0,2.216085,-2.216085,6.052339,43.2309,0.2224355,2.315809,0,0,5.301518
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.5023102,0.5023102,0,-1,0,0.5023102,0,0,1.110223E-16,0,0,0.5287476,0.5023102,0,0,8.377601,3.085434,0,0.5287476,-0.5287476,5.494989,39.24985,0.2224355,0.5525413,0,0,3.085434
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,1.047394,1.047394,0,-1,0,1.047394,0,0,0,0,0,1.10252,1.047394,0,0,8.965097,2.556686,0,1.10252,-1.10252,4.332831,30.94873,0.2224355,1.152134,0,0,2.556686
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19012,1.454166,0,0,0,4.332831,30.94873,0.2224355,0,0,0,1.454166
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.2055921,0.2055921,0,0,0,0.2055921,0,0,2.775558E-17,0,0,0.2164128,0.2055921,0,0,10.19012,1.454166,0,0.2164128,-0.2164128,4.104712,29.31931,0.2224355,0.2261513,0,0,1.454166
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52293,0.01263145,0.05668995,0.9954885,0.9954885,0,0,0,0.9954885,5.694686,0,2.220446E-16,0,0.05668995,1.047883,0.9954885,0,0,10.43058,1.237753,0,0.9911927,-0.9911927,3.059903,21.85641,0.2224355,1.095037,0.04535196,0,1.294443
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17338,0.1620784,0.7274079,0.7387697,0.7387697,4.244033,0,1.323621,0.7387697,98.46207,0,0,0,0.7274079,0,0,3.505263,3.33,11.5319,0.2465605,4.057408,0,4.057408,6.909098,49.3506,0.2224374,0.8126466,0.5819263,5,0.9739683
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89941,0.3529321,1.583959,3.933551,3.933551,5,0,1.53,3.933551,40.26792,0,0,0,1.583959,0,0,1.066449,1.013126,7.474496,3.898227,2.597086,0,2.597086,9.37291,66.94923,0.2225071,4.326906,1.267167,5,5.482187
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83739,0.5705589,2.560668,2.06182,2.06182,0,-1,0,2.06182,124.1946,0,0,0,2.560668,2.170337,2.06182,0,0,4.87741,6.235605,0.3903314,0,0.3903314,9.743211,69.59422,0.2224772,2.268002,2.048535,0,8.796273
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29194,0.3667105,1.645797,2.126034,2.126034,0,0,0,2.126034,77.4116,0,0,0,1.645797,2.23793,2.126034,0,0,4.487079,6.586903,0,0.5921335,-0.5921335,9.119047,65.13593,0.2224772,2.338637,1.316637,0,8.232699
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19856,0.3926267,1.762109,0.6734836,0.6734836,0,0,0,0.6734836,261.641,0,0,0,1.762109,0.70893,0.6734836,0,0,5.145005,5.99477,1.053179,0,1.053179,10.11818,72.27258,0.2223965,0.7408319,1.409687,0,7.756878
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04326,0.7420945,3.33052,2.015467,2.015467,0,0,0,2.015467,165.248,0,0,0,3.33052,2.121544,2.015467,0,0,4.091826,6.94263,1.208976,0,1.208976,11.26512,80.46495,0.2223039,2.217014,2.664416,0,10.27315
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79183,0.7811302,3.505712,0.9363245,0.9363245,0,0,0,0.9363245,374.4121,0,0,0,3.505712,0.9856047,0.9363245,0,0,2.882851,8.030708,2.520108,0,2.520108,13.6559,97.54195,0.2221111,1.029957,2.80457,0,11.53642
