Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79341,0.6976003,3.13083,2.127079,2.127079,0,-1,0,2.127079,147.1892,0.5290565,0,0,3.13083,2.23903,2.127079,0,0,0.3627434,10.29881,0.3627434,0,0.3627434,14.00003,100,0.2220833,2.339787,2.504664,0,13.42964
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00038,0.4644742,2.08456,0.3993524,0.3993524,0,0,0,0.3993524,521.9852,1.664189,0,0,2.08456,0.4203709,0.3993524,0,0,0,10.62527,0,0,0,14.00003,100,0.2220833,0.4392876,1.667648,0,12.70983
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93182,0.2813644,1.262763,1.130988,1.130988,0,0,0,1.130988,111.6514,0.07224981,0,0,1.262763,1.190513,1.130988,0,0,0,10.62527,0,0,0,14.00003,100,0.2220833,1.244087,1.010211,0,11.88804
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15164,0.1388351,0.6230919,2.51233,2.51233,0,0,0,2.51233,24.80135,0,4.440892E-16,0,0.6230919,2.644558,2.51233,0,0,0,10.62527,0,2.021466,-2.021466,11.86922,84.77995,0.2220833,2.763563,0.4984735,0,11.24837
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.48596,0.04645464,0.2084884,2.625816,2.625816,0,0,0,2.625816,7.939947,0,4.440892E-16,0,0.2084884,2.764017,2.625816,0,0,2.246073,8.603808,0,2.555529,-2.555529,9.175451,65.53881,0.2220833,2.888398,0.1667907,0,8.812297
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,4.414547,3.33,0,-1,0,3.33,0,0,1.084548,1.526002,0,3.505263,3.33,0,0,5.08555,6.048279,0,3.505263,-3.505263,5.48058,39.14692,0.2220833,4.856002,0,0,6.048279
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,5.195043,2.415865,0,-1,0,2.415865,0,0,2.779177,3.298681,0,2.543016,2.415865,0,0,8.980287,2.543016,0,2.543016,-2.543016,2.800006,20,0.2220833,5.714547,0,0,2.543016
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,1.477902,0,0,-1,0,0,0,0,1.477902,1.625692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,1.625692,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.1636302,0,0,-1,0,0,0,0,0.1636302,0.1799932,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0.1799932,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.4113302,0,0,-1,0,0,0,0,0.4113302,0.4524632,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0.4524632,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.5607756,0,0,-1,0,0,0,0,0.5607756,0.6168532,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2220833,0.6168532,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.04026006,0.04026006,3.545523,0,1.132928,0.04026006,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2220685,0.04428606,0,5,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50502,0.01079213,0.04843509,2.0692,2.0692,5,0,1.53,2.0692,2.340764,0,0,0,0.04843509,0,0,2.9308,2.78426,8.475861,2.997,2.832695,0,2.832695,8.646451,61.76024,0.2221625,2.27612,0.03874807,5,3.045435
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13394,0.1473093,0.6611241,1.068286,1.068286,4.57355,0,1.413579,1.068286,61.8864,0,0,0,0.6611241,0,0,3.505263,3.33,5.643166,5.546425,3.991124,0,3.991124,12.43276,88.80528,0.2222042,1.175115,0.5288992,5,6.20755
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83628,0.2320014,1.041222,8.77077,8.33,5,0,1.53,8.33,12.49967,0,0.4407705,1.317848,1.041222,3.505263,3.33,0,0,1.652041,9.138437,0,2.464041,-2.464041,9.835437,70.25298,0.2222042,9.647847,0.8329778,5,10.17966
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74456,0.232547,1.043671,5.141516,3.33,0,-1,0,3.33,31.34147,0,1.811516,2.325667,1.043671,3.505263,3.33,0,0,4.389864,6.674396,0,2.461592,-2.461592,7.240691,51.71912,0.2222042,5.655667,0.8349369,0,7.718067
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15608,0.2622677,1.177057,4.915496,4.915496,5,0,1.53,4.915496,23.94585,0,0,0,1.177057,0,0,0.08450364,0.08027846,7.124967,4.212804,1.257336,0,1.257336,8.433504,60.2392,0.2222335,5.407046,0.9416459,5,5.389862
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99229,0.3899909,1.750279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.750279,0,0,3.505263,3.33,5.867631,5.344406,5.080279,0,5.080279,13.25308,94.66467,0.2220813,0,1.400223,5,7.094686
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.75981,0.5552132,2.491796,2.822083,2.822083,0,0,0,2.822083,88.29636,0,0,0,2.491796,2.970613,2.822083,0,0,0.787352,9.916657,0,0.478817,-0.478817,12.74836,91.05956,0.2220813,3.104291,1.993437,0,12.40845
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57954,0.4340255,1.947906,2.406837,2.406837,0,0,0,2.406837,80.93221,0,0,0,1.947906,2.533513,2.406837,0,0,1.319371,9.43784,0,0.5856061,-0.5856061,12.13108,86.6504,0.2220813,2.647521,1.558325,0,11.38575
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67465,0.3038595,1.363721,1.817519,1.817519,0,-1,0,1.817519,75.03203,0,0,0,1.363721,1.913178,1.817519,0,0,1.970044,8.852234,0,0.5494565,-0.5494565,11.5519,82.51342,0.2220813,1.999271,1.090977,0,10.21596
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93573,0.3618938,1.624179,4.257101,4.257101,5,0,1.53,4.257101,38.15224,0,0,0,1.624179,0,0,0.7428996,0.7057546,2.580552,8.302778,2.329934,0,2.329934,13.76227,98.30174,0.2221414,4.68281,1.299343,5,9.926957
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90168,0.2493913,1.119268,1.40328,1.40328,0,0,0,1.40328,79.76083,2.220446E-16,0,0,1.119268,1.477137,1.40328,0,0,0.2506176,10.39972,0,0.3578692,-0.3578692,13.38504,95.60727,0.2221414,1.543608,0.8954144,0,11.51899
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14729,0.1731043,0.7768921,5.284321,5.284321,5,0,1.53,5.284321,14.70183,0,0,0,0.7768921,0.299285,0.2843208,0,0,0.64825,10.04185,0.4776071,0,0.4776071,13.83814,98.84367,0.2221522,5.812753,0.6215137,5,10.81874
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50372,0.04665953,0.209408,5.712607,5.712607,5,0,1.53,5.712607,3.665716,0,0,0,0.209408,0.750113,0.7126073,0,0,0.1706429,10.4717,0,0.540705,-0.540705,13.26819,94.77259,0.2221522,6.283868,0.1675264,5,10.6811
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,2.148072,2.148072,0,-1,0,2.148072,0,0,4.440892E-16,0,0,2.261129,2.148072,0,0,0.7714263,9.93099,0,2.261129,-2.261129,10.88475,77.74805,0.2221522,2.36288,0,0,9.93099
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,3.885449,3.33,0,-1,0,3.33,0,0,0.5554491,0.943994,0,3.505263,3.33,0,0,3.283792,7.669862,0,3.505263,-3.505263,7.189878,51.35617,0.2221522,4.273994,0,0,7.669862
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.178528,4.164598,0,0,0,7.189878,51.35617,0.2221522,0,0,0,4.164598
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.008988575,0.008988575,0,-1,0,0.008988575,0,0,1.734723E-18,0,0,0.009461657,0.008988575,0,0,7.178528,4.164598,0,0.009461657,-0.009461657,7.179904,51.28493,0.2221522,0.009887432,0,0,4.164598
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.023616,0.023616,0,-1,0,0.023616,0,0,3.469447E-18,0,0,0.02485894,0.023616,0,0,7.189042,4.155137,0,0.02485894,-0.02485894,7.153701,51.09776,0.2221522,0.0259776,0,0,4.155137
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.725351,0.725351,0,-1,0,0.725351,0,0,1.110223E-16,0,0,0.7635274,0.725351,0,0,7.216662,4.130278,0,0.7635274,-0.7635274,6.348872,45.349,0.2221522,0.7978861,0,0,4.130278
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.03169395,0.03169395,0,-1,0,0.03169395,0,0,0,0,0,0.03336206,0.03169395,0,0,8.065026,3.36675,0,0.03336206,-0.03336206,6.313705,45.09781,0.2221522,0.03486335,0,0,3.36675
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,1.214912,1.214912,0,-1,0,1.214912,0,0,2.220446E-16,0,0,1.278854,1.214912,0,0,8.102096,3.333389,0,1.278854,-1.278854,4.965675,35.46904,0.2221522,1.336403,0,0,3.333389
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.8204355,0.8204355,0,-1,0,0.8204355,0,0,1.110223E-16,0,0,0.8636163,0.8204355,0,0,9.523045,2.054534,0,0.8636163,-0.8636163,4.055343,28.96668,0.2221522,0.9024791,0,0,2.054534
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.9822964,0.9822964,0,-1,0,0.9822964,0,0,0,0,0,1.033996,0.9822964,0,0,10.48262,1.190918,0,1.033996,-1.033996,2.965415,21.1815,0.2221522,1.080526,0,0,1.190918
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.6852128,0.6852128,4.190476,0,1.309,0.6852128,0,0,0,0,0,0,0,3.505263,3.33,11.6315,0.1569216,3.33,0,3.33,6.124531,43.74656,0.2222041,0.7537341,0,5,0.1569216
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48448,0.01198271,0.0537784,1.845833,1.845833,5,0,1.53,1.845833,2.913503,0,0,0,0.0537784,0,0,3.154167,2.996459,8.301503,3.153922,3.050237,0,3.050237,9.01824,64.41587,0.2223046,2.030416,0.04302272,5,3.2077
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09187,0.1676322,0.7523333,2.701952,2.701952,5,0,1.53,2.701952,27.84407,0,0,0,0.7523333,0,0,2.298048,2.183146,5.251266,5.899135,2.935479,0,2.935479,11.80308,84.30754,0.2223936,2.972147,0.6018667,5,6.651468
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77051,0.3357445,1.506821,0,0,0,0,0,0,0,0,0,0,1.506821,0,0,0,0,2.315787,8.541066,1.506821,0,1.506821,13.23258,94.51821,0.2222795,0,1.205457,0,10.04789
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64904,0.4173321,1.872987,0.9640051,0.9640051,0,-1,0,0.9640051,194.2922,0.04927904,0,0,1.872987,1.014742,0.9640051,0,0,0.8089654,9.897205,0.8089654,0,0.8089654,14.00003,100,0.2222183,1.060405,1.498389,0,11.77019
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01734,0.1523686,0.6838305,5.512759,5.512759,4.86312,0,1.492632,5.512759,12.40451,0,0,0,0.6838305,0.6838305,0.649639,0,0,0,10.62527,0,0,0,14.00003,100,0.2222183,6.064034,0.5470644,5,11.3091
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78231,0.2133223,0.9573907,2.12385,2.12385,0,0,0,2.12385,45.07808,0,0,0,0.9573907,2.235631,2.12385,0,0,0,10.62527,0,1.278241,-1.278241,12.65264,90.37585,0.2222183,2.336235,0.7659125,0,11.58266
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47113,0.4957598,2.22497,0.2027183,0.2027183,0,0,0,0.2027183,1097.567,0.5913146,0,0,2.22497,0.2133877,0.2027183,0,0,1.420268,9.347034,1.420268,0,1.420268,14.00003,100,0.2221109,0.2229901,1.779976,0,11.572
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3667,0.6604624,2.964155,6.790965,6.790965,3.975017,0,1.25018,6.790965,43.64852,4.440892E-16,0,0,2.964155,2.964155,2.815948,0,0,0,10.62527,0,0,0,14.00003,100,0.2221109,7.470061,2.371324,5,13.58943
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55776,0.7548096,3.387586,4.328178,3.33,0,-1,0,3.33,101.7293,0,0.9981779,1.430996,3.387586,3.505263,3.33,0,0,0,10.62527,0,0.1176776,-0.1176776,13.87599,99.11398,0.2221109,4.760996,2.710068,0,14.01286
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87349,0.3130473,1.404956,2.47512,2.47512,0,0,0,2.47512,56.76316,0,0,0,1.404956,2.605389,2.47512,0,0,0.1307529,10.5076,0,1.200433,-1.200433,12.61062,90.07566,0.2221109,2.722632,1.123965,0,11.91255
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87411,0.2350269,1.054801,2.579583,2.579583,0,0,0,2.579583,40.89036,0,4.440892E-16,0,1.054801,2.71535,2.579583,0,0,1.464568,9.307163,0,1.66055,-1.66055,10.86024,77.57301,0.2221109,2.837541,0.8438405,0,10.36196
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14554,0.1830242,0.8214125,4.954686,4.954686,5,0,1.53,4.954686,16.5785,-6.938894E-18,0,0,0.8214125,0,0,0.04531377,0.04304808,3.309623,7.646614,0.8644606,0,0.8644606,11.68034,83.43085,0.2221307,5.450155,0.65713,5,8.468026
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52412,0.04553184,0.2043469,0,0,0,0,0,0,0,0,0,0,0.2043469,0,0,0,0,2.445162,8.424628,0.2043469,0,0.2043469,11.8742,84.81557,0.2221153,0,0.1634775,0,8.628975
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.3045816,0.3045816,0,-1,0,0.3045816,0,0,0,0,0,0.3206122,0.3045816,0,0,2.240815,8.608541,0,0.3206122,-0.3206122,11.53625,82.40161,0.2221153,0.3350398,0,0,8.608541
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,8.254017,3.33,0,-1,0,3.33,0,0,4.924016,5.749418,0,3.505263,3.33,0,0,2.597051,8.287928,0,3.505263,-3.505263,7.841377,56.00972,0.2221153,9.079418,0,0,8.287928
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,12.56018,3.33,0,-1,0,3.33,0,0,9.230177,10.48619,0,3.505263,3.33,0,0,6.491788,4.782665,0,3.505263,-3.505263,4.146505,29.61784,0.2221153,13.81619,0,0,4.782665
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38653,1.277402,0,0,0,4.146505,29.61784,0.2221153,0,0,0,1.277402
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.1128678,0.1128678,0,-1,0,0.1128678,0,0,1.387779E-17,0,0,0.1188082,0.1128678,0,0,10.38653,1.277402,0,0.1188082,-0.1188082,4.02127,28.7233,0.2221153,0.1241545,0,0,1.277402
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.9247589,0.9247589,0,-1,0,0.9247589,0,0,1.110223E-16,0,0,0.9734304,0.9247589,0,0,10.51853,1.158594,0,0.9734304,-0.9734304,2.995185,21.39413,0.2221153,1.017235,0,0,1.158594
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,1.72466,0.1759051,0,-1,0,0.1759051,0,0,1.548755,1.721221,0,0.1851632,0.1759051,0,0,11.60012,0.1851632,0,0.1851632,-0.1851632,2.800006,20,0.2221153,1.897126,0,0,0.1851632
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,2.220782,0,0,-1,0,0,0,0,2.220782,2.44286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221153,2.44286,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221153,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,1.009485,0,0,-1,0,0,0,0,1.009485,1.110433,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221153,1.110433,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.2089552,0.2089552,3.714218,0,1.178982,0.2089552,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222118,0.2298508,0,5,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46131,0.004097345,0.01838888,2.169178,2.169178,5,0,1.53,2.169178,0.847735,0,0,0,0.01838888,0,0,2.830822,2.689281,8.475861,2.997,2.707669,0,2.707669,8.527842,60.91303,0.2222071,2.386096,0.01471111,5,3.015389
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04719,0.1694175,0.7603459,0.5140366,0.5140366,4.0193,0,1.262269,0.5140366,147.9167,0,0,0,0.7603459,0,0,3.505263,3.33,5.768191,5.433903,4.090346,0,4.090346,12.40828,88.63042,0.2221837,0.5654402,0.6082767,5,6.194249
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70214,0.3340594,1.499259,5.690733,5.690733,5,0,1.53,5.690733,26.34562,0,0,0,1.499259,0.7270879,0.6907334,0,0,1.677845,9.115213,0.7721709,0,0.7721709,13.14083,93.86288,0.222201,6.259807,1.199407,5,10.61447
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.5509,0.5220078,2.342771,1.917357,1.917357,0,-1,0,1.917357,122.1875,0,0,0,2.342771,2.01827,1.917357,0,0,0.9056739,9.810167,0.3245007,0,0.3245007,13.44868,96.0618,0.2221766,2.109092,1.874217,0,12.15294
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87583,0.7328615,3.289083,0,0,0,0,0,0,0,2.707909,0,0,3.289083,0,0,0,0,0.5811732,10.10222,0.5811732,0,0.5811732,14.00003,100,0.2221328,0,2.631266,0,13.3913
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56878,0.7584428,3.403891,6.336673,6.336673,3.102976,0,1.012112,6.336673,53.71733,0,0,0,3.403891,3.403891,3.233697,0,0,0,10.62527,0,0,0,14.00003,100,0.2221328,6.97034,2.723113,5,14.02917
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.17731,0.9101846,4.084908,0,0,0,0,0,0,0,4.084908,0,0,4.084908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221328,0,3.267927,0,14.71018
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15358,1.030241,4.623721,8.523031,8.33,5,0,1.53,8.33,55.50685,1.118458,0.1930312,1.045334,4.623721,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2221328,9.375335,3.698977,5,15.24899
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44295,0.8196428,3.678557,0,0,0,-1,0,0,0,3.678557,0,0,3.678557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2221328,0,2.942846,0,14.30383
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81379,0.5532271,2.482883,1.923545,1.923545,0,0,0,1.923545,129.0785,0.4580994,0,0,2.482883,2.024784,1.923545,0,0,0,10.62527,0,0,0,14.00003,100,0.2221328,2.115899,1.986307,0,13.10816
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84917,0.3414394,1.53238,4.982248,4.982248,3.526488,0,1.127731,4.982248,30.7568,0,0,0,1.53238,1.53238,1.455761,0,0,0,10.62527,0,0,0,14.00003,100,0.2221328,5.480474,1.225904,5,12.15765
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14644,0.2039151,0.9151712,2.651692,2.651692,0,0,0,2.651692,34.51272,0,0,0,0.9151712,2.791255,2.651692,0,0,0,10.62527,0,1.876084,-1.876084,12.02246,85.87456,0.2221328,2.916862,0.732137,0,11.54045
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54713,0.04552641,0.2043225,5.672675,5.672675,5,0,1.53,5.672675,3.601872,0,0,0,0.2043225,0.708079,0.6726751,0,0,2.084538,8.74919,0,0.5037565,-0.5037565,11.49146,82.08167,0.2221328,6.239943,0.163458,5,8.953513
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,4.579531,3.33,0,-1,0,3.33,0,0,1.249531,1.707484,0,3.505263,3.33,0,0,2.644267,8.245434,0,3.505263,-3.505263,7.796584,55.68978,0.2221328,5.037484,0,0,8.245434
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.539004,4.740171,0,0,0,7.796584,55.68978,0.2221328,0,0,0,4.740171
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,5.339127,3.33,0,-1,0,3.33,0,0,2.009127,2.543039,0,3.505263,3.33,0,0,6.539004,4.740171,0,3.505263,-3.505263,4.101713,29.29789,0.2221328,5.873039,0,0,4.740171
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.8973785,0.8973785,0,-1,0,0.8973785,0,0,0,0,0,0.944609,0.8973785,0,0,10.43374,1.234908,0,0.944609,-0.944609,3.106007,22.18572,0.2221328,0.9871163,0,0,1.234908
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.9486111,0.2757837,0,-1,0,0.2757837,0,0,0.6728274,0.7676885,0,0.2902986,0.2757837,0,0,11.48331,0.2902986,0,0.2902986,-0.2902986,2.800006,20,0.2221328,1.043472,0,0,0.2902986
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,1.867195,0,0,-1,0,0,0,0,1.867195,2.053914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221328,2.053914,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.5011055,0,0,-1,0,0,0,0,0.5011055,0.5512161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221328,0.5512161,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.6262466,0,0,-1,0,0,0,0,0.6262466,0.6888713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221328,0.6888713,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,1.758699,0,0,-1,0,0,0,0,1.758699,1.934569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221328,1.934569,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.722631,0,0,-1,0,0,0,0,0.722631,0.7948941,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2221328,0.7948941,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.1824753,0.1824753,3.687738,0,1.171753,0.1824753,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2221328,0.2007229,0,5,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43549,0.003153787,0.0141542,1.567076,1.567076,4.888359,0,1.499522,1.567076,0.9032233,0,0,0,0.0141542,0,0,3.321283,3.155218,8.475861,2.997,3.169373,0,3.169373,8.965852,64.04167,0.2222367,1.723784,0.01132336,5,3.011154
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,77.99991,0.08686327,0.3898424,4.434394,4.434394,5,0,1.53,4.434394,8.791333,0,0,0,0.3898424,0,0,0.5656059,0.5373256,5.306488,5.849435,0.927168,0,0.927168,9.845441,70.32443,0.222263,4.877833,0.3118739,5,6.239278
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63121,0.2508205,1.125682,3.449741,3.449741,5,0,1.53,3.449741,32.63093,0,0,0,1.125682,0,0,1.550259,1.472746,4.37932,6.683887,2.598428,0,2.598428,12.31053,87.93215,0.2223363,3.794715,0.900546,5,7.809569
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.45022,0.06685391,0.3000404,2.795046,2.795046,0,-1,0,2.795046,10.73472,0,0,0,0.3000404,2.942153,2.795046,0,0,1.780891,9.022472,0,2.642113,-2.642113,9.525495,68.03912,0.2223363,3.07455,0.2400323,0,9.322513
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.73167,0.1190166,0.5341463,5.533809,5.533809,5,0,1.53,5.533809,9.652417,0,0,0,0.5341463,0.5619037,0.5338085,0,0,4.716572,6.38036,0,0.02775742,-0.02775742,9.496236,67.83012,0.2223363,6.087189,0.4273171,5,6.914506
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35183,0.5094485,2.286405,3.360454,3.360454,5,0,1.53,3.360454,68.03857,0,0,0,2.286405,0,0,1.639546,1.557569,4.747414,6.352602,3.843974,0,3.843974,13.14295,93.87802,0.2224317,3.696499,1.829124,5,8.639007
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87843,0.7140378,3.204602,6.674463,6.674463,4.48836,0,1.390322,6.674463,48.01287,6.661338E-16,0,0,3.204602,2.301162,2.186104,0,0,0.9034399,9.812179,0.9034399,0,0.9034399,14.00003,100,0.2224517,7.34191,2.563681,5,13.01678
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94045,0.8205401,3.682584,2.27919,2.27919,0,0,0,2.27919,161.5743,1.283437,0,0,3.682584,2.399147,2.27919,0,0,0,10.62527,0,0,0,14.00003,100,0.2224517,2.507109,2.946067,0,14.30786
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33039,0.622472,2.793654,0,0,0,-1,0,0,0,2.793654,0,0,2.793654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2224517,0,2.234924,0,13.41893
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75673,0.4002194,1.796185,2.674842,2.674842,0,0,0,2.674842,67.15105,0,4.440892E-16,0,1.796185,2.815623,2.674842,0,0,0,10.62527,0,1.019439,-1.019439,12.92545,92.32442,0.2224517,2.942326,1.436948,0,12.42146
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82693,0.3728088,1.673166,3.043016,3.043016,2.529583,0,0.855576,3.043016,54.9838,0,0,0,1.673166,0.5404567,0.5134339,0,0,1.132709,9.605836,1.132709,0,1.132709,14.00003,100,0.2224768,3.347318,1.338533,5,11.279
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15002,0.1520127,0.6822329,6.709442,6.709442,5,0,1.53,6.709442,10.16825,0,0,0,0.6822329,1.799412,1.709442,0,0,0,10.62527,0,1.117179,-1.117179,12.82242,91.58852,0.2224768,7.380386,0.5457863,5,11.30751
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.5728,0.0383054,0.1719146,10.77124,8.33,5,0,1.53,8.33,2.063801,0,2.441239,3.518363,0.1719146,3.505263,3.33,0,0,1.24131,9.508095,0,3.333349,-3.333349,9.30876,66.491,0.2224768,11.84836,0.1375317,5,9.68001
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,7.661138,3.33,0,-1,0,3.33,0,0,4.331138,5.097251,0,3.505263,3.33,0,0,4.945031,6.174747,0,3.505263,-3.505263,5.613888,40.09912,0.2224768,8.427252,0,0,6.174747
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,5.41475,2.536009,0,-1,0,2.536009,0,0,2.878741,3.420215,0,2.669483,2.536009,0,0,8.839767,2.669483,0,2.669483,-2.669483,2.800006,20,0.2224768,5.956224,0,0,2.669483
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,7.994319,0,0,-1,0,0,0,0,7.994319,8.793751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,8.793751,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,1.063696,0,0,-1,0,0,0,0,1.063696,1.170066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,1.170066,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,2.098189,0,0,-1,0,0,0,0,2.098189,2.308007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,2.308007,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,1.450906,0,0,-1,0,0,0,0,1.450906,1.595997,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,1.595997,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.05097389,0,0,-1,0,0,0,0,0.05097389,0.05607128,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,0.05607128,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.9769809,0,0,-1,0,0,0,0,0.9769809,1.074679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,1.074679,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,1.292902,0,0,-1,0,0,0,0,1.292902,1.422192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,1.422192,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224768,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40704,0.0116771,0.05240681,1.171915,1.171915,4.677178,0,1.441869,1.171915,4.471897,4.440892E-16,0,0,0.05240681,0,0,3.505263,3.33,11.80586,0,3.382407,0,3.382407,6.008839,42.92019,0.2225734,1.289106,0.04192545,5,0.05240681
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95005,0.1698488,0.7622812,3.81329,3.81329,5,0,1.53,3.81329,19.99012,0,0,0,0.7622812,0,0,1.18671,1.127374,8.423453,3.044166,1.889655,0,1.889655,7.801523,55.72505,0.222627,4.19462,0.609825,5,3.806447
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55777,0.2983284,1.338898,1.016566,1.016566,4.521829,0,1.399459,1.016566,131.7079,4.440892E-16,0,0,1.338898,0,0,3.505263,3.33,6.533798,4.744856,4.668898,0,4.668898,12.23083,87.36288,0.2226112,1.118223,1.071118,5,6.083754
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34708,0.5729043,2.571195,5.981121,3.33,0,-1,0,3.33,77.21305,0,2.651121,3.249233,2.571195,3.505263,3.33,0,0,1.8649,8.946864,0,0.9340685,-0.9340685,11.24623,80.33008,0.2226112,6.579233,2.056956,0,11.51806
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.58498,0.8429716,3.783257,1.803254,1.803254,0,0,0,1.803254,209.8016,0,0,0,3.783257,1.898162,1.803254,0,0,2.902754,8.012795,1.885094,0,1.885094,13.03459,93.10403,0.2224703,1.98358,3.026605,0,11.79605
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13163,0.8550856,3.837624,0.04543158,0.04543158,0,0,0,0.04543158,8447.041,2.772142,0,0,3.837624,0.04782271,0.04543158,0,0,1.01766,9.70938,1.01766,0,1.01766,14.00003,100,0.2223943,0.04997474,3.070099,0,13.547
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57456,0.8028679,3.603271,5.821,5.821,2.491,0,0.8450429,5.821,61.90125,0.0980081,0,0,3.603271,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2223943,6.4031,2.882617,5,14.22855
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72761,0.5130641,2.302632,4.693542,4.693542,2.506042,0,0.8491496,4.693542,49.05957,0,0,0,2.302632,2.302632,2.1875,0,0,0,10.62527,0,0,0,14.00003,100,0.2223943,5.162897,1.842105,5,12.92791
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22029,0.4925015,2.210346,3.673771,3.33,0,-1,0,3.33,66.37677,0,0.3437712,0.7111483,2.210346,3.505263,3.33,0,0,0,10.62527,0,1.294917,-1.294917,12.63507,90.25029,0.2223943,4.041148,1.768277,0,12.83562
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70244,0.534121,2.397135,4.098756,4.098756,3.188334,0,1.035415,4.098756,58.48446,2.220446E-16,0,0,2.397135,0.958339,0.9104221,0,0,1.438796,9.330358,1.438796,0,1.438796,14.00003,100,0.2224261,4.508632,1.917708,5,11.72749
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80746,0.4814144,2.160588,2.440401,2.440401,0,0,0,2.440401,88.53414,0,0,0,2.160588,2.568843,2.440401,0,0,0,10.62527,0,0.408255,-0.408255,13.56969,96.92616,0.2224261,2.684441,1.72847,0,12.78586
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.1563,0.254845,1.143744,5.751619,5.751619,5,0,1.53,5.751619,19.88561,0,0,0,1.143744,0.7911776,0.7516187,0,0,0.4536167,10.21702,0.3525669,0,0.3525669,13.90416,99.31525,0.2224339,6.32678,0.9149956,5,11.36076
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.6011,0.04470021,0.2006145,4.015093,4.015093,3.920506,0,1.235298,4.015093,4.996511,0,0,0,0.2006145,0.0995647,0.09458646,0,0,0.1010498,10.53433,0.1010498,0,0.1010498,14.00003,100,0.2224361,4.416602,0.1604916,5,10.73494
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,5.551601,3.33,0,-1,0,3.33,0,0,2.221601,2.776762,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2224361,6.106761,0,0,10.62527
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,3.632968,3.33,0,-1,0,3.33,0,0,0.3029684,0.6662652,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2224361,3.996265,0,0,7.120011
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,2.807351,2.807351,0,-1,0,2.807351,0,0,4.440892E-16,0,0,2.955107,2.807351,0,0,7.789474,3.614748,0,2.955107,-2.955107,3.495328,24.96658,0.2224361,3.088087,0,0,3.614748
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,1.661543,0.626659,0,-1,0,0.626659,0,0,1.034884,1.201038,0,0.6596411,0.626659,0,0,11.07293,0.6596411,0,0.6596411,-0.6596411,2.800006,20,0.2224361,1.827697,0,0,0.6596411
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.03564221,0,0,-1,0,0,0,0,0.03564221,0.03920644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224361,0.03920644,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.4920389,0,0,-1,0,0,0,0,0.4920389,0.5412428,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224361,0.5412428,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,1.429588,0,0,-1,0,0,0,0,1.429588,1.572547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224361,1.572547,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,1.059405,0,0,-1,0,0,0,0,1.059405,1.165345,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224361,1.165345,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.3665541,0,0,-1,0,0,0,0,0.3665541,0.4032095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224361,0.4032095,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.4308198,0,0,-1,0,0,0,0,0.4308198,0.4739018,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2224361,0.4739018,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.2971994,0.2971994,3.802463,0,1.203072,0.2971994,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2224473,0.3269194,0,5,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,1.001206,1.001206,4.506469,0,1.395266,1.001206,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.22253,1.101326,0,5,2.997
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89764,0.03715867,0.1667681,6.95297,6.95297,5,0,1.53,6.95297,2.398516,0,0,0,0.1667681,2.055758,1.95297,0,0,5.14586,5.994,0,1.888989,-1.888989,7.127067,50.90752,0.22253,7.648267,0.1334145,5,6.160768
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48187,0.1129075,0.5067291,5.567824,5.567824,5,0,1.53,5.567824,9.101025,3.330669E-16,0,0,0.5067291,0.5977097,0.5678242,0,0,7.244738,4.105011,0,0.09098068,-0.09098068,7.031165,50.2225,0.22253,6.124607,0.4053832,5,4.61174
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24155,0.1015115,0.4555838,3.581935,3.33,0,-1,0,3.33,13.6812,0,0.2519353,0.6101288,0.4555838,3.505263,3.33,0,0,7.345827,4.01403,0,3.049679,-3.049679,3.81652,27.26081,0.22253,3.940129,0.3644671,0,4.469614
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43587,0.1443279,0.6477438,1.946104,1.946104,5,0,1.53,1.946104,33.28413,0,0,0,0.6477438,0,0,3.053896,2.901201,10.73436,0.9643505,3.548945,0,3.548945,7.183345,51.30951,0.222638,2.140715,0.518195,5,1.612094
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90831,0.1833762,0.8229923,1.904099,1.904099,5,0,1.53,1.904099,43.22213,0,0,0,0.8229923,0,0,3.095901,2.941105,7.185415,4.158401,3.764098,0,3.764098,10.75428,76.81615,0.222738,2.094509,0.6583938,5,4.981393
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.2658,0.1495016,0.6709631,4.662349,4.662349,5,0,1.53,4.662349,14.3911,0,0,0,0.6709631,0,0,0.3376512,0.3207687,3.421317,7.546089,0.9917318,0,0.9917318,11.69512,83.53641,0.2227629,5.128583,0.5367705,5,8.217052
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51534,0.2314214,1.038619,1.630477,1.630477,0,0,0,1.630477,63.70034,0,0,0,1.038619,1.716291,1.630477,0,0,2.429585,8.438647,0,0.677672,-0.677672,10.98079,78.43407,0.2227629,1.793524,0.8308954,0,9.477266
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11284,0.1850997,0.8307276,0.7472545,0.7472545,0,-1,0,0.7472545,111.1706,0,0,0,0.8307276,0.7865837,0.7472545,0,0,3.182554,7.760975,0.04414396,0,0.04414396,11.02267,78.7332,0.2227597,0.8219799,0.6645821,0,8.591703
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.65102,0.1947225,0.8739147,0.2888001,0.2888001,0,0,0,0.2888001,302.602,0,0,0,0.8739147,0.3040001,0.2888001,0,0,3.13841,7.800705,0.5699146,0,0.5699146,11.56334,82.59512,0.2227173,0.3176801,0.6991317,0,8.67462
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79081,0.08467279,0.3800115,5.894199,5.894199,5,0,1.53,5.894199,6.447211,0,0,0,0.3800115,0.9412622,0.8941991,0,0,2.568496,8.313628,0,0.5612508,-0.5612508,10.97173,78.36933,0.2227173,6.483619,0.3040092,5,8.69364
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16532,0.1061414,0.4763626,4.644982,4.644982,5,0,1.53,4.644982,10.25542,0,0,0,0.4763626,0,0,0.355018,0.3372672,3.192108,7.752377,0.8136297,0,0.8136297,11.74361,83.88273,0.2227386,5.10948,0.38109,5,8.22874
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63205,0.04437953,0.1991753,10.50912,8.33,5,0,1.53,8.33,2.39106,0,2.179123,3.230035,0.1991753,3.505263,3.33,0,0,2.378478,8.484644,0,3.306088,-3.306088,8.258683,58.99047,0.2227386,11.56003,0.1593403,5,8.68382
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,6.378704,3.33,0,-1,0,3.33,0,0,3.048703,3.686574,0,3.505263,3.33,0,0,6.051909,5.178556,0,3.505263,-3.505263,4.563811,32.59859,0.2227386,7.016574,0,0,5.178556
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.946646,1.673293,0,0,0,4.563811,32.59859,0.2227386,0,0,0,1.673293
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,2.008995,1.589628,0,-1,0,1.589628,0,0,0.4193662,0.6202656,0,1.673293,1.589628,0,0,9.946646,1.673293,0,1.673293,-1.673293,2.800006,20,0.2227386,2.209894,0,0,1.673293
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.8396035,0,0,-1,0,0,0,0,0.8396035,0.9235639,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0.9235639,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.7470627,0,0,-1,0,0,0,0,0.7470627,0.821769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0.821769,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.3693894,0,0,-1,0,0,0,0,0.3693894,0.4063283,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0.4063283,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.06840749,0,0,-1,0,0,0,0,0.06840749,0.07524824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0.07524824,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.6542007,0,0,-1,0,0,0,0,0.6542007,0.7196208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0.7196208,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2227386,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.5863574,0.5863574,4.09162,0,1.282012,0.5863574,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227786,0.6449931,0,5,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.8427,0.06366489,0.285728,1.253956,1.253956,4.58135,0,1.415709,1.253956,22.78612,0,0,0,0.285728,0,0,3.327394,3.161024,8.475861,2.997,3.446752,0,3.446752,9.228997,65.92127,0.2228594,1.379352,0.2285824,5,3.282728
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40357,0.1425123,0.6395952,0.225728,0.225728,3.730991,0,1.183561,0.225728,283.3477,0,0,0,0.6395952,0,0,3.505263,3.33,5.029109,6.099077,3.969595,0,3.969595,12.99489,92.82043,0.2228155,0.2483008,0.5116761,5,6.738672
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.13374,0.3540304,1.588888,4.126663,3.33,0,-1,0,3.33,47.71437,0,0.7966626,1.209329,1.588888,3.505263,3.33,0,0,1.059513,9.671712,0,1.916375,-1.916375,10.97485,78.39162,0.2228155,4.539329,1.271111,0,11.2606
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28448,0.6146963,2.758757,3.921463,3.921463,4.330021,0,1.347096,3.921463,70.3502,0,0,0,2.758757,0,0,0.4085584,0.3881305,3.188819,7.755337,3.146888,0,3.146888,13.96025,99.71587,0.2228878,4.313609,2.207006,5,10.51409
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68206,0.3325323,1.492405,0,0,0,0,0,0,0,1.450474,0,0,1.492405,0,0,0,0,0.04193099,10.58754,0.04193099,0,0.04193099,14.00003,100,0.2228847,0,1.193924,0,12.07994
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95224,0.4928045,2.211707,7.106287,7.106287,5,0,1.53,7.106287,31.12324,8.881784E-16,0,0,2.211707,2.217144,2.106287,0,0,0,10.62527,0,0.005437555,-0.005437555,13.9943,99.95906,0.2228847,7.816916,1.769365,5,12.83698
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30396,0.29136,1.307624,0,0,0,0,0,0,0,1.301582,0,0,1.307624,0,0,0,0,0.006041727,10.61984,0.006041727,0,0.006041727,14.00003,100,0.2228842,0,1.046099,0,11.92746
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00822,0.2116334,0.9498106,0,0,0,-1,0,0,0,0.9498106,0,0,0.9498106,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228842,0,0.7598485,0,11.57508
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60257,0.4062977,1.823464,5.441422,5.441422,3.709131,0,1.177593,5.441422,33.5108,0,0,0,1.823464,1.823464,1.732291,0,0,0,10.62527,0,0,0,14.00003,100,0.2228842,5.985564,1.458771,5,12.44874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77704,0.2603297,1.16836,4.776431,4.776431,3.666489,0,1.165951,4.776431,24.46094,0,0,0,1.16836,1.16836,1.109942,0,0,0,10.62527,0,0,0,14.00003,100,0.2228842,5.254074,0.9346877,5,11.79363
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.1771,0.05818116,0.261117,0,0,0,0,0,0,0,0.261117,0,0,0.261117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2228842,0,0.2088936,0,10.88639
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66563,0.01676322,0.07523331,3.628664,3.628664,3.557193,0,1.136114,3.628664,2.073306,0,0,0,0.07523331,0.07523331,0.07147165,0,0,0,10.62527,0,0,0,14.00003,100,0.2228842,3.99153,0.06018665,5,10.70051
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,6.552082,3.33,0,-1,0,3.33,0,0,3.222082,3.87729,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2228842,7.20729,0,0,10.62527
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.1659639,0.1659639,0,-1,0,0.1659639,0,0,2.775558E-17,0,0,0.1746988,0.1659639,0,0,3.894737,7.120011,0,0.1746988,-0.1746988,10.12101,72.29276,0.2228842,0.1825603,0,0,7.120011
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,3.042163,3.042163,0,-1,0,3.042163,0,0,4.440892E-16,0.01637903,0,3.202276,3.042163,0,0,4.088847,6.945312,0,3.202276,-3.202276,6.745512,48.18213,0.2228842,3.346379,0,0,6.945312
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.2383094,0.2383094,0,-1,0,0.2383094,0,0,0,0,0,0.250852,0.2383094,0,0,7.646932,3.743036,0,0.250852,-0.250852,6.481091,46.29341,0.2228842,0.2621403,0,0,3.743036
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,1.130838,1.130838,0,-1,0,1.130838,0,0,0,0,0,1.190356,1.130838,0,0,7.925656,3.492184,0,1.190356,-1.190356,5.226345,37.33096,0.2228842,1.243922,0,0,3.492184
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.5122004,0.5122004,0,-1,0,0.5122004,0,0,0,0,0,0.5391583,0.5122004,0,0,9.248274,2.301828,0,0.5391583,-0.5391583,4.658022,33.27152,0.2228842,0.5634204,0,0,2.301828
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.02227591,0.02227591,0,-1,0,0.02227591,0,0,3.469447E-18,0,0,0.02344833,0.02227591,0,0,9.847339,1.76267,0,0.02344833,-0.02344833,4.633306,33.09497,0.2228842,0.0245035,0,0,1.76267
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,1.266267,1.266267,0,-1,0,1.266267,0,0,2.220446E-16,0,0,1.332912,1.266267,0,0,9.873392,1.739221,0,1.332912,-1.332912,3.228293,23.05919,0.2228842,1.392893,0,0,1.739221
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.4472555,0.3859934,0,-1,0,0.3859934,0,0,0.0612621,0.1059877,0,0.4063089,0.3859934,0,0,11.35441,0.4063089,0,0.4063089,-0.4063089,2.800006,20,0.2228842,0.4919811,0,0,0.4063089
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.5841409,0,0,-1,0,0,0,0,0.5841409,0.642555,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228842,0.642555,0,0,0
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,1.013124,1.013124,4.518388,0,1.39852,1.013124,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229668,1.114437,0,5,0
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.924303,0.924303,4.429566,0,1.374272,0.924303,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2230404,1.016733,0,5,2.997
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78529,0.1559216,0.6997762,0.7008618,0.7008618,4.206125,0,1.313272,0.7008618,99.84511,4.440892E-16,0,0,0.6997762,0,0,3.505263,3.33,5.14586,5.994,4.029776,0,4.029776,12.94122,92.43709,0.2230397,0.7709479,0.559821,5,6.693776
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32293,0.3229283,1.449302,3.783312,3.783312,3.466755,0,1.111424,3.783312,38.30776,0,0,0,1.449302,0.3332181,0.3165572,0,0,1.116084,9.620798,1.116084,0,1.116084,14.00003,100,0.2230637,4.161644,1.159442,5,11.0701
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02372,0.6311612,2.832652,2.109961,2.109961,0,-1,0,2.109961,134.2514,0.6116402,0,0,2.832652,2.221011,2.109961,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,2.320957,2.266121,0,13.45793
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13093,0.6090236,2.733298,0.2121474,0.2121474,0,0,0,0.2121474,1288.396,2.509985,0,0,2.733298,0.223313,0.2121474,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,0.2333621,2.186639,0,13.35857
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45305,0.9199721,4.128835,5.75271,5.75271,2.42271,0,0.8263998,5.75271,71.772,0.6235714,0,0,4.128835,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,6.327981,3.303068,5,14.75411
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63395,1.009218,4.529369,1.46915,1.46915,0,0,0,1.46915,308.2986,2.982896,0,0,4.529369,1.546474,1.46915,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,1.616065,3.623496,0,15.15464
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09379,0.8398509,3.769251,2.295677,2.295677,0,0,0,2.295677,164.189,1.352748,0,0,3.769251,2.416502,2.295677,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,2.525245,3.015401,0,14.39452
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90664,0.8482658,3.807017,3.517626,3.33,0,-1,0,3.33,114.3248,0.3017537,0.1876263,0.5393889,3.807017,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,3.869389,3.045614,0,14.43229
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55721,0.6194924,2.780282,0.7758884,0.7758884,0,0,0,0.7758884,358.3353,1.963557,0,0,2.780282,0.8167246,0.7758884,0,0,0,10.62527,0,0,0,14.00003,100,0.2230637,0.8534772,2.224225,0,13.40556
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.7662,0.509634,2.287237,8.009842,8.009842,5,0,1.53,8.009842,28.55534,0,1.776357E-15,0.4808258,2.287237,3.168254,3.009842,0,0,0,10.62527,0,0.881017,-0.881017,13.07135,93.36663,0.2230637,8.810825,1.82979,5,12.91251
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.19167,0.2884407,1.294522,2.785018,2.785018,0,0,0,2.785018,46.48163,0,0,0,1.294522,2.931598,2.785018,0,0,0.9789077,9.744257,0,1.637076,-1.637076,11.34573,81.04073,0.2230637,3.06352,1.035618,0,11.03878
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70185,0.0435963,0.1956602,8.1849,8.1849,5,0,1.53,8.1849,2.390502,0,0,0.6733906,0.1956602,3.352527,3.184901,0,0,2.797881,8.107181,0,3.156867,-3.156867,8.018095,57.27199,0.2230637,9.00339,0.1565282,5,8.302841
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,3.679733,3.33,0,-1,0,3.33,0,0,0.3497331,0.7177064,0,3.505263,3.33,0,0,6.305511,4.950314,0,3.505263,-3.505263,4.323223,30.8801,0.2230637,4.047706,0,0,4.950314
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,3.566811,1.372799,0,-1,0,1.372799,0,0,2.194012,2.550693,0,1.445051,1.372799,0,0,10.20025,1.445051,0,1.445051,-1.445051,2.800006,20,0.2230637,3.923492,0,0,1.445051
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,3.043728,0,0,-1,0,0,0,0,3.043728,3.3481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,3.3481,0,0,0
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.470584,0,0,-1,0,0,0,0,0.470584,0.5176424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,0.5176424,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.3787052,0,0,-1,0,0,0,0,0.3787052,0.4165757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,0.4165757,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.8936503,0,0,-1,0,0,0,0,0.8936503,0.9830153,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,0.9830153,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.459502,0,0,-1,0,0,0,0,0.459502,0.5054522,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,0.5054522,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.6599005,0,0,-1,0,0,0,0,0.6599005,0.7258906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,0.7258906,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,1.134206,0,0,-1,0,0,0,0,1.134206,1.247626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230637,1.247626,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.7477842,0.7477842,4.253047,0,1.326082,0.7477842,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231192,0.8225626,0,5,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.1577759,0.1577759,3.663039,0,1.16501,0.1577759,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2231156,0.1735535,0,5,2.997
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72542,0.1861062,0.8352444,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8352444,0,0,3.505263,3.33,5.14586,5.994,4.165245,0,4.165245,13.06973,93.35506,0.2230348,0,0.6681955,5,6.829245
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24001,0.438799,1.96933,4.497781,4.497781,3.558502,0,1.136471,4.497781,43.78448,0,0,0,1.96933,0.9887142,0.9392785,0,0,0.9806158,9.74272,0.9806158,0,0.9806158,14.00003,100,0.2230558,4.947559,1.575464,5,11.71205
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91158,0.6383731,2.865019,6.358232,3.33,0,-1,0,3.33,86.0366,0,3.028232,3.664055,2.865019,3.505263,3.33,0,0,0,10.62527,0,0.6402444,-0.6402444,13.32515,95.17946,0.2230558,6.994055,2.292015,0,13.49029
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97538,0.7682925,3.448097,4.262949,4.262949,1.663071,0,0.6190183,4.262949,80.88525,0,0,0,3.448097,2.736714,2.599879,0,0,0.7113827,9.98503,0.7113827,0,0.7113827,14.00003,100,0.2230448,4.689244,2.758477,5,13.43313
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22146,0.7521899,3.375828,2.204115,2.204115,0,0,0,2.204115,153.1602,1.055707,0,0,3.375828,2.320121,2.204115,0,0,0,10.62527,0,0,0,14.00003,100,0.2230448,2.424526,2.700663,0,14.0011
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31104,0.8621544,3.869349,6.787855,6.787855,3.457855,0,1.108994,6.787855,57.004,0.3640856,0,0,3.869349,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2230448,7.46664,3.095479,5,14.49462
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88515,0.8215227,3.686994,0.8839857,0.8839857,0,0,0,0.8839857,417.0875,2.756483,0,0,3.686994,0.9305112,0.8839857,0,0,0,10.62527,0,0,0,14.00003,100,0.2230448,0.9723842,2.949595,0,14.31227
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80826,0.9293846,4.171078,1.46753,1.46753,0,-1,0,1.46753,284.2243,2.62631,0,0,4.171078,1.544769,1.46753,0,0,0,10.62527,0,0,0,14.00003,100,0.2230448,1.614283,3.336863,0,14.79635
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51501,0.5310636,2.383413,3.316947,3.316947,1.25,0,0.50625,3.316947,71.85563,0.2076792,0,0,2.383413,2.175734,2.066947,0,0,0,10.62527,0,0,0,14.00003,100,0.2230448,3.648642,1.906731,5,13.00869
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75835,0.3578888,1.606205,2.591619,2.591619,0,0,0,2.591619,61.97689,0,0,0,1.606205,2.72802,2.591619,0,0,0,10.62527,0,1.121815,-1.121815,12.81753,91.55361,0.2230448,2.850781,1.284964,0,12.23148
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20901,0.2427542,1.089481,7.557539,7.557539,5,0,1.53,7.557539,14.41582,0,8.881784E-16,0,1.089481,2.692146,2.557538,0,0,1.246461,9.503459,0,1.602665,-1.602665,11.12817,79.4868,0.2230448,8.313293,0.8715847,5,10.59294
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.74068,0.04247264,0.1906172,0,0,2.985876,0,0.9801442,0,0,0,0,0,0.1906172,0,0,2.985876,2.836582,3.0272,7.900795,3.0272,0,3.0272,14.00003,100,0.2229959,0,0.1524938,5,8.091412
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,3.870467,3.33,0,-1,0,3.33,0,0,0.5404673,0.927514,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2229959,4.257514,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.894737,7.120011,0,0,0,10.30516,73.60811,0.2229959,0,0,0,7.120011
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,4.33746,3.33,0,-1,0,3.33,0,0,1.00746,1.441206,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2229959,4.771206,0,0,7.120011
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.789474,3.614748,0,0,0,6.610284,47.21622,0.2229959,0,0,0,3.614748
