Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.6398439,0.6398439,0,-1,0,0.6398439,0,0,0,0,0,0.67352,0.6398439,0,0,7.789474,3.614748,0,0.67352,-0.67352,5.900332,42.14515,0.2229959,0.7038283,0,0,3.614748
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.7150052,0.7150052,0,-1,0,0.7150052,0,0,1.110223E-16,0,0,0.752637,0.7150052,0,0,8.537829,2.941228,0,0.752637,-0.752637,5.106983,36.47838,0.2229959,0.7865057,0,0,2.941228
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.9093152,0.9093152,0,-1,0,0.9093152,0,0,1.110223E-16,0,0,0.9571739,0.9093152,0,0,9.374092,2.188591,0,0.9571739,-0.9571739,4.098033,29.27161,0.2229959,1.000247,0,0,2.188591
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.343033,0.343033,0,-1,0,0.343033,0,0,5.551115E-17,0,0,0.3610874,0.343033,0,0,10.43762,1.231417,0,0.3610874,-0.3610874,3.717413,26.5529,0.2229959,0.3773364,0,0,1.231417
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83883,0.8703296,0,0,0,3.717413,26.5529,0.2229959,0,0,0,0.8703296
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83883,0.8703296,0,0,0,3.717413,26.5529,0.2229959,0,0,0,0.8703296
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.3353156,0.3353156,0,0,0,0.3353156,0,0,5.551115E-17,0,0,0.3529638,0.3353156,0,0,10.83883,0.8703296,0,0.3529638,-0.3529638,3.345357,23.89536,0.2229959,0.3688472,0,0,0.8703296
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.1663252,0.1663252,0,0,0,0.1663252,0,0,0,0,0,0.1750791,0.1663252,0,0,11.23101,0.5173658,0,0.1750791,-0.1750791,3.160807,22.57715,0.2229959,0.1829577,0,0,0.5173658
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66313,0.05781895,0.2594914,3.401908,3.401908,5,0,1.53,3.401908,7.62782,0,0,0,0.2594914,0,0,1.598092,1.518187,11.42554,0.3422866,1.777678,0,1.777678,4.847261,34.62323,0.2230496,3.742099,0.2075932,5,0.6017781
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.15487,0.09734866,0.4369008,1.103308,1.103308,4.608571,0,1.42314,1.103308,39.59918,0,0,0,0.4369008,0,0,3.505263,3.33,9.647863,1.942197,3.766901,0,3.766901,8.420857,60.14886,0.2231082,1.213638,0.3495206,5,2.379098
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.79744,0.2157424,0.9682519,0,0,0,-1,0,0,0,0,0,0,0.9682519,0,0,0,0,5.880962,5.332408,0.9682519,0,0.9682519,9.339421,66.71002,0.2230373,0,0.7746015,0,6.30066
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81794,0.3620664,1.624954,0,0,0,0,0,0,0,0,0,0,1.624954,0,0,0,0,4.912711,6.203835,1.624954,0,1.624954,10.88099,77.72119,0.2229184,0,1.299963,0,7.828789
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98748,0.4713663,2.115492,1.289143,1.289143,0,0,0,1.289143,164.1006,0,0,0,2.115492,1.356993,1.289143,0,0,3.287756,7.666294,0.7584994,0,0.7584994,11.60056,82.86101,0.2228629,1.418057,1.692394,0,9.781786
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98359,0.4278172,1.920044,0,0,0,0,0,0,0,0,0,0,1.920044,0,0,0,0,2.529257,8.348943,1.920044,0,1.920044,13.42208,95.87179,0.2227226,0,1.536035,0,10.26899
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67839,0.4031335,1.809263,0,0,0,0,0,0,0,1.20005,0,0,1.809263,0,0,0,0,0.6092132,10.07698,0.6092132,0,0.6092132,14.00003,100,0.2226782,0,1.447411,0,11.88625
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71328,0.1997757,0.8965932,1.668233,1.668233,0,-1,0,1.668233,53.74508,0,0,0,0.8965932,1.756035,1.668233,0,0,0,10.62527,0,0.8594418,-0.8594418,13.0941,93.52908,0.2226782,1.835056,0.7172745,0,11.52187
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47609,0.2661251,1.19437,3.556773,3.556773,3.32931,0,1.073902,3.556773,33.58015,1.110223E-16,0,0,1.19437,0.2394343,0.2274626,0,0,0.9549353,9.765833,0.9549353,0,0.9549353,14.00003,100,0.2226987,3.91245,0.9554957,5,10.9602
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75352,0.08696569,0.390302,6.70757,6.70757,5,0,1.53,6.70757,5.818829,0,0,0,0.390302,1.797442,1.70757,0,0,0,10.62527,0,1.40714,-1.40714,12.51677,89.40534,0.2226987,7.378326,0.3122416,5,11.01558
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22917,0.1371185,0.6153879,2.668894,2.668894,0,0,0,2.668894,23.05779,0,0,0,0.6153879,2.809362,2.668894,0,0,1.563488,9.218135,0,2.193974,-2.193974,10.20412,72.88644,0.2226987,2.935783,0.4923103,0,9.833523
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78212,0.03282529,0.1473199,3.828689,3.828689,5,0,1.53,3.828689,3.847789,0,0,0,0.1473199,0,0,1.171311,1.112745,4.001237,7.024161,1.260065,0,1.260065,11.39952,81.425,0.222737,4.211558,0.1178559,5,7.171481
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,1.091896,1.091896,0,-1,0,1.091896,0,0,0,0,0,1.149364,1.091896,0,0,2.741172,8.158219,0,1.149364,-1.149364,10.18799,72.77119,0.222737,1.201086,0,0,8.158219
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.8718264,0.8718264,0,-1,0,0.8718264,0,0,0,0,0,0.917712,0.8718264,0,0,4.018243,7.008855,0,0.917712,-0.917712,9.220634,65.86154,0.222737,0.9590091,0,0,7.008855
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,4.954435,3.33,0,-1,0,3.33,0,0,1.624435,2.119879,0,3.505263,3.33,0,0,5.037923,6.091143,0,3.505263,-3.505263,5.525763,39.46965,0.222737,5.449879,0,0,6.091143
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.6129403,0.6129403,0,-1,0,0.6129403,0,0,1.110223E-16,0,0,0.6452003,0.6129403,0,0,8.93266,2.58588,0,0.6452003,-0.6452003,4.845662,34.6118,0.222737,0.6742343,0,0,2.58588
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.4020483,0.4020483,0,-1,0,0.4020483,0,0,5.551115E-17,0,0,0.4232087,0.4020483,0,0,9.649549,1.94068,0,0.4232087,-0.4232087,4.39956,31.42537,0.222737,0.4422531,0,0,1.94068
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,1.346957,1.346957,0,-1,0,1.346957,0,0,0,0.04005552,0,1.41785,1.346957,0,0,10.11978,1.517471,0,1.41785,-1.41785,2.905016,20.75007,0.222737,1.481653,0,0,1.517471
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69517,0.09962127,0,0,0,2.905016,20.75007,0.222737,0,0,0,0.09962127
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69517,0.09962127,0,0,0,2.905016,20.75007,0.222737,0,0,0,0.09962127
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,1.116852,0.0946402,0,-1,0,0.0946402,0,0,1.022212,1.133897,0,0.09962127,0.0946402,0,0,11.69517,0.09962127,0,0.09962127,-0.09962127,2.800006,20,0.222737,1.228537,0,0,0.09962127
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.222737,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.03683318,0.03683318,3.542096,0,1.131992,0.03683318,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227218,0.0405165,0,5,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,1.591475,1.591475,5,0,1.53,1.591475,0,0,0,0,0,0,0,3.408525,3.238099,8.475861,2.997,3.238099,0,3.238099,9.031052,64.50738,0.222824,1.750622,0,5,2.997
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.59848,0.1130713,0.5074642,3.998031,3.998031,5,0,1.53,3.998031,12.69285,0,0,0,0.5074642,0,0,1.001969,0.9518706,5.237761,5.911289,1.459335,0,1.459335,10.4155,74.39626,0.2228649,4.397834,0.4059713,5,6.418753
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06759,0.3659156,1.642229,1.204336,1.204336,3.452965,0,1.107659,1.204336,136.3597,4.440892E-16,0,0,1.642229,0,0,2.248629,2.136197,3.778427,7.22469,3.778427,0,3.778427,14.00003,100,0.2228081,1.324769,1.313783,5,8.86692
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68139,0.4431084,1.98867,5.533447,3.33,0,-1,0,3.33,59.71983,0,2.203447,2.756791,1.98867,3.505263,3.33,0,0,0,10.62527,0,1.516593,-1.516593,12.4014,88.58125,0.2228081,6.086792,1.590936,0,12.61395
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65879,0.6313835,2.833649,4.472117,4.472117,3.380998,0,1.088013,4.472117,63.36259,0,0,0,2.833649,1.148546,1.091119,0,0,1.685103,9.108682,1.685103,0,1.685103,14.00003,100,0.222844,4.919329,2.266919,5,11.94233
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75131,0.6128312,2.750386,1.284074,1.284074,0,0,0,1.284074,214.1921,1.398729,0,0,2.750386,1.351657,1.284074,0,0,0,10.62527,0,0,0,14.00003,100,0.222844,1.412482,2.200309,0,13.37566
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.65171,0.6944332,3.116616,3.718012,3.718012,1.25,0,0.50625,3.718012,83.82479,0.5187084,0,0,3.116616,2.597908,2.468012,0,0,0,10.62527,0,0,0,14.00003,100,0.222844,4.089813,2.493293,5,13.74189
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47385,0.5486786,2.46247,7.842474,7.842474,5,0,1.53,7.842474,31.39915,4.440892E-16,0,0.2967209,2.46247,2.992077,2.842474,0,0,0,10.62527,0,0.5296075,-0.5296075,13.44177,96.01247,0.222844,8.62672,1.969976,5,13.08774
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62188,0.6585995,2.955795,5.020195,3.33,0,-1,0,3.33,88.7626,0,1.690195,2.192215,2.955795,3.505263,3.33,0,0,0.5884529,10.09567,0,0.5494685,-0.5494685,12.86258,91.8754,0.222844,5.522215,2.364636,0,13.05146
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44053,0.6572385,2.949686,3.385185,3.385185,1.722008,0,0.6351082,3.385185,87.13515,0,0,0,2.949686,1.750713,1.663177,0,0,1.198973,9.546198,1.198973,0,1.198973,14.00003,100,0.2228036,3.723704,2.359749,5,12.49588
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75176,0.428341,1.922395,3.728428,3.728428,1.902153,0,0.6842877,3.728428,51.56046,0,0,0,1.922395,1.922395,1.826275,0,0,0,10.62527,0,0,0,14.00003,100,0.2228036,4.10127,1.537916,5,12.54767
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25214,0.178893,0.8028719,0.3034512,0.3034512,0,0,0,0.3034512,264.5802,0.4834496,0,0,0.8028719,0.3194223,0.3034512,0,0,0,10.62527,0,0,0,14.00003,100,0.2228036,0.3337963,0.6422975,0,11.42815
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82613,0.04177681,0.1874944,8.570906,8.33,5,0,1.53,8.33,2.250833,0,0.2409059,1.097996,0.1874944,3.505263,3.33,0,0,0,10.62527,0,3.317769,-3.317769,10.50279,75.0198,0.2228036,9.427997,0.1499955,5,10.81277
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,1.863704,1.863704,0,-1,0,1.863704,0,0,2.220446E-16,0,0,1.961793,1.863704,0,0,3.68641,7.307506,0,1.961793,-1.961793,8.43488,60.24903,0.2228036,2.050074,0,0,7.307506
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,1.882093,1.882093,0,-1,0,1.882093,0,0,0,0,0,1.981151,1.882093,0,0,5.86618,5.345712,0,1.981151,-1.981151,6.346565,45.33252,0.2228036,2.070302,0,0,5.345712
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,3.2688,3.196333,0,-1,0,3.196333,0,0,0.07246702,0.3993471,0,3.364562,3.196333,0,0,8.067458,3.364562,0,3.364562,-3.364562,2.800006,20,0.2228036,3.59568,0,0,3.364562
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.980007,0,0,-1,0,0,0,0,0.980007,1.078008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,1.078008,0,0,0
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.4829085,0,0,-1,0,0,0,0,0.4829085,0.5311994,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,0.5311994,0,0,0
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,1.76383,0,0,-1,0,0,0,0,1.76383,1.940213,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,1.940213,0,0,0
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,1.548315,0,0,-1,0,0,0,0,1.548315,1.703147,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,1.703147,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.5699885,0,0,-1,0,0,0,0,0.5699885,0.6269873,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,0.6269873,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.717384,0,0,-1,0,0,0,0,0.717384,0.7891225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,0.7891225,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,1.643599,0,0,-1,0,0,0,0,1.643599,1.807959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2228036,1.807959,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.1367284,0.1367284,3.641992,0,1.159264,0.1367284,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2227983,0.1504012,0,5,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,1.365843,1.365843,4.871106,0,1.494812,1.365843,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2229028,1.502427,0,5,2.997
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53151,0.1867094,0.8379518,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8379518,0,0,3.505263,3.33,5.14586,5.994,4.167952,0,4.167952,13.0723,93.37341,0.2228233,0,0.6703615,5,6.831952
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97824,0.463667,2.080938,2.997232,2.997232,0,0,0,2.997232,69.42863,0,0,0,2.080938,3.154982,2.997232,0,0,0.9779084,9.745156,0,1.074044,-1.074044,11.94016,85.28669,0.2228233,3.296956,1.66475,0,11.82609
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56354,0.5655982,2.538405,0.7583297,0.7583297,0,-1,0,0.7583297,334.7363,0,0,0,2.538405,0.7982418,0.7583297,0,0,2.171291,8.671113,1.740163,0,1.740163,13.59102,97.07855,0.2226974,0.8341627,2.030724,0,11.20952
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49805,0.8497406,3.813636,6.913801,6.913801,3.700418,0,1.175214,6.913801,55.15975,1.110223E-16,0,0,3.813636,3.382508,3.213383,0,0,0.4311274,10.23726,0.4311274,0,0.4311274,14.00003,100,0.2226777,7.605181,3.050909,5,14.0509
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51315,0.8031993,3.604758,0,0,0,0,0,0,0,3.604758,0,0,3.604758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226777,0,2.883807,0,14.23003
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31549,0.9318546,4.182163,0.6211113,0.6211113,0,0,0,0.6211113,673.3356,3.528362,0,0,4.182163,0.6538013,0.6211113,0,0,0,10.62527,0,0,0,14.00003,100,0.2226777,0.6832224,3.345731,0,14.80744
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27189,0.8221018,3.689593,0.4520898,0.4520898,0,0,0,0.4520898,816.1194,3.213709,0,0,3.689593,0.4758841,0.4520898,0,0,0,10.62527,0,0,0,14.00003,100,0.2226777,0.4972988,2.951674,0,14.31487
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53424,0.6777686,3.041826,5.343646,3.33,0,-1,0,3.33,91.34612,0,2.013646,2.548011,3.041826,3.505263,3.33,0,0,0,10.62527,0,0.4634376,-0.4634376,13.51152,96.51067,0.2226777,5.878011,2.43346,0,13.6671
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40841,0.604943,2.714984,6.008125,6.008125,3.918074,0,1.234634,6.008125,45.18855,0,0,0,2.714984,2.200054,2.090051,0,0,0.5149307,10.16184,0.5149307,0,0.5149307,14.00003,100,0.2226887,6.608937,2.171988,5,12.87682
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.7531,0.3974023,1.783542,1.631403,1.631403,0,0,0,1.631403,109.3256,0.06627522,0,0,1.783542,1.717266,1.631403,0,0,0,10.62527,0,0,0,14.00003,100,0.2226887,1.794543,1.426833,0,12.40882
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27792,0.1747231,0.7841575,0,0,0,0,0,0,0,0.7841575,0,0,0.7841575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2226887,0,0.627326,0,11.40943
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87272,0.03473248,0.1558794,1.667822,1.667822,0,0,0,1.667822,9.346282,0,2.220446E-16,0,0.1558794,1.755602,1.667822,0,0,0,10.62527,0,1.599723,-1.599723,12.31377,87.95534,0.2226887,1.834604,0.1247035,0,10.78115
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.8450463,0.8450463,0,-1,0,0.8450463,0,0,1.110223E-16,0,0,0.8895224,0.8450463,0,0,1.77747,9.025552,0,0.8895224,-0.8895224,11.37613,81.25793,0.2226887,0.9295509,0,0,9.025552
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.765828,8.136029,0,0,0,11.37613,81.25793,0.2226887,0,0,0,8.136029
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.8505398,0.8505398,0,-1,0,0.8505398,0,0,1.110223E-16,0,0,0.895305,0.8505398,0,0,2.765828,8.136029,0,0.895305,-0.895305,10.4324,74.51698,0.2226887,0.9355938,0,0,8.136029
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.3592093,0.3592093,0,-1,0,0.3592093,0,0,5.551115E-17,0,0,0.378115,0.3592093,0,0,3.760612,7.240724,0,0.378115,-0.378115,10.03383,71.67007,0.2226887,0.3951302,0,0,7.240724
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.7473254,0.7473254,0,-1,0,0.7473254,0,0,0,0,0,0.7866582,0.7473254,0,0,4.180739,6.862609,0,0.7866582,-0.7866582,9.20462,65.74715,0.2226887,0.8220578,0,0,6.862609
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,1.440081,1.440081,0,-1,0,1.440081,0,0,2.220446E-16,0,0,1.515875,1.440081,0,0,5.054804,6.075951,0,1.515875,-1.515875,7.606748,54.3338,0.2226887,1.584089,0,0,6.075951
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.8407372,0.8407372,0,-1,0,0.8407372,0,0,1.110223E-16,0,0,0.8849865,0.8407372,0,0,6.73911,4.560076,0,0.8849865,-0.8849865,6.67389,47.67055,0.2226887,0.9248109,0,0,4.560076
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.2111907,0.2111907,0,-1,0,0.2111907,0,0,0,0,0,0.2223061,0.2111907,0,0,7.722428,3.675089,0,0.2223061,-0.2223061,6.439559,45.99675,0.2226887,0.2323098,0,0,3.675089
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.9654905,0.9654905,0,-1,0,0.9654905,0,0,0,0,0,1.016306,0.9654905,0,0,7.969434,3.452783,0,1.016306,-1.016306,5.368279,38.34477,0.2226887,1.062039,0,0,3.452783
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.3973226,0.3973226,0,-1,0,0.3973226,0,0,5.551115E-17,0,0,0.4182343,0.3973226,0,0,9.098663,2.436477,0,0.4182343,-0.4182343,4.927421,35.19579,0.2226887,0.4370548,0,0,2.436477
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.7654959,0.7654959,0,0,0,0.7654959,0,0,1.110223E-16,0,0,0.8057851,0.7654959,0,0,9.563368,2.018243,0,0.8057851,-0.8057851,4.078049,29.12886,0.2226887,0.8420455,0,0,2.018243
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.2859469,0.2859469,0,0,0,0.2859469,0,0,5.551115E-17,0,0,0.3009967,0.2859469,0,0,10.45868,1.212458,0,0.3009967,-0.3009967,3.76077,26.86259,0.2226887,0.3145416,0,0,1.212458
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46227,0.1364396,0.612341,4.408916,4.408916,5,0,1.53,4.408916,13.8887,0,0,0,0.612341,0,0,0.5910845,0.5615302,10.79313,0.9114612,1.173871,0,1.173871,4.874402,34.81709,0.2227193,4.849807,0.4898728,5,1.523802
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.8869,0.1351859,0.6067142,1.800102,1.800102,5,0,1.53,1.800102,33.70443,0,0,0,0.6067142,0,0,3.199898,3.039903,9.619254,1.967945,3.646617,0,3.646617,8.333887,59.52765,0.2228247,1.980113,0.4853714,5,2.57466
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44399,0.1378607,0.6187186,4.22472,3.33,0,-1,0,3.33,18.58014,0,0.8947197,1.317192,0.6187186,3.505263,3.33,0,0,5.972637,5.249901,0,2.886544,-2.886544,5.291202,37.79422,0.2228247,4.647192,0.4949749,0,5.868619
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.33591,0.5276545,2.368113,3.511332,3.511332,5,0,1.53,3.511332,67.44202,0,0,0,2.368113,0,0,1.488668,1.414234,9.179909,2.363356,3.782347,0,3.782347,8.879452,63.42453,0.2229189,3.862465,1.89449,5,4.731469
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27323,0.5532174,2.482839,3.280652,3.280652,5,0,1.53,3.280652,75.68127,0,0,0,2.482839,0,0,1.719348,1.63338,5.397562,5.767469,4.11622,0,4.11622,12.78444,91.31725,0.22299,3.608717,1.986272,5,8.250308
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97504,0.6131585,2.751855,2.193486,2.193486,0,0,0,2.193486,125.4558,0,0,0,2.751855,2.308933,2.193486,0,0,1.281342,9.472067,0.4429229,0,0.4429229,13.20463,94.31863,0.222958,2.412834,2.201484,0,12.22392
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07289,0.8369321,3.756151,1.747267,1.747267,0,0,0,1.747267,214.9729,1.078504,0,0,3.756151,1.839229,1.747267,0,0,0.8384187,9.870697,0.8384187,0,0.8384187,14.00003,100,0.2228977,1.921994,3.004921,0,13.62685
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45052,0.2835564,1.272601,1.03328,1.03328,0,-1,0,1.03328,123.1613,0.1849378,0,0,1.272601,1.087663,1.03328,0,0,0,10.62527,0,0,0,14.00003,100,0.2228977,1.136608,1.018081,0,11.89787
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37981,0.1156683,0.5191195,10.77453,8.33,5,0,1.53,8.33,6.231927,0,2.444527,3.52198,0.5191195,3.505263,3.33,0,0,0,10.62527,0,2.986144,-2.986144,10.85236,77.51668,0.2228977,11.85198,0.4152956,5,11.14439
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.75757,0.158899,0.7131389,9.238955,8.33,5,0,1.53,8.33,8.561091,0,0.9089541,1.83285,0.7131389,3.505263,3.33,0,0,3.317937,7.639131,0,2.792124,-2.792124,7.909199,56.49416,0.2228977,10.16285,0.5705112,5,8.352269
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30652,0.1714102,0.7692888,1.72014,1.72014,5,0,1.53,1.72014,44.72246,0,0,0,0.7692888,0,0,3.27986,3.115867,6.420298,4.847006,3.885156,0,3.885156,11.59498,82.82113,0.2229853,1.892154,0.6154311,5,5.616295
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92183,0.03962645,0.1778435,4.066021,4.066021,5,0,1.53,4.066021,4.373895,0,0,0,0.1778435,0,0,0.9339787,0.8872798,2.535141,8.343647,1.065123,0,1.065123,12.60545,90.03872,0.2230166,4.472623,0.1422748,5,8.52149
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.470018,9.302258,0,0,0,12.60545,90.03872,0.2230166,0,0,0,9.302258
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,5.826502,3.33,0,-1,0,3.33,0,0,2.496502,3.079153,0,3.505263,3.33,0,0,1.470018,9.302258,0,3.505263,-3.505263,8.910574,63.64683,0.2230166,6.409153,0,0,9.302258
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,10.85416,3.33,0,-1,0,3.33,0,0,7.524164,8.609581,0,3.505263,3.33,0,0,5.364755,5.796995,0,3.505263,-3.505263,5.215703,37.25494,0.2230166,11.93958,0,0,5.796995
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.6541279,0.6541279,0,-1,0,0.6541279,0,0,1.110223E-16,0,0,0.6885557,0.6541279,0,0,9.259492,2.291731,0,0.6885557,-0.6885557,4.489901,32.07066,0.2230166,0.7195407,0,0,2.291731
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.9262184,0.9262184,0,-1,0,0.9262184,0,0,1.110223E-16,0,0,0.9749667,0.9262184,0,0,10.02455,1.603176,0,0.9749667,-0.9749667,3.462196,24.72992,0.2230166,1.01884,0,0,1.603176
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,1.755303,0.5967985,0,-1,0,0.5967985,0,0,1.158504,1.334035,0,0.628209,0.5967985,0,0,11.10785,0.628209,0,0.628209,-0.628209,2.800006,20,0.2230166,1.930833,0,0,0.628209
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.4753654,0,0,-1,0,0,0,0,0.4753654,0.522902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,0.522902,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,1.448025,0,0,-1,0,0,0,0,1.448025,1.592828,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,1.592828,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.6225297,0,0,-1,0,0,0,0,0.6225297,0.6847826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,0.6847826,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39082,0.1032297,0.463295,7.420395,5.44013,5,0,1.53,5.44013,8.516247,0,1.980265,3.074408,0.463295,0.463295,0.4401302,0,0,11.80586,0,0,0,0,2.800006,20,0.2230166,8.162435,0.370636,5,0.463295
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79365,0.1963127,0.8810515,2.029574,2.029574,5,0,1.53,2.029574,43.41066,0,0,0,0.8810515,0,0,2.970426,2.821904,11.80586,0,3.702956,0,3.702956,6.312938,45.09232,0.223117,2.232532,0.7048413,5,0.8810515
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32286,0.3202654,1.437351,4.708655,3.33,0,-1,0,3.33,43.1637,4.440892E-16,1.378655,1.849521,1.437351,3.505263,3.33,0,0,8.102904,3.33266,0,2.067912,-2.067912,4.133167,29.52257,0.223117,5.179521,1.149881,0,4.770011
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.1725,0.553645,2.484759,2.055889,2.055889,5,0,1.53,2.055889,120.8605,0,0,0,2.484759,0,0,2.944111,2.796906,10.40058,1.264748,5.281664,0,5.281664,9.143794,65.31268,0.2231038,2.261478,1.987807,5,3.749507
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03176,0.5055318,2.268827,6.298507,6.298507,5,0,1.53,6.298507,36.02166,0,0,0,2.268827,1.366849,1.298507,0,0,5.11892,6.018246,0.9019778,0,0.9019778,9.999485,71.42475,0.2231227,6.928357,1.815061,5,8.287073
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63046,0.5102976,2.290215,2.960339,2.960339,4.670677,0,1.440095,2.960339,77.3633,0,0,0,2.290215,0,0,1.710339,1.624822,4.216942,6.830026,3.915037,0,3.915037,13.71362,97.9542,0.2231753,3.256372,1.832172,5,9.120241
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87721,0.6209509,2.786828,3.236017,3.236017,1.25,0,0.50625,3.236017,86.11906,0.3943778,0,0,2.786828,2.090544,1.986017,0,0,0.3019054,10.35356,0.3019054,0,0.3019054,14.00003,100,0.2231537,3.559619,2.229462,5,13.14039
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.37089,0.7014642,3.148171,6.798734,3.33,0,-1,0,3.33,94.53967,0,3.468734,4.148607,3.148171,3.505263,3.33,0,0,0,10.62527,0,0.3570921,-0.3570921,13.62362,97.31138,0.2231537,7.478608,2.518537,0,13.77345
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.3548,0.496608,2.228777,2.884477,2.884477,0,0,0,2.884477,77.26797,0,0,0,2.228777,3.036292,2.884477,0,0,0.3967689,10.26818,0,0.8075149,-0.8075149,12.77242,91.23142,0.2231537,3.172925,1.783021,0,12.49696
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.7652,0.237082,1.064024,0,0,0,0,0,0,0,0,0,0,1.064024,0,0,0,0,1.294008,9.460668,1.064024,0,1.064024,13.78185,98.44157,0.2230775,0,0.8512193,0,10.52469
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33792,0.1313545,0.5895188,3.223792,3.223792,2.882234,0,0.9518498,3.223792,18.2865,0,0,0,0.5895188,0.3595352,0.3415585,0,0,0.2299837,10.41829,0.2299837,0,0.2299837,14.00003,100,0.2230823,3.546171,0.4716151,5,11.00781
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97344,0.03228927,0.1449143,3.222696,3.222696,3.085027,0,1.007212,3.222696,4.496678,0,0,0,0.1449143,0.1449143,0.1376686,0,0,0,10.62527,0,0,0,14.00003,100,0.2230823,3.544966,0.1159314,5,10.77019
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,5.73049,3.33,0,-1,0,3.33,0,0,2.40049,2.973539,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2230823,6.303539,0,0,10.62527
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,5.494184,3.33,0,-1,0,3.33,0,0,2.164184,2.713602,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2230823,6.043602,0,0,7.120011
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,5.199508,3.33,0,-1,0,3.33,0,0,1.869508,2.389459,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2230823,5.719459,0,0,3.614748
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.197598,0.1040105,0,-1,0,0.1040105,0,0,0.09358753,0.1133473,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2230823,0.2173578,0,0,0.1094847
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.1781172,0,0,-1,0,0,0,0,0.1781172,0.1959289,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230823,0.1959289,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.8453532,0,0,-1,0,0,0,0,0.8453532,0.9298885,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230823,0.9298885,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.3549816,0,0,-1,0,0,0,0,0.3549816,0.3904798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230823,0.3904798,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.4671442,0,0,-1,0,0,0,0,0.4671442,0.5138586,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230823,0.5138586,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.7018923,0,0,-1,0,0,0,0,0.7018923,0.7720815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230823,0.7720815,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.4553275,0,0,-1,0,0,0,0,0.4553275,0.5008603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2230823,0.5008603,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.2035604,0.2035604,3.708823,0,1.177509,0.2035604,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2230833,0.2239164,0,5,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2230644,0,0,5,2.997
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31721,0.1372708,0.6160712,2.90867,2.90867,5,0,1.53,2.90867,21.18051,0,0,0,0.6160712,0,0,2.09133,1.986764,5.14586,5.994,2.602835,0,2.602835,11.5875,82.76771,0.2231385,3.199537,0.4928569,5,6.610071
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69857,0.3339286,1.498671,2.61697,2.61697,0,0,0,2.61697,57.26744,0,0,0,1.498671,2.754705,2.61697,0,0,2.543025,8.336552,0,1.256033,-1.256033,10.26353,73.31076,0.2231385,2.878667,1.198937,0,9.835223
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20027,0.6123719,2.748325,0,0,0,-1,0,0,0,0,0,0,2.748325,0,0,0,0,3.938618,7.080518,2.748325,0,2.748325,12.87082,91.93423,0.2229424,0,2.19866,0,9.828843
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00801,0.8978398,4.029505,4.662726,4.662726,1.965474,0,0.7015744,4.662726,86.41952,0,0,0,4.029505,2.839212,2.697252,0,0,1.190292,9.554011,1.190292,0,1.190292,14.00003,100,0.2229189,5.128998,3.223604,5,13.58352
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.789,1.051576,4.719473,0.3041857,0.3041857,0,0,0,0.3041857,1551.51,4.399277,0,0,4.719473,0.3201955,0.3041857,0,0,0,10.62527,0,0,0,14.00003,100,0.2229189,0.3346043,3.775578,0,15.34475
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28185,1.07586,4.82846,3.725708,3.725708,1.25,0,0.50625,3.725708,129.5985,2.222452,0,0,4.82846,2.606008,2.475708,0,0,0,10.62527,0,0,0,14.00003,100,0.2229189,4.098279,3.862768,5,15.45373
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68525,1.123593,5.042685,1.655315,1.655315,0,0,0,1.655315,304.636,3.300248,0,0,5.042685,1.742437,1.655315,0,0,0,10.62527,0,0,0,14.00003,100,0.2229189,1.820847,4.034148,0,15.66796
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29552,1.009351,4.529965,5.030791,3.33,0,-1,0,3.33,136.035,1.024702,1.700791,2.20387,4.529965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229189,5.53387,3.623972,0,15.15524
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33347,0.840881,3.773874,5.586969,5.586969,2.256969,0,0.7811527,5.586969,67.54779,0.2686111,0,0,3.773874,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2229189,6.145667,3.019099,5,14.39915
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77601,0.550081,2.468764,0.3991172,0.3991172,0,0,0,0.3991172,618.5561,2.04864,0,0,2.468764,0.4201233,0.3991172,0,0,0,10.62527,0,0,0,14.00003,100,0.2229189,0.4390289,1.975011,0,13.09404
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37212,0.1961109,0.8801458,6.226476,6.226476,5,0,1.53,6.226476,14.13554,2.220446E-16,0,0,0.8801458,1.291027,1.226476,0,0,0,10.62527,0,0.4108813,-0.4108813,13.56692,96.90639,0.2229189,6.849123,0.7041166,5,11.50542
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02752,0.03140261,0.1409349,9.775034,8.33,5,0,1.53,8.33,1.691896,0,1.445034,2.422537,0.1409349,3.505263,3.33,0,0,0.4565348,10.21439,0,3.364328,-3.364328,10.02061,71.57562,0.2229189,10.75254,0.1127479,5,10.35533
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,6.880424,3.33,0,-1,0,3.33,0,0,3.550424,4.238467,0,3.505263,3.33,0,0,4.194677,6.850065,0,3.505263,-3.505263,6.325736,45.18374,0.2229189,7.568467,0,0,6.850065
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,2.593406,2.593406,0,-1,0,2.593406,0,0,4.440892E-16,0,0,2.729901,2.593406,0,0,8.089415,3.344801,0,2.729901,-2.729901,3.448168,24.62972,0.2229189,2.852746,0,0,3.344801
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.12264,0.6149008,0,0,0,3.448168,24.62972,0.2229189,0,0,0,0.6149008
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.3147324,0.3147324,0,-1,0,0.3147324,0,0,5.551115E-17,0,0,0.3312972,0.3147324,0,0,11.12264,0.6149008,0,0.3312972,-0.3312972,3.09895,22.13531,0.2229189,0.3462056,0,0,0.6149008
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.2739106,0.2694233,0,-1,0,0.2694233,0,0,0.004487245,0.0318783,0,0.2836035,0.2694233,0,0,11.49075,0.2836035,0,0.2836035,-0.2836035,2.800006,20,0.2229189,0.3013016,0,0,0.2836035
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.8682635,0,0,-1,0,0,0,0,0.8682635,0.9550899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229189,0.9550899,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.7465899,0,0,-1,0,0,0,0,0.7465899,0.8212489,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229189,0.8212489,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.4542182,0,0,-1,0,0,0,0,0.4542182,0.49964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229189,0.49964,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229189,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,1.717555,0,0,-1,0,0,0,0,1.717555,1.88931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229189,1.88931,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.4926117,0.4926117,3.997875,0,1.25642,0.4926117,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.222948,0.5418729,0,5,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.8535554,0.8535554,4.358819,0,1.354957,0.8535554,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.223012,0.938911,0,5,2.997
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24152,0.1014231,0.455187,2.839761,2.839761,5,0,1.53,2.839761,16.02906,0,0,0,0.455187,0,0,2.160239,2.052227,5.14586,5.994,2.507414,0,2.507414,11.49698,82.12111,0.2230844,3.123737,0.3641496,5,6.449187
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60175,0.1523999,0.6839706,0.4935973,0.4935973,0,0,0,0.4935973,138.5686,0,0,0,0.6839706,0.5195761,0.4935973,0,0,2.638446,8.250673,0.1643945,0,0.1643945,11.65294,83.2351,0.2230727,0.542957,0.5471765,0,8.934644
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07634,0.3349858,1.503416,0,0,0,-1,0,0,0,0,0,0,1.503416,0,0,0,0,2.474051,8.398628,1.503416,0,1.503416,13.0792,93.42269,0.2229659,0,1.202733,0,9.902044
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84259,0.2628606,1.179718,4.86611,4.86611,4.66748,0,1.439222,4.86611,24.24357,0,0,0,1.179718,0.2090836,0.1986294,0,0,0.9706349,9.751702,0.9706349,0,0.9706349,14.00003,100,0.2229861,5.352721,0.9437748,5,10.93142
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54517,0.4308569,1.933686,2.402192,2.402192,0,0,0,2.402192,80.49673,0,4.440892E-16,0,1.933686,2.528623,2.402192,0,0,0,10.62527,0,0.5949373,-0.5949373,13.37291,95.52058,0.2229861,2.642411,1.546949,0,12.55896
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.92932,0.4138371,1.857301,3.694299,3.694299,2.557852,0,0.8632935,3.694299,50.2748,3.330669E-16,0,0,1.857301,1.19626,1.136447,0,0,0.6610414,10.03034,0.6610414,0,0.6610414,14.00003,100,0.2229998,4.063728,1.485841,5,11.88764
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.4974,0.1347868,0.6049231,0.572182,0.572182,0,0,0,0.572182,105.7222,0.002626314,0,0,0.6049231,0.6022968,0.572182,0,0,0,10.62527,0,0,0,14.00003,100,0.2229998,0.6294002,0.4839385,0,11.2302
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22457,0.05092398,0.2285468,4.481408,3.33,0,-1,0,3.33,6.863268,0,1.151408,1.599549,0.2285468,3.505263,3.33,0,0,0,10.62527,0,3.276716,-3.276716,10.54607,75.32889,0.2229998,4.929549,0.1828375,0,10.85382
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31585,0.1716161,0.7702129,1.71302,1.71302,0,0,0,1.71302,44.9623,0,2.220446E-16,0,0.7702129,1.803179,1.71302,0,0,3.640796,7.348558,0,1.032966,-1.032966,9.457224,67.55147,0.2229998,1.884322,0.6161703,0,8.118771
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79001,0.2463657,1.105689,0,0,0,0,0,0,0,0,0,0,1.105689,0,0,0,0,4.788536,6.315592,1.105689,0,1.105689,10.50617,75.04395,0.2229213,0,0.8845515,0,7.421281
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4091,0.1831972,0.8221891,5.569783,5.569783,5,0,1.53,5.569783,14.7616,0,0,0,0.8221891,0.5997718,0.5697832,0,0,3.682846,7.310713,0.2224173,0,0.2224173,10.71718,76.55111,0.222926,6.126761,0.6577513,5,8.132902
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08403,0.03810091,0.1709969,3.719383,3.719383,5,0,1.53,3.719383,4.597452,0,0,0,0.1709969,0,0,1.280617,1.216586,3.460429,7.510888,1.387583,0,1.387583,12.03355,85.95378,0.2229668,4.091322,0.1367975,5,7.681885
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,7.164703,3.33,0,-1,0,3.33,0,0,3.834703,4.551174,0,3.505263,3.33,0,0,2.072846,8.759712,0,3.505263,-3.505263,8.338681,59.56189,0.2229668,7.881174,0,0,8.759712
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.967583,5.254449,0,0,0,8.338681,59.56189,0.2229668,0,0,0,5.254449
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,1.70126,1.70126,0,-1,0,1.70126,0,0,0,0,0,1.7908,1.70126,0,0,5.967583,5.254449,0,1.7908,-1.7908,6.451012,46.07857,0.2229668,1.871386,0,0,5.254449
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,2.004395,2.004395,0,-1,0,2.004395,0,0,0,0,0,2.10989,2.004395,0,0,7.957361,3.463649,0,2.10989,-2.10989,4.226993,30.19275,0.2229668,2.204835,0,0,3.463649
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.9460486,0.9460486,0,-1,0,0.9460486,0,0,1.110223E-16,0,0,0.9958407,0.9460486,0,0,10.30168,1.353759,0,0.9958407,-0.9958407,3.177285,22.69485,0.2229668,1.040653,0,0,1.353759
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,1.347926,0.3400228,0,-1,0,0.3400228,0,0,1.007903,1.142696,0,0.3579187,0.3400228,0,0,11.40817,0.3579187,0,0.3579187,-0.3579187,2.800006,20,0.2229668,1.482718,0,0,0.3579187
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.8570889,0,0,-1,0,0,0,0,0.8570889,0.9427978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.9427978,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,1.530538,0,0,-1,0,0,0,0,1.530538,1.683592,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,1.683592,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.891628,0,0,-1,0,0,0,0,0.891628,0.9807908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,0.9807908,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,1.364242,0,0,-1,0,0,0,0,1.364242,1.500667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2229668,1.500667,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.2835017,0.2835017,3.788765,0,1.199333,0.2835017,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2229756,0.3118519,0,5,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,1.517692,1.517692,5,0,1.53,1.517692,0,0,0,0,0,0,0,3.482308,3.308193,8.475861,2.997,3.308193,0,3.308193,9.097548,64.98236,0.2230767,1.669461,0,5,2.997
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.1638,0.1895431,0.8506693,1.075178,1.075178,4.580441,0,1.41546,1.075178,79.11894,4.440892E-16,0,0,0.8506693,0,0,3.505263,3.33,5.167667,5.974373,4.180669,0,4.180669,13.06368,93.31181,0.2231013,1.182696,0.6805354,5,6.825043
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50328,0.42125,1.89057,4.326287,4.326287,3.467894,0,1.111735,4.326287,43.69959,1.110223E-16,0,0,1.89057,0.9035717,0.8583931,0,0,0.986998,9.736976,0.986998,0,0.986998,14.00003,100,0.2231216,4.758916,1.512456,5,11.62755
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95119,0.6835852,3.06793,0.2204064,0.2204064,0,-1,0,0.2204064,1391.943,2.835924,0,0,3.06793,0.2320068,0.2204064,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,0.242447,2.454345,0,13.6932
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67643,0.8805072,3.951716,0,0,0,0,0,0,0,3.951716,0,0,3.951716,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,0,3.161373,0,14.57699
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30055,0.8541277,3.833325,2.192741,2.192741,0,0,0,2.192741,174.8189,1.525177,0,0,3.833325,2.308148,2.192741,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,2.412015,3.06666,0,14.4586
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57298,1.049771,4.711372,6.996418,6.996418,3.666418,0,1.165932,6.996418,67.33978,1.206109,0,0,4.711372,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,7.69606,3.769098,5,15.33665
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31405,1.025257,4.601354,0,0,0,0,0,0,0,4.601354,0,0,4.601354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,0,3.681083,0,15.22663
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15818,0.8054581,3.614896,0,0,0,-1,0,0,0,3.614896,0,0,3.614896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,0,2.891917,0,14.24017
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30202,0.4069336,1.826318,0,0,0,0,0,0,0,1.826318,0,0,1.826318,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2231216,0,1.461054,0,12.45159
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80722,0.3638337,1.632885,1.91118,1.91118,0,0,0,1.91118,85.43861,0,2.220446E-16,0,1.632885,2.011768,1.91118,0,0,0,10.62527,0,0.3788829,-0.3788829,13.60065,97.14731,0.2231216,2.102298,1.306308,0,12.25816
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44884,0.1223994,0.5493284,0.8113688,0.8113688,0,0,0,0.8113688,67.70391,0,0,0,0.5493284,0.8540725,0.8113688,0,0,0.420981,10.24639,0,0.304744,-0.304744,13.27942,94.85282,0.2231216,0.8925057,0.4394628,0,10.79572
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14292,0.03629298,0.1628829,11.05789,8.33,5,0,1.53,8.33,1.955377,0,2.727895,3.833684,0.1628829,3.505263,3.33,0,0,0.7595854,9.941648,0,3.34238,-3.34238,9.756244,69.68732,0.2231216,12.16368,0.1303063,5,10.10453
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,6.71308,3.33,0,-1,0,3.33,0,0,3.38308,4.054388,0,3.505263,3.33,0,0,4.473341,6.599267,0,3.505263,-3.505263,6.061372,43.29543,0.2231216,7.384388,0,0,6.599267
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,6.787257,2.939304,0,-1,0,2.939304,0,0,3.847954,4.52668,0,3.094004,2.939304,0,0,8.368078,3.094004,0,3.094004,-3.094004,2.800006,20,0.2231216,7.465983,0,0,3.094004
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,5.973107,0,0,-1,0,0,0,0,5.973107,6.570418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,6.570418,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.6985971,0,0,-1,0,0,0,0,0.6985971,0.7684568,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,0.7684568,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.6870801,0,0,-1,0,0,0,0,0.6870801,0.7557881,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,0.7557881,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,1.483968,0,0,-1,0,0,0,0,1.483968,1.632364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,1.632364,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.9756557,0,0,-1,0,0,0,0,0.9756557,1.073221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,1.073221,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,1.173621,0,0,-1,0,0,0,0,1.173621,1.290983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231216,1.290983,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.3885138,0.3885138,3.893777,0,1.228001,0.3885138,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231403,0.4273652,0,5,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,1.839666,1.839666,5,0,1.53,1.839666,0,0,0,0,0,0,0,3.160334,3.002317,8.475861,2.997,3.002317,0,3.002317,8.807369,62.90966,0.2232316,2.023632,0,5,2.997
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08412,0.03136853,0.140782,0.5187545,0.5187545,4.024018,0,1.263557,0.5187545,27.13846,4.440892E-16,0,0,0.140782,0,0,3.505263,3.33,5.473543,5.699086,3.470782,0,3.470782,12.10004,86.4287,0.2232526,0.57063,0.1126256,5,5.839868
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40326,0.05564402,0.2497304,0.9454927,0.9454927,0,0,0,0.9454927,26.41272,0,0,0,0.2497304,0.9952555,0.9454927,0,0,2.002761,8.822789,0,0.7455251,-0.7455251,11.31419,80.81548,0.2232526,1.040042,0.1997843,0,9.07252
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82494,0.1266629,0.568463,1.831046,1.831046,0,-1,0,1.831046,31.04581,0,0,0,0.568463,1.927416,1.831046,0,0,2.831122,8.077265,0,1.358953,-1.358953,9.881727,70.58363,0.2232526,2.01415,0.4547704,0,8.645727
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.5097,0.09935735,0.4459158,2.779045,2.779045,0,0,0,2.779045,16.04565,0,0,0,0.4459158,2.925311,2.779045,0,0,4.34107,6.718311,0,2.479395,-2.479395,7.268216,51.91572,0.2232526,3.05695,0.3567326,0,7.164227
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.0554,0.06332893,0.2842202,0,0,0,0,0,0,0,0,0,0,0.2842202,0,0,0,0,7.095953,4.238916,0.2842202,0,0.2842202,7.53785,53.84168,0.2232326,0,0.2273762,0,4.523137
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21294,0.1406728,0.6313397,0,0,0,0,0,0,0,0,0,0,0.6313397,0,0,0,0,6.811733,4.494714,0.6313397,0,0.6313397,8.136792,58.11983,0.2231881,0,0.5050718,0,5.126054
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13562,0.3864893,1.734564,1.848811,1.848811,0,0,0,1.848811,93.8205,0,0,0,1.734564,1.946117,1.848811,0,0,6.180393,5.06292,0,0.2115531,-0.2115531,7.913795,56.527,0.2231881,2.033692,1.387651,0,6.797484
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.0965,0.2732093,1.226164,2.153512,2.153512,0,-1,0,2.153512,56.93787,4.440892E-16,0,0,1.226164,2.266854,2.153512,0,0,6.415452,4.851367,0,1.040691,-1.040691,6.816811,48.69141,0.2231881,2.368863,0.9809307,0,6.07753
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29203,0.1508245,0.6769003,8.197097,8.197097,5,0,1.53,8.197097,8.257805,0,0,0.6868067,0.6769003,3.365365,3.197097,0,0,7.571775,3.810676,0,2.688465,-2.688465,3.98292,28.44937,0.2231881,9.016807,0.5415202,5,4.487576
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82764,0.1176473,0.5280013,3.326141,3.326141,5,0,1.53,3.326141,15.87429,0,0,0,0.5280013,0,0,1.673859,1.590166,10.55896,1.122211,2.118168,0,2.118168,5.992391,42.8027,0.2232472,3.658755,0.422401,5,1.650213
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49132,0.1314307,0.5898611,1.970295,1.970295,4.772135,0,1.467793,1.970295,29.9377,0,0,0,0.5898611,0,0,2.80184,2.661748,8.440791,3.028562,3.251609,0,3.251609,9.077138,64.83657,0.2233398,2.167325,0.4718889,5,3.618423
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20415,0.03624974,0.1626889,8.184489,8.184489,5,0,1.53,8.184489,1.98777,0,0,0.6729383,0.1626889,3.352094,3.184489,0,0,5.189182,5.95501,0,3.189405,-3.189405,5.715209,40.82285,0.2233398,9.002938,0.1301511,5,6.1177
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,1.741621,1.741621,0,-1,0,1.741621,0,0,2.220446E-16,0,0,1.833285,1.741621,0,0,8.732965,2.765605,0,1.833285,-1.833285,3.782758,27.01964,0.2233398,1.915783,0,0,2.765605
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,3.13933,0.8857042,0,-1,0,0.8857042,0,0,2.253626,2.567559,0,0.9323202,0.8857042,0,0,10.76995,0.9323202,0,0.9323202,-0.9323202,2.800006,20,0.2233398,3.453263,0,0,0.9323202
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,5.117061,0,0,-1,0,0,0,0,5.117061,5.628767,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,5.628767,0,0,0
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.703153,0,0,-1,0,0,0,0,0.703153,0.7734683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,0.7734683,0,0,0
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,1.995417,0,0,-1,0,0,0,0,1.995417,2.194959,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,2.194959,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.2592851,0,0,-1,0,0,0,0,0.2592851,0.2852136,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,0.2852136,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,1.268353,0,0,-1,0,0,0,0,1.268353,1.395188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,1.395188,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.6553549,0,0,-1,0,0,0,0,0.6553549,0.7208904,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,0.7208904,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.4375232,0,0,-1,0,0,0,0,0.4375232,0.4812755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233398,0.4812755,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.3504681,0.3504681,3.855731,0,1.217615,0.3504681,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233545,0.3855149,0,5,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233357,0,0,5,2.997
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00256,0.008531052,0.03828736,2.591804,2.591804,5,0,1.53,2.591804,1.477247,0,0,0,0.03828736,0,0,2.408196,2.287786,5.14586,5.994,2.326074,0,2.326074,11.32494,80.89229,0.2234055,2.850984,0.03062989,5,6.032287
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30178,0.0852042,0.3823965,4.182915,4.182915,5,0,1.53,4.182915,9.141867,0,0,0,0.3823965,0,0,0.8170854,0.7762312,2.819787,8.087466,1.158628,0,1.158628,12.42411,88.74349,0.2234367,4.601206,0.3059172,5,8.469863
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69773,0.07828662,0.3513503,4.129038,3.33,0,-1,0,3.33,10.55106,0,0.7990383,1.211942,0.3513503,3.505263,3.33,0,0,1.661159,9.130231,0,3.153913,-3.153913,9.099598,64.997,0.2234367,4.541942,0.2810803,0,9.481582
