Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.3426,0.2433547,1.092176,2.416728,2.416728,0,0,0,2.416728,45.19233,0,4.440892E-16,0,1.092176,2.543925,2.416728,0,0,5.165506,5.976318,0,1.451749,-1.451749,7.56932,54.06647,0.2234367,2.658401,0.8737407,0,7.068494
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.80999,0.2038333,0.9148037,5.123487,5.123487,5,0,1.53,5.123487,17.8551,0,0,0,0.9148037,0.1299856,0.1234863,0,0,6.778561,4.524569,0.7848181,0,0.7848181,8.313864,59.38462,0.2234527,5.635835,0.7318429,5,5.439373
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84933,0.06093298,0.2734672,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2734672,0,0,3.505263,3.33,5.993743,5.230906,3.603467,0,3.603467,11.73241,83.80279,0.2234147,0,0.2187738,5,5.504373
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96251,0.1882169,0.8447174,1.09032,1.09032,0,0,0,1.09032,77.47424,0,0,0,0.8447174,1.147706,1.09032,0,0,2.390276,8.474026,0,0.3029883,-0.3029883,11.41304,81.52152,0.2234147,1.199352,0.6757739,0,9.318744
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03966,0.2223476,0.9978962,1.902929,1.902929,0,-1,0,1.902929,52.44,0,2.220446E-16,0,0.9978962,2.003083,1.902929,0,0,2.726929,8.171038,0,1.005187,-1.005187,10.35348,73.95325,0.2234147,2.093222,0.798317,0,9.168934
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28591,0.1120155,0.5027256,3.463105,3.463105,5,0,1.53,3.463105,14.51661,0,0,0,0.5027256,0,0,1.536895,1.46005,3.843804,7.165851,1.962776,0,1.962776,12.21553,87.2536,0.2234688,3.809415,0.4021805,5,7.668576
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85127,0.1902582,0.853879,2.634515,2.634515,0,0,0,2.634515,32.41124,0,4.440892E-16,0,0.853879,2.773174,2.634515,0,0,1.881028,8.932349,0,1.919295,-1.919295,10.19241,72.80281,0.2234688,2.897967,0.6831032,0,9.786228
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.53651,0.1397497,0.6271968,2.978502,2.978502,0,0,0,2.978502,21.05746,0,4.440892E-16,0,0.6271968,3.135265,2.978502,0,0,4.013578,7.013054,0,2.508068,-2.508068,7.548678,53.91902,0.2234688,3.276352,0.5017574,0,7.640251
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26765,0.03576938,0.160533,0,0,0,0,0,0,0,0,0,0,0.160533,0,0,0,0,6.80032,4.504986,0.160533,0,0.160533,7.700973,55.00684,0.2234575,0,0.1284264,0,4.665519
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,1.46631,1.46631,0,-1,0,1.46631,0,0,2.220446E-16,0,0,1.543484,1.46631,0,0,6.639787,4.649466,0,1.543484,-1.543484,6.073997,43.38561,0.2234575,1.612941,0,0,4.649466
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,4.036312,2.950682,0,-1,0,2.950682,0,0,1.08563,1.489261,0,3.105982,2.950682,0,0,8.35477,3.105982,0,3.105982,-3.105982,2.800006,20,0.2234575,4.439943,0,0,3.105982
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,6.76158,0,0,-1,0,0,0,0,6.76158,7.437737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,7.437737,0,0,0
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,1.469554,0,0,-1,0,0,0,0,1.469554,1.616509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,1.616509,0,0,0
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.8166776,0,0,-1,0,0,0,0,0.8166776,0.8983454,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,0.8983454,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.3367496,0,0,-1,0,0,0,0,0.3367496,0.3704246,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,0.3704246,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.2701489,0,0,-1,0,0,0,0,0.2701489,0.2971638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,0.2971638,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,1.038925,0,0,-1,0,0,0,0,1.038925,1.142818,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,1.142818,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.5241982,0,0,-1,0,0,0,0,0.5241982,0.576618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234575,0.576618,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.05476232,0.05476232,3.560025,0,1.136887,0.05476232,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234439,0.06023855,0,5,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.8175143,0.8175143,4.322777,0,1.345118,0.8175143,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235028,0.8992657,0,5,2.997
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91919,0.1880146,0.8438097,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8438097,0,0,3.505263,3.33,5.14586,5.994,4.17381,0,4.17381,13.07786,93.4131,0.223425,0,0.6750478,5,6.83781
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19894,0.3032232,1.360866,0,0,0,0,0,0,0,0.3888154,0,0,1.360866,0,0,0,0,0.9720505,9.750429,0.9720505,0,0.9720505,14.00003,100,0.2233572,0,1.088693,0,11.11129
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56969,0.5171093,2.320786,0.9720867,0.9720867,0,-1,0,0.9720867,238.7427,1.297537,0,0,2.320786,1.023249,0.9720867,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,1.069295,1.856629,0,12.94606
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.1753,0.7044957,3.161777,3.374672,3.374672,1.25,0,0.50625,3.374672,93.69137,0.9252794,0,0,3.161777,2.236497,2.124672,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,3.71214,2.529421,5,13.78705
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.56463,0.7535363,3.381871,6.243738,6.243738,3.03096,0,0.9924521,6.243738,54.16421,0,8.881784E-16,0,3.381871,3.381871,3.212777,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,6.868111,2.705497,5,14.00714
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48225,0.8607507,3.863049,0,0,0,0,0,0,0,3.863049,0,0,3.863049,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,0,3.090439,0,14.48832
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79515,1.044691,4.688572,0,0,0,0,0,0,0,4.688572,0,0,4.688572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,0,3.750858,0,15.31385
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98779,0.9927377,4.455407,0.4523602,0.4523602,0,-1,0,0.4523602,984.9246,3.979238,0,0,4.455407,0.4761686,0.4523602,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,0.4975962,3.564326,0,15.08068
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28371,0.7975385,3.579353,2.116452,2.116452,0,0,0,2.116452,169.1205,1.351509,0,0,3.579353,2.227844,2.116452,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,2.328097,2.863482,0,14.20463
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87811,0.5677748,2.548173,5.045442,5.045442,2.624677,0,0.8815368,5.045442,50.50447,0,0,0,2.548173,2.548173,2.420765,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,5.549985,2.038539,5,13.17345
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58437,0.2392394,1.073706,0.5082166,0.5082166,0,0,0,0.5082166,211.2695,0.5387416,0,0,1.073706,0.5349648,0.5082166,0,0,0,10.62527,0,0,0,14.00003,100,0.2233572,0.5590382,0.8589652,0,11.69898
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.3334,0.03511438,0.1575933,7.966237,7.966237,5,0,1.53,7.966237,1.978266,0,8.881784E-16,0.4328609,0.1575933,3.122355,2.966237,0,0,0,10.62527,0,2.964761,-2.964761,10.8749,77.67767,0.2233572,8.762861,0.1260747,5,10.78287
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.6663114,0.6663114,0,-1,0,0.6663114,0,0,1.110223E-16,0,0,0.7013804,0.6663114,0,0,3.294179,7.660512,0,0.7013804,-0.7013804,10.13558,72.39682,0.2233572,0.7329426,0,0,7.660512
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,1.125775,1.125775,0,-1,0,1.125775,0,0,0,0,0,1.185027,1.125775,0,0,4.073491,6.959132,0,1.185027,-1.185027,8.886447,63.47449,0.2233572,1.238353,0,0,6.959132
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.9550669,0.9550669,0,-1,0,0.9550669,0,0,2.220446E-16,0,0,1.005334,0.9550669,0,0,5.390187,5.774106,0,1.005334,-1.005334,7.826733,55.90512,0.2233572,1.050574,0,0,5.774106
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,1.321285,1.321285,0,-1,0,1.321285,0,0,2.220446E-16,0,0,1.390826,1.321285,0,0,6.507225,4.768772,0,1.390826,-1.390826,6.360673,45.43329,0.2233572,1.453413,0,0,4.768772
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.6954601,0.6954601,0,-1,0,0.6954601,0,0,1.110223E-16,0,0,0.7320634,0.6954601,0,0,8.052587,3.377946,0,0.7320634,-0.7320634,5.589011,39.92143,0.2233572,0.7650062,0,0,3.377946
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.4931693,0.4931693,0,-1,0,0.4931693,0,0,0,0,0,0.5191255,0.4931693,0,0,8.865991,2.645883,0,0.5191255,-0.5191255,5.041805,36.01282,0.2233572,0.5424862,0,0,2.645883
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.4121928,0.4121928,0,-1,0,0.4121928,0,0,5.551115E-17,0,0,0.4338871,0.4121928,0,0,9.442797,2.126757,0,0.4338871,-0.4338871,4.584447,32.74599,0.2233572,0.453412,0,0,2.126757
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.6403519,0.6403519,0,-1,0,0.6403519,0,0,1.110223E-16,0,0,0.6740546,0.6403519,0,0,9.924893,1.69287,0,0.6740546,-0.6740546,3.873932,27.67089,0.2233572,0.7043871,0,0,1.69287
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,1.627293,0.9678748,0,-1,0,0.9678748,0,0,0.6594182,0.8221475,0,1.018816,0.9678748,0,0,10.67384,1.018816,0,1.018816,-1.018816,2.800006,20,0.2233572,1.790022,0,0,1.018816
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,1.105067,0,0,-1,0,0,0,0,1.105067,1.215574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233572,1.215574,0,0,0
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.01555622,0.01555622,3.520819,0,1.126184,0.01555622,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22334,0.01711184,0,5,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.9487487,0.9487487,4.454012,0,1.380945,0.9487487,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234111,1.043624,0,5,2.997
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83409,0.166048,0.7452235,2.287083,2.287083,5,0,1.53,2.287083,32.58402,0,0,0,0.7452235,0,0,2.712917,2.577271,5.14586,5.994,3.322495,0,3.322495,12.27023,87.64434,0.2235031,2.515791,0.5961788,5,6.739223
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09486,0.2955406,1.326386,0,0,0,0,0,0,0,0,0,0,1.326386,0,0,0,0,1.823365,8.984245,1.326386,0,1.326386,13.52855,96.63232,0.2234109,0,1.061109,0,10.31063
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44097,0.3378635,1.516332,1.253666,1.253666,0,-1,0,1.253666,120.9518,0,0,0,1.516332,1.319648,1.253666,0,0,0.4969793,10.17799,0.1966835,0,0.1966835,13.71514,97.9651,0.2233972,1.379032,1.213065,0,11.69432
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00799,0.4984915,2.23723,0.06738141,0.06738141,0,0,0,0.06738141,3320.248,1.866006,0,0,2.23723,0.0709278,0.06738141,0,0,0.3002958,10.35501,0.3002958,0,0.3002958,14.00003,100,0.2233763,0.07411955,1.789784,0,12.59224
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31962,0.6531277,2.931237,1.190348,1.190348,0,0,0,1.190348,246.2505,1.678239,0,0,2.931237,1.252997,1.190348,0,0,0,10.62527,0,0,0,14.00003,100,0.2233763,1.309382,2.34499,0,13.55651
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11183,0.7811941,3.505999,0,0,0,0,0,0,0,3.505999,0,0,3.505999,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233763,0,2.804799,0,14.13127
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63393,0.3684563,1.653632,4.767147,4.767147,3.196197,0,1.037562,4.767147,34.68808,2.220446E-16,0,0,1.653632,1.653632,1.57095,0,0,0,10.62527,0,0,0,14.00003,100,0.2233763,5.243862,1.322905,5,12.27891
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94101,0.6717744,3.014924,7.791,3.33,0,-1,0,3.33,90.53825,0,4.461,5.2401,3.014924,3.505263,3.33,0,0,0,10.62527,0,0.4903393,-0.4903393,13.48316,96.30813,0.2233763,8.570101,2.411939,0,13.6402
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28547,0.4600364,2.064643,3.467338,3.467338,2.023507,0,0.7174174,3.467338,59.5455,1.110223E-16,0,0,2.064643,1.519822,1.443831,0,0,0.5448214,10.13493,0.5448214,0,0.5448214,14.00003,100,0.2233873,3.814071,1.651715,5,12.19958
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90815,0.2799234,1.256296,0,0,0,0,0,0,0,1.256296,0,0,1.256296,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233873,0,1.005037,0,11.88157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63488,0.14286,0.6411557,0,0,0,0,0,0,0,0.6411557,0,0,0.6411557,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233873,0,0.5129245,0,11.26643
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40131,0.03352419,0.1504566,4.691084,4.691084,4.548151,0,1.406645,4.691084,3.207288,5.273559E-16,0,0,0.1504566,0.1504566,0.1429337,0,0,0,10.62527,0,0,0,14.00003,100,0.2233873,5.160193,0.1203653,5,10.77573
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,5.310225,3.33,0,-1,0,3.33,0,0,1.980225,2.511247,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2233873,5.841247,0,0,10.62527
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,2.43132,2.43132,0,-1,0,2.43132,0,0,0,0,0,2.559284,2.43132,0,0,3.894737,7.120011,0,2.559284,-2.559284,7.607434,54.33871,0.2233873,2.674452,0,0,7.120011
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,7.167841,3.33,0,-1,0,3.33,0,0,3.837841,4.554626,0,3.505263,3.33,0,0,6.738386,4.560727,0,3.505263,-3.505263,3.912562,27.94682,0.2233873,7.884625,0,0,4.560727
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,1.26627,1.002691,0,-1,0,1.002691,0,0,0.2635791,0.3902061,0,1.055464,1.002691,0,0,10.63312,1.055464,0,1.055464,-1.055464,2.800006,20,0.2233873,1.392897,0,0,1.055464
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,1.468225,0,0,-1,0,0,0,0,1.468225,1.615048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233873,1.615048,0,0,0
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.2887204,0,0,-1,0,0,0,0,0.2887204,0.3175925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233873,0.3175925,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.2252242,0,0,-1,0,0,0,0,0.2252242,0.2477466,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233873,0.2477466,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233873,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,1.045011,0,0,-1,0,0,0,0,1.045011,1.149512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233873,1.149512,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,1.162342,0,0,-1,0,0,0,0,1.162342,1.278576,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233873,1.278576,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.987708,0.987708,4.492971,0,1.391581,0.987708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234618,1.086479,0,5,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.4941128,0.4941128,3.999376,0,1.25683,0.4941128,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2234897,0.5435241,0,5,2.997
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74735,0.1254759,0.5631358,7.160475,7.160475,5,0,1.53,7.160475,7.864502,0,8.881784E-16,0,0.5631358,2.274185,2.160475,0,0,5.14586,5.994,0,1.711049,-1.711049,7.314632,52.24727,0.2234897,7.876523,0.4505086,5,6.557136
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98963,0.3436945,1.542501,1.49011,1.49011,4.611544,0,1.423952,1.49011,103.5159,0,0,0,1.542501,0,0,3.121434,2.965362,7.047026,4.282951,4.507863,0,4.507863,11.59117,82.79388,0.2234935,1.639121,1.234001,5,5.825452
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31168,0.4045545,1.815641,0.7075301,0.7075301,0,-1,0,0.7075301,256.6167,0,0,0,1.815641,0.7447686,0.7075301,0,0,2.539163,8.340028,1.070872,0,1.070872,12.60709,90.05043,0.2234193,0.7782831,1.452513,0,10.15567
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84088,0.4591503,2.060667,0,0,0,0,0,0,0,0.5923764,0,0,2.060667,0,0,0,0,1.46829,9.303813,1.46829,0,1.46829,14.00003,100,0.2233177,0,1.648533,0,11.36448
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07526,0.82054,3.682584,5.364783,5.364783,2.034783,0,0.7204959,5.364783,68.64366,0.1773205,0,0,3.682584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233177,5.901262,2.946067,5,14.30786
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738187,0.9416791,4.226256,0,0,0,0,0,0,0,4.226256,0,0,4.226256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2233177,0,3.381005,0,14.85153
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47929,0.8180647,3.671474,5.758728,5.758728,2.428728,0,0.8280427,5.758728,63.75496,0.1662113,0,0,3.671474,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2233177,6.334601,2.93718,5,14.29675
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89943,0.5443104,2.442865,1.053296,1.053296,0,-1,0,1.053296,231.9257,1.334132,0,0,2.442865,1.108733,1.053296,0,0,0,10.62527,0,0,0,14.00003,100,0.2233177,1.158626,1.954292,0,13.06814
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29119,0.2088107,0.9371424,1.880533,1.880533,0,0,0,1.880533,49.83388,0,2.220446E-16,0,0.9371424,1.979508,1.880533,0,0,0,10.62527,0,1.042366,-1.042366,12.90128,92.1518,0.2233177,2.068586,0.7497139,0,11.56242
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94137,0.05452804,0.2447218,2.5301,2.5301,0,0,0,2.5301,9.672418,0,0,0,0.2447218,2.663263,2.5301,0,0,1.158184,9.582909,0,2.418541,-2.418541,10.35191,73.94208,0.2233177,2.78311,0.1957775,0,9.82763
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68799,0.07471312,0.3353125,0.3910172,0.3910172,0,0,0,0.3910172,85.7539,0,0,0,0.3353125,0.411597,0.3910172,0,0,3.845452,7.164367,0,0.07628457,-0.07628457,10.2715,73.36771,0.2233177,0.4301189,0.26825,0,7.49968
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47133,0.01031217,0.046281,9.117183,8.33,5,0,1.53,8.33,0.5555942,0,0.7871823,1.698901,0.046281,3.505263,3.33,0,0,3.930213,7.088083,0,3.458982,-3.458982,6.625413,47.32429,0.2233177,10.0289,0.0370248,5,7.134364
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,3.572714,3.33,0,-1,0,3.33,0,0,0.2427135,0.5999849,0,3.505263,3.33,0,0,7.773526,3.629101,0,3.505263,-3.505263,2.930542,20.9324,0.2233177,3.929985,0,0,3.629101
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,9.44475,0.1176455,0,-1,0,0.1176455,0,0,9.327105,10.27158,0,0.1238374,0.1176455,0,0,11.66826,0.1238374,0,0.1238374,-0.1238374,2.800006,20,0.2233177,10.38923,0,0,0.1238374
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,2.67431,0,0,-1,0,0,0,0,2.67431,2.941741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,2.941741,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,1.603482,0,0,-1,0,0,0,0,1.603482,1.763831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,1.763831,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.989744,0,0,-1,0,0,0,0,0.989744,1.088718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,1.088718,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,1.210256,0,0,-1,0,0,0,0,1.210256,1.331282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,1.331282,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.372476,0,0,-1,0,0,0,0,0.372476,0.4097236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,0.4097236,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.04825252,0,0,-1,0,0,0,0,0.04825252,0.05307777,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,0.05307777,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.7895542,0,0,-1,0,0,0,0,0.7895542,0.8685097,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233177,0.8685097,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.7883824,0.7883824,4.293645,0,1.337165,0.7883824,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2233733,0.8672206,0,5,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.02956114,0.02956114,3.534824,0,1.130007,0.02956114,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2233576,0.03251725,0,5,2.997
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65906,0.2080608,0.933777,1.938475,1.938475,4.692377,0,1.446019,1.938475,48.17069,0,0,0,0.933777,0,0,2.753902,2.616207,5.14586,5.994,3.549984,0,3.549984,12.48605,89.18587,0.2234352,2.132323,0.7470216,5,6.927777
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88336,0.4069752,1.826505,1.750068,1.750068,0,0,0,1.750068,104.3677,0,2.220446E-16,0,1.826505,1.842177,1.750068,0,0,1.595877,9.188985,0,0.01567198,-0.01567198,12.46953,89.06787,0.2234352,1.925074,1.461204,0,11.01549
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.18199,0.4393801,1.971938,2.252246,2.252246,0,-1,0,2.252246,87.55428,0,0,0,1.971938,2.370785,2.252246,0,0,1.61329,9.173313,0,0.3988473,-0.3988473,12.0491,86.06487,0.2234352,2.477471,1.57755,0,11.14525
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.67416,0.3754195,1.684883,0,0,0,0,0,0,0,0,0,0,1.684883,0,0,0,0,2.056454,8.774466,1.684883,0,1.684883,13.64752,97.48212,0.2233189,0,1.347906,0,10.45935
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83189,0.6402803,2.873578,1.258736,1.258736,0,0,0,1.258736,228.2907,1.177022,0,0,2.873578,1.324986,1.258736,0,0,0.3715709,10.29086,0.3715709,0,0.3715709,14.00003,100,0.2232933,1.38461,2.298862,0,13.16444
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.36145,0.5107169,2.292097,1.73532,1.73532,0,0,0,1.73532,132.085,0.4654444,0,0,2.292097,1.826653,1.73532,0,0,0,10.62527,0,0,0,14.00003,100,0.2232933,1.908852,1.833678,0,12.91737
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.33162,0.5739473,2.575876,0.8181877,0.8181877,0,0,0,0.8181877,314.827,1.714625,0,0,2.575876,0.8612502,0.8181877,0,0,0,10.62527,0,0,0,14.00003,100,0.2232933,0.9000064,2.0607,0,13.20115
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86315,0.4810642,2.159016,2.937585,2.937585,0,-1,0,2.937585,73.4963,0,0,0,2.159016,3.092194,2.937585,0,0,0,10.62527,0,0.9331784,-0.9331784,13.01637,92.9739,0.2232933,3.231343,1.727213,0,12.78429
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.3009,0.663504,2.977806,1.540071,1.540071,0,0,0,1.540071,193.3551,0.3198136,0,0,2.977806,1.621127,1.540071,0,0,1.036865,9.692096,1.036865,0,1.036865,14.00003,100,0.2232219,1.694078,2.382245,0,12.6699
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97775,0.3107913,1.394832,1.136315,1.136315,0,0,0,1.136315,122.7504,0.1987102,0,0,1.394832,1.196121,1.136315,0,0,0,10.62527,0,0,0,14.00003,100,0.2232219,1.249947,1.115865,0,12.02011
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74365,0.1851399,0.8309081,0,0,0,0,0,0,0,0.8309081,0,0,0.8309081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232219,0,0.6647264,0,11.45618
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54339,0.02709698,0.1216112,0,0,0,0,0,0,0,0.1216112,0,0,0.1216112,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2232219,0,0.09728898,0,10.74689
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,5.974557,3.33,0,-1,0,3.33,0,0,2.644557,3.242013,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2232219,6.572013,0,0,10.62527
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,5.26313,3.33,0,-1,0,3.33,0,0,1.93313,2.459442,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2232219,5.789443,0,0,7.120011
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,1.680596,1.680596,0,-1,0,1.680596,0,0,2.220446E-16,0,0,1.769048,1.680596,0,0,7.789474,3.614748,0,1.769048,-1.769048,4.745544,33.89667,0.2232219,1.848656,0,0,3.614748
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.8565995,0.8565995,0,-1,0,0.8565995,0,0,1.110223E-16,0,0,0.9016836,0.8565995,0,0,9.755083,1.8457,0,0.9016836,-0.9016836,3.795086,27.1077,0.2232219,0.9422594,0,0,1.8457
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.6784329,0.6784329,0,-1,0,0.6784329,0,0,1.110223E-16,0,0,0.7141399,0.6784329,0,0,10.75695,0.9440159,0,0.7141399,-0.7141399,3.042316,21.73079,0.2232219,0.7462763,0,0,0.9440159
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.9188754,0.2183821,0,-1,0,0.2183821,0,0,0.7004933,0.7923808,0,0.2298759,0.2183821,0,0,11.55044,0.2298759,0,0.2298759,-0.2298759,2.800006,20,0.2232219,1.010763,0,0,0.2298759
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.5793946,0,0,-1,0,0,0,0,0.5793946,0.6373341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232219,0.6373341,0,0,0
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.7654498,0,0,-1,0,0,0,0,0.7654498,0.8419947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232219,0.8419947,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.1511628,0,0,-1,0,0,0,0,0.1511628,0.1662791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232219,0.1662791,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,1.397709,0,0,-1,0,0,0,0,1.397709,1.53748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2232219,1.53748,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.05687037,0.05687037,3.562134,0,1.137462,0.05687037,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232089,0.06255741,0,5,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.3873,0.01071668,0.04809647,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04809647,0,0,3.505263,3.33,8.475861,2.997,3.378097,0,3.378097,9.163865,65.45605,0.2231874,0,0.03847718,5,3.045096
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.5693,0.08332124,0.3739457,0.8525874,0.8525874,4.357851,0,1.354693,0.8525874,43.8601,0,0,0,0.3739457,0,0,3.505263,3.33,5.097764,6.037287,3.703946,0,3.703946,12.67774,90.55508,0.2232231,0.9378461,0.2991566,5,6.411232
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77617,0.08027826,0.3602889,3.472516,3.472516,4.454369,0,1.381043,3.472516,10.37544,0,0,0,0.3602889,0,0,0.9818527,0.9327601,1.393818,9.370838,1.293049,0,1.293049,13.90443,99.31716,0.2232579,3.819768,0.2882311,5,9.731127
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05203,0.0827044,0.3711773,7.500025,3.33,0,-1,0,3.33,11.14647,0,4.170025,4.920028,0.3711773,3.505263,3.33,0,0,0.1007691,10.53458,0,3.134086,-3.134086,10.60081,75.71995,0.2232579,8.250028,0.2969419,0,10.90576
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50803,0.2277843,1.022296,3.415632,3.415632,5,0,1.53,3.415632,29.92992,0,0,0,1.022296,0,0,1.584368,1.50515,3.583087,7.400496,2.527446,0,2.527446,12.99856,92.84666,0.2233227,3.757195,0.8178367,5,8.422792
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.58985,0.3079327,1.382002,1.084037,1.084037,0,0,0,1.084037,127.4866,0,0,0,1.382002,1.141092,1.084037,0,0,1.055641,9.675198,0.2409102,0,0.2409102,13.22711,94.47914,0.2233061,1.192441,1.105602,0,11.0572
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.981749,0.3286848,1.475138,0.6360139,0.6360139,0,0,0,0.6360139,231.9348,0,0,0,1.475138,0.6694883,0.6360139,0,0,0.8147307,9.892016,0.8056493,0,0.8056493,13.99141,99.93846,0.2232509,0.6996152,1.18011,0,11.36715
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19134,0.1460996,0.655695,2.582143,2.582143,0,0,0,2.582143,25.39344,0,4.440892E-16,0,0.655695,2.718045,2.582143,0,0,0.009081382,10.6171,0,2.06235,-2.06235,11.8175,84.41058,0.2232509,2.840357,0.524556,0,11.2728
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83227,0.2809594,1.260946,0.05925618,0.05925618,0,-1,0,0.05925618,2127.957,0,0,0,1.260946,0.06237492,0.05925618,0,0,2.300581,8.55475,1.198571,0,1.198571,12.95457,92.53245,0.2231687,0.06518179,1.008757,0,9.815697
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31462,0.2423816,1.087809,1.943839,1.943839,0,0,0,1.943839,55.96186,0,2.220446E-16,0,1.087809,2.046147,1.943839,0,0,1.102011,9.633465,0,0.958338,-0.958338,11.94439,85.31692,0.2231687,2.138223,0.8702469,0,10.72127
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01727,0.1330407,0.5970866,0.8197089,0.8197089,0,0,0,0.8197089,72.84129,0,0,0,0.5970866,0.8628515,0.8197089,0,0,2.166831,8.675127,0,0.2657649,-0.2657649,11.66425,83.31591,0.2231687,0.9016798,0.4776693,0,9.272213
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.80182,0.1234739,0.5541509,0.5528972,0.5528972,0,0,0,0.5528972,100.2267,0,0,0,0.5541509,0.5819971,0.5528972,0,0,2.462125,8.409362,0,0.02784617,-0.02784617,11.6349,83.10625,0.2231687,0.608187,0.4433208,0,8.963512
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.61743,0.03147893,0.1412774,4.627501,4.627501,5,0,1.53,4.627501,3.052997,0,0,0,0.1412774,0,0,0.3724997,0.3538747,2.493065,8.381516,0.4951521,0,0.4951521,12.10464,86.46155,0.223182,5.09025,0.1130219,5,8.522793
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.422772,0.422772,0,-1,0,0.422772,0,0,5.551115E-17,0,0,0.4450232,0.422772,0,0,1.997913,8.827152,0,0.4450232,-0.4450232,11.63555,83.11087,0.223182,0.4650492,0,0,8.827152
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,3.27865,3.27865,0,-1,0,3.27865,0,0,0,0.2765146,0,3.45121,3.27865,0,0,2.492383,8.38213,0,3.45121,-3.45121,7.997651,57.12596,0.223182,3.606515,0,0,8.38213
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,4.275538,3.33,0,-1,0,3.33,0,0,0.9455382,1.373092,0,3.505263,3.33,0,0,6.327061,4.930919,0,3.505263,-3.505263,4.302779,30.73407,0.223182,4.703092,0,0,4.930919
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.7781157,0.7781157,0,-1,0,0.7781157,0,0,0,0,0,0.8190691,0.7781157,0,0,10.2218,1.425656,0,0.8190691,-0.8190691,3.439404,24.56712,0.223182,0.8559272,0,0,1.425656
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,1.489614,0.5762575,0,-1,0,0.5762575,0,0,0.9133566,1.062318,0,0.6065868,0.5762575,0,0,11.13188,0.6065868,0,0.6065868,-0.6065868,2.800006,20,0.223182,1.638575,0,0,0.6065868
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223182,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,1.851446,0,0,-1,0,0,0,0,1.851446,2.036591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223182,2.036591,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,1.357143,0,0,-1,0,0,0,0,1.357143,1.492857,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223182,1.492857,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.7939253,0,0,-1,0,0,0,0,0.7939253,0.8733178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223182,0.8733178,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,1.343957,0,0,-1,0,0,0,0,1.343957,1.478353,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.223182,1.478353,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,1.093176,1.093176,4.598439,0,1.420374,1.093176,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2232655,1.202494,0,5,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31116,0.009839868,0.04416133,0.5546331,0.5546331,4.059896,0,1.273352,0.5546331,7.96226,8.881784E-16,0,0,0.04416133,0,0,3.505263,3.33,8.475861,2.997,3.374161,0,3.374161,9.160131,65.42938,0.2232959,0.6100965,0.03532906,5,3.041161
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47816,0.06460159,0.2899319,3.135035,3.135035,5,0,1.53,3.135035,9.248124,0,0,0,0.2899319,0,0,1.864965,1.771717,5.101699,6.033745,2.061649,0,2.061649,11.11598,79.39972,0.2233537,3.448539,0.2319455,5,6.323677
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66817,0.1404861,0.6305016,6.760631,6.760631,5,0,1.53,6.760631,9.326077,0,0,0,0.6305016,1.853295,1.76063,0,0,3.04005,7.889229,0,1.222794,-1.222794,9.827045,70.19304,0.2233537,7.436694,0.5044013,5,8.519731
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92194,0.4665753,2.09399,4.2086,3.33,0,-1,0,3.33,62.88258,0,0.8785995,1.299459,2.09399,3.505263,3.33,0,0,4.39871,6.666435,0,1.411273,-1.411273,8.339433,59.56726,0.2233537,4.629459,1.675192,0,8.760426
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.3427,0.3981132,1.786732,7.941622,7.941622,5,0,1.53,7.941622,22.49832,0,8.881784E-16,0.4057842,1.786732,3.096444,2.941622,0,0,5.966791,5.255162,0,1.309712,-1.309712,6.958875,49.70615,0.2233537,8.735785,1.429386,5,7.041894
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.3495,0.0959043,0.4304185,1.595155,1.595155,4.70155,0,1.448523,1.595155,26.98286,0,0,0,0.4304185,0,0,3.106395,2.951076,7.422027,3.94545,3.381494,0,3.381494,10.16684,72.62016,0.2234429,1.754671,0.3443348,5,4.375868
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599212,0.2163395,0.9709316,2.382647,2.382647,5,0,1.53,2.382647,40.75013,0,0,0,0.9709316,0,0,2.617353,2.486485,4.040533,6.988794,3.457417,0,3.457417,13.44684,96.04864,0.223535,2.620912,0.7767453,5,7.959726
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05885,0.3232749,1.450858,3.331299,3.331299,2.506944,0,0.8493959,3.331299,43.5523,0,0,0,1.450858,0.8677416,0.8243545,0,0,0.5831159,10.10047,0.5831159,0,0.5831159,14.00003,100,0.2235465,3.664429,1.160686,5,11.55133
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80686,0.3495156,1.568626,2.954524,2.954524,0,-1,0,2.954524,53.09236,0,0,0,1.568626,3.110025,2.954524,0,0,0,10.62527,0,1.541399,-1.541399,12.37525,88.39448,0.2235465,3.249976,1.254901,0,12.1939
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33234,0.3371193,1.512991,1.034157,1.034157,0,0,0,1.034157,146.3019,0,0,0,1.512991,1.088587,1.034157,0,0,1.712665,9.083876,0.4244048,0,0.4244048,12.77788,91.27037,0.2235175,1.137573,1.210393,0,10.59687
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05989,0.2761609,1.23941,0,0,0,0,0,0,0,0,0,0,1.23941,0,0,0,0,1.28826,9.46584,1.23941,0,1.23941,13.95368,99.66898,0.2234329,0,0.9915282,0,10.70525
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86243,0.1048253,0.4704558,2.001364,2.001364,0,0,0,2.001364,23.50675,0,0,0,0.4704558,2.106699,2.001364,0,0,0.04884995,10.58131,0,1.636244,-1.636244,12.22893,87.34934,0.2234329,2.201501,0.3763646,0,11.05177
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69337,0.03061138,0.1373839,5.175452,5.175452,5,0,1.53,5.175452,2.654529,8.326673E-17,0,0,0.1373839,0.1846866,0.1754522,0,0,1.866899,8.945065,0,0.0473027,-0.0473027,12.17907,86.99319,0.2234329,5.692997,0.1099071,5,9.082449
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,8.144621,3.33,0,-1,0,3.33,0,0,4.81462,5.629083,0,3.505263,3.33,0,0,1.919457,8.897763,0,3.505263,-3.505263,8.4842,60.6013,0.2234329,8.959083,0,0,8.897763
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,2.97803,2.97803,0,-1,0,2.97803,0,0,4.440892E-16,0,0,3.134769,2.97803,0,0,5.814194,5.392499,0,3.134769,-3.134769,5.179863,36.99895,0.2234329,3.275834,0,0,5.392499
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.4899254,0.4899254,0,-1,0,0.4899254,0,0,5.551115E-17,0,0,0.5157109,0.4899254,0,0,9.297271,2.257731,0,0.5157109,-0.5157109,4.636256,33.11605,0.2234329,0.5389179,0,0,2.257731
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.870282,1.74202,0,0,0,4.636256,33.11605,0.2234329,0,0,0,1.74202
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,1.103128,1.103128,0,-1,0,1.103128,0,0,2.220446E-16,0,0,1.161187,1.103128,0,0,9.870282,1.74202,0,1.161187,-1.161187,3.412257,24.37321,0.2234329,1.213441,0,0,1.74202
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.2753866,0.2753866,0,-1,0,0.2753866,0,0,0,0,0,0.2898806,0.2753866,0,0,11.16049,0.5808326,0,0.2898806,-0.2898806,3.106696,22.19064,0.2234329,0.3029252,0,0,0.5808326
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48258,0.290952,0,0,0,3.106696,22.19064,0.2234329,0,0,0,0.290952
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,2.037911,0.2764044,0,-1,0,0.2764044,0,0,1.761506,1.965297,0,0.290952,0.2764044,0,0,11.48258,0.290952,0,0.290952,-0.290952,2.800006,20,0.2234329,2.241702,0,0,0.290952
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234329,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.5754082,0,0,-1,0,0,0,0,0.5754082,0.632949,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234329,0.632949,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.6176409,0.6176409,4.122904,0,1.290553,0.6176409,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2234718,0.6794049,0,5,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23321,0.007985808,0.03584031,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03584031,0,0,3.505263,3.33,8.475861,2.997,3.36584,0,3.36584,9.152238,65.37299,0.223451,0,0.02867224,5,3.03284
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38574,0.09745682,0.4373862,5.767081,5.767081,5,0,1.53,5.767081,7.584187,2.220446E-16,0,0,0.4373862,0.8074542,0.7670815,0,0,5.11002,6.026256,0,0.370068,-0.370068,8.762152,62.58667,0.223451,6.34379,0.349909,5,6.463643
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55949,0.2749981,1.234191,5.596464,5.596464,5,0,1.53,5.596464,22.05306,0,0,0,1.234191,0.6278566,0.5964638,0,0,5.521206,5.656188,0.6063347,0,0.6063347,9.337371,66.69537,0.223463,6.15611,0.9873531,5,6.890379
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79189,0.4171773,1.872292,5.43937,3.33,0,-1,0,3.33,56.22498,0,2.10937,2.653306,1.872292,3.505263,3.33,0,0,4.914872,6.20189,0,1.632971,-1.632971,7.616068,54.40038,0.223463,5.983306,1.497833,0,8.074182
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17839,0.5738958,2.575644,1.789406,1.789406,0,0,0,1.789406,143.9385,0,0,0,2.575644,1.883585,1.789406,0,0,6.729284,4.568918,0.6920591,0,0.6920591,8.272614,59.08998,0.2234159,1.968347,2.060516,0,7.144563
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11119,0.7200634,3.231644,0.179996,0.179996,0,0,0,0.179996,1795.398,0,0,0,3.231644,0.1894695,0.179996,0,0,6.037225,5.191772,3.042175,0,3.042175,11.15867,79.70465,0.223209,0.1979956,2.585315,0,8.423416
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.213976,0.2946262,1.322282,2.416002,2.416002,0,0,0,2.416002,54.73018,0,0,0,1.322282,2.54316,2.416002,0,0,2.99505,7.929729,0,1.220878,-1.220878,9.871756,70.5124,0.223209,2.657603,1.057826,0,9.252011
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93454,0.4161266,1.867576,0.8543569,0.8543569,0,0,0,0.8543569,218.5944,0,0,0,1.867576,0.8993231,0.8543569,0,0,4.351582,6.708851,0.9682533,0,0.9682533,10.79032,77.07357,0.2231433,0.9397926,1.494061,0,8.576427
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.787,0.3774407,1.693954,1.612893,1.612893,0,-1,0,1.612893,105.0258,0,0,0,1.693954,1.697782,1.612893,0,0,3.383328,7.580279,0,0.00382786,-0.00382786,10.78629,77.04475,0.2231433,1.774182,1.355163,0,9.274233
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35407,0.3075844,1.380439,0.7390106,0.7390106,0,0,0,0.7390106,186.7955,0,0,0,1.380439,0.7779058,0.7390106,0,0,3.387581,7.576451,0.6025328,0,0.6025328,11.3579,81.12769,0.2231024,0.8129116,1.104351,0,8.95689
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10559,0.2366466,1.06207,1.242641,1.242641,0,0,0,1.242641,85.46873,0,0,0,1.06207,1.308044,1.242641,0,0,2.785048,8.118731,0,0.2459738,-0.2459738,11.09862,79.2757,0.2231024,1.366905,0.8496558,0,9.1808
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92545,0.2534472,1.137471,6.449254,6.449254,5,0,1.53,6.449254,17.63725,0,8.881784E-16,0,1.137471,1.52553,1.449253,0,0,3.058352,7.872757,0,0.388059,-0.388059,10.68957,76.35392,0.2231024,7.094179,0.9099767,5,9.010228
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77112,0.03120633,0.140054,3.160166,3.160166,5,0,1.53,3.160166,4.431857,0,0,0,0.140054,0,0,1.839835,1.747843,3.489529,7.484698,1.887897,0,1.887897,12.48059,89.14687,0.2231563,3.476182,0.1120432,5,7.624752
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,6.812433,3.33,0,-1,0,3.33,0,0,3.482433,4.163676,0,3.505263,3.33,0,0,1.601632,9.183805,0,3.505263,-3.505263,8.785714,62.75498,0.2231563,7.493676,0,0,9.183805
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,2.494701,2.494701,0,-1,0,2.494701,0,0,0,0,0,2.626001,2.494701,0,0,5.496369,5.678542,0,2.626001,-2.626001,6.017666,42.98324,0.2231563,2.744171,0,0,5.678542
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,2.695666,2.695666,0,-1,0,2.695666,0,0,4.440892E-16,0.06531924,0,2.837543,2.695666,0,0,8.414148,3.052541,0,2.837543,-2.837543,3.026633,21.61876,0.2231563,2.965233,0,0,3.052541
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,1.075736,0.2042474,0,-1,0,0.2042474,0,0,0.8714887,0.9790623,0,0.2149973,0.2042474,0,0,11.56697,0.2149973,0,0.2149973,-0.2149973,2.800006,20,0.2231563,1.18331,0,0,0.2149973
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231563,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231563,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231563,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.515649,0,0,-1,0,0,0,0,0.515649,0.567214,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231563,0.567214,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231563,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,1.03877,0,0,-1,0,0,0,0,1.03877,1.142647,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2231563,1.142647,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.2992795,0.2992795,3.804543,0,1.20364,0.2992795,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2231659,0.3292075,0,5,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.1535,0.005837845,0.02620025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.02620025,0,0,3.505263,3.33,8.475861,2.997,3.3562,0,3.3562,9.143092,65.30767,0.2231462,0,0.0209602,5,3.0232
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29215,0.01509253,0.06773525,5.83358,5.83358,5,0,1.53,5.83358,1.161127,2.220446E-16,0,0,0.06773525,0.8774529,0.8335802,0,0,5.11966,6.01758,0,0.8097176,-0.8097176,8.289575,59.21113,0.2231462,6.416938,0.0541882,5,6.085316
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.45023,0.03867295,0.1735642,5.66813,5.66813,5,0,1.53,5.66813,3.062106,0,8.881784E-16,0,0.1735642,0.7032949,0.6681302,0,0,6.019346,5.207863,0,0.5297307,-0.5297307,7.73119,55.22267,0.2231462,6.234943,0.1388513,5,5.381427
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66202,0.05536361,0.2484719,3.403079,3.33,0,-1,0,3.33,7.461618,0,0.0730788,0.4133867,0.2484719,3.505263,3.33,0,0,6.607936,4.678132,0,3.256791,-3.256791,4.29823,30.70158,0.2231462,3.743387,0.1987775,0,4.926604
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01529,0.1143797,0.5133361,0,0,0,0,0,0,0,0,0,0,0.5133361,0,0,0,0,10.22659,1.421341,0.5133361,0,0.5133361,4.785223,34.1801,0.2231115,0,0.4106689,0,1.934677
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87532,0.1723531,0.7735205,1.48806,1.48806,0,0,0,1.48806,51.98181,0,0,0,0.7735205,1.566379,1.48806,0,0,9.713257,1.883343,0,0.7928584,-0.7928584,3.949477,28.2105,0.2231115,1.636866,0.6188164,0,2.656864
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826181,0.1677641,0.7529253,0.5974194,0.5974194,0,0,0,0.5974194,126.0296,0,0,0,0.7529253,0.6288625,0.5974194,0,0,10.59421,1.090485,0.1240628,0,0.1240628,4.067173,29.05118,0.2231031,0.6571613,0.6023402,0,1.84341
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81878,0.0752426,0.3376888,5.711915,5.711915,5,0,1.53,5.711915,5.912006,0,0,0.07691199,0.3376888,0.7493847,0.7119155,0,0,10.47015,1.202141,0,0.4116959,-0.4116959,3.633208,25.95144,0.2231031,6.283107,0.270151,5,1.53983
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77275,0.04048176,0.1816821,1.990008,0.923521,0,-1,0,0.923521,19.67277,0,1.066486,1.403566,0.1816821,0.9721274,0.923521,0,0,10.92759,0.7904453,0,0.7904453,-0.7904453,2.800006,20,0.2231031,2.189008,0.1453457,0,0.9721274
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37979,0.1271368,0.57059,3.352794,3.352794,5,0,1.53,3.352794,17.01834,0,0,0,0.57059,0,0,1.647206,1.564846,11.80586,0,2.135436,0,2.135436,4.825858,34.47034,0.22316,3.688074,0.456472,5,0.57059
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.1543,0.08929992,0.4007781,1.75298,1.75298,4.798893,0,1.475098,1.75298,22.86268,0,0,0,0.4007781,0,0,3.045913,2.893618,9.670424,1.921892,3.294396,0,3.294396,7.951196,56.79414,0.2232521,1.928278,0.3206225,5,2.32267
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99078,0.02995547,0.1344402,6.285409,6.285409,5,0,1.53,6.285409,2.138925,0,0,0,0.1344402,1.353063,1.28541,0,0,6.376029,4.886848,0,1.218623,-1.218623,6.666655,47.61887,0.2232521,6.91395,0.1075521,5,5.021288
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85062,0.0285393,0.1280844,1.80215,1.80215,5,0,1.53,1.80215,7.10731,0,0,0,0.1280844,0,0,3.19785,3.037958,7.730054,3.668226,3.166042,0,3.166042,9.670226,69.07291,0.2233429,1.982365,0.1024675,5,3.79631
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,5.94084,3.33,0,-1,0,3.33,0,0,2.61084,3.204924,0,3.505263,3.33,0,0,4.564012,6.517663,0,3.505263,-3.505263,5.975354,42.68102,0.2233429,6.534924,0,0,6.517663
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,5.350816,2.86178,0,-1,0,2.86178,0,0,2.489035,3.024117,0,3.0124,2.86178,0,0,8.458749,3.0124,0,3.0124,-3.0124,2.800006,20,0.2233429,5.885897,0,0,3.0124
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,7.500443,0,0,-1,0,0,0,0,7.500443,8.250487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,8.250487,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.9082546,0,0,-1,0,0,0,0,0.9082546,0.9990801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0.9990801,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.6707292,0,0,-1,0,0,0,0,0.6707292,0.7378021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0.7378021,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.131817,0,0,-1,0,0,0,0,0.131817,0.1449987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0.1449987,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.2723074,0,0,-1,0,0,0,0,0.2723074,0.2995381,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0.2995381,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.6119877,0,0,-1,0,0,0,0,0.6119877,0.6731864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2233429,0.6731864,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.06737708,0.06737708,3.57264,0,1.140331,0.06737708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223331,0.07411478,0,5,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.07214,0.004306924,0.01932948,0.8076479,0.8076479,4.312911,0,1.342425,0.8076479,2.393305,0,0,0,0.01932948,0,0,3.505263,3.33,8.475861,2.997,3.349329,0,3.349329,9.136574,65.26111,0.2233857,0.8884127,0.01546358,5,3.01633
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19747,0.02239086,0.1004902,0.5237504,0.5237504,4.029014,0,1.264921,0.5237504,19.18666,0,0,0,0.1004902,0,0,3.505263,3.33,5.126531,6.011396,3.43049,0,3.43049,12.39102,88.50713,0.2234088,0.5761254,0.08039215,5,6.111887
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34052,0.06820115,0.3060868,4.4779,4.4779,5,0,1.53,4.4779,6.835498,0,0,0,0.3060868,0,0,0.5220998,0.4959948,1.696041,9.098838,0.8020816,0,0.8020816,13.15194,93.94227,0.2234292,4.92569,0.2448694,5,9.404924
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53247,0.1206381,0.5414237,4.200697,3.33,0,-1,0,3.33,16.25897,0,0.8706973,1.290767,0.5414237,3.505263,3.33,0,0,0.893959,9.820711,0,2.96384,-2.96384,10.02778,71.62688,0.2234292,4.620767,0.4331389,0,10.36213
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85363,0.03317465,0.1488878,0.6896391,0.6896391,0,0,0,0.6896391,21.58924,0,0,0,0.1488878,0.7259359,0.6896391,0,0,4.187114,6.856872,0,0.5770481,-0.5770481,9.419521,67.28216,0.2234292,0.758603,0.1191103,0,7.005759
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64227,0.06484038,0.2910036,0.7021211,0.7021211,0,0,0,0.7021211,41.44635,0,0,0,0.2910036,0.7390749,0.7021211,0,0,4.828279,6.279824,0,0.4480713,-0.4480713,8.947212,63.90853,0.2234292,0.7723333,0.2328029,0,6.570827
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.435969,0.1887379,0.8470556,3.108678,3.108678,5,0,1.53,3.108678,27.2481,-2.220446E-16,0,0,0.8470556,0,0,1.891322,1.796756,5.326136,5.831752,2.643811,0,2.643811,11.45535,81.82378,0.2234976,3.419546,0.6776445,5,6.678808
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71194,0.2183619,0.9800084,2.323403,2.323403,0,0,0,2.323403,42.17988,0,0,0,0.9800084,2.445687,2.323403,0,0,2.682324,8.211183,0,1.465679,-1.465679,9.910391,70.78837,0.2234976,2.555743,0.7840067,0,9.191191
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76415,0.2353315,1.056168,5.566714,3.33,0,-1,0,3.33,31.71675,4.440892E-16,2.236714,2.793385,1.056168,3.505263,3.33,0,0,4.310856,6.745504,0,2.449095,-2.449095,7.328818,52.34859,0.2234976,6.123385,0.8449342,0,7.801672
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40949,0.2094026,0.9397989,3.307376,3.307376,5,0,1.53,3.307376,28.41524,0,0,0,0.9397989,0,0,1.692624,1.607993,7.032073,4.296409,2.547791,0,2.547791,9.745865,69.61318,0.2235623,3.638114,0.7518391,5,5.236207
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20601,0.08559775,0.3841627,3.386335,3.386335,5,0,1.53,3.386335,11.3445,0,0,0,0.3841627,0,0,1.613665,1.532982,4.484282,6.589421,1.917144,0,1.917144,11.56463,82.60432,0.2236139,3.724969,0.3073302,5,6.973584
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05838,0.1115499,0.5006357,3.224193,3.224193,5,0,1.53,3.224193,15.52748,0,0,0,0.5006357,0,0,1.775807,1.687017,2.567137,8.314851,2.187653,0,2.187653,13.64002,97.4285,0.2236722,3.546612,0.4005086,5,8.815487
