Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93178,0.02424746,0.1088226,1.01287,1.01287,0,0,0,1.01287,10.74399,0,0,0,0.1088226,1.066179,1.01287,0,0,0.3794842,10.28374,0,0.9573562,-0.9573562,12.63088,90.22036,0.2236722,1.114157,0.08705808,0,10.39256
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.443213,9.326383,0,0,0,12.63088,90.22036,0.2236722,0,0,0,9.326383
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,7.504186,3.33,0,-1,0,3.33,0,0,4.174185,4.924604,0,3.505263,3.33,0,0,1.443213,9.326383,0,3.505263,-3.505263,8.936004,63.82847,0.2236722,8.254604,0,0,9.326383
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,4.572884,3.33,0,-1,0,3.33,0,0,1.242884,1.700172,0,3.505263,3.33,0,0,5.33795,5.821119,0,3.505263,-3.505263,5.241132,37.43658,0.2236722,5.030172,0,0,5.821119
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.232687,2.315856,0,0,0,5.241132,37.43658,0.2236722,0,0,0,2.315856
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.1729903,0.1729903,0,-1,0,0.1729903,0,0,2.775558E-17,0,0,0.1820951,0.1729903,0,0,9.232687,2.315856,0,0.1820951,-0.1820951,5.049187,36.06555,0.2236722,0.1902894,0,0,2.315856
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,1.621225,1.621225,0,-1,0,1.621225,0,0,2.220446E-16,0,0,1.706553,1.621225,0,0,9.435015,2.133761,0,1.706553,-1.706553,3.250322,23.21654,0.2236722,1.783348,0,0,2.133761
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,1.329585,0.4058476,0,-1,0,0.4058476,0,0,0.923737,1.056695,0,0.427208,0.4058476,0,0,11.33118,0.427208,0,0.427208,-0.427208,2.800006,20,0.2236722,1.462543,0,0,0.427208
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.5014563,0,0,-1,0,0,0,0,0.5014563,0.5516019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236722,0.5516019,0,0,0
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.3336258,0,0,-1,0,0,0,0,0.3336258,0.3669883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236722,0.3669883,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.8779985,0,0,-1,0,0,0,0,0.8779985,0.9657983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236722,0.9657983,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.78703,0.78703,4.292293,0,1.336796,0.78703,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237256,0.865733,0,5,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98921,0.01193197,0.05355068,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05355068,0,0,3.505263,3.33,8.475861,2.997,3.383551,0,3.383551,9.169039,65.493,0.2237037,0,0.04284054,5,3.050551
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10182,0.1789203,0.8029943,1.272116,1.272116,4.589451,0,1.41792,1.272116,63.12275,0,0,0,0.8029943,0,0,3.317336,3.151469,5.092309,6.042196,3.954463,0,3.954463,12.92057,92.28962,0.2237422,1.399327,0.6423954,5,6.84519
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23049,0.4307064,1.93301,4.791654,4.791654,4.036248,0,1.266896,4.791654,40.34119,0,0,0,1.93301,0.7951643,0.7554061,0,0,1.137846,9.601213,1.137846,0,1.137846,14.00003,100,0.2237642,5.27082,1.546408,5,11.53422
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.40342,0.5678974,2.548723,1.286487,1.286487,0,-1,0,1.286487,198.115,1.194527,0,0,2.548723,1.354197,1.286487,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,1.415135,2.038979,0,13.174
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69362,0.5885325,2.641334,0.4194638,0.4194638,0,0,0,0.4194638,629.6929,2.199793,0,0,2.641334,0.4415409,0.4194638,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,0.4614102,2.113067,0,13.26661
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41245,0.5924715,2.659012,3.27484,3.27484,1.25,0,0.50625,3.27484,81.19518,0.5276017,0,0,2.659012,2.131411,2.02484,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,3.602324,2.12721,5,13.28429
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043492,0.5929616,2.661211,0,0,0,0,0,0,0,2.661211,0,0,2.661211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,0,2.128969,0,13.28649
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61436,0.4088235,1.8348,0,0,0,0,0,0,0,1.8348,0,0,1.8348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,0,1.46784,0,12.46007
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76125,0.3809183,1.709561,1.190046,1.190046,0,-1,0,1.190046,143.6551,0.4568815,0,0,1.709561,1.25268,1.190046,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,1.30905,1.367649,0,12.33484
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44314,0.4232884,1.899718,4.30769,4.30769,2.502957,0,0.8483074,4.30769,44.10063,0,0,0,1.899718,1.899718,1.804732,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,4.738459,1.519775,5,12.52499
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.26063,0.2835648,1.272639,3.691052,3.691052,2.482045,0,0.8425982,3.691052,34.47903,0,0,0,1.272639,1.272639,1.209007,0,0,0,10.62527,0,0,0,14.00003,100,0.2237642,4.060157,1.018111,5,11.89791
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12817,0.0978949,0.4393523,2.722482,2.722482,0,0,0,2.722482,16.13793,0,0,0,0.4393523,2.865771,2.722482,0,0,0,10.62527,0,2.426419,-2.426419,11.44236,81.73096,0.2237642,2.99473,0.3514819,0,11.06463
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.0145,0.01941305,0.08712576,0,0,0,0,0,0,0,0,0,0,0.08712576,0,0,0,0,2.696021,8.198855,0.08712576,0,0.08712576,11.52501,82.32136,0.2237583,0,0.06970061,0,8.285981
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,4.044198,3.33,0,-1,0,3.33,0,0,0.714198,1.118618,0,3.505263,3.33,0,0,2.608895,8.277269,0,3.505263,-3.505263,7.830142,55.92947,0.2237583,4.448618,0,0,8.277269
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,11.75094,3.33,0,-1,0,3.33,0,0,8.420938,9.596032,0,3.505263,3.33,0,0,6.503632,4.772006,0,3.505263,-3.505263,4.13527,29.53758,0.2237583,12.92603,0,0,4.772006
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39837,1.266743,0,0,0,4.13527,29.53758,0.2237583,0,0,0,1.266743
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.06868185,0.06868185,0,-1,0,0.06868185,0,0,0,0,0,0.07229669,0.06868185,0,0,10.39837,1.266743,0,0.07229669,-0.07229669,4.059062,28.99324,0.2237583,0.07555003,0,0,1.266743
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.1272212,0.1272212,0,-1,0,0.1272212,0,0,2.775558E-17,0,0,0.1339171,0.1272212,0,0,10.4787,1.194446,0,0.1339171,-0.1339171,3.917901,27.98495,0.2237583,0.1399433,0,0,1.194446
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,1.482714,1.007502,0,-1,0,1.007502,0,0,0.4752115,0.6234829,0,1.060529,1.007502,0,0,10.62749,1.060529,0,1.060529,-1.060529,2.800006,20,0.2237583,1.630985,0,0,1.060529
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.43584,0,0,-1,0,0,0,0,0.43584,0.479424,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237583,0.479424,0,0,0
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.9002289,0,0,-1,0,0,0,0,0.9002289,0.9902517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237583,0.9902517,0,0,0
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.3416283,0,0,-1,0,0,0,0,0.3416283,0.3757912,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237583,0.3757912,0,0,0
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.9971027,0,0,-1,0,0,0,0,0.9971027,1.096813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237583,1.096813,0,0,0
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,1.09691,1.09691,4.602173,0,1.421393,1.09691,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238397,1.206601,0,5,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.9048,0.009503944,0.0426537,0.988199,0.988199,4.493462,0,1.391715,0.988199,4.316307,4.440892E-16,0,0,0.0426537,0,0,3.505263,3.33,8.475861,2.997,3.372654,0,3.372654,9.158701,65.41917,0.2239081,1.087019,0.03412296,5,3.039654
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00529,0.1322247,0.5934244,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5934244,0,0,3.505263,3.33,5.103207,6.032388,3.923424,0,3.923424,12.88079,92.00545,0.2238501,0,0.4747395,5,6.625813
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12025,0.3920001,1.759297,3.551755,3.551755,3.001217,0,0.9843321,3.551755,49.53316,0,0,0,1.759297,0.5795145,0.5505388,0,0,1.179782,9.56347,1.179782,0,1.179782,14.00003,100,0.2238727,3.906931,1.407437,5,11.32277
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27501,0.3298105,1.48019,3.305457,3.305457,0,-1,0,3.305457,44.78018,0,4.440892E-16,0.3060023,1.48019,3.479428,3.305457,0,0,0,10.62527,0,1.999239,-1.999239,11.89265,84.9473,0.2238727,3.636002,1.184152,0,12.10546
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53548,0.5346596,2.399552,8.706944,8.33,5,0,1.53,8.33,28.80615,0,0.3769437,1.247638,2.399552,3.505263,3.33,0,0,2.221376,8.626036,0,1.105711,-1.105711,10.72712,76.62216,0.2238727,9.577638,1.919642,5,11.02559
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18628,0.8307472,3.728393,0,0,1.25,0,0.50625,0,0,1.528449,0,0,3.728393,0,0,0,0,3.449944,7.520325,3.449944,0,3.449944,14.00003,100,0.2236423,0,2.982715,5,11.24872
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.648903,0.9565046,4.292793,2.643621,2.643621,0,0,0,2.643621,162.3831,1.510034,0,0,4.292793,2.782759,2.643621,0,0,0,10.62527,0,0,0,14.00003,100,0.2236423,2.907983,3.434234,0,14.91807
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52637,0.7486034,3.359732,0,0,0,0,0,0,0,3.359732,0,0,3.359732,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236423,0,2.687786,0,13.98501
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76407,0.7544549,3.385993,4.24789,3.33,0,-1,0,3.33,101.6815,0,0.9178898,1.342679,3.385993,3.505263,3.33,0,0,0,10.62527,0,0.1192699,-0.1192699,13.87431,99.10199,0.2236423,4.672679,2.708795,0,14.01127
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48071,0.5767775,2.588577,1.203862,1.203862,0,0,0,1.203862,215.0228,1.188832,0,0,2.588577,1.267223,1.203862,0,0,0.1325221,10.506,0.1325221,0,0.1325221,14.00003,100,0.2236335,1.324248,2.070862,0,13.09458
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.31813,0.3531104,1.584759,4.570672,4.570672,3.06515,0,1.001786,4.570672,34.67236,2.220446E-16,0,0,1.584759,1.584759,1.505522,0,0,0,10.62527,0,0,0,14.00003,100,0.2236335,5.027739,1.267808,5,12.21003
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20007,0.1059566,0.4755334,4.3547,4.3547,3.902943,0,1.230503,4.3547,10.92,3.330669E-16,0,0,0.4755334,0.4755334,0.4517567,0,0,0,10.62527,0,0,0,14.00003,100,0.2236335,4.79017,0.3804267,5,11.10081
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09871,0.01505132,0.06755032,5.0652,5.0652,5,0,1.53,5.0652,1.333616,0,0,0,0.06755032,0.06863171,0.06520013,0,0,0,10.62527,0,0.001081393,-0.001081393,13.99889,99.99186,0.2236335,5.57172,0.05404025,5,10.69282
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.9155242,0.9155242,0,-1,0,0.9155242,0,0,1.110223E-16,0,0,0.9637097,0.9155242,0,0,0.001201548,10.62419,0,0.9637097,-0.9637097,12.98305,92.73588,0.2236335,1.007077,0,0,10.62419
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,1.814291,1.814291,0,-1,0,1.814291,0,0,2.220446E-16,0,0,1.90978,1.814291,0,0,1.07199,9.660483,0,1.90978,-1.90978,10.96996,78.35674,0.2236335,1.99572,0,0,9.660483
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,2.69105,2.69105,0,-1,0,2.69105,0,0,0,0,0,2.832684,2.69105,0,0,3.193968,7.750703,0,2.832684,-2.832684,7.984053,57.02884,0.2236335,2.960155,0,0,7.750703
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,1.088263,1.088263,0,-1,0,1.088263,0,0,2.220446E-16,0,0,1.14554,1.088263,0,0,6.341394,4.918019,0,1.14554,-1.14554,6.776548,48.40382,0.2236335,1.19709,0,0,4.918019
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.6622658,0.6622658,0,-1,0,0.6622658,0,0,1.110223E-16,0,0,0.6971219,0.6622658,0,0,7.614217,3.772479,0,0.6971219,-0.6971219,6.041717,43.15503,0.2236335,0.7284924,0,0,3.772479
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,1.433286,1.433286,0,-1,0,1.433286,0,0,0,0,0,1.508723,1.433286,0,0,8.388797,3.075357,0,1.508723,-1.508723,4.451384,31.79553,0.2236335,1.576615,0,0,3.075357
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.1778883,0.1778883,0,-1,0,0.1778883,0,0,2.775558E-17,0,0,0.1872508,0.1778883,0,0,10.06516,1.566635,0,0.1872508,-0.1872508,4.254004,30.38568,0.2236335,0.1956771,0,0,1.566635
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.9535076,0.9535076,0,-1,0,0.9535076,0,0,2.220446E-16,0,0,1.003692,0.9535076,0,0,10.27321,1.379384,0,1.003692,-1.003692,3.196019,22.82866,0.2236335,1.048858,0,0,1.379384
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.3805848,0.356907,0,-1,0,0.356907,0,0,0.02367778,0.06173626,0,0.3756916,0.356907,0,0,11.38842,0.3756916,0,0.3756916,-0.3756916,2.800006,20,0.2236335,0.4186433,0,0,0.3756916
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.3332908,0,0,-1,0,0,0,0,0.3332908,0.3666199,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236335,0.3666199,0,0,0
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236335,0,0,0,0
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81899,0.01288881,0.05784497,0.3707447,0.3707447,3.876008,0,1.22315,0.3707447,15.60237,0,0,0,0.05784497,0,0,3.505263,3.33,11.80586,0,3.387845,0,3.387845,6.013998,42.95704,0.2236451,0.4078191,0.04627597,5,0.05784497
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90801,0.1296637,0.5819308,0.8481348,0.8481348,4.353398,0,1.353478,0.8481348,68.61301,8.881784E-16,0,0,0.5819308,0,0,3.505263,3.33,8.418015,3.049061,3.911931,0,3.911931,9.725181,69.46544,0.2236649,0.9329482,0.4655446,5,3.630991
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.00994,0.1781603,0.7995833,4.257588,4.257588,5,0,1.53,4.257588,18.78019,0,0,0,0.7995833,0,0,0.7424116,0.705291,4.506084,6.569798,1.504874,0,1.504874,11.15283,79.66291,0.2237003,4.683347,0.6396666,5,7.369381
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14739,0.3881397,1.741971,5.654169,3.33,0,-1,0,3.33,52.31144,0,2.324169,2.889586,1.741971,3.505263,3.33,0,0,3.00121,7.924185,0,1.763292,-1.763292,9.294157,66.3867,0.2237003,6.219585,1.393577,0,9.666156
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37942,0.2721195,1.221272,4.257202,4.257202,5,0,1.53,4.257202,28.68721,0,0,0,1.221272,0,0,0.7427983,0.7056584,4.960424,6.160892,1.926931,0,1.926931,11.1222,79.44415,0.2237438,4.682922,0.9770178,5,7.382165
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96418,0.1873659,0.8408983,4.786459,4.786459,5,0,1.53,4.786459,17.56827,0,0,0,0.8408983,0,0,0.2135406,0.2028635,3.033493,7.89513,1.043762,0,1.043762,12.1124,86.51699,0.2237656,5.265105,0.6727186,5,8.736029
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252367,0.2046464,0.9184532,0,0,0,0,0,0,0,0,0,0,0.9184532,0,0,0,0,1.989732,8.834516,0.9184532,0,0.9184532,12.98372,92.7407,0.2237046,0,0.7347625,0,9.752969
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44826,0.4369924,1.961222,0,0,0,0,0,0,0,0.8899437,0,0,1.961222,0,0,0,0,1.071278,9.661123,1.071278,0,1.071278,14.00003,100,0.2236334,0,1.568978,0,11.62235
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77263,0.3982752,1.787459,1.250078,1.250078,0,-1,0,1.250078,142.9878,0.4715874,0,0,1.787459,1.315872,1.250078,0,0,0,10.62527,0,0,0,14.00003,100,0.2236334,1.375086,1.429967,0,12.41273
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52217,0.2788537,1.251495,0.9392084,0.9392084,0,0,0,0.9392084,133.25,0.262855,0,0,1.251495,0.9886404,0.9392084,0,0,0,10.62527,0,0,0,14.00003,100,0.2236334,1.033129,1.001196,0,11.87677
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37844,0.2079007,0.9330584,0.3675414,0.3675414,0,0,0,0.3675414,253.8648,0.5461727,0,0,0.9330584,0.3868857,0.3675414,0,0,0,10.62527,0,0,0,14.00003,100,0.2236334,0.4042956,0.7464467,0,11.55833
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27402,0.09579546,0.42993,5.691027,5.691027,5,0,1.53,5.691027,7.554524,5.551115E-16,0,0,0.42993,0.7273968,0.691027,0,0,0,10.62527,0,0.2974668,-0.2974668,13.68647,97.76031,0.2236334,6.26013,0.343944,5,11.0552
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18431,0.02507896,0.1125544,2.017232,2.017232,0,0,0,2.017232,5.579644,0,4.440892E-16,0,0.1125544,2.123402,2.017232,0,0,0.3305187,10.32781,0,2.010848,-2.010848,11.56685,82.6202,0.2236334,2.218955,0.09004349,0,10.44036
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,5.177108,3.33,0,-1,0,3.33,0,0,1.847108,2.364819,0,3.505263,3.33,0,0,2.564794,8.316959,0,3.505263,-3.505263,7.871979,56.22831,0.2236334,5.694819,0,0,8.316959
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,4.133557,3.33,0,-1,0,3.33,0,0,0.8035574,1.216913,0,3.505263,3.33,0,0,6.459531,4.811697,0,3.505263,-3.505263,4.177107,29.83642,0.2236334,4.546913,0,0,4.811697
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,2.732993,1.241112,0,-1,0,1.241112,0,0,1.491881,1.76518,0,1.306433,1.241112,0,0,10.35427,1.306433,0,1.306433,-1.306433,2.800006,20,0.2236334,3.006292,0,0,1.306433
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.1510623,0,0,-1,0,0,0,0,0.1510623,0.1661685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,0.1661685,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.9658526,0,0,-1,0,0,0,0,0.9658526,1.062438,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,1.062438,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.8994148,0,0,-1,0,0,0,0,0.8994148,0.9893562,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,0.9893562,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.2290756,0,0,-1,0,0,0,0,0.2290756,0.2519831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,0.2519831,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236334,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.4271084,0.4271084,3.932372,0,1.238537,0.4271084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236538,0.4698193,0,5,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.7319,0.01425186,0.06396235,0.3749851,0.3749851,3.880248,0,1.224308,0.3749851,17.05731,0,0,0,0.06396235,0,0,3.505263,3.33,8.475861,2.997,3.393962,0,3.393962,9.178916,65.56356,0.2236653,0.4124836,0.05116988,5,3.060962
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81007,0.07683817,0.3448497,1.664622,1.664622,4.940695,0,1.51381,1.664622,20.7164,0,0,0,0.3448497,0,0,3.276073,3.112269,5.081898,6.051566,3.457119,0,3.457119,12.45863,88.99001,0.2237601,1.831084,0.2758798,5,6.396416
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.8997,0.2054271,0.9219569,0.8846692,0.8846692,0,0,0,0.8846692,104.2149,0,0,0,0.9219569,0.9312307,0.8846692,0,0,1.624779,9.162972,0,0.009273811,-0.009273811,12.44885,88.92019,0.2237601,0.9731361,0.7375655,0,10.08493
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02074,0.3249702,1.458466,3.801535,3.33,0,-1,0,3.33,43.79778,4.440892E-16,0.4715346,0.8516881,1.458466,3.505263,3.33,0,0,1.635084,9.153699,0,2.046797,-2.046797,10.29134,73.50941,0.2237601,4.181688,1.166773,0,10.61217
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22567,0.4387942,1.969308,2.163651,2.163651,0,0,0,2.163651,91.01783,4.440892E-16,0,0,1.969308,2.277527,2.163651,0,0,3.909302,7.106902,0,0.3082191,-0.3082191,9.966447,71.18876,0.2237601,2.380016,1.575447,0,9.07621
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.7466,0.2104785,0.9446273,0.6912615,0.6912615,0,0,0,0.6912615,136.6527,0,0,0,0.9446273,0.7276437,0.6912615,0,0,4.251768,6.798683,0.2169836,0,0.2169836,10.1723,72.6591,0.2237457,0.7603877,0.7557019,0,7.74331
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854059,0.1313855,0.589658,0,0,0,0,0,0,0,0,0,0,0.589658,0,0,0,0,4.034785,6.993968,0.589658,0,0.589658,10.73169,76.6548,0.2237066,0,0.4717264,0,7.583626
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.38031,0.2845061,1.276864,3.596259,3.596259,5,0,1.53,3.596259,35.50532,0,0,0,1.276864,0,0,1.403741,1.333554,3.445127,7.52466,2.610417,0,2.610417,13.20815,94.34376,0.2237687,3.955885,1.021491,5,8.801524
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78694,0.1376322,0.6176932,0.373199,0.373199,0,-1,0,0.373199,165.5131,0,0,0,0.6176932,0.392841,0.373199,0,0,0.8347096,9.874036,0.2248522,0,0.2248522,13.42147,95.86742,0.2237538,0.4105189,0.4941546,0,10.49173
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56747,0.1807919,0.8113939,0,0,0,0,0,0,0,0.2015365,0,0,0.8113939,0,0,0,0,0.6098574,10.0764,0.6098574,0,0.6098574,14.00003,100,0.2237134,0,0.6491151,0,10.8878
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44149,0.1756633,0.7883767,0.01314957,0.01314957,0,0,0,0.01314957,5995.455,0.7745351,0,0,0.7883767,0.01384166,0.01314957,0,0,0,10.62527,0,0,0,14.00003,100,0.2237134,0.01446453,0.6307014,0,11.41365
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34991,0.04743382,0.212883,4.117309,4.117309,3.91507,0,1.233814,4.117309,5.17044,0,0,0,0.212883,0.212883,0.2022388,0,0,0,10.62527,0,0,0,14.00003,100,0.2237134,4.52904,0.1703064,5,10.83816
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27119,0.02398397,0.1076401,9.387681,8.33,5,0,1.53,8.33,1.292197,0,1.057681,1.996449,0.1076401,3.505263,3.33,0,0,0,10.62527,0,3.397623,-3.397623,10.41862,74.41856,0.2237134,10.32645,0.08611204,5,10.73291
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,3.30057,3.30057,0,-1,0,3.30057,0,0,4.440892E-16,0.3006267,0,3.474284,3.30057,0,0,3.775137,7.227651,0,3.474284,-3.474284,6.756402,48.25992,0.2237134,3.630627,0,0,7.227651
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,6.700534,3.33,0,-1,0,3.33,0,0,3.370534,4.040587,0,3.505263,3.33,0,0,7.635452,3.753367,0,3.505263,-3.505263,3.06153,21.86803,0.2237134,7.370587,0,0,3.753367
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,10.5232,0.2356988,0,-1,0,0.2356988,0,0,10.2875,11.33982,0,0.248104,0.2356988,0,0,11.53019,0.248104,0,0.248104,-0.248104,2.800006,20,0.2237134,11.57552,0,0,0.248104
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,1.031175,0,0,-1,0,0,0,0,1.031175,1.134292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,1.134292,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.2949224,0,0,-1,0,0,0,0,0.2949224,0.3244146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,0.3244146,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,1.383517,0,0,-1,0,0,0,0,1.383517,1.521869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,1.521869,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.181019,0,0,-1,0,0,0,0,0.181019,0.1991209,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,0.1991209,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.5944352,0,0,-1,0,0,0,0,0.5944352,0.6538787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,0.6538787,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.1409647,0,0,-1,0,0,0,0,0.1409647,0.1550611,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,0.1550611,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.2542809,0,0,-1,0,0,0,0,0.2542809,0.2797089,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237134,0.2797089,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,1.376082,1.376082,4.881345,0,1.497607,1.376082,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238075,1.51369,0,5,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64361,0.01436727,0.0644803,0.5254246,0.5254246,4.030688,0,1.265378,0.5254246,12.27204,0,0,0,0.0644803,0,0,3.505263,3.33,8.475861,2.997,3.39448,0,3.39448,9.179408,65.56707,0.2238322,0.577967,0.05158424,5,3.06148
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.7116,0.1772193,0.7953604,5.108067,5.108067,5,0,1.53,5.108067,15.57067,0,0,0,0.7953604,0.1137549,0.1080672,0,0,5.08138,6.052032,0.6816055,0,0.6816055,9.826035,70.18583,0.2238452,5.618874,0.6362883,5,6.847393
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78963,0.4002885,1.796495,3.648124,3.648124,5,0,1.53,3.648124,49.24434,0,0,0,1.796495,0,0,1.351875,1.284282,4.399775,6.665477,3.080776,0,3.080776,12.74872,91.06208,0.2239154,4.012937,1.437196,5,8.461972
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.8952,0.6203918,2.784318,0,0,0,-1,0,0,0,1.46532,0,0,2.784318,0,0,0,0,1.318998,9.438176,1.318998,0,1.318998,14.00003,100,0.2238283,0,2.227455,0,12.22249
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07445,0.7410758,3.325948,6.105037,6.105037,2.945386,0,0.9690905,6.105037,54.47875,0,0,0,3.325948,3.325948,3.159651,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,6.71554,2.660758,5,13.95122
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.534,0.8298606,3.724415,2.176647,2.176647,0,0,0,2.176647,171.1079,1.433207,0,0,3.724415,2.291208,2.176647,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,2.394312,2.979532,0,14.34969
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454166,1.08482,4.868674,7.027035,7.027035,3.697035,0,1.174291,7.027035,69.2849,1.363411,0,0,4.868674,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,7.729739,3.894939,5,15.49395
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32276,1.123243,5.041113,1.662933,1.662933,0,0,0,1.662933,303.1459,3.290657,0,0,5.041113,1.750455,1.662933,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,1.829226,4.03289,0,15.66639
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80697,1.013954,4.550627,1.587099,1.587099,0,-1,0,1.587099,286.7261,2.879996,0,0,4.550627,1.67063,1.587099,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,1.745809,3.640501,0,15.1759
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61657,0.7909912,3.549969,1.039009,1.039009,0,0,0,1.039009,341.6688,2.456275,0,0,3.549969,1.093694,1.039009,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,1.14291,2.839975,0,14.17524
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50722,0.4289649,1.925195,0.6523557,0.6523557,0,0,0,0.6523557,295.1142,1.238504,0,0,1.925195,0.6866902,0.6523557,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,0.7175913,1.540156,0,12.55047
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42769,0.2215868,0.9944814,0,0,0,0,0,0,0,0.9944814,0,0,0.9944814,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,0,0.7955852,0,11.61976
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35928,0.02189567,0.09826778,4.018696,4.018696,3.925342,0,1.236618,4.018696,2.445265,6.938894E-17,0,0,0.09826778,0.09826778,0.09335439,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,4.420566,0.07861422,5,10.72354
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,0,0,0,10.62527
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238283,0,0,0,10.62527
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,7.518492,3.33,0,-1,0,3.33,0,0,4.188491,4.940341,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2238283,8.270341,0,0,10.62527
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,1.126565,1.126565,0,-1,0,1.126565,0,0,0,0,0,1.185858,1.126565,0,0,3.894737,7.120011,0,1.185858,-1.185858,9.055153,64.67953,0.2238283,1.239221,0,0,7.120011
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.2444327,0.2444327,0,-1,0,0.2444327,0,0,0,0,0,0.2572975,0.2444327,0,0,5.212356,5.934154,0,0.2572975,-0.2572975,8.783937,62.74228,0.2238283,0.2688759,0,0,5.934154
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.3866606,0.3866606,0,-1,0,0.3866606,0,0,0,0,0,0.4070112,0.3866606,0,0,5.498242,5.676856,0,0.4070112,-0.4070112,8.35491,59.67781,0.2238283,0.4253267,0,0,5.676856
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.8516344,0.8516344,0,-1,0,0.8516344,0,0,1.110223E-16,0,0,0.8964573,0.8516344,0,0,5.950477,5.269845,0,0.8964573,-0.8964573,7.409961,52.92818,0.2238283,0.9367979,0,0,5.269845
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.946541,4.373387,0,0,0,7.409961,52.92818,0.2238283,0,0,0,4.373387
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.946541,4.373387,0,0,0,7.409961,52.92818,0.2238283,0,0,0,4.373387
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,1.652768,1.652768,0,-1,0,1.652768,0,0,2.220446E-16,0,0,1.739756,1.652768,0,0,6.946541,4.373387,0,1.739756,-1.739756,5.576097,39.82919,0.2238283,1.818045,0,0,4.373387
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.8004594,0.8004594,0,0,0,0.8004594,0,0,0,0,0,0.8425888,0.8004594,0,0,8.879603,2.633631,0,0.8425888,-0.8425888,4.687931,33.48515,0.2238283,0.8805053,0,0,2.633631
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55422,0.01048861,0.04707287,0.4491882,0.4491882,0,0,0,0.4491882,10.47954,0,5.551115E-17,0,0.04707287,0.4728297,0.4491882,0,0,9.815813,1.791043,0,0.4257568,-0.4257568,4.239143,30.27954,0.2238283,0.494107,0.0376583,0,1.838116
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61269,0.1677527,0.752874,0,0,0,0,0,0,0,0,0,0,0.752874,0,0,0,0,10.28888,1.365286,0.752874,0,0.752874,4.953382,35.38123,0.2237787,0,0.6022992,0,2.11816
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67989,0.3966593,1.780207,3.986777,3.986777,5,0,1.53,3.986777,44.65278,0,0,0,1.780207,0,0,1.013223,0.9625616,9.536002,2.042872,2.742769,0,2.742769,7.555401,53.96704,0.2238395,4.385455,1.424165,5,3.823079
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77093,0.6538489,2.934474,1.830044,1.830044,0,-1,0,1.830044,160.3499,0,0,0,2.934474,1.926362,1.830044,0,0,6.793233,4.511364,1.008112,0,1.008112,8.51178,60.79831,0.2237731,2.013048,2.347579,0,7.445837
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92598,0.7266125,3.261037,3.642787,3.642787,5,0,1.53,3.642787,89.52039,0,0,0,3.261037,0,0,1.357213,1.289353,5.785121,5.418665,4.550389,0,4.550389,12.82866,91.63309,0.2238081,4.007065,2.608829,5,8.679702
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32682,0.7097815,3.185499,1.674595,1.674595,0,0,0,1.674595,190.225,0.1880353,0,0,3.185499,1.762732,1.674595,0,0,1.234732,9.514015,1.234732,0,1.234732,14.00003,100,0.2237269,1.842055,2.548399,0,12.69951
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.052896,0.7749971,3.478187,4.25828,4.25828,1.25,0,0.50625,4.25828,81.68056,0.3115764,0,0,3.478187,3.16661,3.00828,0,0,0,10.62527,0,0,0,14.00003,100,0.2237269,4.684108,2.78255,5,14.10346
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27581,0.7691156,3.451791,0,0,0,0,0,0,0,3.451791,0,0,3.451791,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237269,0,2.761433,0,14.07707
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83272,0.7854356,3.525035,2.448072,2.448072,0,-1,0,2.448072,143.9923,0.9481168,0,0,3.525035,2.576918,2.448072,0,0,0,10.62527,0,0,0,14.00003,100,0.2237269,2.692879,2.820028,0,14.15031
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66939,0.7553116,3.389839,1.107509,1.107509,0,0,0,1.107509,306.0776,2.224039,0,0,3.389839,1.165799,1.107509,0,0,0,10.62527,0,0,0,14.00003,100,0.2237269,1.21826,2.711871,0,14.01511
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57554,0.5248075,2.355336,3.424876,3.424876,1.25,0,0.50625,3.424876,68.77142,0.06599281,0,0,2.355336,2.289343,2.174876,0,0,0,10.62527,0,0,0,14.00003,100,0.2237269,3.767364,1.884269,5,12.98061
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50724,0.2129231,0.955599,3.442384,3.442384,2.534565,0,0.8569362,3.442384,27.7598,0,0,0,0.955599,0.955599,0.907819,0,0,0,10.62527,0,0,0,14.00003,100,0.2237269,3.786622,0.7644792,5,11.58087
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.44846,0.02212287,0.09928744,1.23491,1.23491,0,0,0,1.23491,8.040056,0,2.220446E-16,0,0.09928744,1.299905,1.23491,0,0,0,10.62527,0,1.200618,-1.200618,12.73447,90.96029,0.2237269,1.358401,0.07942995,0,10.72456
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,5.301779,3.33,0,-1,0,3.33,0,0,1.971779,2.501957,0,3.505263,3.33,0,0,1.33402,9.424657,0,3.505263,-3.505263,9.039594,64.5684,0.2237269,5.831957,0,0,9.424657
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,1.414545,1.414545,0,-1,0,1.414545,0,0,2.220446E-16,0,0,1.488994,1.414545,0,0,5.228756,5.919394,0,1.488994,-1.488994,7.470056,53.35744,0.2237269,1.555999,0,0,5.919394
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.883195,4.430399,0,0,0,7.470056,53.35744,0.2237269,0,0,0,4.430399
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.08909112,0.08909112,0,-1,0,0.08909112,0,0,1.387779E-17,0,0,0.09378013,0.08909112,0,0,6.883195,4.430399,0,0.09378013,-0.09378013,7.371203,52.65134,0.2237269,0.09800024,0,0,4.430399
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.01644972,0.01644972,0,-1,0,0.01644972,0,0,0,0,0,0.01731549,0.01644972,0,0,6.987395,4.336619,0,0.01731549,-0.01731549,7.352951,52.52097,0.2237269,0.01809469,0,0,4.336619
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,1.209476,1.209476,0,-1,0,1.209476,0,0,2.220446E-16,0,0,1.273133,1.209476,0,0,7.006634,4.319304,0,1.273133,-1.273133,6.010951,42.93528,0.2237269,1.330424,0,0,4.319304
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.5562784,0.5562784,0,-1,0,0.5562784,0,0,0,0,0,0.5855562,0.5562784,0,0,8.421227,3.04617,0,0.5855562,-0.5855562,5.393721,38.5265,0.2237269,0.6119062,0,0,3.04617
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.2586206,0.2586206,0,-1,0,0.2586206,0,0,5.551115E-17,0,0,0.2722321,0.2586206,0,0,9.071844,2.460614,0,0.2722321,-0.2722321,5.106763,36.4768,0.2237269,0.2844826,0,0,2.460614
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.5688618,0.5688618,0,-1,0,0.5688618,0,0,1.110223E-16,0,0,0.5988019,0.5688618,0,0,9.374325,2.188382,0,0.5988019,-0.5988019,4.47557,31.96829,0.2237269,0.625748,0,0,2.188382
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.5333527,0.5333527,0,-1,0,0.5333527,0,0,1.110223E-16,0,0,0.5614238,0.5333527,0,0,10.03966,1.58958,0,0.5614238,-0.5614238,3.883777,27.74121,0.2237269,0.5866879,0,0,1.58958
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,1.094579,1.094579,4.599842,0,1.420757,1.094579,0,0,0,0,0,0,0,3.505263,3.33,10.66346,1.028156,3.33,0,3.33,7.042893,50.30628,0.2238065,1.204036,0,5,1.028156
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46384,0.01393649,0.06254698,1.283139,1.283139,4.597015,0,1.419985,1.283139,4.874529,0,0,0,0.06254698,0,0,3.313876,3.148182,7.333465,4.025156,3.210729,0,3.210729,10.08886,72.06313,0.2238935,1.411453,0.05003758,5,4.087703
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51349,0.1715054,0.7697161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7697161,0,0,3.505263,3.33,4.122735,6.914813,4.099716,0,4.099716,13.97819,99.84402,0.223825,0,0.6157729,5,7.684529
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57059,0.4534938,2.03528,1.554101,1.554101,0,0,0,1.554101,130.9619,0.3763653,0,0,2.03528,1.635896,1.554101,0,0,0.02301884,10.60456,0.02301884,0,0.02301884,14.00003,100,0.2238235,1.709512,1.628224,0,12.63984
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64809,0.7665333,3.440202,7.404668,3.33,0,-1,0,3.33,103.3094,0,4.074668,4.815135,3.440202,3.505263,3.33,0,0,0,10.62527,0,0.06506167,-0.06506167,13.93145,99.51014,0.2238235,8.145135,2.752161,0,14.06548
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78047,0.9003676,4.04085,3.908764,3.908764,1.25,0,0.50625,3.908764,103.3792,1.16986,0,0,4.04085,2.798699,2.658764,0,0,0.07229075,10.56021,0.07229075,0,0.07229075,14.00003,100,0.2238188,4.299641,3.23268,5,14.60106
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12555,1.061633,4.764611,5.026293,5.026293,1.696293,0,0.6280881,5.026293,94.79373,1.259348,0,0,4.764611,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238188,5.528923,3.811689,5,15.38988
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650483,0.931892,4.182332,0,0,0,0,0,0,0,4.182332,0,0,4.182332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238188,0,3.345865,0,14.80761
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.23965,0.731124,3.281285,2.33165,2.33165,0,0,0,2.33165,140.728,0.8269167,0,0,3.281285,2.454368,2.33165,0,0,0,10.62527,0,0,0,14.00003,100,0.2238188,2.564815,2.625028,0,13.90656
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86416,0.732356,3.286813,2.410341,2.410341,0,-1,0,2.410341,136.363,0.7496127,0,0,3.286813,2.537201,2.410341,0,0,0,10.62527,0,0,0,14.00003,100,0.2238188,2.651375,2.629451,0,13.91209
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72588,0.4271328,1.916972,0.8446239,0.8446239,0,0,0,0.8446239,226.9616,1.027894,0,0,1.916972,0.8890777,0.8446239,0,0,0,10.62527,0,0,0,14.00003,100,0.2238188,0.9290862,1.533577,0,12.54225
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64638,0.373419,1.675904,1.687737,1.687737,0,0,0,1.687737,99.29889,0,2.220446E-16,0,1.675904,1.776565,1.687737,0,0,0,10.62527,0,0.1006612,-0.1006612,13.89392,99.2421,0.2238188,1.856511,1.340723,0,12.30118
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58849,0.1507656,0.676636,0.0006653091,0.0006653091,0,0,0,0.0006653091,101702.5,0.56409,0,0,0.676636,0.0007003254,0.0006653091,0,0,0.1118457,10.52461,0.1118457,0,0.1118457,14.00003,100,0.2238114,0.00073184,0.5413088,0,11.20125
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53862,0.02064189,0.09264079,3.176637,3.176637,3.088628,0,1.008195,3.176637,2.916317,5.551115E-17,0,0,0.09264079,0.09264079,0.08800875,0,0,0,10.62527,0,0,0,14.00003,100,0.2238114,3.4943,0.07411263,5,10.71791
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,3.816907,3.33,0,-1,0,3.33,0,0,0.4869068,0.8685975,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2238114,4.198597,0,0,10.62527
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,3.0795,3.0795,0,-1,0,3.0795,0,0,4.440892E-16,0.05745,0,3.241579,3.0795,0,0,3.894737,7.120011,0,3.241579,-3.241579,6.888232,49.20156,0.2238114,3.38745,0,0,7.120011
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.9012687,0.9012687,0,-1,0,0.9012687,0,0,1.110223E-16,0,0,0.9487039,0.9012687,0,0,7.496491,3.878432,0,0.9487039,-0.9487039,5.88821,42.05856,0.2238114,0.9913955,0,0,3.878432
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.550607,2.929728,0,0,0,5.88821,42.05856,0.2238114,0,0,0,2.929728
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.4780703,0.4780703,0,-1,0,0.4780703,0,0,0,0,0,0.5032319,0.4780703,0,0,8.550607,2.929728,0,0.5032319,-0.5032319,5.357757,38.26962,0.2238114,0.5258773,0,0,2.929728
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.04355014,0.04355014,0,-1,0,0.04355014,0,0,0,0,0,0.04584226,0.04355014,0,0,9.109754,2.426496,0,0.04584226,-0.04584226,5.309435,37.92446,0.2238114,0.04790516,0,0,2.426496
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,1.593625,1.593625,0,-1,0,1.593625,0,0,2.220446E-16,0,0,1.6775,1.593625,0,0,9.160689,2.380654,0,1.6775,-1.6775,3.541195,25.2942,0.2238114,1.752987,0,0,2.380654
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.9095732,0.6679965,0,-1,0,0.6679965,0,0,0.2415768,0.3325341,0,0.7031541,0.6679965,0,0,11.02458,0.7031541,0,0.7031541,-0.7031541,2.800006,20,0.2238114,1.000531,0,0,0.7031541
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.7275247,0,0,-1,0,0,0,0,0.7275247,0.8002772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238114,0.8002772,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.4042598,0,0,-1,0,0,0,0,0.4042598,0.4446858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238114,0.4446858,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.113155,0.113155,3.618418,0,1.152828,0.113155,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238036,0.1244705,0,5,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37258,0.01305313,0.05858246,0.263173,0.263173,3.768436,0,1.193783,0.263173,22.26006,0,0,0,0.05858246,0,0,3.505263,3.33,8.475861,2.997,3.388582,0,3.388582,9.173813,65.5271,0.2238052,0.2894903,0.04686597,5,3.055583
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41408,0.2019654,0.9064208,5.522201,5.522201,5,0,1.53,5.522201,16.41412,0,0,0,0.9064208,0.5496851,0.5222008,0,0,5.087278,6.046724,0.3567357,0,0.3567357,9.512241,67.94445,0.2238119,6.074421,0.7251366,5,6.953145
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46188,0.3975863,1.784367,3.885885,3.885885,5,0,1.53,3.885885,45.9192,0,0,0,1.784367,0,0,1.114115,1.058409,4.730542,6.367786,2.842776,0,2.842776,12.20914,87.20794,0.223875,4.274474,1.427494,5,8.152154
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.52685,0.7153456,3.210471,0,0,0,-1,0,0,0,1.322705,0,0,3.210471,0,0,0,0,1.887766,8.926285,1.887766,0,1.887766,14.00003,100,0.2237516,0,2.568377,0,12.13676
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63814,0.7863731,3.529243,2.188696,2.188696,0,0,0,2.188696,161.2486,1.225352,0,0,3.529243,2.30389,2.188696,0,0,0,10.62527,0,0,0,14.00003,100,0.2237516,2.407566,2.823394,0,14.15452
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93066,1.044346,4.687023,5.202219,5.202219,1.87222,0,0.6761159,5.202219,90.0966,1.18176,0,0,4.687023,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237516,5.722442,3.749619,5,15.3123
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247197,1.145735,5.142057,0.5136245,0.5136245,0,0,0,0.5136245,1001.132,4.6014,0,0,5.142057,0.5406573,0.5136245,0,0,0,10.62527,0,0,0,14.00003,100,0.2237516,0.5649869,4.113646,0,15.76733
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21442,1.02659,4.607334,1.161492,1.161492,0,0,0,1.161492,396.6736,3.384711,0,0,4.607334,1.222623,1.161492,0,0,0,10.62527,0,0,0,14.00003,100,0.2237516,1.277642,3.685867,0,15.23261
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.90123,0.9278331,4.164115,4.65188,3.33,0,-1,0,3.33,125.0485,0.6588521,1.32188,1.787068,4.164115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237516,5.117068,3.331292,0,14.78939
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78596,0.4970904,2.230942,4.043492,4.043492,1.924097,0,0.6902785,4.043492,55.17365,0,0,0,2.230942,2.230942,2.119395,0,0,0,10.62527,0,0,0,14.00003,100,0.2237516,4.447841,1.784753,5,12.85622
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71964,0.4173119,1.872896,2.568688,2.568688,0,0,0,2.568688,72.91255,4.440892E-16,0,0,1.872896,2.703882,2.568688,0,0,0,10.62527,0,0.8309861,-0.8309861,13.12409,93.74332,0.2237516,2.825557,1.498317,0,12.49817
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67132,0.2002354,0.8986565,4.073199,4.073199,4.096628,0,1.283379,4.073199,22.06267,0,0,0,0.8986565,0,0,0.02342835,0.02225694,0.9233179,9.794288,0.9209134,0,0.9209134,13.99775,99.9837,0.2237691,4.480519,0.7189252,5,10.69294
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62967,0.01891711,0.0849,0.6983982,0.6983982,0,0,0,0.6983982,12.15639,0,0,0,0.0849,0.7351559,0.6983982,0,0,0.002404489,10.62311,0,0.650256,-0.650256,13.31232,95.08779,0.2237691,0.7682379,0.06792,0,10.70801
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.0105109,0.0105109,0,-1,0,0.0105109,0,0,1.734723E-18,0,0,0.01106411,0.0105109,0,0,0.7249111,9.972855,0,0.01106411,-0.01106411,13.30065,95.00449,0.2237691,0.011562,0,0,9.972855
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,5.310175,3.33,0,-1,0,3.33,0,0,1.980175,2.511193,0,3.505263,3.33,0,0,0.7372046,9.96179,0,3.505263,-3.505263,9.605783,68.61259,0.2237691,5.841193,0,0,9.96179
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,2.745478,2.745478,0,-1,0,2.745478,0,0,0,0,0,2.889977,2.745478,0,0,4.631941,6.456527,0,2.889977,-2.889977,6.559479,46.85333,0.2237691,3.020026,0,0,6.456527
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.5827585,0.5827585,0,-1,0,0.5827585,0,0,1.110223E-16,0,0,0.61343,0.5827585,0,0,7.843027,3.56655,0,0.61343,-0.61343,5.912867,42.23468,0.2237691,0.6410344,0,0,3.56655
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,1.134139,1.134139,0,-1,0,1.134139,0,0,2.220446E-16,0,0,1.193831,1.134139,0,0,8.524616,2.95312,0,1.193831,-1.193831,4.654459,33.24607,0.2237691,1.247553,0,0,2.95312
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.6667824,0.6667824,0,-1,0,0.6667824,0,0,0,0,0,0.7018762,0.6667824,0,0,9.851095,1.759289,0,0.7018762,-0.7018762,3.914616,27.96149,0.2237691,0.7334606,0,0,1.759289
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,1.09815,1.004542,0,-1,0,1.004542,0,0,0.09360796,0.203423,0,1.057413,1.004542,0,0,10.63096,1.057413,0,1.057413,-1.057413,2.800006,20,0.2237691,1.207965,0,0,1.057413
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,1.146184,0,0,-1,0,0,0,0,1.146184,1.260802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237691,1.260802,0,0,0
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,1.135821,0,0,-1,0,0,0,0,1.135821,1.249403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237691,1.249403,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.6791871,0,0,-1,0,0,0,0,0.6791871,0.7471058,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237691,0.7471058,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.4330575,0.4330575,3.938321,0,1.240162,0.4330575,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237896,0.4763633,0,5,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28054,0.01277824,0.05734874,1.092355,1.092355,4.597618,0,1.42015,1.092355,5.250012,0,0,0,0.05734874,0,0,3.505263,3.33,8.475861,2.997,3.387349,0,3.387349,9.172642,65.51874,0.2238646,1.20159,0.045879,5,3.054349
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31461,0.2013421,0.9036233,0.5443913,0.5443913,4.049654,0,1.270556,0.5443913,165.9878,0,0,0,0.9036233,0,0,3.505263,3.33,5.088511,6.045614,4.233624,0,4.233624,13.18901,94.20702,0.2238359,0.5988304,0.7228986,5,6.949237
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35388,0.3518621,1.579157,4.053189,4.053189,3.365134,0,1.083682,4.053189,38.96085,0,0,0,1.579157,0.724269,0.6880556,0,0,0.8548882,9.855875,0.8548882,0,0.8548882,14.00003,100,0.2238519,4.458508,1.263326,5,11.43503
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.40736,0.5727069,2.570309,4.876428,3.33,0,-1,0,3.33,77.18645,0,1.546428,2.034071,2.570309,3.505263,3.33,0,0,0,10.62527,0,0.9349545,-0.9349545,13.0145,92.96053,0.2238519,5.364071,2.056247,0,13.19558
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49922,0.7402765,3.322361,4.534124,4.534124,2.364778,0,0.8105845,4.534124,73.27458,0,0,0,3.322361,2.283522,2.169346,0,0,1.038838,9.69032,1.038838,0,1.038838,14.00003,100,0.2238713,4.987537,2.657888,5,13.01268
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74262,0.9740306,4.371449,9.04885,8.33,5,0,1.53,8.33,52.47839,0.8661862,0.7188497,1.623735,4.371449,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,9.953734,3.497159,5,14.99672
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.843369,0.9381971,4.210629,4.725493,4.725493,1.395494,0,0.5459697,4.725493,89.10452,0.7053655,0,0,4.210629,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,5.198043,3.368503,5,14.8359
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20021,0.6897047,3.095395,2.368146,2.368146,0,0,0,2.368146,130.7096,0.6026099,0,0,3.095395,2.492785,2.368146,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,2.60496,2.476316,0,13.72067
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94389,0.7842138,3.519552,2.603299,2.603299,0,-1,0,2.603299,135.1958,0.7792372,0,0,3.519552,2.740314,2.603299,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,2.863628,2.815641,0,14.14483
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84956,0.7780544,3.491908,0.7591357,0.7591357,0,0,0,0.7591357,459.9847,2.692818,0,0,3.491908,0.7990903,0.7591357,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,0.8350493,2.793527,0,14.11718
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79525,0.5069982,2.275408,0.5395751,0.5395751,0,0,0,0.5395751,421.7037,1.707434,0,0,2.275408,0.5679738,0.5395751,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,0.5935326,1.820326,0,12.90068
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75565,0.19933,0.8945931,4.550405,4.550405,3.700542,0,1.175248,4.550405,19.65964,0,0,0,0.8945931,0.8945931,0.8498635,0,0,0,10.62527,0,0,0,14.00003,100,0.2238713,5.005446,0.7156745,5,11.51987
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.7215,0.01892669,0.08494299,5.79327,5.79327,5,0,1.53,5.79327,1.466236,0,0,0,0.08494299,0.8350205,0.7932695,0,0,0,10.62527,0,0.7500775,-0.7500775,13.20938,94.3525,0.2238713,6.372596,0.06795439,5,10.71022
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,8.039925,3.33,0,-1,0,3.33,0,0,4.709925,5.513917,0,3.505263,3.33,0,0,0.8334194,9.875196,0,3.505263,-3.505263,9.514505,67.96062,0.2238713,8.843917,0,0,9.875196
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,6.283835,3.33,0,-1,0,3.33,0,0,2.953835,3.582219,0,3.505263,3.33,0,0,4.728156,6.369934,0,3.505263,-3.505263,5.819633,41.56873,0.2238713,6.912219,0,0,6.369934
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,9.750975,2.721437,0,-1,0,2.721437,0,0,7.029538,8.004636,0,2.86467,2.721437,0,0,8.622893,2.86467,0,2.86467,-2.86467,2.800006,20,0.2238713,10.72607,0,0,2.86467
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,1.112011,0,0,-1,0,0,0,0,1.112011,1.223212,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,1.223212,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,1.674171,0,0,-1,0,0,0,0,1.674171,1.841589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,1.841589,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.9810821,0,0,-1,0,0,0,0,0.9810821,1.07919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,1.07919,0,0,0
