Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.8833726,0,0,-1,0,0,0,0,0.8833726,0.9717098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,0.9717098,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.3019458,0,0,-1,0,0,0,0,0.3019458,0.3321404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,0.3321404,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,1.83453,0,0,-1,0,0,0,0,1.83453,2.017983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238713,2.017983,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.9131399,0.9131399,4.418403,0,1.371224,0.9131399,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223934,1.004454,0,5,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18784,0.007867984,0.03531151,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03531151,0,0,3.505263,3.33,8.475861,2.997,3.365312,0,3.365312,9.151736,65.36941,0.2239138,0,0.02824921,5,3.032311
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.21517,0.2284055,1.025084,6.738083,6.738083,5,0,1.53,6.738083,15.21328,0,0,0,1.025084,1.829561,1.738083,0,0,5.110548,6.02578,0,0.8044771,-0.8044771,8.303742,59.31233,0.2239138,7.411891,0.8200669,5,7.050864
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24673,0.4760331,2.136436,0.1750215,0.1750215,3.680285,0,1.169718,0.1750215,1220.671,0,0,0,2.136436,0,0,3.505263,3.33,6.004412,5.221303,5.466436,0,5.466436,13.48966,96.35452,0.2237727,0.1925236,1.709149,5,7.35774
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28977,0.7253204,3.255238,6.126754,3.33,0,-1,0,3.33,97.75489,0,2.796755,3.40943,3.255238,3.505263,3.33,0,0,0.5379757,10.1411,0,0.2500253,-0.2500253,13.22611,94.47202,0.2237727,6.73943,2.60419,0,13.39633
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36392,0.8957614,4.020177,0,0,0,0,0,0,0,3.204396,0,0,4.020177,0,0,0,0,0.8157816,9.89107,0.8157816,0,0.8157816,14.00003,100,0.2237199,0,3.216142,0,13.91125
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56192,1.086276,4.875206,1.787722,1.787722,0,0,0,1.787722,272.705,2.993394,0,0,4.875206,1.881812,1.787722,0,0,0,10.62527,0,0,0,14.00003,100,0.2237199,1.966494,3.900165,0,15.50048
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439423,0.9570362,4.295178,0,0,0,0,0,0,0,4.295178,0,0,4.295178,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237199,0,3.436143,0,14.92045
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.19709,0.9116597,4.091529,5.18995,5.18995,1.859949,0,0.6727662,5.18995,78.83562,0.5862657,0,0,4.091529,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237199,5.708944,3.273223,5,14.7168
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99207,0.6357724,2.853347,1.039397,1.039397,0,-1,0,1.039397,274.5195,1.759245,0,0,2.853347,1.094102,1.039397,0,0,0,10.62527,0,0,0,14.00003,100,0.2237199,1.143336,2.282677,0,13.47862
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.9166,0.5143794,2.308535,2.255061,2.255061,0,0,0,2.255061,102.3713,0,0,0,2.308535,2.373749,2.255061,0,0,0,10.62527,0,0.06521386,-0.06521386,13.93129,99.50899,0.2237199,2.480567,1.846828,0,12.93381
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87311,0.3704701,1.66267,2.111401,2.111401,0,0,0,2.111401,78.74723,0,0,0,1.66267,2.222528,2.111401,0,0,0.07245985,10.56006,0,0.5598576,-0.5598576,13.34114,95.2937,0.2237199,2.322541,1.330136,0,12.22273
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84138,0.191235,0.8582627,0,0,0,0,0,0,0,0.1637388,0,0,0.8582627,0,0,0,0,0.6945239,10.0002,0.6945239,0,0.6945239,14.00003,100,0.2236749,0,0.6866102,0,10.85847
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.814,0.01786143,0.08016211,0,0,0,0,0,0,0,0.08016211,0,0,0.08016211,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236749,0,0.06412969,0,10.70544
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,5.232747,3.33,0,-1,0,3.33,0,0,1.902747,2.426022,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2236749,5.756022,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,7.480266,3.33,0,-1,0,3.33,0,0,4.150266,4.898292,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2236749,8.228292,0,0,7.120011
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,9.531847,3.33,0,-1,0,3.33,0,0,6.201848,7.155032,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2236749,10.48503,0,0,3.614748
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,1.147574,0.1040105,0,-1,0,0.1040105,0,0,1.043564,1.158321,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2236749,1.262332,0,0,0.1094847
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.5683752,0,0,-1,0,0,0,0,0.5683752,0.6252127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236749,0.6252127,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.08693956,0,0,-1,0,0,0,0,0.08693956,0.09563351,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236749,0.09563351,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.8827469,0,0,-1,0,0,0,0,0.8827469,0.9710217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236749,0.9710217,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,1.281555,0,0,-1,0,0,0,0,1.281555,1.409711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236749,1.409711,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.376934,0,0,-1,0,0,0,0,0.376934,0.4146273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236749,0.4146273,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,1.56616,0,0,-1,0,0,0,0,1.56616,1.722776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236749,1.722776,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,1.015654,1.015654,4.520917,0,1.399211,1.015654,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237464,1.11722,0,5,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.09457,0.01220536,0.05477764,2.058168,2.058168,5,0,1.53,2.058168,2.661476,0,0,0,0.05477764,0,0,2.941832,2.794741,8.475861,2.997,2.849518,0,2.849518,8.662412,61.87424,0.2238247,2.263985,0.04382211,5,3.051778
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.1159,0.1766683,0.7928873,6.47148,6.47148,5,0,1.53,6.47148,12.25202,0,0,0,0.7928873,1.548927,1.47148,0,0,5.626342,5.561566,0,0.7560395,-0.7560395,7.865476,56.18186,0.2238247,7.118629,0.6343098,5,6.354454
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14056,0.4731164,2.123347,5.495161,5.495161,5,0,1.53,5.495161,38.6403,0,0,0,2.123347,0.5212223,0.4951611,0,0,6.466386,4.805527,1.602124,0,1.602124,9.385385,67.03832,0.2238544,6.044677,1.698677,5,6.928874
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17425,0.7139138,3.204045,2.800297,2.800297,0,-1,0,2.800297,114.4181,0,0,0,3.204045,2.947681,2.800297,0,0,4.864262,6.247439,0.2563643,0,0.2563643,9.628592,68.77553,0.2238379,3.080327,2.563236,0,9.451484
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.23244,0.9091262,4.080158,5.681146,5.681146,5,0,1.53,5.681146,71.81929,0,0,0,4.080158,0.7169953,0.6811455,0,0,4.607897,6.478167,3.363163,0,3.363163,12.81917,91.56532,0.2238525,6.24926,3.264127,5,10.55832
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38905,1.094464,4.911954,3.960371,3.960371,1.25,0,0.50625,3.960371,124.0276,0.8141976,0,0,4.911954,2.853023,2.710371,0,0,1.244734,9.505013,1.244734,0,1.244734,14.00003,100,0.2237721,4.356409,3.929564,5,14.41697
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.035932,1.152652,5.173101,2.445459,2.445459,0,0,0,2.445459,211.5391,2.598933,0,0,5.173101,2.574167,2.445459,0,0,0,10.62527,0,0,0,14.00003,100,0.2237721,2.690005,4.138481,0,15.79838
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20508,0.9806278,4.401058,5.324681,5.324681,1.994681,0,0.7095479,5.324681,82.65392,0.8957947,0,0,4.401058,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2237721,5.857149,3.520846,5,15.02633
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.0457,0.6935526,3.112664,3.433322,3.33,0,-1,0,3.33,93.4734,0,0.1033219,0.4466541,3.112664,3.505263,3.33,0,0,0,10.62527,0,0.392599,-0.392599,13.58619,97.04404,0.2237721,3.776654,2.490131,0,13.73794
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98698,0.4460697,2.001961,0.7457237,0.7457237,0,0,0,0.7457237,268.4588,0.7807675,0,0,2.001961,0.7849724,0.7457237,0,0,0.4362211,10.23268,0.4362211,0,0.4362211,14.00003,100,0.2237439,0.8202961,1.601569,0,12.23464
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95312,0.3321446,1.490665,6.093636,6.093636,4.677504,0,1.441959,6.093636,24.46265,0,0,0,1.490665,1.490665,1.416131,0,0,0,10.62527,0,0,0,14.00003,100,0.2237439,6.702999,1.192532,5,12.11594
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92839,0.1553205,0.6970782,5.641153,5.641153,4.978929,0,1.524248,5.641153,12.35702,0,0,0,0.6970782,0.6970782,0.6622243,0,0,0,10.62527,0,0,0,14.00003,100,0.2237439,6.205268,0.5576625,5,11.32235
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90704,0.01652687,0.0741726,2.471797,2.471797,0,0,0,2.471797,3.000756,0,4.440892E-16,0,0.0741726,2.601892,2.471797,0,0,0,10.62527,0,2.527719,-2.527719,11.33558,80.96825,0.2237439,2.718977,0.05933808,0,10.69945
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,5.565749,3.33,0,-1,0,3.33,0,0,2.235749,2.792324,0,3.505263,3.33,0,0,2.808577,8.097555,0,3.505263,-3.505263,7.640706,54.57636,0.2237439,6.122324,0,0,8.097555
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.7273849,0.7273849,0,-1,0,0.7273849,0,0,1.110223E-16,0,0,0.7656683,0.7273849,0,0,6.703314,4.592291,0,0.7656683,-0.7656683,6.833621,48.81148,0.2237439,0.8001233,0,0,4.592291
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.2077576,0.2077576,0,-1,0,0.2077576,0,0,2.775558E-17,0,0,0.2186922,0.2077576,0,0,7.554057,3.826623,0,0.2186922,-0.2186922,6.603099,47.1649,0.2237439,0.2285333,0,0,3.826623
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.9519144,0.9519144,0,-1,0,0.9519144,0,0,1.110223E-16,0,0,1.002015,0.9519144,0,0,7.797048,3.607931,0,1.002015,-1.002015,5.546882,39.62051,0.2237439,1.047106,0,0,3.607931
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,1.687544,1.687544,0,-1,0,1.687544,0,0,2.220446E-16,0,0,1.776362,1.687544,0,0,8.910398,2.605916,0,1.776362,-1.776362,3.674433,26.24589,0.2237439,1.856298,0,0,2.605916
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.7874015,0.7874015,0,-1,0,0.7874015,0,0,0,0.07806513,0,0.8288437,0.7874015,0,0,10.88413,0.8295542,0,0.8288437,-0.8288437,2.800755,20.00535,0.2237439,0.8661416,0,0,0.8295542
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80507,0.0007105445,0,0,0,2.800755,20.00535,0.2237439,0,0,0,0.0007105445
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.8155597,0.0006750173,0,-1,0,0.0006750173,0,0,0.8148847,0.8964406,0,0.0007105445,0.0006750173,0,0,11.80507,0.0007105445,0,0.0007105445,-0.0007105445,2.800006,20,0.2237439,0.8971156,0,0,0.0007105445
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,1.30372,0,0,-1,0,0,0,0,1.30372,1.434092,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237439,1.434092,0,0,0
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.9935644,0,0,-1,0,0,0,0,0.9935644,1.092921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237439,1.092921,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237439,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00086,0.005555836,0.02493459,1.150933,1.150933,4.656196,0,1.436141,1.150933,2.166468,0,0,0,0.02493459,0,0,3.505263,3.33,11.80586,0,3.354935,0,3.354935,5.982776,42.73403,0.2238254,1.266026,0.01994767,5,0.02493459
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01691,0.07279906,0.3267221,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3267221,0,0,3.505263,3.33,8.450926,3.019441,3.656722,0,3.656722,9.451847,67.51306,0.2237867,0,0.2613777,5,3.346163
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.0355,0.06586054,0.2955821,1.214731,1.214731,4.719995,0,1.453559,1.214731,24.33312,0,0,0,0.2955821,0,0,3.505263,3.33,4.794203,6.310491,3.625582,0,3.625582,12.89138,92.08108,0.223856,1.336205,0.2364657,5,6.606073
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06094,0.2227304,0.9996139,3.020412,3.020412,0,-1,0,3.020412,33.09529,0,4.440892E-16,0,0.9996139,3.179381,3.020412,0,0,1.168621,9.573515,0,2.179767,-2.179767,10.5937,75.66914,0.223856,3.322453,0.7996911,0,10.57313
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10501,0.1126681,0.5056545,3.202068,3.202068,5,0,1.53,3.202068,15.7915,0,0,0,0.5056545,0,0,1.797932,1.708036,3.590585,7.393748,2.21369,0,2.21369,12.69379,90.66975,0.2239123,3.522274,0.4045236,5,7.899403
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22449,0.06089156,0.2732813,6.772328,6.772328,5,0,1.53,6.772328,4.035264,4.440892E-16,0,0,0.2732813,1.865609,1.772329,0,0,1.376894,9.386069,0,1.592328,-1.592328,11.01533,78.68078,0.2239123,7.449562,0.2186251,5,9.65935
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.63374,0.07636873,0.3427429,5.84269,5.84269,5,0,1.53,5.84269,5.866183,0,0,0,0.3427429,0.887042,0.8426899,0,0,3.146147,7.793742,0,0.5442991,-0.5442991,10.44159,74.58263,0.2239123,6.426959,0.2741943,5,8.136484
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22417,0.08359508,0.3751747,3.497536,3.497536,5,0,1.53,3.497536,10.72683,0,0,0,0.3751747,0,0,1.502464,1.427341,3.750924,7.249443,1.802516,0,1.802516,12.15161,86.797,0.2239583,3.84729,0.3001398,5,7.624617
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10469,0.08490019,0.381032,6.075,3.33,0,-1,0,3.33,11.4424,0,2.745,3.3525,0.381032,3.505263,3.33,0,0,1.948409,8.871706,0,3.124231,-3.124231,8.858377,63.27399,0.2239583,6.6825,0.3048256,0,9.252739
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06062,0.1416601,0.6357705,2.237048,2.237048,0,0,0,2.237048,28.42007,0,0,0,0.6357705,2.354787,2.237048,0,0,5.419776,5.747475,0,1.719016,-1.719016,7.046374,50.33114,0.2239583,2.460752,0.5086164,0,6.383246
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03518,0.04400895,0.1975121,2.974322,2.974322,0,0,0,2.974322,6.640578,0,4.440892E-16,0,0.1975121,3.130865,2.974322,0,0,7.329795,4.028459,0,2.933353,-2.933353,3.954349,28.24529,0.2239583,3.271754,0.1580097,0,4.225971
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01659,0.02403997,0.1078914,6.249899,6.142848,5,0,1.53,6.142848,1.756374,0,0.1070516,0.8140391,0.1078914,1.202997,1.142847,0,0,10.58908,1.095106,0,1.095106,-1.095106,2.800006,20,0.2239583,6.874889,0.08631312,5,1.202997
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00054,0.01152692,0.05173282,0,0,3.505263,0,1.121937,0,0,0,0,0,0.05173282,0,0,3.505263,3.33,11.80586,0,3.381733,0,3.381733,6.008199,42.91562,0.2239373,0,0.04138626,5,0.05173282
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,3.903131,2.891382,0,-1,0,2.891382,0,0,1.011749,1.402062,0,3.04356,2.891382,0,0,8.424128,3.04356,0,3.04356,-3.04356,2.800006,20,0.2239373,4.293444,0,0,3.04356
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,5.138577,0,0,-1,0,0,0,0,5.138577,5.652435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,5.652435,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,6.35963,0,0,-1,0,0,0,0,6.35963,6.995593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,6.995593,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,1.273857,0,0,-1,0,0,0,0,1.273857,1.401242,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,1.401242,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.0761127,0,0,-1,0,0,0,0,0.0761127,0.08372398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,0.08372398,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,1.367507,0,0,-1,0,0,0,0,1.367507,1.504258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,1.504258,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.6252451,0,0,-1,0,0,0,0,0.6252451,0.6877697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,0.6877697,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.2579123,0,0,-1,0,0,0,0,0.2579123,0.2837035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,0.2837035,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.6158887,0,0,-1,0,0,0,0,0.6158887,0.6774776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239373,0.6774776,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,1.863767,1.863767,5,0,1.53,1.863767,0,0,0,0,0,0,0,3.136233,2.979421,11.80586,0,2.979421,0,2.979421,5.626533,40.18944,0.2240187,2.050144,0,5,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90682,0.007898898,0.03545025,0,0,3.505263,0,1.121937,0,0,0,0,0,0.03545025,0,0,3.505263,3.33,8.826439,2.681479,3.36545,0,3.36545,8.819279,62.99472,0.2239987,0,0.0283602,5,2.716929
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91834,0.06965297,0.3126025,2.016297,2.016297,5,0,1.53,2.016297,15.5038,0,0,0,0.3126025,0,0,2.983703,2.834518,5.460989,5.710384,3.14712,0,3.14712,11.8049,84.32054,0.2240818,2.217927,0.250082,5,6.022987
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93169,0.1833215,0.822747,0,0,0,0,0,0,0,0,0,0,0.822747,0,0,0,0,2.313869,8.542792,0.822747,0,0.822747,12.58543,89.89572,0.224029,0,0.6581976,0,9.36554
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95001,0.253361,1.137084,1.488244,1.488244,0,-1,0,1.488244,76.40441,0,2.220446E-16,0,1.137084,1.566572,1.488244,0,0,1.491121,9.283265,0,0.4294885,-0.4294885,12.13271,86.66201,0.224029,1.637068,0.9096671,0,10.42035
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98182,0.3240146,1.454177,1.595527,1.595527,0,0,0,1.595527,91.1409,0,0,0,1.454177,1.679502,1.595527,0,0,1.968331,8.853776,0,0.2253244,-0.2253244,11.89519,84.96549,0.224029,1.75508,1.163342,0,10.30795
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.0687,0.07968365,0.3576202,1.90362,1.90362,0,0,0,1.90362,18.78633,0,0,0,0.3576202,2.00381,1.90362,0,0,2.218691,8.628452,0,1.64619,-1.64619,10.15996,72.57097,0.224029,2.093982,0.2860962,0,8.986073
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234194,0.1132763,0.5083841,1.934686,1.934686,0,0,0,1.934686,26.27734,0,2.220446E-16,0,0.5083841,2.036512,1.934686,0,0,4.047791,6.982262,0,1.528128,-1.528128,8.549168,61.06536,0.224029,2.128155,0.4067073,0,7.490646
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25429,0.2083762,0.9351922,8.192376,8.192376,5,0,1.53,8.192376,11.4154,0,0,0.6816133,0.9351922,3.360395,3.192376,0,0,5.745711,5.454134,0,2.425203,-2.425203,5.992779,42.80548,0.224029,9.011613,0.7481537,5,6.389327
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16894,0.1921174,0.8622229,1.941218,1.941218,0,-1,0,1.941218,44.41659,0,0,0,0.8622229,2.043387,1.941218,0,0,8.440381,3.028931,0,1.181164,-1.181164,4.747723,33.91224,0.224029,2.13534,0.6897783,0,3.891154
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13741,0.1381052,0.619816,1.470512,1.470512,0,0,0,1.470512,42.14967,0,2.220446E-16,0,0.619816,1.547907,1.470512,0,0,9.752786,1.847767,0,0.9280914,-0.9280914,3.769428,26.92444,0.224029,1.617563,0.4958528,0,2.467583
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11919,0.135369,0.6075363,4.148521,4.148521,5,0,1.53,4.148521,14.64464,0,0,0,0.6075363,0,0,0.8514784,0.8089045,10.784,0.9196754,1.416441,0,1.416441,5.113182,36.52266,0.2240622,4.563374,0.486029,5,1.527212
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10587,0.07987057,0.3584591,1.084797,1.084797,4.59006,0,1.418086,1.084797,33.04391,0,0,0,0.3584591,0,0,3.505263,3.33,9.367558,2.194472,3.688459,0,3.688459,8.612362,61.51675,0.2241156,1.193276,0.2867673,5,2.552931
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09436,0.008830721,0.03963227,3.506793,3.506793,5,0,1.53,3.506793,1.130157,0,0,0,0.03963227,0,0,1.493207,1.418547,5.679099,5.514085,1.458179,0,1.458179,9.995712,71.3978,0.2241549,3.857472,0.03170582,5,5.553718
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,3.486085,3.33,0,-1,0,3.33,0,0,0.1560848,0.5046933,0,3.505263,3.33,0,0,4.22092,6.826447,0,3.505263,-3.505263,6.30084,45.00591,0.2241549,3.834693,0,0,6.826447
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,3.018538,3.018538,0,-1,0,3.018538,0,0,4.440892E-16,0.165267,0,3.177408,3.018538,0,0,8.115656,3.321183,0,3.177408,-3.177408,2.951558,21.08252,0.2241549,3.320391,0,0,3.321183
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,8.921065,0.1365868,0,-1,0,0.1365868,0,0,8.784479,9.676585,0,0.1437756,0.1365868,0,0,11.64611,0.1437756,0,0.1437756,-0.1437756,2.800006,20,0.2241549,9.813172,0,0,0.1437756
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.3461785,0,0,-1,0,0,0,0,0.3461785,0.3807964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,0.3807964,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.8285366,0,0,-1,0,0,0,0,0.8285366,0.9113903,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,0.9113903,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.9192327,0,0,-1,0,0,0,0,0.9192327,1.011156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,1.011156,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.7554004,0,0,-1,0,0,0,0,0.7554004,0.8309404,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,0.8309404,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,1.709972,0,0,-1,0,0,0,0,1.709972,1.880969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,1.880969,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.1678538,0,0,-1,0,0,0,0,0.1678538,0.1846392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,0.1846392,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,1.661428,0,0,-1,0,0,0,0,1.661428,1.827571,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241549,1.827571,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,1.973083,1.973083,5,0,1.53,1.973083,0,0,0,0,0,0,0,3.026917,2.875571,11.80586,0,2.875571,0,2.875571,5.528012,39.48572,0.2242329,2.170391,0,5,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81257,0.01711596,0.07681641,0.7294508,0.7294508,4.234714,0,1.321077,0.7294508,10.53072,0,0,0,0.07681641,0,0,3.505263,3.33,8.930289,2.588014,3.406816,0,3.406816,8.760002,62.57132,0.2242733,0.8023959,0.06145313,5,2.66483
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.82029,0.1108393,0.4974468,1.761207,1.761207,5,0,1.53,1.761207,28.24466,0,0,0,0.4974468,0,0,3.238794,3.076854,5.523472,5.654149,3.574301,0,3.574301,12.15088,86.79183,0.2243656,1.937327,0.3979574,5,6.151596
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82927,0.3490047,1.566333,1.247992,1.247992,0,0,0,1.247992,125.5083,0,0,0,1.566333,1.313675,1.247992,0,0,1.949172,8.871019,0.2526581,0,0.2526581,12.39057,88.50392,0.2243494,1.372791,1.253067,0,10.43735
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84159,0.4959026,2.225611,1.910843,1.910843,0,-1,0,1.910843,116.4727,0,0,0,2.225611,2.011414,1.910843,0,0,1.696514,9.098412,0.2141967,0,0.2141967,12.59378,89.95538,0.2243358,2.101928,1.780489,0,11.32402
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86308,0.5975797,2.681938,0,0,0,0,0,0,0,1.199621,0,0,2.681938,0,0,0,0,1.482317,9.291189,1.482317,0,1.482317,14.00003,100,0.2242411,0,2.14555,0,11.97313
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92216,0.7045475,3.162009,2.659833,2.659833,0,0,0,2.659833,118.88,0.3621853,0,0,3.162009,2.799824,2.659833,0,0,0,10.62527,0,0,0,14.00003,100,0.2242411,2.925816,2.529607,0,13.78728
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.839679,0.8736624,3.920997,0,0,0,0,0,0,0,3.920997,0,0,3.920997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242411,0,3.136797,0,14.54627
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29536,0.795585,3.570585,0,0,0,0,0,0,0,3.570585,0,0,3.570585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242411,0,2.856468,0,14.19586
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23834,0.7276534,3.265708,0,0,0,-1,0,0,0,3.265708,0,0,3.265708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242411,0,2.612567,0,13.89098
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21724,0.3701141,1.661072,3.141304,3.141304,1.563286,0,0.591777,3.141304,52.87843,0,4.440892E-16,0,1.661072,1.661072,1.578019,0,0,0,10.62527,0,0,0,14.00003,100,0.2242411,3.455435,1.328858,5,12.28635
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20504,0.2941138,1.319983,2.622159,2.622159,0,0,0,2.622159,50.33954,0,0,0,1.319983,2.760167,2.622159,0,0,0,10.62527,0,1.440185,-1.440185,12.48194,89.15654,0.2242411,2.884375,1.055986,0,11.94526
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19611,0.2220667,0.9966353,5.208836,5.208836,5,0,1.53,5.208836,19.13355,0,0,0,0.9966353,0.2198268,0.2088355,0,0,1.600205,9.185089,0.7768084,0,0.7768084,13.21889,94.42042,0.2242552,5.729719,0.7973082,5,10.18172
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.1884,0.01260541,0.05657307,0,0,0,0,0,0,0,0,0,0,0.05657307,0,0,0,0,0.8233967,9.884217,0.05657307,0,0.05657307,13.27256,94.80378,0.2242516,0,0.04525845,0,9.94079
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.857959,0.857959,0,-1,0,0.857959,0,0,1.110223E-16,0,0,0.9031147,0.857959,0,0,0.7668237,9.935133,0,0.9031147,-0.9031147,12.32059,88.00403,0.2242516,0.9437549,0,0,9.935133
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,4.629953,3.33,0,-1,0,3.33,0,0,1.299953,1.762948,0,3.505263,3.33,0,0,1.770285,9.032018,0,3.505263,-3.505263,8.625717,61.61214,0.2242516,5.092948,0,0,9.032018
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,8.463338,3.33,0,-1,0,3.33,0,0,5.133338,5.979672,0,3.505263,3.33,0,0,5.665021,5.526755,0,3.505263,-3.505263,4.930845,35.22025,0.2242516,9.309672,0,0,5.526755
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.9836073,0.9836073,0,-1,0,0.9836073,0,0,2.220446E-16,0,0,1.035376,0.9836073,0,0,9.559758,2.021492,0,1.035376,-1.035376,3.839463,27.42468,0.2242516,1.081968,0,0,2.021492
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,1.078288,0.9368099,0,-1,0,0.9368099,0,0,0.1414786,0.2493074,0,0.9861157,0.9368099,0,0,10.71018,0.9861157,0,0.9861157,-0.9861157,2.800006,20,0.2242516,1.186117,0,0,0.9861157
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,1.069883,0,0,-1,0,0,0,0,1.069883,1.176871,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242516,1.176871,0,0,0
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,1.143485,0,0,-1,0,0,0,0,1.143485,1.257834,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242516,1.257834,0,0,0
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242516,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242516,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.3375761,0,0,-1,0,0,0,0,0.3375761,0.3713337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242516,0.3713337,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,1.298303,1.298303,4.803566,0,1.476374,1.298303,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243416,1.428133,0,5,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235757,0.03696208,0.4217423,0.4217423,3.927006,0,1.237072,0.4217423,8.764137,0,0,0,0.03696208,0,0,3.505263,3.33,8.475861,2.997,3.366962,0,3.366962,9.153301,65.38059,0.2243577,0.4639166,0.02956966,5,3.033962
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72289,0.1768381,0.7936495,2.015118,2.015118,5,0,1.53,2.015118,39.38477,0,0,0,0.7936495,0,0,2.984882,2.835638,5.108898,6.027266,3.629288,0,3.629288,12.59635,89.97372,0.2244485,2.216629,0.6349196,5,6.820915
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72835,0.2952843,1.325236,3.683964,3.683964,3.83062,0,1.210759,3.683964,35.97309,0,0,0,1.325236,0,0,0.1466557,0.1393229,1.47961,9.293625,1.464559,0,1.464559,13.98575,99.89801,0.2244762,4.052361,1.060189,5,10.61886
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73586,0.2333652,1.047343,0,0,0,-1,0,0,0,1.032292,0,0,1.047343,0,0,0,0,0.0150515,10.61173,0.0150515,0,0.0150515,14.00003,100,0.2244752,0,0.8378744,0,11.65907
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.74898,0.4722819,2.119601,2.850716,2.850716,0,0,0,2.850716,74.35328,0,4.440892E-16,0,2.119601,3.000754,2.850716,0,0,0,10.62527,0,0.881153,-0.881153,13.07121,93.36561,0.2244752,3.135788,1.695681,0,12.74487
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78533,0.5377979,2.413637,0,0,0,0,0,0,0,1.434578,0,0,2.413637,0,0,0,0,0.9790589,9.744122,0.9790589,0,0.9790589,14.00003,100,0.2244129,0,1.93091,0,12.15776
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.454972,0.5658081,2.539347,1.41059,1.41059,0,0,0,1.41059,180.0202,1.054516,0,0,2.539347,1.484831,1.41059,0,0,0,10.62527,0,0,0,14.00003,100,0.2244129,1.551649,2.031477,0,13.16462
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34723,0.4659136,2.09102,2.152866,2.152866,0,0,0,2.152866,97.1273,0,0,0,2.09102,2.266174,2.152866,0,0,0,10.62527,0,0.1751541,-0.1751541,13.8154,98.68123,0.2244129,2.368152,1.672816,0,12.71629
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31278,0.1938797,0.870132,3.363967,3.33,0,-1,0,3.33,26.13009,0,0.03396712,0.3703638,0.870132,3.505263,3.33,0,0,0.1946157,10.45012,0,2.635131,-2.635131,11.03773,78.84075,0.2244129,3.700364,0.6961057,0,11.32025
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30001,0.1788257,0.8025696,1.430613,1.430613,0,0,0,1.430613,56.09972,0,2.220446E-16,0,0.8025696,1.505908,1.430613,0,0,3.122539,7.814989,0,0.7033383,-0.7033383,10.29634,73.54517,0.2244129,1.573674,0.6420557,0,8.617558
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29262,0.2216784,0.9948925,4.668294,4.668294,5,0,1.53,4.668294,21.31169,0,0,0,0.9948925,0,0,0.3317063,0.315121,3.904026,7.11165,1.310013,0,1.310013,11.53913,82.4222,0.2244393,5.135123,0.795914,5,8.106544
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28721,0.04921892,0.2208945,4.674964,4.674964,5,0,1.53,4.674964,4.725052,0,0,0,0.2208945,0,0,0.3250357,0.3087839,2.594013,8.290663,0.5296783,0,0.5296783,12.04163,86.01146,0.2244516,5.142461,0.1767156,5,8.511558
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.9628472,0.9628472,0,0,0,0.9628472,0,0,2.220446E-16,0,0,1.013523,0.9628472,0,0,2.064334,8.767373,0,1.013523,-1.013523,10.97328,78.38042,0.2244516,1.059132,0,0,8.767373
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,2.686933,2.686933,0,-1,0,2.686933,0,0,0,0,0,2.82835,2.686933,0,0,3.190471,7.75385,0,2.82835,-2.82835,7.991938,57.08516,0.2244516,2.955626,0,0,7.75385
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,2.066562,2.066562,0,-1,0,2.066562,0,0,0,0,0,2.175329,2.066562,0,0,6.333083,4.9255,0,2.175329,-2.175329,5.69894,40.70663,0.2244516,2.273219,0,0,4.9255
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,3.68929,2.612663,0,-1,0,2.612663,0,0,1.076627,1.445557,0,2.750171,2.612663,0,0,8.750114,2.750171,0,2.750171,-2.750171,2.800006,20,0.2244516,4.058219,0,0,2.750171
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.9300759,0,0,-1,0,0,0,0,0.9300759,1.023084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,1.023084,0,0,0
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,1.162308,0,0,-1,0,0,0,0,1.162308,1.278539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,1.278539,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.8966777,0,0,-1,0,0,0,0,0.8966777,0.9863455,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,0.9863455,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.3080795,0,0,-1,0,0,0,0,0.3080795,0.3388875,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,0.3388875,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.922238,0,0,-1,0,0,0,0,0.922238,1.014462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,1.014462,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244516,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.8420295,0.8420295,4.347292,0,1.351811,0.8420295,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224506,0.9262324,0,5,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62388,0.0237953,0.1067933,0.4414476,0.4414476,3.946711,0,1.242452,0.4414476,24.19161,0,0,0,0.1067933,0,0,3.505263,3.33,8.475861,2.997,3.436793,0,3.436793,9.219549,65.85379,0.2245191,0.4855924,0.08543463,5,3.103793
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62627,0.2536415,1.138343,2.001537,2.001537,5,0,1.53,2.001537,56.87344,0,0,0,1.138343,0,0,2.998463,2.84854,5.039067,6.090114,3.986883,0,3.986883,13.00184,92.87009,0.2245876,2.201691,0.9106745,5,7.228457
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62907,0.5559934,2.495298,0,0,0,0,0,0,0,1.443114,0,0,2.495298,0,0,0,0,1.052184,9.678308,1.052184,0,1.052184,14.00003,100,0.2245209,0,1.996239,0,12.17361
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63293,0.682541,3.063244,2.93655,2.93655,0,-1,0,2.93655,104.3144,0,4.440892E-16,0,3.063244,3.091105,2.93655,0,0,0,10.62527,0,0.02786128,-0.02786128,13.97066,99.79023,0.2245209,3.230205,2.450595,0,13.68852
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63971,0.910314,4.085489,4.560702,4.560702,1.25,0,0.50625,4.560702,89.58026,0.5695824,0,0,4.085489,3.48495,3.310702,0,0,0.03095698,10.59741,0.03095698,0,0.03095698,14.00003,100,0.2245189,5.016772,3.268391,5,14.6829
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65862,1.067612,4.791441,4.245106,4.245106,1.25,0,0.50625,4.245106,112.8698,1.638698,0,0,4.791441,3.152743,2.995106,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,4.669616,3.833153,5,15.41672
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091194,1.073211,4.816571,2.471354,2.471354,0,0,0,2.471354,194.896,2.215145,0,0,4.816571,2.601426,2.471354,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,2.71849,3.853256,0,15.44184
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40974,0.9734454,4.368823,0,0,0,0,0,0,0,4.368823,0,0,4.368823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,0,3.495058,0,14.9941
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39214,0.7533295,3.380943,3.207275,3.207275,0,-1,0,3.207275,105.4148,0.004864203,0,0.1980021,3.380943,3.376079,3.207275,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,3.528002,2.704754,0,14.00622
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.3856,0.6726673,3.018931,2.798152,2.798152,0,0,0,2.798152,107.8902,0.07350743,0,0,3.018931,2.945423,2.798152,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,3.077967,2.415145,0,13.64421
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132699,1.854756,1.019413,1.019413,0,0,0,1.019413,181.9435,0.781689,0,0,1.854756,1.073066,1.019413,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,1.121354,1.483804,0,12.48003
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37905,0.1361579,0.6110768,0.3694865,0.3694865,0,0,0,0.3694865,165.3854,0.2221436,0,0,0.6110768,0.3889332,0.3694865,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,0.4064351,0.4888614,0,11.23635
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245189,0,0,0,10.62527
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,2.962101,2.962101,0,-1,0,2.962101,0,0,4.440892E-16,0,0,3.118001,2.962101,0,0,0,10.62527,0,3.118001,-3.118001,10.71337,76.5239,0.2245189,3.258311,0,0,10.62527
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,5.678075,3.33,0,-1,0,3.33,0,0,2.348075,2.915883,0,3.505263,3.33,0,0,3.464445,7.507274,0,3.505263,-3.505263,7.018495,50.13201,0.2245189,6.245883,0,0,7.507274
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,7.58391,3.33,0,-1,0,3.33,0,0,4.25391,5.0123,0,3.505263,3.33,0,0,7.359182,4.00201,0,3.505263,-3.505263,3.323623,23.74012,0.2245189,8.3423,0,0,4.00201
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0003363808,0.0003363808,0,-1,0,0.0003363808,0,0,0,0,0,0.000354085,0.0003363808,0,0,11.25392,0.4967472,0,0.000354085,-0.000354085,3.32325,23.73745,0.2245189,0.0003700188,0,0,0.4967472
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.25431,0.4963931,0,0,0,3.32325,23.73745,0.2245189,0,0,0,0.4963931
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.3986397,0.3986397,0,-1,0,0.3986397,0,0,5.551115E-17,0,0,0.4196207,0.3986397,0,0,11.25431,0.4963931,0,0.4196207,-0.4196207,2.880931,20.57804,0.2245189,0.4385037,0,0,0.4963931
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.8131246,0.07293378,0,-1,0,0.07293378,0,0,0.7401909,0.8215033,0,0.0767724,0.07293378,0,0,11.72056,0.0767724,0,0.0767724,-0.0767724,2.800006,20,0.2245189,0.8944371,0,0,0.0767724
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245189,0,0,0,0
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.6103648,0,0,-1,0,0,0,0,0.6103648,0.6714013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245189,0.6714013,0,0,0
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,1.782077,0,0,-1,0,0,0,0,1.782077,1.960285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245189,1.960285,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.584582,0.584582,4.089845,0,1.281528,0.584582,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224551,0.6430402,0,5,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52967,0.02999097,0.1345995,1.320543,1.320543,4.636069,0,1.430647,1.320543,10.19274,0,0,0,0.1345995,0,0,3.315526,3.149749,8.475861,2.997,3.284349,0,3.284349,9.074928,64.82079,0.2246327,1.452597,0.1076796,5,3.131599
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215848,0.9944724,0.5714145,0.5714145,4.076678,0,1.277933,0.5714145,174.037,0,0,0,0.9944724,0,0,3.505263,3.33,5.191511,5.952914,4.324472,0,4.324472,13.17748,94.12469,0.2246006,0.628556,0.7955779,5,6.947386
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897574,1.749231,2.796595,2.796595,0,0,0,2.796595,62.5486,0,0,0,1.749231,2.943784,2.796595,0,0,0.8670389,9.844939,0,1.194553,-1.194553,11.91831,85.13064,0.2246006,3.076255,1.399385,0,11.59417
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53297,0.53656,2.408081,4.866086,3.33,0,-1,0,3.33,72.31475,0,1.536086,2.022695,2.408081,3.505263,3.33,0,0,2.19432,8.650386,0,1.097182,-1.097182,10.76178,76.86971,0.2246006,5.352695,1.926465,0,11.05847
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53546,0.6768362,3.037641,2.528796,2.528796,0,0,0,2.528796,120.122,0,0,0,3.037641,2.661891,2.528796,0,0,3.413412,7.553204,0.3757501,0,0.3757501,11.11825,79.41591,0.2245768,2.781676,2.430113,0,10.59084
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.54247,0.7271073,3.263258,2.660462,2.660462,0,0,0,2.660462,122.6576,0,0,0,3.263258,2.800486,2.660462,0,0,3.037662,7.891379,0.4627714,0,0.4627714,11.55727,82.55178,0.2245476,2.926508,2.610606,0,11.15464
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7789373,0.859437,3.857153,0.9899653,0.9899653,0,0,0,0.9899653,389.6251,0.2401946,0,0,3.857153,1.042069,0.9899653,0,0,2.57489,8.307873,2.57489,0,2.57489,14.00003,100,0.2243849,1.088962,3.085723,0,12.16503
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.48268,0.8190636,3.675957,1.359219,1.359219,0,0,0,1.359219,270.4462,2.2452,0,0,3.675957,1.430757,1.359219,0,0,0,10.62527,0,0,0,14.00003,100,0.2243849,1.495141,2.940766,0,14.30123
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47627,0.8395194,3.767763,3.637913,3.33,0,-1,0,3.33,113.146,0.2624999,0.3079124,0.6717037,3.767763,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243849,4.001704,3.01421,0,14.39304
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.47389,0.6792651,3.048542,5.79117,5.79117,2.895055,0,0.9553499,5.79117,52.64121,0,8.881784E-16,0,3.048542,3.048542,2.896115,0,0,0,10.62527,0,0,0,14.00003,100,0.2243849,6.370286,2.438833,5,13.67382
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,1.689332,0,0,0,0,0,0,0,1.689332,0,0,1.689332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243849,0,1.351465,0,12.31461
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47151,0.1934344,0.8681335,3.387316,3.387316,2.562589,0,0.8645869,3.387316,25.62895,0,0,0,0.8681335,0.8681335,0.8247268,0,0,0,10.62527,0,0,0,14.00003,100,0.2243849,3.726048,0.6945068,5,11.49341
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,5.155775,5.155775,5,0,1.53,5.155775,0,0,0,0,0,0.1639731,0.1557744,0,0,0,10.62527,0,0.1639731,-0.1639731,13.82719,98.76541,0.2243849,5.671352,0,5,10.62527
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,2.396608,2.396608,0,-1,0,2.396608,0,0,0,0,0,2.522745,2.396608,0,0,0.1821923,10.4613,0,2.522745,-2.522745,11.16798,79.77111,0.2243849,2.636269,0,0,10.4613
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,3.240708,3.240708,0,-1,0,3.240708,0,0,4.440892E-16,0.2347789,0,3.411272,3.240708,0,0,2.985243,7.938556,0,3.411272,-3.411272,7.572182,54.08691,0.2243849,3.564779,0,0,7.938556
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.775545,4.527284,0,0,0,7.572182,54.08691,0.2243849,0,0,0,4.527284
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.3837486,0.3837486,0,-1,0,0.3837486,0,0,5.551115E-17,0,0,0.4039459,0.3837486,0,0,6.775545,4.527284,0,0.4039459,-0.4039459,7.146386,51.04551,0.2243849,0.4221235,0,0,4.527284
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.7588009,0.7588009,0,-1,0,0.7588009,0,0,1.110223E-16,0,0,0.7987378,0.7588009,0,0,7.224373,4.123338,0,0.7987378,-0.7987378,6.304442,45.03164,0.2243849,0.834681,0,0,4.123338
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.111859,3.3246,0,0,0,6.304442,45.03164,0.2243849,0,0,0,3.3246
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.6628872,0.6628872,0,-1,0,0.6628872,0,0,0,0,0,0.697776,0.6628872,0,0,8.111859,3.3246,0,0.697776,-0.697776,5.568922,39.77793,0.2243849,0.7291759,0,0,3.3246
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.2669478,0.2669478,0,-1,0,0.2669478,0,0,0,0,0,0.2809977,0.2669478,0,0,8.887166,2.626824,0,0.2809977,-0.2809977,5.272724,37.66224,0.2243849,0.2936426,0,0,2.626824
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.2241454,0.2241454,0,-1,0,0.2241454,0,0,2.775558E-17,0,0,0.2359426,0.2241454,0,0,9.199387,2.345827,0,0.2359426,-0.2359426,5.024019,35.88578,0.2243849,0.24656,0,0,2.345827
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.6944897,0.6944897,0,-1,0,0.6944897,0,0,1.110223E-16,0,0,0.7310418,0.6944897,0,0,9.461545,2.109884,0,0.7310418,-0.7310418,4.253433,30.3816,0.2243849,0.7639387,0,0,2.109884
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.5811913,0.5811913,0,0,0,0.5811913,0,0,1.110223E-16,0,0,0.6117803,0.5811913,0,0,10.27381,1.378842,0,0.6117803,-0.6117803,3.60856,25.77538,0.2243849,0.6393105,0,0,1.378842
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136151,0.09587047,0.5776839,0.5776839,0,0,0,0.5776839,16.59566,0,0,0,0.09587047,0.6080884,0.5776839,0,0,10.95357,0.767062,0,0.5122179,-0.5122179,3.068635,21.91878,0.2243849,0.6354523,0.07669637,0,0.8629324
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846232,0.2623789,3.663823,3.663823,5,0,1.53,3.663823,7.161342,0,0,0,0.2623789,0,0,1.336177,1.269368,11.5227,0.2548441,1.531747,0,1.531747,4.521778,32.29835,0.2244235,4.030205,0.2099031,5,0.517223
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619162,0.7266799,1.303026,1.303026,4.590618,0,1.418239,1.303026,55.76865,0,0,0,0.7266799,0,0,3.287592,3.123213,9.990953,1.633416,3.849893,0,3.849893,8.174107,58.38636,0.2244654,1.433328,0.5813439,5,2.360096
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.4793527,3.242397,3.242397,0,-1,0,3.242397,14.7839,0,4.440892E-16,0.236637,0.4793527,3.41305,3.242397,0,0,6.14106,5.09832,0,2.933697,-2.933697,5.081718,36.29792,0.2244654,3.566637,0.3834821,0,5.577672
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403396,1.078644,5.847521,5.847521,5,0,1.53,5.847521,18.44617,0,0,0,1.078644,0.8921279,0.8475215,0,0,9.400723,2.164623,0.1865161,0,0.1865161,5.258663,37.5618,0.2244688,6.432274,0.8629152,5,3.243267
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43727,0.2886271,1.295358,3.778495,3.778495,5,0,1.53,3.778495,34.28239,0,0,0,1.295358,0,0,1.221505,1.16043,9.214208,2.332487,2.455788,0,2.455788,7.588428,54.20295,0.2245228,4.156345,1.036287,5,3.627846
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6046788,0.7891789,3.541835,1.276961,1.276961,4.332716,0,1.347831,1.276961,277.3645,0,0,0,3.541835,0,0,3.055756,2.902968,6.75842,4.542696,6.444803,0,6.444803,13.70251,97.87484,0.2243794,1.404657,2.833468,5,8.084532
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56582,0.6571404,2.949246,6.618849,6.618849,4.115001,0,1.288395,6.618849,44.55829,0,0,0,2.949246,2.635629,2.503847,0,0,0.313617,10.34302,0.313617,0,0.313617,14.00003,100,0.224385,7.280734,2.359397,5,13.29226
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986096,1.78896,3.637556,3.33,0,-1,0,3.33,53.72252,0,0.3075563,0.671312,1.78896,3.505263,3.33,0,0,0,10.62527,0,1.716303,-1.716303,12.19089,87.07758,0.224385,4.001312,1.431168,0,12.41423
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56476,0.2431021,1.091042,1.565196,1.565196,0,0,0,1.565196,69.70641,0,0,0,1.091042,1.647575,1.565196,0,0,1.907004,8.908971,0,0.5565329,-0.5565329,11.60425,82.88732,0.224385,1.721716,0.8728336,0,10.00001
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813775,1.262822,4.915679,4.915679,5,0,1.53,4.915679,25.68968,0,0,0,1.262822,0,0,0.08432068,0.08010465,2.525374,8.352438,1.342927,0,1.342927,12.87826,91.98739,0.2244097,5.407247,1.010258,5,9.61526
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.7921926,3.700153,3.700153,4.070895,0,1.276354,3.700153,21.40973,0,0,0,0.7921926,0,0,0.3707413,0.3522043,1.182447,9.561072,1.144397,0,1.144397,13.96393,99.74216,0.2244332,4.070168,0.6337541,5,10.35326
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,5.124774,5.124774,5,0,1.53,5.124774,0,0,0,0,0,0.1313405,0.1247735,0,0,0.03804977,10.59103,0,0.1313405,-0.1313405,13.82549,98.75327,0.2244332,5.637251,0,5,10.59103
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,3.547608,3.33,0,-1,0,3.33,0,0,0.217608,0.5723688,0,3.505263,3.33,0,0,0.1839837,10.45969,0,3.505263,-3.505263,10.13061,72.36138,0.2244332,3.902369,0,0,10.45969
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,2.217218,2.217218,0,-1,0,2.217218,0,0,0,0,0,2.333914,2.217218,0,0,4.078721,6.954426,0,2.333914,-2.333914,7.670453,54.78884,0.2244332,2.43894,0,0,6.954426
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,1.085433,1.085433,0,-1,0,1.085433,0,0,2.220446E-16,0,0,1.142561,1.085433,0,0,6.671958,4.620512,0,1.142561,-1.142561,6.466088,46.18625,0.2244332,1.193976,0,0,4.620512
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.3417429,0.3417429,0,-1,0,0.3417429,0,0,0,0,0,0.3597293,0.3417429,0,0,7.94147,3.477951,0,0.3597293,-0.3597293,6.0869,43.47777,0.2244332,0.3759172,0,0,3.477951
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,2.026493,2.026493,0,-1,0,2.026493,0,0,0,0,0,2.133151,2.026493,0,0,8.341169,3.118222,0,2.133151,-2.133151,3.838362,27.41681,0.2244332,2.229143,0,0,3.118222
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,1.293068,0.9358174,0,-1,0,0.9358174,0,0,0.3572509,0.4865577,0,0.9850709,0.9358174,0,0,10.71134,0.9850709,0,0.9850709,-0.9850709,2.800006,20,0.2244332,1.422375,0,0,0.9850709
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,1.149374,0,0,-1,0,0,0,0,1.149374,1.264312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244332,1.264312,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.5225974,0,0,-1,0,0,0,0,0.5225974,0.5748572,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244332,0.5748572,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.9297208,0,0,-1,0,0,0,0,0.9297208,1.022693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244332,1.022693,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.7149318,0,0,-1,0,0,0,0,0.7149318,0.786425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244332,0.786425,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.4028787,0.4028787,3.908142,0,1.231923,0.4028787,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244497,0.4431665,0,5,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669188,0.1646732,0.8089793,0.8089793,4.314242,0,1.342788,0.8089793,20.35567,4.440892E-16,0,0,0.1646732,0,0,3.505263,3.33,8.475861,2.997,3.494673,0,3.494673,9.274459,66.246,0.2244902,0.8898773,0.1317385,5,3.161673
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,1.067016,5.315938,5.315938,5,0,1.53,5.315938,20.07201,0,0,0,1.067016,0.3325667,0.3159384,0,0,4.981187,6.142206,0.734449,0,0.734449,9.971218,71.22285,0.2245033,5.847532,0.8536125,5,7.209221
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201126,2.334265,1.269066,1.269066,3.085915,0,1.007455,1.269066,183.9358,0,0,0,2.334265,0,0,1.816849,1.726007,4.246738,6.80321,4.060272,0,4.060272,13.82313,98.73645,0.2244043,1.395972,1.867412,5,9.137475
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554388,3.390409,0.3756656,0.3756656,0,-1,0,0.3756656,902.5073,2.808506,0,0,3.390409,0.3954374,0.3756656,0,0,0.1864661,10.45745,0.1864661,0,0.1864661,14.00003,100,0.2243926,0.4132321,2.712327,0,13.84786
