Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34272,0.8095675,3.633339,2.781944,2.781944,0,0,0,2.781944,130.6043,0.704977,0,0,3.633339,2.928362,2.781944,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,3.060138,2.906671,0,14.25861
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34337,0.9949092,4.465152,0.204534,0.204534,0,0,0,0.204534,2183.085,4.249854,0,0,4.465152,0.215299,0.204534,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,0.2249874,3.572122,0,15.09043
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6837338,0.9651129,4.331427,0.4082877,0.4082877,0,0,0,0.4082877,1060.876,3.90165,0,0,4.331427,0.4297765,0.4082877,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,0.4491165,3.465142,0,14.9567
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455251,4.243517,1.742232,1.742232,0,0,0,1.742232,243.5678,2.409588,0,0,4.243517,1.833929,1.742232,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,1.916456,3.394813,0,14.86879
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.65831,0.8011057,3.595363,2.506443,2.506443,0,-1,0,2.506443,143.4448,0.9570011,0,0,3.595363,2.638361,2.506443,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,2.757088,2.87629,0,14.22064
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026691,3.153579,0,0,0,0,0,0,0,3.153579,0,0,3.153579,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,0,2.522863,0,13.77885
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,2.20674,3.179161,3.179161,1.25,0,0.50625,3.179161,69.41264,0.1760437,0,0,2.20674,2.030696,1.929161,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,3.497077,1.765392,5,12.83201
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.9039097,0,0,0,0,0,0,0,0.9039097,0,0,0.9039097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,0,0.7231278,0,11.52918
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243926,0,0,0,10.62527
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.1331533,0.1331533,0,-1,0,0.1331533,0,0,0,0,0,0.1401613,0.1331533,0,0,0,10.62527,0,0.1401613,-0.1401613,13.85229,98.94469,0.2243926,0.1464686,0,0,10.62527
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,6.240905,3.33,0,-1,0,3.33,0,0,2.910905,3.534995,0,3.505263,3.33,0,0,0.1557348,10.48511,0,3.505263,-3.505263,10.15741,72.5528,0.2243926,6.864995,0,0,10.48511
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.050472,6.97985,0,0,0,10.15741,72.5528,0.2243926,0,0,0,6.97985
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.4830669,0.4830669,0,-1,0,0.4830669,0,0,5.551115E-17,0,0,0.5084915,0.4830669,0,0,4.050472,6.97985,0,0.5084915,-0.5084915,9.621416,68.72427,0.2243926,0.5313736,0,0,6.97985
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.8213754,0.8213754,0,-1,0,0.8213754,0,0,0,0,0,0.8646057,0.8213754,0,0,4.615462,6.471358,0,0.8646057,-0.8646057,8.710042,62.21446,0.2243926,0.9035129,0,0,6.471358
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.576135,5.606752,0,0,0,8.710042,62.21446,0.2243926,0,0,0,5.606752
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,1.199499,1.199499,0,-1,0,1.199499,0,0,2.220446E-16,0,0,1.262631,1.199499,0,0,5.576135,5.606752,0,1.262631,-1.262631,7.379112,52.70784,0.2243926,1.319449,0,0,5.606752
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.979058,4.344121,0,0,0,7.379112,52.70784,0.2243926,0,0,0,4.344121
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.7681502,0.7681502,0,-1,0,0.7681502,0,0,1.110223E-16,0,0,0.8085791,0.7681502,0,0,6.979058,4.344121,0,0.8085791,-0.8085791,6.526794,46.61987,0.2243926,0.8449652,0,0,4.344121
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,1.350186,1.350186,0,-1,0,1.350186,0,0,2.220446E-16,0,0,1.421248,1.350186,0,0,7.87748,3.535542,0,1.421248,-1.421248,5.028667,35.91898,0.2243926,1.485204,0,0,3.535542
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.8490424,0.8490424,0,0,0,0.8490424,0,0,1.110223E-16,0,0,0.8937289,0.8490424,0,0,9.456644,2.114294,0,0.8937289,-0.8937289,4.086595,29.1899,0.2243926,0.9339467,0,0,2.114294
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888333,0.1296284,0.4725453,0.4725453,0,0,0,0.4725453,27.43195,0,0,0,0.1296284,0.4974161,0.4725453,0,0,10.44968,1.220565,0,0.3677877,-0.3677877,3.698912,26.42075,0.2243926,0.5197998,0.1037027,0,1.350194
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.7993526,7.702757,6.569524,5,0,1.53,6.569524,12.16759,0,1.133234,2.511018,0.7993526,1.65213,1.569524,0,0,10.85833,0.8527777,0,0.8527777,-0.8527777,2.800006,20,0.2243926,8.473033,0.6394821,5,1.65213
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25089,0.4050502,1.817865,4.265081,4.265081,5,0,1.53,4.265081,42.62206,-1.110223E-16,0,0,1.817865,0,0,0.734919,0.6981731,11.80586,0,2.516038,0,2.516038,5.186929,37.04942,0.2244434,4.691589,1.454292,5,1.817865
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.722325,3.241795,1.023513,1.023513,0,-1,0,1.023513,316.7321,0,0,0,3.241795,1.077382,1.023513,0,0,9.289822,2.264435,2.164412,0,2.164412,7.240271,51.71612,0.2243081,1.125864,2.593436,0,5.506229
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25455,0.9353151,4.197694,4.154615,4.154615,5,0,1.53,4.154615,101.0369,0,0,0,4.197694,0,0,0.8453848,0.8031155,7.12541,4.212406,5.00081,0,5.00081,11.98446,85.60308,0.2243124,4.570077,3.358155,5,8.4101
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26111,0.8276308,3.714407,2.244176,2.244176,0,0,0,2.244176,165.5131,0,0,0,3.714407,2.362291,2.244176,0,0,2.1246,8.713135,1.352116,0,1.352116,13.26719,94.76542,0.2242281,2.468594,2.971525,0,12.42754
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9549617,0.8075522,3.624294,1.35365,1.35365,0,0,0,1.35365,267.7423,1.426915,0,0,3.624294,1.424895,1.35365,0,0,0.7724838,9.930038,0.7724838,0,0.7724838,14.00003,100,0.2241799,1.489015,2.899436,0,13.55433
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76158,0.9629084,4.321533,3.885531,3.885531,1.25,0,0.50625,3.885531,111.2212,1.54729,0,0,4.321533,2.774243,2.635531,0,0,0,10.62527,0,0,0,14.00003,100,0.2241799,4.274084,3.457226,5,14.94681
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75589,0.956388,4.292269,7.056554,3.33,0,-1,0,3.33,128.897,0.7870062,3.726554,4.432209,4.292269,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241799,7.762209,3.433815,0,14.91754
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290241,3.27186,4.137329,4.137329,1.25,0,0.50625,4.137329,79.08146,0.2325664,0,0,3.27186,3.039294,2.887329,0,0,0,10.62527,0,0,0,14.00003,100,0.2241799,4.551062,2.617488,5,13.89713
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75244,0.4336665,1.946295,4.352008,4.352008,2.503027,0,0.8483265,4.352008,44.72178,0,0,0,1.946295,1.946295,1.84898,0,0,0,10.62527,0,0,0,14.00003,100,0.2241799,4.787209,1.557036,5,12.57157
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75148,0.2410781,1.081959,1.157917,1.157917,0,0,0,1.157917,93.4401,0,0,0,1.081959,1.21886,1.157917,0,0,0,10.62527,0,0.1369012,-0.1369012,13.85572,98.96924,0.2241799,1.273708,0.8655668,0,11.70723
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,7.008098,7.008098,5,0,1.53,7.008098,0,0,0,0,0,2.113787,2.008098,0,0,0.1521124,10.48837,0,2.113787,-2.113787,11.62759,83.05408,0.2241799,7.708908,0,5,10.48837
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,2.018304,2.018304,0,-1,0,2.018304,0,0,0,0,0,2.124531,2.018304,0,0,2.500765,8.374586,0,2.124531,-2.124531,9.388143,67.05802,0.2241799,2.220134,0,0,8.374586
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.8906193,0.8906193,0,-1,0,0.8906193,0,0,1.110223E-16,0,0,0.937494,0.8906193,0,0,4.861354,6.250055,0,0.937494,-0.937494,8.399937,59.99943,0.2241799,0.9796812,0,0,6.250055
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,2.315872,2.315872,0,-1,0,2.315872,0,0,4.440892E-16,0,0,2.43776,2.315872,0,0,5.903014,5.312561,0,2.43776,-2.43776,5.830312,41.645,0.2241799,2.547459,0,0,5.312561
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,1.3946,1.3946,0,-1,0,1.3946,0,0,2.220446E-16,0,0,1.468,1.3946,0,0,8.611636,2.874801,0,1.468,-1.468,4.282905,30.59211,0.2241799,1.53406,0,0,2.874801
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,1.129666,1.129666,0,-1,0,1.129666,0,0,0,0,0,1.189123,1.129666,0,0,10.24275,1.406801,0,1.189123,-1.189123,3.029459,21.63895,0.2241799,1.242633,0,0,1.406801
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.3610444,0.206795,0,-1,0,0.206795,0,0,0.1542494,0.1903538,0,0.2176789,0.206795,0,0,11.56399,0.2176789,0,0.2176789,-0.2176789,2.800006,20,0.2241799,0.3971488,0,0,0.2176789
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.661493,0,0,-1,0,0,0,0,0.661493,0.7276423,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241799,0.7276423,0,0,0
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.6295296,0,0,-1,0,0,0,0,0.6295296,0.6924826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241799,0.6924826,0,0,0
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.2930264,0,0,-1,0,0,0,0,0.2930264,0.3223291,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241799,0.3223291,0,0,0
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,1.232073,0,0,-1,0,0,0,0,1.232073,1.35528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241799,1.35528,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.5501685,0.5501685,4.055432,0,1.272133,0.5501685,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242089,0.6051853,0,5,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042295,0.1365382,0.9067268,0.9067268,4.41199,0,1.369473,0.9067268,15.05836,4.440892E-16,0,0,0.1365382,0,0,3.505263,3.33,8.475861,2.997,3.466538,0,3.466538,9.247767,66.05535,0.2242594,0.9973994,0.1092305,5,3.133538
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15894,0.1414096,0.6346462,4.848351,4.848351,5,0,1.53,4.848351,13.08994,0,0,0,0.6346462,0,0,0.1516485,0.1440661,5.009322,6.116884,0.7787123,0,0.7787123,9.986519,71.33214,0.2242745,5.333187,0.507717,5,6.751531
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16169,0.4367278,1.960034,1.036173,1.036173,3.426253,0,1.100367,1.036173,189.1609,0,0,0,1.960034,0,0,2.390079,2.270575,4.23061,6.817725,4.23061,0,4.23061,14.00003,100,0.2241945,1.139791,1.568027,5,8.77776
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16546,0.4371164,1.961779,1.671755,1.671755,0,-1,0,1.671755,117.3485,0.2020366,0,0,1.961779,1.759742,1.671755,0,0,0,10.62527,0,0,0,14.00003,100,0.2241945,1.83893,1.569423,0,12.58705
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17207,0.763311,3.42574,2.886431,2.886431,0,0,0,2.886431,118.6843,0.3873916,0,0,3.42574,3.038348,2.886431,0,0,0,10.62527,0,0,0,14.00003,100,0.2241945,3.175074,2.740592,0,14.05101
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19078,0.8226636,3.692114,4.721276,4.721276,1.391276,0,0.5448184,4.721276,78.20162,0.1868512,0,0,3.692114,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241945,5.193404,2.953691,5,14.31739
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.303147,0.9593189,4.305423,4.186451,4.186451,1.25,0,0.50625,4.186451,102.8418,1.214422,0,0,4.305423,3.091002,2.936451,0,0,0,10.62527,0,0,0,14.00003,100,0.2241945,4.605097,3.444338,5,14.9307
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87359,0.7636859,3.427423,1.682032,1.682032,0,0,0,1.682032,203.7668,1.656862,0,0,3.427423,1.77056,1.682032,0,0,0,10.62527,0,0,0,14.00003,100,0.2241945,1.850235,2.741938,0,14.0527
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85765,0.4827126,2.166414,1.501104,1.501104,0,-1,0,1.501104,144.3214,0.586305,0,0,2.166414,1.580109,1.501104,0,0,0,10.62527,0,0,0,14.00003,100,0.2241945,1.651214,1.733131,0,12.79169
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85155,0.3839214,1.723039,2.673687,2.673687,0,0,0,2.673687,64.44433,0,0,0,1.723039,2.814407,2.673687,0,0,0,10.62527,0,1.091368,-1.091368,12.84963,91.78285,0.2241945,2.941055,1.378432,0,12.34831
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84795,0.1058766,0.4751743,4.928791,4.928791,5,0,1.53,4.928791,9.640787,0,0,0,0.4751743,0,0,0.07120904,0.06764859,1.212631,9.533907,0.5428228,0,0.5428228,13.36459,95.46118,0.2242047,5.42167,0.3801394,5,10.00908
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84526,0.04756338,0.2134645,3.543866,3.543866,3.977392,0,1.250828,3.543866,6.023491,0,0,0,0.2134645,0,0,0.4335262,0.4118499,0.6698079,10.02245,0.6253144,0,0.6253144,13.95782,99.6985,0.2242193,3.898252,0.1707716,5,10.23591
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,1.095612,1.095612,0,0,0,1.095612,0,0,2.220446E-16,0,0,1.153276,1.095612,0,0,0.04449348,10.58523,0,1.153276,-1.153276,12.74216,91.01523,0.2242193,1.205174,0,0,10.58523
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,6.609483,3.33,0,-1,0,3.33,0,0,3.279483,3.940432,0,3.505263,3.33,0,0,1.325912,9.431953,0,3.505263,-3.505263,9.047286,64.62334,0.2242193,7.270432,0,0,9.431953
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,8.169147,3.33,0,-1,0,3.33,0,0,4.839148,5.656062,0,3.505263,3.33,0,0,5.220648,5.926691,0,3.505263,-3.505263,5.352414,38.23145,0.2242193,8.986062,0,0,5.926691
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,11.47835,2.300356,0,-1,0,2.300356,0,0,9.17799,10.32582,0,2.421427,2.300356,0,0,9.115385,2.421427,0,2.421427,-2.421427,2.800006,20,0.2242193,12.62618,0,0,2.421427
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,1.582657,0,0,-1,0,0,0,0,1.582657,1.740923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,1.740923,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,1.238559,0,0,-1,0,0,0,0,1.238559,1.362415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,1.362415,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,1.125486,0,0,-1,0,0,0,0,1.125486,1.238035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,1.238035,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.6409448,0,0,-1,0,0,0,0,0.6409448,0.7050393,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,0.7050393,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,1.089533,0,0,-1,0,0,0,0,1.089533,1.198486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,1.198486,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.3074962,0,0,-1,0,0,0,0,0.3074962,0.3382458,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,0.3382458,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.1094035,0,0,-1,0,0,0,0,0.1094035,0.1203439,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242193,0.1203439,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,1.194442,1.194442,4.699705,0,1.44802,1.194442,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243023,1.313886,0,5,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.0648,0.02805243,0.1258993,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1258993,0,0,3.505263,3.33,8.475861,2.997,3.455899,0,3.455899,9.237675,65.98326,0.2242771,0,0.1007194,5,3.122899
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06947,0.1435889,0.6444269,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6444269,0,0,3.505263,3.33,5.019961,6.107309,3.974427,0,3.974427,13.00815,92.91515,0.2242198,0,0.5155415,5,6.751736
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07487,0.3247665,1.457552,0,0,0,0,0,0,0,0.412018,0,0,1.457552,0,0,0,0,1.045534,9.684294,1.045534,0,1.045534,14.00003,100,0.2241551,0,1.166042,0,11.14185
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.08232,0.5566406,2.498203,1.216356,1.216356,0,-1,0,1.216356,205.3843,1.217829,0,0,2.498203,1.280374,1.216356,0,0,0,10.62527,0,0,0,14.00003,100,0.2241551,1.337991,1.998562,0,13.12348
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.0954,0.7108593,3.190337,0.7710127,0.7710127,0,0,0,0.7710127,413.7852,2.378744,0,0,3.190337,0.8115923,0.7710127,0,0,0,10.62527,0,0,0,14.00003,100,0.2241551,0.848114,2.552269,0,13.81561
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13263,0.9463117,4.247046,5.209861,5.209861,1.879861,0,0.678202,5.209861,81.51939,0.7417835,0,0,4.247046,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2241551,5.730847,3.397637,5,14.87232
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680752,0.7438534,3.338414,5.401866,5.401866,2.230372,0,0.7738916,5.401866,61.80113,0,0,0,3.338414,3.338414,3.171494,0,0,0,10.62527,0,0,0,14.00003,100,0.2241551,5.942052,2.670732,5,13.96369
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99457,0.3177702,1.426153,6.964405,6.964405,5,0,1.53,6.964405,20.47774,0,0,0,1.426153,2.067794,1.964404,0,0,0,10.62527,0,0.6416414,-0.6416414,13.32368,95.16895,0.2241551,7.660845,1.140922,5,12.05143
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.9634,0.5160622,2.316087,2.714133,2.714133,0,-1,0,2.714133,85.33431,0,0,0,2.316087,2.856982,2.714133,0,0,0.7129349,9.983633,0,0.5408954,-0.5408954,12.75352,91.09642,0.2241551,2.985547,1.85287,0,12.29972
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95142,0.5637277,2.53001,1.359999,1.359999,0,0,0,1.359999,186.0303,0,0,0,2.53001,1.431578,1.359999,0,0,1.31393,9.442738,1.098432,0,1.098432,13.79559,98.53973,0.2240871,1.495999,2.024008,0,11.97275
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94435,0.5095804,2.286997,2.148584,2.148584,0,0,0,2.148584,106.442,0,0,0,2.286997,2.261668,2.148584,0,0,0.2154979,10.43133,0.02532915,0,0.02532915,13.81962,98.71136,0.2240855,2.363443,1.829597,0,12.71832
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93908,0.2013965,0.9038677,3.444063,3.444063,2.766049,0,0.9201313,3.444063,26.24423,0,0,0,0.9038677,0.713699,0.678014,0,0,0.1901687,10.45412,0.1901687,0,0.1901687,14.00003,100,0.2240889,3.788469,0.7230942,5,11.35799
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,1.123295,1.123295,0,0,0,1.123295,0,0,2.220446E-16,0,0,1.182416,1.123295,0,0,0,10.62527,0,1.182416,-1.182416,12.75365,91.09734,0.2240889,1.235625,0,0,10.62527
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,3.918102,3.33,0,-1,0,3.33,0,0,0.5881023,0.9799126,0,3.505263,3.33,0,0,1.313795,9.442859,0,3.505263,-3.505263,9.058781,64.70544,0.2240889,4.309913,0,0,9.442859
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.4252043,0.4252043,0,-1,0,0.4252043,0,0,5.551115E-17,0,0,0.4475835,0.4252043,0,0,5.208532,5.937595,0,0.4475835,-0.4475835,8.586986,61.33549,0.2240889,0.4677248,0,0,5.937595
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.705847,5.490012,0,0,0,8.586986,61.33549,0.2240889,0,0,0,5.490012
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.3035922,0.3035922,0,-1,0,0.3035922,0,0,5.551115E-17,0,0,0.3195708,0.3035922,0,0,5.705847,5.490012,0,0.3195708,-0.3195708,8.250129,58.92937,0.2240889,0.3339514,0,0,5.490012
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.7503594,0.7503594,0,-1,0,0.7503594,0,0,1.110223E-16,0,0,0.789852,0.7503594,0,0,6.060926,5.170441,0,0.789852,-0.789852,7.417552,52.98241,0.2240889,0.8253954,0,0,5.170441
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938539,4.380589,0,0,0,7.417552,52.98241,0.2240889,0,0,0,4.380589
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,1.451577,1.451577,0,-1,0,1.451577,0,0,0,0,0,1.527976,1.451577,0,0,6.938539,4.380589,0,1.527976,-1.527976,5.806924,41.47795,0.2240889,1.596734,0,0,4.380589
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,1.105115,1.105115,0,-1,0,1.105115,0,0,0,0,0,1.163279,1.105115,0,0,8.63629,2.852613,0,1.163279,-1.163279,4.58072,32.71936,0.2240889,1.215626,0,0,2.852613
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,1.933185,1.604868,0,-1,0,1.604868,0,0,0.3283176,0.5216361,0,1.689334,1.604868,0,0,9.928822,1.689334,0,1.689334,-1.689334,2.800006,20,0.2240889,2.126504,0,0,1.689334
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.7258574,0,0,-1,0,0,0,0,0.7258574,0.7984431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240889,0.7984431,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,1.392268,1.392268,4.897532,0,1.502026,1.392268,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241763,1.531495,0,5,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97387,0.03542748,0.1589985,1.34139,1.34139,4.631425,0,1.429379,1.34139,11.85327,0,0,0,0.1589985,0,0,3.290035,3.125533,8.475861,2.997,3.284532,0,3.284532,9.075102,64.82202,0.2242561,1.475529,0.1271988,5,3.155998
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98159,0.229943,1.031984,0,0,3.505263,0,1.121937,0,0,0,0,0,1.031984,0,0,3.505263,3.33,5.191329,5.953079,4.361984,0,4.361984,13.21324,94.38012,0.2241751,0,0.8255873,5,6.985063
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99055,0.4507289,2.022871,4.404662,4.404662,3.270812,0,1.057932,4.404662,45.92568,3.330669E-16,0,0,2.022871,1.193527,1.133851,0,0,0.8293442,9.878864,0.8293442,0,0.8293442,14.00003,100,0.2241898,4.845129,1.618297,5,11.90174
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.00292,0.4626476,2.076363,3.505543,3.33,0,-1,0,3.33,62.35323,0,0.1755429,0.5260972,2.076363,3.505263,3.33,0,0,0,10.62527,0,1.428901,-1.428901,12.49383,89.24149,0.2241898,3.856097,1.66109,0,12.70164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.0247,0.7537426,3.382797,0,0,0,0,0,0,0,1.795129,0,0,3.382797,0,0,0,0,1.587667,9.196374,1.587667,0,1.587667,14.00003,100,0.2240918,0,2.706237,0,12.57917
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.08687,0.6267539,2.812871,3.125561,3.125561,1.25,0,0.50625,3.125561,89.99574,0.8385972,0,0,2.812871,1.974274,1.875561,0,0,0,10.62527,0,0,0,14.00003,100,0.2240918,3.438117,2.250297,5,13.43815
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.07133,0.9990916,4.483923,1.58728,1.58728,0,0,0,1.58728,282.491,2.813102,0,0,4.483923,1.670821,1.58728,0,0,0,10.62527,0,0,0,14.00003,100,0.2240918,1.746008,3.587138,0,15.1092
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12416,0.9874572,4.431708,0,0,0,0,0,0,0,4.431708,0,0,4.431708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240918,0,3.545366,0,15.05698
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07297,0.9172716,4.116715,0,0,0,-1,0,0,0,4.116715,0,0,4.116715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240918,0,3.293372,0,14.74199
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05321,0.6444542,2.89231,3.211737,3.211737,1.25,0,0.50625,3.211737,90.05439,0.8273239,0,0,2.89231,2.064986,1.961737,0,0,0,10.62527,0,0,0,14.00003,100,0.2240918,3.532911,2.313848,5,13.51758
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.04152,0.3114208,1.397656,2.99085,2.99085,0,0,0,2.99085,46.73108,0,0,0,1.397656,3.148263,2.99085,0,0,0,10.62527,0,1.750606,-1.750606,12.15473,86.81931,0.2240918,3.289935,1.118125,0,12.02293
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.03281,0.1513164,0.679108,0,0,0,0,0,0,0,0,0,0,0.679108,0,0,0,0,1.945118,8.874668,0.679108,0,0.679108,12.79899,91.42114,0.22405,0,0.5432864,0,9.553776
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.26601,9.485865,0,0,0,12.79899,91.42114,0.22405,0,0,0,9.485865
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.26601,9.485865,0,0,0,12.79899,91.42114,0.22405,0,0,0,9.485865
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,6.534321,3.33,0,-1,0,3.33,0,0,3.204321,3.857754,0,3.505263,3.33,0,0,1.26601,9.485865,0,3.505263,-3.505263,9.104114,65.02925,0.22405,7.187754,0,0,9.485865
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,1.379945,1.379945,0,-1,0,1.379945,0,0,2.220446E-16,0,0,1.452574,1.379945,0,0,5.160747,5.980602,0,1.452574,-1.452574,7.572966,54.09251,0.22405,1.51794,0,0,5.980602
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.4952193,0.4952193,0,-1,0,0.4952193,0,0,5.551115E-17,0,0,0.5212834,0.4952193,0,0,6.774718,4.528028,0,0.5212834,-0.5212834,7.023485,50.16765,0.22405,0.5447412,0,0,4.528028
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.2081314,0.2081314,0,-1,0,0.2081314,0,0,0,0,0,0.2190856,0.2081314,0,0,7.353922,4.006744,0,0.2190856,-0.2190856,6.792548,48.5181,0.22405,0.2289445,0,0,4.006744
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.597351,3.787659,0,0,0,6.792548,48.5181,0.22405,0,0,0,3.787659
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,1.199568,1.199568,0,-1,0,1.199568,0,0,2.220446E-16,0,0,1.262703,1.199568,0,0,7.597351,3.787659,0,1.262703,-1.262703,5.461543,39.01094,0.22405,1.319525,0,0,3.787659
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.4620709,0.4620709,0,-1,0,0.4620709,0,0,5.551115E-17,0,0,0.4863904,0.4620709,0,0,9.000354,2.524956,0,0.4863904,-0.4863904,4.948842,35.3488,0.22405,0.508278,0,0,2.524956
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.3591122,0.3591122,0,-1,0,0.3591122,0,0,5.551115E-17,0,0,0.3780128,0.3591122,0,0,9.540788,2.038565,0,0.3780128,-0.3780128,4.550382,32.50266,0.22405,0.3950234,0,0,2.038565
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.6434544,0.6434544,0,-1,0,0.6434544,0,0,0,0,0,0.6773204,0.6434544,0,0,9.960802,1.660552,0,0.6773204,-0.6773204,3.836423,27.40297,0.22405,0.7077999,0,0,1.660552
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.9685869,0.9685869,4.47385,0,1.386361,0.9685869,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.71338,0.983232,3.33,0,3.33,6.995539,49.96803,0.2241137,1.065446,0,5,0.983232
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.8839,0.002741263,0.01230279,1.031856,1.031856,4.537119,0,1.403634,1.031856,1.192297,0,0,0,0.01230279,0,0,3.505263,3.33,7.38338,3.980232,3.342303,0,3.342303,10.16633,72.61646,0.2241818,1.135042,0.009842232,5,3.992535
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89542,0.02317326,0.1040016,5.957705,5.957705,5,0,1.53,5.957705,1.745665,4.440892E-16,0,0,0.1040016,1.00811,0.9577045,0,0,4.041078,6.988305,0,0.9041085,-0.9041085,9.213311,65.80923,0.2241818,6.553475,0.08320125,5,7.092306
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90884,0.00519765,0.02332705,5.352464,5.352464,5,0,1.53,5.352464,0.4358189,2.775558E-16,0,0,0.02332705,0.3710147,0.352464,0,0,5.045642,6.084196,0,0.3476877,-0.3476877,8.846816,63.19142,0.2241818,5.887711,0.01866164,5,6.107523
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92737,0.04263179,0.1913315,4.58321,3.33,0,-1,0,3.33,5.74569,4.440892E-16,1.253211,1.711532,0.1913315,3.505263,3.33,0,0,5.431962,5.736508,0,3.313932,-3.313932,5.353626,38.24011,0.2241818,5.041532,0.1530652,0,5.92784
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96007,0.1610003,0.7225695,0,0,0,0,0,0,0,0,0,0,0.7225695,0,0,0,0,9.114108,2.422577,0.7225695,0,0.7225695,6.039115,43.13645,0.2241373,0,0.5780556,0,3.145146
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05366,0.1166208,0.523394,1.896843,1.896843,0,0,0,1.896843,27.5929,0,2.220446E-16,0,0.523394,1.996677,1.896843,0,0,8.391539,3.072889,0,1.473283,-1.473283,4.486139,32.04379,0.2241373,2.086527,0.4187152,0,3.596283
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.468285,0.1833279,0.8227758,2.988445,2.988445,5,0,1.53,2.988445,27.5319,0,0,0,0.8227758,0,0,2.011555,1.910977,10.02852,1.599607,2.733753,0,2.733753,7.079605,50.5685,0.2242016,3.28729,0.6582206,5,2.422382
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26199,0.09755103,0.437809,2.111574,2.111574,5,0,1.53,2.111574,20.73378,0,0,0,0.437809,0,0,2.888426,2.744005,7.294767,4.059984,3.181814,0,3.181814,10.09814,72.12942,0.2242808,2.322731,0.3502472,5,4.497793
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18617,0.04149245,0.1862181,0.195165,0.195165,0,-1,0,0.195165,95.41576,0,0,0,0.1862181,0.2054368,0.195165,0,0,4.112953,6.923617,0,0.01921868,-0.01921868,10.07788,71.98471,0.2242808,0.2146814,0.1489745,0,7.109835
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15676,0.1592636,0.7147748,3.02231,3.02231,0,0,0,3.02231,23.64995,0,4.440892E-16,0,0.7147748,3.181379,3.02231,0,0,4.134307,6.904398,0,2.466604,-2.466604,7.477851,53.41312,0.2242808,3.324541,0.5718199,0,7.619173
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13933,0.0857958,0.3850515,2.959672,2.959672,0,0,0,2.959672,13.00994,0,0,0,0.3850515,3.115445,2.959672,0,0,6.874978,4.437794,0,2.730393,-2.730393,4.599764,32.85539,0.2242808,3.25564,0.3080412,0,4.822845
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12634,0.05405325,0.242591,0,0,0,0,0,0,0,0,0,0,0.242591,0,0,0,0,9.908748,1.707401,0.242591,0,0.242591,4.829906,34.49926,0.2242659,0,0.1940728,0,1.949992
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,7.177862,6.829446,5,0,1.53,6.829446,0,0,0.3484157,1.066202,0,1.925733,1.829446,0,0,9.666157,1.925733,0,1.925733,-1.925733,2.800006,20,0.2242659,7.895648,0,5,1.925733
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,10.24379,0,0,-1,0,0,0,0,10.24379,11.26817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,11.26817,0,0,0
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,3.706457,0,0,-1,0,0,0,0,3.706457,4.077103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,4.077103,0,0,0
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,0,0,0,0
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.9136204,0,0,-1,0,0,0,0,0.9136204,1.004982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,1.004982,0,0,0
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,1.090563,0,0,-1,0,0,0,0,1.090563,1.199619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,1.199619,0,0,0
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.1710774,0,0,-1,0,0,0,0,0.1710774,0.1881851,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,0.1881851,0,0,0
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.1820621,0,0,-1,0,0,0,0,0.1820621,0.2002683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,0.2002683,0,0,0
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.4214377,0,0,-1,0,0,0,0,0.4214377,0.4635815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242659,0.4635815,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.2785548,0.2785548,3.783818,0,1.197982,0.2785548,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242719,0.3064103,0,5,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79499,0.01139799,0.05115417,1.664233,1.664233,4.968793,0,1.52148,1.664233,3.073738,0,0,0,0.05115417,0,0,3.304559,3.139332,8.475861,2.997,3.190486,0,3.190486,8.985882,64.18474,0.2243544,1.830657,0.04092334,5,3.048154
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81109,0.1134666,0.5092381,3.62592,3.62592,5,0,1.53,3.62592,14.04438,0,0,0,0.5092381,0,0,1.37408,1.305376,5.285375,5.868437,1.814614,0,1.814614,10.70738,76.4811,0.2243971,3.988512,0.4073905,5,6.377675
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82984,0.2832848,1.271382,0,0,2.315135,0,0.7970319,0,0,0,0,0,1.271382,0,0,2.315135,2.199378,3.47076,7.50159,3.47076,0,3.47076,14.00003,100,0.2242727,0,1.017106,5,8.772972
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85578,0.3479429,1.561568,2.904295,2.904295,0,-1,0,2.904295,53.76752,0,0,0,1.561568,3.057153,2.904295,0,0,0,10.62527,0,1.495585,-1.495585,12.42354,88.73941,0.2242727,3.194725,1.249254,0,12.18684
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90163,0.5830643,2.616793,2.633281,2.633281,0,0,0,2.633281,99.37383,0,0,0,2.616793,2.771875,2.633281,0,0,1.661762,9.129689,0,0.1550824,-0.1550824,12.26007,87.57176,0.2242727,2.89661,2.093434,0,11.74648
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03312,0.3419318,1.53459,4.438191,4.438191,4.722702,0,1.454298,4.438191,34.57692,0,0,0,1.53459,0,0,0.2845113,0.2702857,1.834075,8.974607,1.804875,0,1.804875,13.97233,99.80213,0.2243064,4.88201,1.227672,5,10.5092
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868508,0.6624976,2.973289,6.310042,6.310042,3.513157,0,1.124092,6.310042,47.11996,0,0,0,2.973289,2.94409,2.796885,0,0,0.02919984,10.59899,0.02919984,0,0.02919984,14.00003,100,0.224307,6.941047,2.378632,5,13.57228
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40767,0.5758785,2.584543,5.222151,5.222151,2.766835,0,0.9203461,5.222151,49.49192,0,0,0,2.584543,2.584543,2.455316,0,0,0,10.62527,0,0,0,14.00003,100,0.224307,5.744366,2.067634,5,13.20982
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30284,0.4131906,1.854399,0.4638514,0.4638514,0,-1,0,0.4638514,399.7831,1.366135,0,0,1.854399,0.4882646,0.4638514,0,0,0,10.62527,0,0,0,14.00003,100,0.224307,0.5102366,1.483519,0,12.47967
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.26193,0.213672,0.95896,2.201942,2.201942,0,0,0,2.201942,43.55065,0,0,0,0.95896,2.317834,2.201942,0,0,0,10.62527,0,1.358874,-1.358874,12.56765,89.76875,0.224307,2.422136,0.767168,0,11.58423
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23764,0.1943736,0.8723489,2.947442,2.947442,0,0,0,2.947442,29.59681,0,4.440892E-16,0,0.8723489,3.102571,2.947442,0,0,1.50986,9.2664,0,2.230222,-2.230222,10.21679,72.97692,0.224307,3.242187,0.6978791,0,10.13875
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21954,0.09574248,0.4296922,2.139787,2.139787,0,0,0,2.139787,20.08108,0,0,0,0.4296922,2.252407,2.139787,0,0,3.987884,7.036179,0,1.822715,-1.822715,8.295479,59.2533,0.224307,2.353766,0.3437538,0,7.465871
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,4.496247,4.496247,5,0,1.53,4.496247,0,0,0,0,0,0,0,0.5037529,0.4785653,6.013123,5.213463,0.4785653,0,0.4785653,8.749486,62.4962,0.2243194,4.945872,0,5,5.213463
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,7.211707,3.33,0,-1,0,3.33,0,0,3.881707,4.602878,0,3.505263,3.33,0,0,5.534558,5.644172,0,3.505263,-3.505263,5.054614,36.10431,0.2243194,7.932878,0,0,5.644172
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,4.842834,2.031964,0,-1,0,2.031964,0,0,2.81087,3.295153,0,2.138909,2.031964,0,0,9.429295,2.138909,0,2.138909,-2.138909,2.800006,20,0.2243194,5.327116,0,0,2.138909
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,3.490242,0,0,-1,0,0,0,0,3.490242,3.839266,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,3.839266,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,1.939922,0,0,-1,0,0,0,0,1.939922,2.133914,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,2.133914,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.7751765,0,0,-1,0,0,0,0,0.7751765,0.8526942,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,0.8526942,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.8087559,0,0,-1,0,0,0,0,0.8087559,0.8896315,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,0.8896315,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.1290333,0,0,-1,0,0,0,0,0.1290333,0.1419366,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,0.1419366,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.4483019,0,0,-1,0,0,0,0,0.4483019,0.4931321,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,0.4931321,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.4126133,0,0,-1,0,0,0,0,0.4126133,0.4538746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,0.4538746,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.8878297,0,0,-1,0,0,0,0,0.8878297,0.9766127,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243194,0.9766127,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,1.17034,1.17034,4.675603,0,1.44144,1.17034,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224399,1.287374,0,5,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70727,0.00201896,0.009061093,0.3878126,0.3878126,3.893076,0,1.22781,0.3878126,2.336461,0,0,0,0.009061093,0,0,3.505263,3.33,8.475861,2.997,3.339061,0,3.339061,9.126832,65.19153,0.2244133,0.4265939,0.007248874,5,3.006061
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72868,0.02092465,0.09390981,0.226213,0.226213,3.731476,0,1.183693,0.226213,41.51389,0,0,0,0.09390981,0,0,3.505263,3.33,5.136799,6.002155,3.42391,0,3.42391,12.37504,88.39295,0.2244091,0.2488343,0.07512785,5,6.096065
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75366,0.04400343,0.1974874,0,0,0,0,0,0,0,0,0,0,0.1974874,0,0,0,0,1.712889,9.083673,0.1974874,0,0.1974874,12.56239,89.73119,0.224397,0,0.1579899,0,9.281161
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78825,0.09449596,0.4240979,4.888236,3.33,0,-1,0,3.33,12.73567,0,1.558236,2.047059,0.4240979,3.505263,3.33,0,0,1.515402,9.261413,0,3.081165,-3.081165,9.314558,66.53242,0.224397,5.377059,0.3392783,0,9.685511
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84949,0.07435246,0.3336938,2.468666,2.468666,0,0,0,2.468666,13.51717,0,0,0,0.3336938,2.598596,2.468666,0,0,4.938919,6.180247,0,2.264902,-2.264902,6.927142,49.47948,0.224397,2.715533,0.2669551,0,6.513941
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02531,0.1208471,0.5423619,0,0,0,0,0,0,0,0,0,0,0.5423619,0,0,0,0,7.455477,3.915345,0.5423619,0,0.5423619,7.441671,53.15469,0.2243639,0,0.4338895,0,4.457707
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.270325,0.05948336,0.2669613,4.192372,4.192372,5,0,1.53,4.192372,6.367787,0,0,0,0.2669613,0,0,0.8076282,0.7672467,6.913115,4.403471,1.034208,0,1.034208,8.422808,60.16279,0.2243883,4.611609,0.2135691,5,4.670432
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.56079,0.1145762,0.514218,3.790692,3.790692,5,0,1.53,3.790692,13.56528,0,0,0,0.514218,0,0,1.209308,1.148843,5.878907,5.334258,1.663061,0,1.663061,10.00053,71.43218,0.2244269,4.169761,0.4113744,5,5.848476
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42276,0.2207633,0.9907857,1.32165,1.32165,0,-1,0,1.32165,74.96584,0,0,0,0.9907857,1.39121,1.32165,0,0,4.215846,6.831013,0,0.4004243,-0.4004243,9.578441,68.4173,0.2244269,1.453815,0.7926286,0,7.821799
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36858,0.1243479,0.5580735,0,0,0,0,0,0,0,0,0,0,0.5580735,0,0,0,0,4.660762,6.430589,0.5580735,0,0.5580735,10.10788,72.19897,0.2243928,0,0.4464588,0,6.988662
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33635,0.0787126,0.3532622,0,0,0,0,0,0,0,0,0,0,0.3532622,0,0,0,0,4.102688,6.932855,0.3532622,0,0.3532622,10.44301,74.59278,0.2243713,0,0.2826097,0,7.286117
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31229,0.03451613,0.1549084,4.325445,4.325445,5,0,1.53,4.325445,3.581328,0,0,0,0.1549084,0,0,0.6745548,0.6408271,3.749426,7.250791,0.7957354,0,0.7957354,11.19791,79.98492,0.2243905,4.75799,0.1239267,5,7.405699
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,8.273515,8.273515,5,0,1.53,8.273515,0,0,0,0.7708663,0,3.445805,3.273515,0,0,2.953691,7.966952,0,3.445805,-3.445805,7.565713,54.0407,0.2243905,9.100866,0,5,7.966952
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,1.161273,1.161273,0,-1,0,1.161273,0,0,2.220446E-16,0,0,1.222393,1.161273,0,0,6.782363,4.521147,0,1.222393,-1.222393,6.277198,44.83704,0.2243905,1.277401,0,0,4.521147
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.07029647,0.07029647,0,-1,0,0.07029647,0,0,1.387779E-17,0,0,0.07399629,0.07029647,0,0,8.140577,3.298754,0,0.07399629,-0.07399629,6.199199,44.27991,0.2243905,0.07732612,0,0,3.298754
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,1.324634,1.324634,0,-1,0,1.324634,0,0,0,0,0,1.394351,1.324634,0,0,8.222795,3.224758,0,1.394351,-1.394351,4.729424,33.78153,0.2243905,1.457097,0,0,3.224758
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,1.315928,1.315928,0,-1,0,1.315928,0,0,2.220446E-16,0,0,1.385188,1.315928,0,0,9.772075,1.830407,0,1.385188,-1.385188,3.269308,23.35215,0.2243905,1.447521,0,0,1.830407
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.31117,0.4452195,0,0,0,3.269308,23.35215,0.2243905,0,0,0,0.4452195
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.5336782,0.4229585,0,-1,0,0.4229585,0,0,0.1107197,0.1640875,0,0.4452195,0.4229585,0,0,11.31117,0.4452195,0,0.4452195,-0.4452195,2.800006,20,0.2243905,0.587046,0,0,0.4452195
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243905,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,1.752119,0,0,-1,0,0,0,0,1.752119,1.927331,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243905,1.927331,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.2586405,0,0,-1,0,0,0,0,0.2586405,0.2845045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243905,0.2845045,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,1.123998,0,0,-1,0,0,0,0,1.123998,1.236398,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243905,1.236398,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,1.086179,1.086179,4.591443,0,1.418464,1.086179,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244629,1.194797,0,5,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.62083,0.04261598,0.1912605,1.284572,1.284572,4.603508,0,1.421758,1.284572,14.88904,0,0,0,0.1912605,0,0,3.318936,3.152989,8.475861,2.997,3.34425,0,3.34425,9.131755,65.22669,0.2245352,1.413029,0.1530084,5,3.188261
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64832,0.2612583,1.172527,5.380799,5.380799,5,0,1.53,5.380799,21.79095,0,0,0,1.172527,0.4008412,0.3807992,0,0,5.13161,6.006825,0.7716862,0,0.7716862,9.863841,70.45586,0.2245485,5.918879,0.9380219,5,7.179352
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.6804,0.4926407,2.210972,3.783129,3.783129,5,0,1.53,3.783129,58.44294,0,0,0,2.210972,0,0,1.216871,1.156028,4.359924,6.701343,3.366999,0,3.366999,13.05806,93.27164,0.2246163,4.161441,1.768777,5,8.912314
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72488,0.590367,2.649567,5.31589,3.33,0,-1,0,3.33,79.56657,0,1.98589,2.517479,2.649567,3.505263,3.33,0,0,0.9929247,9.731642,0,0.8556963,-0.8556963,12.15607,86.82893,0.2246163,5.847479,2.119653,0,12.38121
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80374,0.6695189,3.004801,4.267279,4.267279,3.259231,0,1.05477,4.267279,70.41492,0,0,0,3.004801,1.061102,1.008047,0,0,1.943698,8.875946,1.943698,0,1.943698,14.00003,100,0.2246498,4.694006,2.403841,5,11.88075
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03025,0.8348004,3.746584,5.670047,5.670047,2.340047,0,0.8038327,5.670047,66.07677,0.2413208,0,0,3.746584,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,6.237051,2.997267,5,14.37186
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.67273,0.8953785,4.018458,4.73954,4.73954,1.40954,0,0.5498044,4.73954,84.78584,0.5131953,0,0,4.018458,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,5.213494,3.214767,5,14.64373
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72097,0.9520763,4.272919,1.473174,1.473174,0,0,0,1.473174,290.0485,2.722209,0,0,4.272919,1.550709,1.473174,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,1.620491,3.418335,0,14.89819
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54576,0.8275346,3.713975,4.692772,3.33,0,-1,0,3.33,111.5308,0.2087118,1.362772,1.832049,3.713975,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,5.162049,2.97118,0,14.33925
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47655,0.6286279,2.821282,1.262938,1.262938,0,0,0,1.262938,223.3905,1.491874,0,0,2.821282,1.329408,1.262938,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,1.389231,2.257025,0,13.44656
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.4353,0.3703777,1.662255,3.656193,3.656193,2.07705,0,0.7320347,3.656193,45.4641,2.220446E-16,0,0,1.662255,1.662255,1.579142,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,4.021812,1.329804,5,12.28753
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40447,0.1734861,0.7786055,5.221091,5.221091,4.481416,0,1.388427,5.221091,14.9127,1.110223E-16,0,0,0.7786055,0.7786055,0.7396752,0,0,0,10.62527,0,0,0,14.00003,100,0.2246498,5.7432,0.6228844,5,11.40388
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,12.0241,8.33,5,0,1.53,8.33,0,0,3.694099,4.896509,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2246498,13.22651,0,5,10.62527
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,2.919894,2.919894,0,-1,0,2.919894,0,0,0,0,0,3.073573,2.919894,0,0,3.894737,7.120011,0,3.073573,-3.073573,7.065326,50.46651,0.2246498,3.211884,0,0,7.120011
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.7360394,0.7360394,0,-1,0,0.7360394,0,0,1.110223E-16,0,0,0.7747784,0.7360394,0,0,7.309818,4.046438,0,0.7747784,-0.7747784,6.248638,44.63304,0.2246498,0.8096434,0,0,4.046438
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.170683,3.27166,0,0,0,6.248638,44.63304,0.2246498,0,0,0,3.27166
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.206687,0.206687,0,-1,0,0.206687,0,0,0,0,0,0.2175653,0.206687,0,0,8.170683,3.27166,0,0.2175653,-0.2175653,6.019304,42.99494,0.2246498,0.2273557,0,0,3.27166
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,1.396185,1.396185,0,-1,0,1.396185,0,0,0,0,0,1.469669,1.396185,0,0,8.412422,3.054094,0,1.469669,-1.469669,4.470137,31.92948,0.2246498,1.535804,0,0,3.054094
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.04367592,0.04367592,0,-1,0,0.04367592,0,0,6.938894E-18,0,0,0.04597465,0.04367592,0,0,10.04539,1.584426,0,0.04597465,-0.04597465,4.421675,31.58333,0.2246498,0.04804352,0,0,1.584426
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.6732086,0.6732086,0,-1,0,0.6732086,0,0,1.110223E-16,0,0,0.7086406,0.6732086,0,0,10.09647,1.538451,0,0.7086406,-0.7086406,3.674702,26.24782,0.2246498,0.7405295,0,0,1.538451
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.6391871,0.6391871,0,-1,0,0.6391871,0,0,0,0,0,0.6728286,0.6391871,0,0,10.88385,0.8298102,0,0.6728286,-0.6728286,2.965479,21.18195,0.2246498,0.7031058,0,0,0.8298102
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.4328723,0.1491326,0,-1,0,0.1491326,0,0,0.2837397,0.327027,0,0.1569817,0.1491326,0,0,11.63144,0.1569817,0,0.1569817,-0.1569817,2.800006,20,0.2246498,0.4761596,0,0,0.1569817
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.199664,0,0,-1,0,0,0,0,0.199664,0.2196304,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246498,0.2196304,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.2657017,0.2657017,3.770965,0,1.194473,0.2657017,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246543,0.2922719,0,5,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.5358,0.02538748,0.113939,0.2514246,0.2514246,3.756688,0,1.190576,0.2514246,45.31738,0,0,0,0.113939,0,0,3.505263,3.33,8.475861,2.997,3.443939,0,3.443939,9.226329,65.90221,0.2246507,0.276567,0.09115122,5,3.110939
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57009,0.2492907,1.118816,4.248148,4.248148,5,0,1.53,4.248148,26.33657,1.110223E-16,0,0,1.118816,0,0,0.7518517,0.7142591,5.031921,6.096545,1.833076,0,1.833076,10.96534,78.32368,0.2246881,4.672963,0.8950531,5,7.215362
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61016,0.4880645,2.190433,2.380862,2.380862,3.338854,0,1.076507,2.380862,92.00169,0,0,0,2.190433,0,0,0.9579917,0.9100921,3.198846,7.746313,3.100525,0,3.100525,13.90675,99.33376,0.2246711,2.618948,1.752347,5,9.936747
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66576,0.7268794,3.262234,2.080599,2.080599,0,-1,0,2.080599,156.793,0.9738098,0,0,3.262234,2.190104,2.080599,0,0,0.09832019,10.53679,0.09832019,0,0.09832019,14.00003,100,0.2246652,2.288659,2.609787,0,13.79902
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76444,0.684286,3.071075,0.8394302,0.8394302,0,0,0,0.8394302,365.8524,2.187465,0,0,3.071075,0.8836107,0.8394302,0,0,0,10.62527,0,0,0,14.00003,100,0.2246652,0.9233732,2.45686,0,13.69635
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04789,0.8113406,3.641297,2.855485,2.855485,0,0,0,2.855485,127.5194,0.6355233,0,0,3.641297,3.005773,2.855485,0,0,0,10.62527,0,0,0,14.00003,100,0.2246652,3.141033,2.913037,0,14.26657
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.075061,1.061435,4.763719,0.9865437,0.9865437,0,0,0,0.9865437,482.8695,3.725251,0,0,4.763719,1.038467,0.9865437,0,0,0,10.62527,0,0,0,14.00003,100,0.2246652,1.085198,3.810975,0,15.38899
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88777,0.7319404,3.284949,4.457188,4.457188,1.336487,0,0.5298609,4.457188,73.70003,0,0,0,3.284949,3.284949,3.120701,0,0,0,10.62527,0,0,0,14.00003,100,0.2246652,4.902906,2.627959,5,13.91022
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67164,0.8321083,3.734502,6.848648,3.33,0,-1,0,3.33,112.1472,0.2292388,3.518648,4.203513,3.734502,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246652,7.533513,2.987602,0,14.35978
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.5857,0.6197075,2.781247,2.006191,2.006191,0,0,0,2.006191,138.6332,0.669467,0,0,2.781247,2.11178,2.006191,0,0,0,10.62527,0,0,0,14.00003,100,0.2246652,2.20681,2.224998,0,13.40652
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53437,0.4021909,1.805033,2.271054,2.271054,0,0,0,2.271054,79.47997,0,0,0,1.805033,2.390583,2.271054,0,0,0,10.62527,0,0.5855502,-0.5855502,13.3828,95.59126,0.2246652,2.498159,1.444026,0,12.43031
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49598,0.1476212,0.662524,2.231024,2.231024,0,0,0,2.231024,29.69596,0,0,0,0.662524,2.348447,2.231024,0,0,0.6506113,10.03972,0,1.685923,-1.685923,11.60569,82.89759,0.2246652,2.454127,0.5300192,0,10.70225
