Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.523859,8.353802,0,0,0,11.60569,82.89759,0.2246652,0,0,0,8.353802
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,1.65534,1.65534,0,-1,0,1.65534,0,0,2.220446E-16,0,0,1.742463,1.65534,0,0,2.523859,8.353802,0,1.742463,-1.742463,9.768969,69.77821,0.2246652,1.820873,0,0,8.353802
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,8.989381,3.33,0,-1,0,3.33,0,0,5.659381,6.55832,0,3.505263,3.33,0,0,4.459928,6.611339,0,3.505263,-3.505263,6.074097,43.38632,0.2246652,9.888319,0,0,6.611339
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,3.916228,2.950772,0,-1,0,2.950772,0,0,0.9654561,1.357079,0,3.106076,2.950772,0,0,8.354665,3.106076,0,3.106076,-3.106076,2.800006,20,0.2246652,4.307851,0,0,3.106076
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,1.389199,0,0,-1,0,0,0,0,1.389199,1.528118,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,1.528118,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.4015387,0,0,-1,0,0,0,0,0.4015387,0.4416926,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,0.4416926,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.4990173,0,0,-1,0,0,0,0,0.4990173,0.548919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,0.548919,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,1.151154,0,0,-1,0,0,0,0,1.151154,1.266269,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,1.266269,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.1242018,0,0,-1,0,0,0,0,0.1242018,0.136622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246652,0.136622,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.8873892,0.8873892,4.392653,0,1.364194,0.8873892,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247205,0.9761281,0,5,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45229,0.05121091,0.2298346,1.867682,1.867682,5,0,1.53,1.867682,12.30587,4.440892E-16,0,0,0.2298346,0,0,3.132318,2.975702,8.475861,2.997,3.205536,0,3.205536,9.000159,64.28673,0.2248003,2.054451,0.1838677,5,3.226835
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49411,0.2544948,1.142173,4.252331,4.252331,5,0,1.53,4.252331,26.85992,0,0,0,1.142173,0,0,0.7476693,0.7102859,5.270324,5.881983,1.852458,0,1.852458,10.75756,76.83953,0.2248379,4.677564,0.913738,5,7.024155
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54303,0.5170926,2.320712,2.279106,2.279106,3.321402,0,1.071743,2.279106,101.8255,0,0,0,2.320712,0,0,1.042296,0.9901813,3.417866,7.549195,3.310893,0,3.310893,13.89855,99.27512,0.2248066,2.507017,1.856569,5,9.869907
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61098,0.6249194,2.804638,4.020397,3.33,0,-1,0,3.33,84.22337,0,0.6903967,1.092436,2.804638,3.505263,3.33,0,0,0.1069725,10.529,0,0.7006248,-0.7006248,13.16002,93.99997,0.2248066,4.422436,2.243711,0,13.33364
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.73167,0.6360606,2.85464,0,0,0,0,0,0,0,1.969195,0,0,2.85464,0,0,0,0,0.8854445,9.828374,0.8854445,0,0.8854445,14.00003,100,0.2247531,0,2.283712,0,12.68301
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.07815,0.5471138,2.455447,0,0,0,0,0,0,0,2.455447,0,0,2.455447,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247531,0,1.964357,0,13.08072
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476845,0.7107559,3.189873,1.275939,1.275939,0,0,0,1.275939,250.0019,1.846779,0,0,3.189873,1.343094,1.275939,0,0,0,10.62527,0,0,0,14.00003,100,0.2247531,1.403533,2.551898,0,13.81515
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06079,0.7325147,3.287526,7.395014,7.395014,4.271865,0,1.331219,7.395014,44.45598,0,0,0,3.287526,3.287526,3.12315,0,0,0,10.62527,0,0,0,14.00003,100,0.2247531,8.134516,2.630021,5,13.9128
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80019,0.7127504,3.198824,2.355884,2.355884,0,-1,0,2.355884,135.7802,0.7189461,0,0,3.198824,2.479878,2.355884,0,0,0,10.62527,0,0,0,14.00003,100,0.2247531,2.591472,2.559059,0,13.8241
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69589,0.5435367,2.439392,0.4741496,0.4741496,0,0,0,0.4741496,514.4774,1.940288,0,0,2.439392,0.4991048,0.4741496,0,0,0,10.62527,0,0,0,14.00003,100,0.2247531,0.5215645,1.951514,0,13.06467
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63345,0.3563493,1.599296,3.990486,3.990486,2.471155,0,0.8396252,3.990486,40.07772,0,0,0,1.599296,1.599296,1.519331,0,0,0,10.62527,0,0,0,14.00003,100,0.2247531,4.389534,1.279437,5,12.22457
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58669,0.1160396,0.5207858,2.837605,2.837605,0,0,0,2.837605,18.35301,0,4.440892E-16,0,0.5207858,2.986952,2.837605,0,0,0,10.62527,0,2.466166,-2.466166,11.40046,81.43169,0.2247531,3.121365,0.4166286,0,11.14606
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,2.221815,2.221815,0,0,0,2.221815,0,0,4.440892E-16,0,0,2.338753,2.221815,0,0,2.740185,8.159108,0,2.338753,-2.338753,8.935199,63.82272,0.2247531,2.443997,0,0,8.159108
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,4.353611,3.33,0,-1,0,3.33,0,0,1.023611,1.458972,0,3.505263,3.33,0,0,5.338799,5.820355,0,3.505263,-3.505263,5.240327,37.43083,0.2247531,4.788972,0,0,5.820355
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.233536,2.315092,0,0,0,5.240327,37.43083,0.2247531,0,0,0,2.315092
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.233536,2.315092,0,0,0,5.240327,37.43083,0.2247531,0,0,0,2.315092
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.233536,2.315092,0,0,0,5.240327,37.43083,0.2247531,0,0,0,2.315092
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,1.036442,1.036442,0,-1,0,1.036442,0,0,0,0,0,1.090991,1.036442,0,0,9.233536,2.315092,0,1.090991,-1.090991,4.090321,29.21652,0.2247531,1.140086,0,0,2.315092
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.7857918,0.7857918,0,-1,0,0.7857918,0,0,1.110223E-16,0,0,0.8271493,0.7857918,0,0,10.44575,1.224101,0,0.8271493,-0.8271493,3.218429,22.98873,0.2247531,0.864371,0,0,1.224101
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.6688556,0.3771039,0,-1,0,0.3771039,0,0,0.2917517,0.3586373,0,0.3969515,0.3771039,0,0,11.3648,0.3969515,0,0.3969515,-0.3969515,2.800006,20,0.2247531,0.7357412,0,0,0.3969515
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247531,0,0,0,0
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,1.033282,0,0,-1,0,0,0,0,1.033282,1.13661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247531,1.13661,0,0,0
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,1.808082,0,0,-1,0,0,0,0,1.808082,1.98889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247531,1.98889,0,0,0
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247531,0,0,0,0
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.3704,0.03240661,0.1454409,0.1183199,0.1183199,3.623583,0,1.154238,0.1183199,122.9218,0,0,0,0.1454409,0,0,3.505263,3.33,11.80586,0,3.475441,0,3.475441,6.097098,43.55061,0.2247366,0.1301519,0.1163527,5,0.1454409
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42047,0.2166063,0.972129,1.441129,1.441129,4.690326,0,1.445459,1.441129,67.45606,0,0,0,0.972129,0,0,3.249197,3.086737,8.33042,3.127897,4.058866,0,4.058866,9.947677,71.05469,0.2247719,1.585242,0.7777032,5,4.100026
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47911,0.4419759,1.983588,0,0,2.408385,0,0.8224892,0,0,0,0,0,1.983588,0,0,2.408385,2.287966,4.271554,6.780876,4.271554,0,4.271554,14.00003,100,0.2246086,0,1.58687,5,8.764463
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56061,0.6390438,2.868029,3.349197,3.33,0,-1,0,3.33,86.12698,0,0.01919698,0.3541167,2.868029,3.505263,3.33,0,0,0,10.62527,0,0.6372345,-0.6372345,13.32832,95.20213,0.2246086,3.684117,2.294423,0,13.4933
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.70548,0.7397816,3.32014,0,0,0,0,0,0,0,2.612101,0,0,3.32014,0,0,0,0,0.7080383,9.98804,0.7080383,0,0.7080383,14.00003,100,0.224566,0,2.656112,0,13.30818
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12089,1.050249,4.71352,0.7138119,0.7138119,0,0,0,0.7138119,660.3307,3.962139,0,0,4.71352,0.751381,0.7138119,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,0.7851931,3.770816,0,15.33879
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.877724,1.108528,4.975076,0,0,0,0,0,0,0,4.975076,0,0,4.975076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,0,3.98006,0,15.60035
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23962,1.08281,4.859651,5.263384,5.263384,1.933384,0,0.6928139,5.263384,92.32939,1.354387,0,0,4.859651,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,5.789723,3.887721,5,15.48492
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93122,0.9129716,4.097416,0,0,0,-1,0,0,0,4.097416,0,0,4.097416,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,0,3.277933,0,14.72269
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.80695,0.740204,3.322036,2.915796,2.915796,0,0,0,2.915796,113.9324,0.2527767,0,0,3.322036,3.069259,2.915796,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,3.207376,2.657628,0,13.94731
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73238,0.4468406,2.00542,3.114766,3.114766,1.25,0,0.50625,3.114766,64.38431,0.04250893,0,0,2.00542,1.962911,1.864766,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,3.426242,1.604336,5,12.63069
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67648,0.169311,0.7598678,0.446311,0.446311,0,0,0,0.446311,170.2552,0.2900667,0,0,0.7598678,0.4698011,0.446311,0,0,0,10.62527,0,0,0,14.00003,100,0.224566,0.4909422,0.6078942,0,11.38514
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,5.446513,5.446513,5,0,1.53,5.446513,0,0,0,0,0,0.4700139,0.4465132,0,0,0,10.62527,0,0.4700139,-0.4700139,13.50459,96.46117,0.224566,5.991165,0,5,10.62527
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,1.688494,1.688494,0,-1,0,1.688494,0,0,2.220446E-16,0,0,1.777362,1.688494,0,0,0.5222377,10.15526,0,1.777362,-1.777362,11.63109,83.07902,0.224566,1.857343,0,0,10.15526
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,1.142475,1.142475,0,-1,0,1.142475,0,0,2.220446E-16,0,0,1.202605,1.142475,0,0,2.497084,8.377898,0,1.202605,-1.202605,10.36343,74.02435,0.224566,1.256722,0,0,8.377898
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833312,7.175293,0,0,0,10.36343,74.02435,0.224566,0,0,0,7.175293
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,1.058483,1.058483,0,-1,0,1.058483,0,0,0,0,0,1.114193,1.058483,0,0,3.833312,7.175293,0,1.114193,-1.114193,9.188967,65.63535,0.224566,1.164331,0,0,7.175293
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.4761238,0.4761238,0,-1,0,0.4761238,0,0,5.551115E-17,0,0,0.5011829,0.4761238,0,0,5.071304,6.0611,0,0.5011829,-0.5011829,8.660673,61.86183,0.224566,0.5237362,0,0,6.0611
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.3848014,0.3848014,0,-1,0,0.3848014,0,0,0,0,0,0.4050542,0.3848014,0,0,5.628174,5.559917,0,0.4050542,-0.4050542,8.233708,58.81209,0.224566,0.4232816,0,0,5.559917
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.078234,5.154863,0,0,0,8.233708,58.81209,0.224566,0,0,0,5.154863
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,1.941874,1.941874,0,-1,0,1.941874,0,0,2.220446E-16,0,0,2.044078,1.941874,0,0,6.078234,5.154863,0,2.044078,-2.044078,6.079061,43.42178,0.224566,2.136062,0,0,5.154863
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.7634871,0.7634871,0,-1,0,0.7634871,0,0,0,0,0,0.8036706,0.7634871,0,0,8.349432,3.110785,0,0.8036706,-0.8036706,5.231918,37.37077,0.224566,0.8398358,0,0,3.110785
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.8961554,0.8961554,0,-1,0,0.8961554,0,0,1.110223E-16,0,0,0.9433214,0.8961554,0,0,9.2424,2.307114,0,0.9433214,-0.9433214,4.23757,30.26829,0.224566,0.9857709,0,0,2.307114
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.8238285,0.8238285,0,0,0,0.8238285,0,0,1.110223E-16,0,0,0.8671879,0.8238285,0,0,10.29053,1.363793,0,0.8671879,-0.8671879,3.323473,23.73905,0.224566,0.9062114,0,0,1.363793
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29022,0.01153201,0.05175565,1.182729,1.182729,4.687992,0,1.444822,1.182729,4.375952,0,0,0,0.05175565,0,0,3.505263,3.33,11.25408,0.4966051,3.381756,0,3.381756,6.531688,46.65482,0.2246419,1.301002,0.04140452,5,0.5483607
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34927,0.1891591,0.8489462,3.811044,3.811044,5,0,1.53,3.811044,22.27595,0,0,0,0.8489462,0,0,1.188956,1.129508,7.872321,3.540185,1.978454,0,1.978454,8.408615,60.06142,0.224685,4.192148,0.679157,5,4.389132
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41846,0.4162453,1.868109,0,0,3.505263,0,1.121937,0,0,0,0,0,1.868109,0,0,3.505263,3.33,5.893867,5.320794,5.198109,0,5.198109,13.33997,95.28534,0.2245556,0,1.494487,5,7.188903
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51472,0.7421738,3.330876,0,0,0,-1,0,0,0,2.635118,0,0,3.330876,0,0,0,0,0.6957578,9.999092,0.6957578,0,0.6957578,14.00003,100,0.2245138,0,2.664701,0,13.32997
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68591,0.7250998,3.254248,2.525745,2.525745,0,0,0,2.525745,128.8431,0.5955686,0,0,3.254248,2.658679,2.525745,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,2.77832,2.603398,0,13.87952
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17591,1.007445,4.521412,3.506875,3.506875,1.25,0,0.50625,3.506875,128.9299,2.145754,0,0,4.521412,2.375658,2.256875,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,3.857562,3.61713,5,15.14669
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.277407,1.035917,4.649194,4.094625,4.094625,1.25,0,0.50625,4.094625,113.5439,1.654853,0,0,4.649194,2.994341,2.844624,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,4.504087,3.719355,5,15.27447
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.42384,0.8526518,3.826701,2.348322,2.348322,0,0,0,2.348322,162.9547,1.354783,0,0,3.826701,2.471918,2.348322,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,2.583154,3.061361,0,14.45198
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06453,0.6088726,2.73262,0,0,0,-1,0,0,0,2.73262,0,0,2.73262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,0,2.186096,0,13.35789
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91874,0.4691753,2.105659,5.140242,5.140242,3.139866,0,1.022183,5.140242,40.9642,0,0,0,2.105659,2.105659,2.000376,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,5.654266,1.684527,5,12.73093
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83106,0.1913062,0.8585823,0,0,0,0,0,0,0,0.8585823,0,0,0.8585823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245138,0,0.6868659,0,11.48386
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76523,0.1346627,0.6043661,2.550309,2.550309,0,0,0,2.550309,23.69776,0,4.440892E-16,0,0.6043661,2.684536,2.550309,0,0,0,10.62527,0,2.08017,-2.08017,11.80734,84.33794,0.2245138,2.80534,0.4834929,0,11.22964
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,8.367051,8.33,5,0,1.53,8.33,0,0,0.03705113,0.8737562,0,3.505263,3.33,0,0,2.3113,8.545104,0,3.505263,-3.505263,8.112465,57.94606,0.2245138,9.203756,0,5,8.545104
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,6.926457,3.33,0,-1,0,3.33,0,0,3.596457,4.289103,0,3.505263,3.33,0,0,6.206037,5.039841,0,3.505263,-3.505263,4.417593,31.55417,0.2245138,7.619103,0,0,5.039841
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,7.837668,1.457849,0,-1,0,1.457849,0,0,6.379819,7.163586,0,1.534578,1.457849,0,0,10.10077,1.534578,0,1.534578,-1.534578,2.800006,20,0.2245138,8.621435,0,0,1.534578
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,6.52982,0,0,-1,0,0,0,0,6.52982,7.182803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,7.182803,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.5433971,0,0,-1,0,0,0,0,0.5433971,0.5977368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.5977368,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.317369,0,0,-1,0,0,0,0,0.317369,0.3491059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.3491059,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.720789,0,0,-1,0,0,0,0,0.720789,0.7928679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.7928679,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.4031789,0,0,-1,0,0,0,0,0.4031789,0.4434968,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.4434968,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.8546671,0,0,-1,0,0,0,0,0.8546671,0.9401338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.9401338,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.6570278,0,0,-1,0,0,0,0,0.6570278,0.7227306,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.7227306,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.878998,0,0,-1,0,0,0,0,0.878998,0.9668978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245138,0.9668978,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.3191916,0.3191916,3.824455,0,1.209076,0.3191916,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245227,0.3511108,0,5,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21187,0.01651551,0.07412159,0.8806204,0.8806204,4.385884,0,1.362346,0.8806204,8.416974,0,0,0,0.07412159,0,0,3.505263,3.33,8.475861,2.997,3.404122,0,3.404122,9.188554,65.6324,0.2245726,0.9686825,0.05929727,5,3.071122
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28059,0.1086089,0.4874366,3.120847,3.120847,5,0,1.53,3.120847,15.61873,0,0,0,0.4874366,0,0,1.879153,1.785196,5.071739,6.060709,2.272632,0,2.272632,11.34456,81.03242,0.224626,3.432931,0.3899492,5,6.548146
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36118,0.3249111,1.458201,2.906417,2.906417,0,0,0,2.906417,50.17178,0,0,0,1.458201,3.059386,2.906417,0,0,2.799106,8.106078,0,1.601185,-1.601185,9.656765,68.97675,0.224626,3.197059,1.166561,0,9.56428
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.47337,0.7498943,3.365525,2.292486,2.292486,0,-1,0,2.292486,146.8068,0,0,0,3.365525,2.413144,2.292486,0,0,4.578201,6.504893,0.9523819,0,0.9523819,10.56027,75.43038,0.2245689,2.521735,2.69242,0,9.870419
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67299,0.6909175,3.100838,3.191322,3.191322,3.690054,0,1.172385,3.191322,97.16468,0,0,0,3.100838,0,0,0.4987322,0.4737956,3.625819,7.362037,3.574633,0,3.574633,13.95147,99.65315,0.2245522,3.510454,2.48067,5,10.46287
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.243,0.7891626,3.541762,2.822835,2.822835,0,0,0,2.822835,125.4682,0.5191707,0,0,3.541762,2.971406,2.822835,0,0,0.05118567,10.57921,0.05118567,0,0.05118567,14.00003,100,0.2245492,3.105119,2.83341,0,14.12097
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.67565,0.8384072,3.762771,2.514611,2.514611,0,0,0,2.514611,149.6363,1.115813,0,0,3.762771,2.646959,2.514611,0,0,0,10.62527,0,0,0,14.00003,100,0.2245492,2.766072,3.010217,0,14.38805
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61304,0.9866275,4.427984,1.531061,1.531061,0,0,0,1.531061,289.2101,2.816341,0,0,4.427984,1.611643,1.531061,0,0,0,10.62527,0,0,0,14.00003,100,0.2245492,1.684167,3.542387,0,15.05326
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19991,0.4724172,2.120208,2.902093,2.902093,0,-1,0,2.902093,73.05791,0,0,0,2.120208,3.054835,2.902093,0,0,0,10.62527,0,0.9346263,-0.9346263,13.01485,92.963,0.2245492,3.192302,1.696167,0,12.74548
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03111,0.479574,2.152328,1.1478,1.1478,0,0,0,1.1478,187.5176,0,0,0,2.152328,1.208211,1.1478,0,0,1.038474,9.690648,0.944117,0,0.944117,13.91051,99.36061,0.2244927,1.26258,1.721862,0,11.84298
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92934,0.1992999,0.8944578,1.586986,1.586986,0,0,0,1.586986,56.36205,0,0,0,0.8944578,1.670512,1.586986,0,0,0.09435665,10.54035,0,0.7760538,-0.7760538,13.09248,93.51753,0.2244927,1.745685,0.7155662,0,11.43481
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.85284,0.09544512,0.4283577,0,0,0,0,0,0,0,0,0,0,0.4283577,0,0,0,0,0.9566386,9.764299,0.4283577,0,0.4283577,13.49886,96.42021,0.2244671,0,0.3426861,0,10.19266
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.9662457,0.9662457,0,0,0,0.9662457,0,0,1.110223E-16,0,0,1.017101,0.9662457,0,0,0.528281,10.14982,0,1.017101,-1.017101,12.42674,88.76224,0.2244671,1.06287,0,0,10.14982
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,3.643343,3.33,0,-1,0,3.33,0,0,0.3133432,0.6776775,0,3.505263,3.33,0,0,1.658393,9.132721,0,3.505263,-3.505263,8.731867,62.37035,0.2244671,4.007678,0,0,9.132721
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.55313,5.627458,0,0,0,8.731867,62.37035,0.2244671,0,0,0,5.627458
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,5.65084,3.33,0,-1,0,3.33,0,0,2.32084,2.885924,0,3.505263,3.33,0,0,5.55313,5.627458,0,3.505263,-3.505263,5.036995,35.97846,0.2244671,6.215924,0,0,5.627458
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447866,2.122194,0,0,0,5.036995,35.97846,0.2244671,0,0,0,2.122194
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.6214139,0.6214139,0,-1,0,0.6214139,0,0,0,0,0,0.6541198,0.6214139,0,0,9.447866,2.122194,0,0.6541198,-0.6541198,4.347492,31.05345,0.2244671,0.6835552,0,0,2.122194
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.3238991,0.3238991,0,-1,0,0.3238991,0,0,0,0,0,0.3409464,0.3238991,0,0,10.17467,1.468074,0,0.3409464,-0.3409464,3.988103,28.48639,0.2244671,0.356289,0,0,1.468074
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.6928607,0.6928607,0,-1,0,0.6928607,0,0,0,0,0,0.7293271,0.6928607,0,0,10.5535,1.127128,0,0.7293271,-0.7293271,3.219325,22.99513,0.2244671,0.7621468,0,0,1.127128
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,1.403415,0.3779109,0,-1,0,0.3779109,0,0,1.025504,1.165846,0,0.3978009,0.3779109,0,0,11.36386,0.3978009,0,0.3978009,-0.3978009,2.800006,20,0.2244671,1.543757,0,0,0.3978009
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.7321587,0,0,-1,0,0,0,0,0.7321587,0.8053745,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244671,0.8053745,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.01862283,0,0,-1,0,0,0,0,0.01862283,0.02048512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244671,0.02048512,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,1.736573,1.736573,5,0,1.53,1.736573,0,0,0,0,0,0,0,3.263427,3.100255,11.80586,0,3.100255,0,3.100255,5.741166,41.00825,0.2245453,1.910231,0,5,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.13544,0.0248247,0.1114133,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1114133,0,0,3.505263,3.33,8.705606,2.79023,3.441413,0,3.441413,9.005978,64.32828,0.2245218,0,0.08913062,5,2.901643
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21453,0.1585587,0.7116114,3.26348,3.26348,5,0,1.53,3.26348,21.8053,0,0,0,0.7116114,0,0,1.73652,1.649694,5.264192,5.887502,2.361306,0,2.361306,11.24611,80.32919,0.2245753,3.589828,0.5692891,5,6.599113
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30735,0.2634503,1.182365,0,0,0,0,0,0,0,0,0,0,1.182365,0,0,0,0,2.902886,8.012676,1.182365,0,1.182365,12.3678,88.34124,0.2245048,0,0.9458919,0,9.195042
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43663,0.6039796,2.710661,6.118802,3.33,0,-1,0,3.33,81.40122,0,2.788802,3.400682,2.710661,3.505263,3.33,0,0,1.720521,9.076805,0,0.7946025,-0.7946025,11.53021,82.35851,0.2245048,6.730682,2.168529,0,11.78747
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66672,0.7048281,3.163269,1.586501,1.586501,0,0,0,1.586501,199.3865,0,0,0,3.163269,1.670001,1.586501,0,0,2.603413,8.282203,1.493267,0,1.493267,12.94685,92.47733,0.2244158,1.745151,2.530615,0,11.44547
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32186,0.3117273,1.399032,5.489678,5.489678,5,0,1.53,5.489678,25.48478,0,0,0,1.399032,0.5154507,0.4896781,0,0,1.110145,9.626143,0.8835816,0,0.8835816,13.78509,98.46474,0.2244307,6.038646,1.119226,5,11.02518
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.072242,0.6196839,2.781142,8.006552,8.006552,5,0,1.53,8.006552,34.73582,4.440892E-16,0,0.4772073,2.781142,3.164792,3.006552,0,0,0.2265638,10.42137,0,0.3836502,-0.3836502,13.38069,95.57615,0.2244307,8.807207,2.224913,5,13.20251
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80681,0.6889657,3.092078,3.92475,3.92475,1.607475,0,0.6038408,3.92475,78.78408,0,0,0,3.092078,2.439236,2.317275,0,0,0.6528417,10.03772,0.6528417,0,0.6528417,14.00003,100,0.2244206,4.317225,2.473662,5,13.1298
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33716,0.4268511,1.915708,4.692324,3.33,0,-1,0,3.33,57.52876,0,1.362324,1.831557,1.915708,3.505263,3.33,0,0,0,10.62527,0,1.589555,-1.589555,12.32449,88.03189,0.2244206,5.161557,1.532566,0,12.54098
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.1439,0.3454874,1.550547,2.712893,2.712893,0,0,0,2.712893,57.15476,0,0,0,1.550547,2.855676,2.712893,0,0,1.766173,9.035719,0,1.305129,-1.305129,10.94876,78.20529,0.2244206,2.984182,1.240438,0,10.58627
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02711,0.3444177,1.545747,4.080757,4.080757,5,0,1.53,4.080757,37.87893,0,0,0,1.545747,0,0,0.9192436,0.8732814,3.216316,7.73059,2.419028,0,2.419028,13.24365,94.59734,0.2244687,4.488832,1.236597,5,9.276337
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93921,0.179223,0.8043527,0,0,0,0,0,0,0,0.007064848,0,0,0.8043527,0,0,0,0,0.7972879,9.907715,0.7972879,0,0.7972879,14.00003,100,0.2244213,0,0.6434822,0,10.71207
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,4.787704,4.787704,4.787704,0,1.472043,4.787704,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244213,5.266475,0,5,10.62527
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,4.365006,3.33,0,-1,0,3.33,0,0,1.035007,1.471507,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2244213,4.801507,0,0,10.62527
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,4.167832,3.33,0,-1,0,3.33,0,0,0.8378317,1.254615,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2244213,4.584615,0,0,7.120011
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,7.014133,3.33,0,-1,0,3.33,0,0,3.684133,4.385547,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2244213,7.715547,0,0,3.614748
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.4938731,0.1040105,0,-1,0,0.1040105,0,0,0.3898626,0.4392499,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2244213,0.5432604,0,0,0.1094847
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.4692754,0,0,-1,0,0,0,0,0.4692754,0.5162029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,0.5162029,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,2.139857,0,0,-1,0,0,0,0,2.139857,2.353843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,2.353843,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.1365321,0,0,-1,0,0,0,0,0.1365321,0.1501853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,0.1501853,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,1.241522,0,0,-1,0,0,0,0,1.241522,1.365674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,1.365674,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244213,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06104,0.05918527,0.2656235,0,0,0,0,0,0,0,0,0,0,0.2656235,0,0,0,0,11.80586,0,0.2656235,0,0.2656235,3.051998,21.79994,0.2244055,0,0.2124988,0,0.2656235
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15117,0.2604168,1.168751,0,0,0,0,0,0,0,0,0,0,1.168751,0,0,0,0,11.54024,0.2390611,1.168751,0,1.168751,4.160772,29.71974,0.2243359,0,0.9350005,0,1.407812
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25702,0.4146291,1.860855,3.405679,3.405679,5,0,1.53,3.405679,54.63979,0,0,0,1.860855,0,0,1.594322,1.514606,10.37149,1.290937,3.375461,0,3.375461,7.363016,52.59286,0.2244055,3.746246,1.488684,5,3.151792
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40454,0.7025176,3.152899,3.961361,3.33,0,-1,0,3.33,94.68166,0,0.6313607,1.027497,3.152899,3.505263,3.33,0,0,6.996025,4.328852,0,0.3523639,-0.3523639,6.991591,49.93984,0.2244055,4.357497,2.522319,0,7.481751
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.66711,0.5423499,2.434066,5.524513,5.524513,5,0,1.53,5.524513,44.05938,0,0,0,2.434066,0.5521188,0.5245129,0,0,7.387541,3.976488,1.881948,0,1.881948,8.776964,62.69247,0.2244373,6.076964,1.947253,5,6.410554
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.4122,0.6630337,2.975695,5.391856,5.391856,5,0,1.53,5.391856,55.18871,0,0,0,2.975695,0.4124797,0.3918557,0,0,5.505593,5.67024,2.563216,0,2.563216,11.20864,80.06158,0.2244805,5.931041,2.380556,5,8.645936
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466991,0.8835098,3.965192,3.283897,3.283897,2.312223,0,0.7962368,3.283897,120.7466,0,0,0,3.965192,1.022815,0.9716738,0,0,2.942377,7.977135,2.942377,0,2.942377,14.00003,100,0.224391,3.612286,3.172153,5,11.94233
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00475,0.8282763,3.717304,3.621442,3.621442,1.25,0,0.50625,3.621442,102.6471,1.22105,0,0,3.717304,2.496254,2.371442,0,0,0,10.62527,0,0,0,14.00003,100,0.224391,3.983586,2.973843,5,14.34258
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47608,0.9090968,4.080027,1.596237,1.596237,0,-1,0,1.596237,255.6028,2.399777,0,0,4.080027,1.680249,1.596237,0,0,0,10.62527,0,0,0,14.00003,100,0.224391,1.755861,3.264021,0,14.7053
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.25697,0.7207857,3.234886,0,0,0,0,0,0,0,3.234886,0,0,3.234886,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224391,0,2.587909,0,13.86016
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12423,0.463837,2.0817,4.618485,4.618485,2.64087,0,0.8859574,4.618485,45.07323,4.440892E-16,0,0,2.0817,2.0817,1.977615,0,0,0,10.62527,0,0,0,14.00003,100,0.224391,5.080334,1.66536,5,12.70697
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.0242,0.1888462,0.8475419,2.532908,2.532908,0,0,0,2.532908,33.46122,0,0,0,0.8475419,2.666219,2.532908,0,0,0,10.62527,0,1.818677,-1.818677,12.08297,86.30679,0.224391,2.786199,0.6780335,0,11.47282
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.020752,8.806597,0,0,0,12.08297,86.30679,0.224391,0,0,0,8.806597
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,1.209189,1.209189,0,-1,0,1.209189,0,0,2.220446E-16,0,0,1.272831,1.209189,0,0,2.020752,8.806597,0,1.272831,-1.272831,10.74129,76.72337,0.224391,1.330108,0,0,8.806597
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,1.59212,1.59212,0,-1,0,1.59212,0,0,2.220446E-16,0,0,1.675916,1.59212,0,0,3.435009,7.533767,0,1.675916,-1.675916,8.974723,64.10503,0.224391,1.751332,0,0,7.533767
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,5.95901,3.33,0,-1,0,3.33,0,0,2.629009,3.22491,0,3.505263,3.33,0,0,5.297137,5.857851,0,3.505263,-3.505263,5.279851,37.71315,0.224391,6.55491,0,0,5.857851
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,1.399637,1.399637,0,-1,0,1.399637,0,0,0,0,0,1.473303,1.399637,0,0,9.191874,2.352588,0,1.473303,-1.473303,3.726854,26.62033,0.224391,1.539601,0,0,2.352588
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.71209,0.71209,0,-1,0,0.71209,0,0,0,0,0,0.7495684,0.71209,0,0,10.82888,0.8792852,0,0.7495684,-0.7495684,2.936739,20.97667,0.224391,0.783299,0,0,0.8792852
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.9220964,0.1232309,0,-1,0,0.1232309,0,0,0.7988655,0.8910751,0,0.1297167,0.1232309,0,0,11.66173,0.1297167,0,0.1297167,-0.1297167,2.800006,20,0.224391,1.014306,0,0,0.1297167
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.6859347,0,0,-1,0,0,0,0,0.6859347,0.7545281,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224391,0.7545281,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.1809536,0,0,-1,0,0,0,0,0.1809536,0.199049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224391,0.199049,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.4874477,0,0,-1,0,0,0,0,0.4874477,0.5361925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224391,0.5361925,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.5185163,0,0,-1,0,0,0,0,0.5185163,0.5703679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224391,0.5703679,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.4950843,0.4950843,4.000348,0,1.257095,0.4950843,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224414,0.5445928,0,5,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98875,0.01689771,0.07583693,0.3344348,0.3344348,3.839698,0,1.213238,0.3344348,22.67615,0,0,0,0.07583693,0,0,3.505263,3.33,8.475861,2.997,3.405837,0,3.405837,9.190182,65.64402,0.2244196,0.3678783,0.06066954,5,3.072837
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09059,0.1507477,0.6765559,0.6410305,0.6410305,4.146294,0,1.296938,0.6410305,105.5419,4.440892E-16,0,0,0.6765559,0,0,3.505263,3.33,5.070023,6.062253,4.006556,0,4.006556,12.99113,92.79363,0.2244142,0.7051336,0.5412447,5,6.738809
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21027,0.4064666,1.824222,4.870837,4.870837,4.14812,0,1.297437,4.870837,37.45192,2.220446E-16,0,0,1.824222,0.7607546,0.7227169,0,0,1.063467,9.668154,1.063467,0,1.063467,14.00003,100,0.2244321,5.357921,1.459378,5,11.49238
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37714,0.6651543,2.985212,3.152549,3.152549,0,-1,0,3.152549,94.69202,0,0,0.1378039,2.985212,3.318473,3.152549,0,0,0,10.62527,0,0.3332603,-0.3332603,13.64874,97.49081,0.2244321,3.467804,2.38817,0,13.61049
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67416,0.8039234,3.608008,4.007939,4.007939,1.25,0,0.50625,4.007939,90.02153,0.3346251,0,0,3.608008,2.903094,2.757939,0,0,0.3702892,10.29201,0.3702892,0,0.3702892,14.00003,100,0.2244102,4.408733,2.886407,5,13.90002
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51367,0.9589338,4.303695,1.46336,1.46336,0,0,0,1.46336,294.0967,2.763316,0,0,4.303695,1.540379,1.46336,0,0,0,10.62527,0,0,0,14.00003,100,0.2244102,1.609696,3.442956,0,14.92897
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859722,0.9222472,4.139046,1.485525,1.485525,0,0,0,1.485525,278.6251,2.575335,0,0,4.139046,1.56371,1.485525,0,0,0,10.62527,0,0,0,14.00003,100,0.2244102,1.634077,3.311236,0,14.76432
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20646,0.7446511,3.341994,0,0,0,0,0,0,0,3.341994,0,0,3.341994,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244102,0,2.673595,0,13.96727
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61647,0.7408192,3.324796,0.5151336,0.5151336,0,-1,0,0.5151336,645.4242,2.782551,0,0,3.324796,0.5422458,0.5151336,0,0,0,10.62527,0,0,0,14.00003,100,0.2244102,0.5666469,2.659837,0,13.95007
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37017,0.4959259,2.225716,3.599708,3.599708,1.485278,0,0.5704809,3.599708,61.83045,0,0,0,2.225716,2.225716,2.11443,0,0,0,10.62527,0,0,0,14.00003,100,0.2244102,3.959679,1.780573,5,12.85099
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22058,0.2020133,0.9066358,1.675646,1.675646,0,0,0,1.675646,54.10665,0,0,0,0.9066358,1.763838,1.675646,0,0,0,10.62527,0,0.8572019,-0.8572019,13.09646,93.54594,0.2244102,1.84321,0.7253087,0,11.53191
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10773,0.1401135,0.6288293,1.846354,1.846354,0,0,0,1.846354,34.05788,0,2.220446E-16,0,0.6288293,1.943531,1.846354,0,0,0.9524465,9.768072,0,1.314702,-1.314702,11.71064,83.64726,0.2244102,2.03099,0.5030634,0,10.3969
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,1.406821,1.406821,0,0,0,1.406821,0,0,0,0,0,1.480864,1.406821,0,0,2.413226,8.45337,0,1.480864,-1.480864,10.14967,72.49752,0.2244102,1.547503,0,0,8.45337
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.7663138,0.7663138,0,-1,0,0.7663138,0,0,0,0,0,0.8066461,0.7663138,0,0,4.05863,6.972507,0,0.8066461,-0.8066461,9.299394,66.4241,0.2244102,0.8429452,0,0,6.972507
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.954904,6.165861,0,0,0,9.299394,66.4241,0.2244102,0,0,0,6.165861
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,1.182856,1.182856,0,-1,0,1.182856,0,0,0,0,0,1.245111,1.182856,0,0,4.954904,6.165861,0,1.245111,-1.245111,7.986931,57.04939,0.2244102,1.301141,0,0,6.165861
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.6092929,0.6092929,0,-1,0,0.6092929,0,0,1.110223E-16,0,0,0.6413609,0.6092929,0,0,6.338361,4.920749,0,0.6413609,-0.6413609,7.310877,52.22045,0.2244102,0.6702222,0,0,4.920749
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.347072,0.347072,0,-1,0,0.347072,0,0,0,0,0,0.365339,0.347072,0,0,7.050984,4.279388,0,0.365339,-0.365339,6.925776,49.46973,0.2244102,0.3817792,0,0,4.279388
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,1.030005,1.030005,0,-1,0,1.030005,0,0,0,0,0,1.084216,1.030005,0,0,7.456916,3.914049,0,1.084216,-1.084216,5.782912,41.30643,0.2244102,1.133006,0,0,3.914049
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.3734245,0.3734245,0,-1,0,0.3734245,0,0,5.551115E-17,0,0,0.3930784,0.3734245,0,0,8.661601,2.829834,0,0.3930784,-0.3930784,5.368571,38.34686,0.2244102,0.410767,0,0,2.829834
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.5953431,0.5953431,0,-1,0,0.5953431,0,0,0,0,0,0.6266769,0.5953431,0,0,9.098354,2.436755,0,0.6266769,-0.6266769,4.707996,33.62847,0.2244102,0.6548774,0,0,2.436755
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.1521692,0.1521692,0,-1,0,0.1521692,0,0,0,0,0,0.1601781,0.1521692,0,0,9.794662,1.810078,0,0.1601781,-0.1601781,4.539153,32.42246,0.2244102,0.1673861,0,0,1.810078
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,1.391094,1.391094,0,-1,0,1.391094,0,0,2.220446E-16,0,0,1.464309,1.391094,0,0,9.972638,1.6499,0,1.464309,-1.464309,2.995636,21.39736,0.2244102,1.530203,0,0,1.6499
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.5894755,0.5894755,4.094738,0,1.282864,0.5894755,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.59965,0.1855911,3.33,0,3.33,6.154751,43.96242,0.2244406,0.6484231,0,5,0.1855911
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.91866,0.02573346,0.1154918,0.4482814,0.4482814,3.953545,0,1.244318,0.4482814,25.76323,0,0,0,0.1154918,0,0,3.505263,3.33,8.269648,3.182591,3.445492,0,3.445492,9.423431,67.31009,0.2244529,0.4931095,0.09239341,5,3.298083
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03287,0.2068756,0.9284578,2.001309,2.001309,5,0,1.53,2.001309,46.39253,0,0,0,0.9284578,0,0,2.998691,2.848757,4.824156,6.283534,3.777214,0,3.777214,13.00681,92.90561,0.224529,2.20144,0.7427663,5,7.211991
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16716,0.4775088,2.143059,3.897573,3.897573,2.856261,0,0.9447592,3.897573,54.98446,4.440892E-16,0,0,2.143059,1.096117,1.041312,0,0,1.046942,9.683026,1.046942,0,1.046942,14.00003,100,0.2245465,4.28733,1.714447,5,11.82609
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35447,0.6627368,2.974363,3.811306,3.33,0,-1,0,3.33,89.3202,0,0.4813055,0.8624361,2.974363,3.505263,3.33,0,0,0,10.62527,0,0.5309007,-0.5309007,13.44041,96.00273,0.2245465,4.192436,2.37949,0,13.59964
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.68782,0.7266612,3.261256,3.256392,3.256392,1.25,0,0.50625,3.256392,100.1493,0.5593739,0,0,3.261256,2.111992,2.006392,0,0,0.5898896,10.09437,0.5898896,0,0.5898896,14.00003,100,0.2245117,3.582031,2.609004,5,13.35563
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62589,0.7476493,3.35545,7.358456,7.358456,4.170778,0,1.303622,7.358456,45.59992,0,0,0,3.35545,3.35545,3.187678,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,8.094301,2.68436,5,13.98072
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.250271,0.6920139,3.105758,2.871903,2.871903,0,0,0,2.871903,108.1429,0.08270304,0,0,3.105758,3.023055,2.871903,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,3.159093,2.484607,0,13.73103
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41157,0.5791489,2.599221,0,0,0,0,0,0,0,2.599221,0,0,2.599221,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,0,2.079376,0,13.22449
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.75811,0.4980509,2.235252,0,0,0,-1,0,0,0,2.235252,0,0,2.235252,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,0,1.788202,0,12.86053
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48334,0.4547253,2.040807,0,0,0,0,0,0,0,2.040807,0,0,2.040807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,0,1.632646,0,12.66608
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31605,0.2979636,1.337261,5.603521,5.603521,4.333123,0,1.347943,5.603521,23.86465,4.440892E-16,0,0,1.337261,1.337261,1.270398,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,6.163873,1.069809,5,11.96253
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18967,0.1651461,0.7411759,3.737706,3.737706,3.033589,0,0.9931698,3.737706,19.8297,1.110223E-16,0,0,0.7411759,0.7411759,0.7041171,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,4.111477,0.5929407,5,11.36645
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245117,0,0,0,10.62527
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,1.320928,1.320928,0,-1,0,1.320928,0,0,2.220446E-16,0,0,1.390451,1.320928,0,0,0,10.62527,0,1.390451,-1.390451,12.53436,89.531,0.2245117,1.453021,0,0,10.62527
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,5.605299,3.33,0,-1,0,3.33,0,0,2.275299,2.835829,0,3.505263,3.33,0,0,1.544945,9.234823,0,3.505263,-3.505263,8.839493,63.13911,0.2245117,6.165829,0,0,9.234823
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,3.678674,3.33,0,-1,0,3.33,0,0,0.3486735,0.7165409,0,3.505263,3.33,0,0,5.439682,5.72956,0,3.505263,-3.505263,5.144621,36.74722,0.2245117,4.046541,0,0,5.72956
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.2519336,0.2519336,0,-1,0,0.2519336,0,0,5.551115E-17,0,0,0.2651933,0.2519336,0,0,9.334419,2.224297,0,0.2651933,-0.2651933,4.865082,34.75052,0.2245117,0.277127,0,0,2.224297
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.04208253,0.04208253,0,-1,0,0.04208253,0,0,0,0,0,0.0442974,0.04208253,0,0,9.629078,1.959104,0,0.0442974,-0.0442974,4.818389,34.417,0.2245117,0.04629079,0,0,1.959104
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.3761418,0.3761418,0,-1,0,0.3761418,0,0,5.551115E-17,0,0,0.3959388,0.3761418,0,0,9.678297,1.914806,0,0.3959388,-0.3959388,4.401033,31.43588,0.2245117,0.413756,0,0,1.914806
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.7753664,0.7753664,0,-1,0,0.7753664,0,0,0,0,0,0.8161752,0.7753664,0,0,10.11823,1.518868,0,0.8161752,-0.8161752,3.540709,25.29073,0.2245117,0.8529031,0,0,1.518868
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.8998185,0.6675579,0,-1,0,0.6675579,0,0,0.2322606,0.3222424,0,0.7026925,0.6675579,0,0,11.02509,0.7026925,0,0.7026925,-0.7026925,2.800006,20,0.2245117,0.9898003,0,0,0.7026925
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,1.493223,0,0,-1,0,0,0,0,1.493223,1.642546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245117,1.642546,0,0,0
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.5625318,0,0,-1,0,0,0,0,0.5625318,0.618785,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245117,0.618785,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,1.772245,1.772245,5,0,1.53,1.772245,0,4.440892E-16,0,0,0,0,0,3.227755,3.066367,11.80586,0,3.066367,0,3.066367,5.709017,40.77861,0.224588,1.949469,0,5,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85087,0.02493771,0.1119205,0.5453632,0.5453632,4.050626,0,1.270821,0.5453632,20.52219,8.881784E-16,0,0,0.1119205,0,0,3.505263,3.33,8.739492,2.759731,3.441921,0,3.441921,8.97431,64.10208,0.2246081,0.5998995,0.08953637,5,2.871651
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97808,0.248748,1.116381,1.10589,1.10589,4.611153,0,1.423845,1.10589,100.9487,4.440892E-16,0,0,1.116381,0,0,3.505263,3.33,5.297572,5.857459,4.446381,0,4.446381,13.19252,94.23208,0.2246135,1.216479,0.8931049,5,6.97384
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12774,0.4382209,1.966735,3.134844,3.134844,2.075077,0,0.731496,3.134844,62.73791,0,0,0,1.966735,1.115544,1.059767,0,0,0.8511912,9.859202,0.8511912,0,0.8511912,14.00003,100,0.2246277,3.448328,1.573388,5,11.82594
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33656,0.4393107,1.971627,0,0,0,-1,0,0,0,1.971627,0,0,1.971627,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,0,1.577301,0,12.5969
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70807,0.4266192,1.914667,0,0,0,0,0,0,0,1.914667,0,0,1.914667,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,0,1.531734,0,12.53994
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.74844,0.6678481,2.997302,2.727647,2.727647,0,0,0,2.727647,109.886,0.126095,0,0,2.997302,2.871207,2.727647,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,3.000412,2.397842,0,13.62258
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638485,1.057827,4.747529,2.54933,2.54933,0,0,0,2.54933,186.2266,2.064024,0,0,4.747529,2.683505,2.54933,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,2.804263,3.798023,0,15.3728
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61968,0.9397293,4.217505,2.940326,2.940326,0,0,0,2.940326,143.4367,1.122425,0,0,4.217505,3.09508,2.940326,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,3.234359,3.374004,0,14.84278
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.90082,0.9266126,4.158637,2.946347,2.946347,0,-1,0,2.946347,141.1456,1.05722,0,0,4.158637,3.101418,2.946347,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,3.240981,3.32691,0,14.78391
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59634,0.7066991,3.171666,0,0,0,0,0,0,0,3.171666,0,0,3.171666,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,0,2.537333,0,13.79694
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41051,0.335792,1.507034,4.108079,4.108079,2.676397,0,0.8956563,4.108079,36.68465,0,0,0,1.507034,1.507034,1.431683,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,4.518888,1.205628,5,12.13231
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26994,0.1423909,0.6390505,0.3166163,0.3166163,0,0,0,0.3166163,201.8375,0.3057702,0,0,0.6390505,0.3332803,0.3166163,0,0,0,10.62527,0,0,0,14.00003,100,0.2246277,0.3482779,0.5112404,0,11.26433
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,10.06185,8.33,5,0,1.53,8.33,0,0,1.73185,2.738035,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2246277,11.06804,0,5,10.62527
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,5.065561,3.33,0,-1,0,3.33,0,0,1.735561,2.242117,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2246277,5.572117,0,0,7.120011
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,9.470116,3.33,0,-1,0,3.33,0,0,6.140115,7.087127,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2246277,10.41713,0,0,3.614748
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,1.492876,0.1040105,0,-1,0,0.1040105,0,0,1.388865,1.538153,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2246277,1.642163,0,0,0.1094847
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,1.367547,0,0,-1,0,0,0,0,1.367547,1.504302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,1.504302,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.3279305,0,0,-1,0,0,0,0,0.3279305,0.3607235,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,0.3607235,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.5742779,0,0,-1,0,0,0,0,0.5742779,0.6317056,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,0.6317056,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.06505481,0,0,-1,0,0,0,0,0.06505481,0.07156029,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,0.07156029,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.7791247,0,0,-1,0,0,0,0,0.7791247,0.8570372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,0.8570372,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.6731437,0,0,-1,0,0,0,0,0.6731437,0.7404581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246277,0.7404581,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.4680359,0.4680359,3.973299,0,1.249711,0.4680359,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246481,0.5148395,0,5,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78545,0.01038129,0.04659121,1.040735,1.040735,4.545998,0,1.406057,1.040735,4.476762,0,0,0,0.04659121,0,0,3.505263,3.33,8.475861,2.997,3.376591,0,3.376591,9.162436,65.44585,0.2247112,1.144808,0.03727297,5,3.043591
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92629,0.08665138,0.3888914,0.02788714,0.02788714,3.53315,0,1.12955,0.02788714,1394.519,0,0,0,0.3888914,0,0,3.505263,3.33,5.099269,6.035932,3.718891,0,3.718891,12.69049,90.64616,0.2246738,0.03067585,0.3111131,5,6.424823
