Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09206,0.06504837,0.2919371,6.260123,6.260123,5,0,1.53,6.260123,4.66344,0,0,0,0.2919371,1.326446,1.260123,0,0,1.380378,9.382935,0,1.034509,-1.034509,11.60002,82.85711,0.2246738,6.886136,0.2335497,5,9.674871
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32342,0.2303359,1.033747,0.5539865,0.5539865,0,-1,0,0.5539865,186.6015,0,0,0,1.033747,0.5831438,0.5539865,0,0,2.529832,8.348426,0.4506036,0,0.4506036,12.0275,85.91054,0.2246474,0.6093852,0.8269979,0,9.382173
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73486,0.1530723,0.6869884,0,0,0,0,0,0,0,0,0,0,0.6869884,0,0,0,0,2.079228,8.753969,0.6869884,0,0.6869884,12.67923,90.56577,0.2246071,0,0.5495907,0,9.440957
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88092,0.2640513,1.185062,3.359011,3.359011,3.55583,0,1.135741,3.359011,35.28009,0,0,0,1.185062,0,0,0.1968187,0.1869778,1.39224,9.372258,1.37204,0,1.37204,13.98086,99.86312,0.2246314,3.694912,0.9480497,5,10.55732
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.024219,0.1165559,0.5231028,0,0,0,0,0,0,0,0.502903,0,0,0.5231028,0,0,0,0,0.02019982,10.60709,0.02019982,0,0.02019982,14.00003,100,0.2246302,0,0.4184822,0,11.1302
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83043,0.2210933,0.9922668,0.7215365,0.7215365,0,0,0,0.7215365,137.5214,0.2327547,0,0,0.9922668,0.7595121,0.7215365,0,0,0,10.62527,0,0,0,14.00003,100,0.2246302,0.7936901,0.7938134,0,11.61754
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04439,0.2144385,0.9624,0,0,0,-1,0,0,0,0.9624,0,0,0.9624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246302,0,0.76992,0,11.58767
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70903,0.1444633,0.6483514,0.3973801,0.3973801,0,0,0,0.3973801,163.1565,0.2300565,0,0,0.6483514,0.4182949,0.3973801,0,0,0,10.62527,0,0,0,14.00003,100,0.2246302,0.4371181,0.5186811,0,11.27363
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50384,0.1719419,0.7716751,4.471362,4.471362,3.738271,0,1.185548,4.471362,17.25817,0,0,0,0.7716751,0.7716751,0.7330914,0,0,0,10.62527,0,0,0,14.00003,100,0.2246302,4.918498,0.6173401,5,11.39695
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34843,0.1021307,0.4583624,3.25267,3.25267,2.817225,0,0.9341025,3.25267,14.09188,1.665335E-16,0,0,0.4583624,0.4583624,0.4354443,0,0,0,10.62527,0,0,0,14.00003,100,0.2246302,3.577936,0.3666899,5,11.08364
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246302,0,0,0,10.62527
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,1.872966,1.872966,0,-1,0,1.872966,0,0,2.220446E-16,0,0,1.971543,1.872966,0,0,0,10.62527,0,1.971543,-1.971543,11.92184,85.15582,0.2246302,2.060262,0,0,10.62527
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,9.387256,3.33,0,-1,0,3.33,0,0,6.057255,6.995981,0,3.505263,3.33,0,0,2.190603,8.653731,0,3.505263,-3.505263,8.226968,58.76394,0.2246302,10.32598,0,0,8.653731
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,5.899741,3.33,0,-1,0,3.33,0,0,2.569741,3.159715,0,3.505263,3.33,0,0,6.08534,5.148468,0,3.505263,-3.505263,4.532095,32.37205,0.2246302,6.489716,0,0,5.148468
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.656317,0.656317,0,-1,0,0.656317,0,0,1.110223E-16,0,0,0.69086,0.656317,0,0,9.980077,1.643205,0,0.69086,-0.69086,3.803865,27.17041,0.2246302,0.7219487,0,0,1.643205
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.8373586,0.8373586,0,-1,0,0.8373586,0,0,1.110223E-16,0.01636683,0,0.8814301,0.8373586,0,0,10.7477,0.9523448,0,0.8814301,-0.8814301,2.874756,20.53393,0.2246302,0.9210944,0,0,0.9523448
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,1.750504,0.06736902,0,-1,0,0.06736902,0,0,1.683135,1.858185,0,0.07091476,0.06736902,0,0,11.72707,0.07091476,0,0.07091476,-0.07091476,2.800006,20,0.2246302,1.925554,0,0,0.07091476
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.9782585,0,0,-1,0,0,0,0,0.9782585,1.076084,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246302,1.076084,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,1.186955,0,0,-1,0,0,0,0,1.186955,1.305651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246302,1.305651,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,1.376561,0,0,-1,0,0,0,0,1.376561,1.514217,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246302,1.514217,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,1.095903,0,0,-1,0,0,0,0,1.095903,1.205493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246302,1.205493,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,1.320613,1.320613,4.825876,0,1.482464,1.320613,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247124,1.452674,0,5,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.7225,0.01409216,0.06324563,0.8194231,0.8194231,4.324687,0,1.345639,0.8194231,7.718311,0,0,0,0.06324563,0,0,3.505263,3.33,8.475861,2.997,3.393246,0,3.393246,9.178236,65.5587,0.2247567,0.9013655,0.0505965,5,3.060246
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87757,0.1112366,0.4992297,2.892374,2.892374,5,0,1.53,2.892374,17.2602,0,0,0,0.4992297,0,0,2.107626,2.002244,5.082614,6.050921,2.501474,0,2.501474,11.55134,82.50943,0.2248142,3.181612,0.3993838,5,6.550151
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06017,0.180372,0.8095096,0.02301739,0.02301739,0,0,0,0.02301739,3516.948,0,0,0,0.8095096,0.02422884,0.02301739,0,0,2.58114,8.302248,0.7852808,0,0.7852808,12.29633,87.83073,0.2247683,0.02531913,0.6476077,0,9.111757
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31507,0.4019332,1.803876,3.309427,3.309427,0,-1,0,3.309427,54.50721,0,4.440892E-16,0.3103699,1.803876,3.483608,3.309427,0,0,1.79586,9.009001,0,1.679731,-1.679731,10.52573,75.18366,0.2247683,3.64037,1.443101,0,10.81288
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76811,0.5330479,2.392319,4.349739,4.349739,5,0,1.53,4.349739,54.99914,0,0,0,2.392319,0,0,0.6502609,0.6177478,3.662228,7.329269,3.010067,0,3.010067,13.38133,95.58076,0.2248229,4.784713,1.913855,5,9.721588
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.02286,0.5814248,2.609435,0,0,0,0,0,0,0,1.957274,0,0,2.609435,0,0,0,0,0.6521608,10.03833,0.6521608,0,0.6521608,14.00003,100,0.2247848,0,2.087548,0,12.64776
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.407329,0.9154534,4.108555,0,0,0,0,0,0,0,4.108555,0,0,4.108555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247848,0,3.286844,0,14.73383
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04346,0.7033224,3.156511,5.776329,5.776329,2.777644,0,0.9232967,5.776329,54.64562,0,0,0,3.156511,3.156511,2.998685,0,0,0,10.62527,0,0,0,14.00003,100,0.2247848,6.353962,2.525208,5,13.78179
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.18863,0.3084557,1.384349,1.976795,1.976795,0,-1,0,1.976795,70.02996,0,0,0,1.384349,2.080837,1.976795,0,0,0,10.62527,0,0.6964881,-0.6964881,13.26587,94.75599,0.2247848,2.174475,1.107479,0,12.00962
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82126,0.3665591,1.645117,0,0,0,0,0,0,0,0.8712416,0,0,1.645117,0,0,0,0,0.7738757,9.928786,0.7738757,0,0.7738757,14.00003,100,0.2247396,0,1.316094,0,11.5739
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59592,0.2413588,1.083218,0,0,0,0,0,0,0,1.083218,0,0,1.083218,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247396,0,0.8665745,0,11.70849
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42503,0.1757318,0.7886843,1.716912,1.716912,0,0,0,1.716912,45.9362,0,2.220446E-16,0,0.7886843,1.807276,1.716912,0,0,0,10.62527,0,1.018592,-1.018592,12.92634,92.3308,0.2247396,1.888603,0.6309474,0,11.41396
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,2.70896,2.70896,0,0,0,2.70896,0,0,0,0,0,2.851537,2.70896,0,0,1.131769,9.606683,0,2.851537,-2.851537,9.920554,70.86096,0.2247396,2.979856,0,0,9.606683
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,8.14709,3.33,0,-1,0,3.33,0,0,4.81709,5.631799,0,3.505263,3.33,0,0,4.300143,6.755146,0,3.505263,-3.505263,6.225682,44.46907,0.2247396,8.961799,0,0,6.755146
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,1.567277,1.567277,0,-1,0,1.567277,0,0,2.220446E-16,0,0,1.649765,1.567277,0,0,8.19488,3.249882,0,1.649765,-1.649765,4.486677,32.04763,0.2247396,1.724005,0,0,3.249882
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02795,1.600117,0,0,0,4.486677,32.04763,0.2247396,0,0,0,1.600117
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,1.159864,1.159864,0,-1,0,1.159864,0,0,2.220446E-16,0,0,1.220909,1.159864,0,0,10.02795,1.600117,0,1.220909,-1.220909,3.199725,22.85514,0.2247396,1.27585,0,0,1.600117
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.5993327,0.3602472,0,-1,0,0.3602472,0,0,0.2390856,0.2990189,0,0.3792076,0.3602472,0,0,11.38452,0.3792076,0,0.3792076,-0.3792076,2.800006,20,0.2247396,0.6592661,0,0,0.3792076
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.5296197,0,0,-1,0,0,0,0,0.5296197,0.5825816,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247396,0.5825816,0,0,0
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.8626754,0,0,-1,0,0,0,0,0.8626754,0.948943,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247396,0.948943,0,0,0
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.7022053,0,0,-1,0,0,0,0,0.7022053,0.7724258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247396,0.7724258,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.3888801,0,0,-1,0,0,0,0,0.3888801,0.4277681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247396,0.4277681,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247396,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.8592717,0.8592717,4.364535,0,1.356518,0.8592717,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247906,0.9451989,0,5,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66209,0.06681074,0.2998466,0.1857205,0.1857205,3.690984,0,1.172639,0.1857205,161.4505,0,0,0,0.2998466,0,0,3.505263,3.33,8.475861,2.997,3.629847,0,3.629847,9.402696,67.16198,0.224771,0.2042925,0.2398773,5,3.296847
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83197,0.2948154,1.323131,2.271967,2.271967,5,0,1.53,2.271967,58.23724,0,0,0,1.323131,0,0,2.728033,2.591631,4.846014,6.263862,3.914762,0,3.914762,13.11657,93.68957,0.2248377,2.499164,1.058505,5,7.586993
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03211,0.5406262,2.426331,2.862524,2.862524,0,0,0,2.862524,84.76192,0,4.440892E-16,0,2.426331,3.013183,2.862524,0,0,0.9312515,9.787148,0,0.5868528,-0.5868528,12.49797,89.27102,0.2248377,3.148777,1.941064,0,12.21348
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31152,0.8241866,3.698949,3.903077,3.33,0,-1,0,3.33,111.0796,0,0.5730769,0.9633846,3.698949,3.505263,3.33,0,0,1.58331,9.200295,0.1936863,0,0.1936863,12.68172,90.5835,0.2248264,4.293385,2.95916,0,12.89924
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80776,0.8448353,3.791621,0,0,0,0,0,0,0,2.401997,0,0,3.791621,0,0,0,0,1.389624,9.374613,1.389624,0,1.389624,14.00003,100,0.2247455,0,3.033297,0,13.16623
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17382,1.034803,4.644197,6.365204,6.365204,3.035204,0,0.9936106,6.365204,72.96227,1.138934,0,0,4.644197,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247455,7.001724,3.715358,5,15.26947
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787682,1.073601,4.818321,1.150918,1.150918,0,0,0,1.150918,418.6501,3.606828,0,0,4.818321,1.211493,1.150918,0,0,0,10.62527,0,0,0,14.00003,100,0.2247455,1.26601,3.854657,0,15.44359
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25841,1.001058,4.492749,4.016991,4.016991,1.25,0,0.50625,4.016991,111.8436,1.580127,0,0,4.492749,2.912622,2.766991,0,0,0,10.62527,0,0,0,14.00003,100,0.2247455,4.41869,3.594199,5,15.11802
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33333,0.7563033,3.394289,5.217417,3.33,0,-1,0,3.33,101.9306,0,1.887417,2.409159,3.394289,3.505263,3.33,0,0,0,10.62527,0,0.1109743,-0.1109743,13.88305,99.16445,0.2247455,5.739159,2.715431,0,14.01956
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93288,0.6424705,2.883408,2.558031,2.558031,0,0,0,2.558031,112.7198,0.06743857,0,0,2.883408,2.692665,2.558031,0,0,0.1233048,10.5143,0.1233048,0,0.1233048,14.00003,100,0.2247383,2.813834,2.306726,0,13.39771
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68664,0.4467539,2.005032,2.423027,2.423027,0,0,0,2.423027,82.74905,0,0,0,2.005032,2.550555,2.423027,0,0,0,10.62527,0,0.5455229,-0.5455229,13.425,95.89264,0.2247383,2.665329,1.604025,0,12.63031
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.49967,0.1632731,0.7327698,8.397495,8.33,5,0,1.53,8.33,8.796756,0,0.0674948,0.9072443,0.7327698,3.505263,3.33,0,0,0.6061366,10.07975,0,2.772493,-2.772493,10.50253,75.01794,0.2247383,9.237245,0.5862158,5,10.81252
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,4.438426,4.438426,5,0,1.53,4.438426,0,0,0,0,0,0,0,0.5615745,0.5334958,3.686685,7.307258,0.5334958,0,0.5334958,11.00865,78.63306,0.2247514,4.882268,0,5,7.307258
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,2.221295,2.221295,0,-1,0,2.221295,0,0,0,0,0,2.338205,2.221295,0,0,3.153189,7.787404,0,2.338205,-2.338205,8.543966,61.02821,0.2247514,2.443424,0,0,7.787404
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,9.876773,3.33,0,-1,0,3.33,0,0,6.546772,7.53445,0,3.505263,3.33,0,0,5.751194,5.449199,0,3.505263,-3.505263,4.849094,34.63632,0.2247514,10.86445,0,0,5.449199
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.645931,1.943936,0,0,0,4.849094,34.63632,0.2247514,0,0,0,1.943936
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.4283854,0.4283854,0,-1,0,0.4283854,0,0,5.551115E-17,0,0,0.450932,0.4283854,0,0,9.645931,1.943936,0,0.450932,-0.450932,4.37377,31.24115,0.2247514,0.4712239,0,0,1.943936
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,1.093907,1.093907,0,-1,0,1.093907,0,0,0,0,0,1.151481,1.093907,0,0,10.14697,1.493004,0,1.151481,-1.151481,3.160003,22.5714,0.2247514,1.203297,0,0,1.493004
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.6880134,0.3244472,0,-1,0,0.3244472,0,0,0.3635662,0.4323675,0,0.3415234,0.3244472,0,0,11.42639,0.3415234,0,0.3415234,-0.3415234,2.800006,20,0.2247514,0.7568148,0,0,0.3415234
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.3550299,0,0,-1,0,0,0,0,0.3550299,0.3905328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247514,0.3905328,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.8676965,0,0,-1,0,0,0,0,0.8676965,0.9544661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247514,0.9544661,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,1.136738,0,0,-1,0,0,0,0,1.136738,1.250412,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247514,1.250412,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.7428063,0,0,-1,0,0,0,0,0.7428063,0.8170869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247514,0.8170869,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.9493693,0.9493693,4.454632,0,1.381115,0.9493693,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2248093,1.044306,0,5,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.60428,0.051247,0.2299965,0.9134948,0.9134948,4.418758,0,1.371321,0.9134948,25.17765,4.440892E-16,0,0,0.2299965,0,0,3.505263,3.33,8.475861,2.997,3.559997,0,3.559997,9.336431,66.68865,0.2248509,1.004844,0.1839972,5,3.226996
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78956,0.2139383,0.9601549,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9601549,0,0,3.505263,3.33,4.915864,6.200997,4.290155,0,4.290155,13.40643,95.76001,0.2247784,0,0.7681239,5,7.161152
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.0079,0.2703834,1.21348,0.699926,0.699926,0,0,0,0.699926,173.3727,0,0,0,1.21348,0.7367643,0.699926,0,0,0.6257088,10.06214,0.4767162,0,0.4767162,13.85868,98.99038,0.2247507,0.7699186,0.9707844,0,11.27562
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31275,0.3340522,1.499226,0,0,0,-1,0,0,0,1.350234,0,0,1.499226,0,0,0,0,0.1489926,10.49118,0.1489926,0,0.1489926,14.00003,100,0.2247421,0,1.199381,0,11.99041
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85373,0.4893948,2.196404,3.211149,3.211149,1.25,0,0.50625,3.211149,68.39931,0.1320362,0,0,2.196404,2.064368,1.961149,0,0,0,10.62527,0,0,0,14.00003,100,0.2247421,3.532264,1.757123,5,12.82168
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33332,0.3368386,1.511732,4.303357,4.303357,2.867211,0,0.9477487,4.303357,35.12913,0,0,0,1.511732,1.511732,1.436145,0,0,0,10.62527,0,0,0,14.00003,100,0.2247421,4.733692,1.209386,5,12.13701
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.165146,0.3388654,1.520828,0,0,0,0,0,0,0,1.520828,0,0,1.520828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247421,0,1.216662,0,12.1461
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47495,0.3547219,1.591992,1.974496,1.974496,0,0,0,1.974496,80.62775,0,2.220446E-16,0,1.591992,2.078417,1.974496,0,0,0,10.62527,0,0.4864251,-0.4864251,13.48729,96.3376,0.2247421,2.171946,1.273594,0,12.21727
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.4783,0.4593951,2.061765,3.287368,3.287368,0,-1,0,3.287368,62.71783,0,0,0.2861042,2.061765,3.460387,3.287368,0,0,0.5404723,10.13885,0,1.398621,-1.398621,12.01301,85.80708,0.2247421,3.616104,1.649412,0,12.20061
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04376,0.4237732,1.901894,1.203513,1.203513,0,0,0,1.203513,158.0285,0,0,0,1.901894,1.266856,1.203513,0,0,2.094496,8.740228,0.6350381,0,0.6350381,12.61546,90.11028,0.2247052,1.323864,1.521515,0,10.64212
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.77588,0.1677439,0.7528344,0,0,0,0,0,0,0,0,0,0,0.7528344,0,0,0,0,1.459458,9.311762,0.7528344,0,0.7528344,13.32967,95.21171,0.2246615,0,0.6022676,0,10.0646
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57224,0.04939252,0.2216736,0,0,0,0,0,0,0,0,0,0,0.2216736,0,0,0,0,0.7066235,9.989313,0.2216736,0,0.2216736,13.53996,96.71384,0.2246487,0,0.1773389,0,10.21099
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,6.228819,6.228819,5,0,1.53,6.228819,0,0,0,0,0,1.293494,1.228819,0,0,0.4849499,10.18882,0,1.293494,-1.293494,12.1765,86.97484,0.2246487,6.851701,0,5,10.18882
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,6.653697,3.33,0,-1,0,3.33,0,0,3.323698,3.989067,0,3.505263,3.33,0,0,1.922165,8.895326,0,3.505263,-3.505263,8.48163,60.58295,0.2246487,7.319067,0,0,8.895326
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.816902,5.390062,0,0,0,8.48163,60.58295,0.2246487,0,0,0,5.390062
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.816902,5.390062,0,0,0,8.48163,60.58295,0.2246487,0,0,0,5.390062
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,1.321603,1.321603,0,-1,0,1.321603,0,0,0,0,0,1.391161,1.321603,0,0,5.816902,5.390062,0,1.391161,-1.391161,7.015217,50.1086,0.2246487,1.453763,0,0,5.390062
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,1.245185,1.245185,0,-1,0,1.245185,0,0,0,0,0,1.310721,1.245185,0,0,7.362637,3.998901,0,1.310721,-1.310721,5.633596,40.23989,0.2246487,1.369704,0,0,3.998901
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.3764078,0.3764078,0,-1,0,0.3764078,0,0,5.551115E-17,0,0,0.3962187,0.3764078,0,0,8.818994,2.68818,0,0.3962187,-0.3962187,5.215945,37.25667,0.2246487,0.4140486,0,0,2.68818
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.2287704,0.2287704,0,-1,0,0.2287704,0,0,2.775558E-17,0,0,0.2408109,0.2287704,0,0,9.259237,2.291961,0,0.2408109,-0.2408109,4.962108,35.44355,0.2246487,0.2516474,0,0,2.291961
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,1.507335,1.507335,0,-1,0,1.507335,0,0,2.220446E-16,0,0,1.586668,1.507335,0,0,9.526805,2.05115,0,1.586668,-1.586668,3.289612,23.49718,0.2246487,1.658068,0,0,2.05115
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.008649441,0.008649441,0,-1,0,0.008649441,0,0,0,0,0,0.009104675,0.008649441,0,0,11.28977,0.4644818,0,0.009104675,-0.009104675,3.280015,23.42863,0.2246487,0.009514385,0,0,0.4644818
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.1795049,0.1795049,0,-1,0,0.1795049,0,0,2.775558E-17,0,0,0.1889525,0.1795049,0,0,11.29989,0.4553771,0,0.1889525,-0.1889525,3.080842,22.00597,0.2246487,0.1974554,0,0,0.4553771
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.5774164,0.5774164,4.08268,0,1.279572,0.5774164,0,0,0,0,0,0,0,3.505263,3.33,11.50983,0.2664246,3.33,0,3.33,6.239957,44.57103,0.2246774,0.6351581,0,5,0.2664246
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54916,0.02373198,0.1065091,0.9102701,0.9102701,4.415533,0,1.370441,0.9102701,11.70083,4.440892E-16,0,0,0.1065091,0,0,3.505263,3.33,8.179832,3.263425,3.436509,0,3.436509,9.500116,67.85783,0.2247258,1.001297,0.08520731,5,3.369934
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75037,0.1216499,0.5459649,1.054053,1.054053,4.559316,0,1.409693,1.054053,51.79672,0,0,0,0.5459649,0,0,3.505263,3.33,4.743324,6.356283,3.875965,0,3.875965,13.17718,94.12252,0.22476,1.159458,0.4367719,5,6.902248
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98758,0.2373307,1.06514,3.493502,3.493502,3.305609,0,1.067431,3.493502,30.48918,2.220446E-16,0,0,1.06514,0.1977811,0.1878921,0,0,0.8673589,9.844651,0.8673589,0,0.8673589,14.00003,100,0.2247742,3.842852,0.852112,5,10.90979
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31877,0.4231145,1.898938,1.064877,1.064877,0,-1,0,1.064877,178.3246,0.7780148,0,0,1.898938,1.120923,1.064877,0,0,0,10.62527,0,0,0,14.00003,100,0.2247742,1.171365,1.51915,0,12.52421
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.9059,0.4894669,2.196727,4.198809,4.198809,2.111918,0,0.7415537,4.198809,52.31786,0,0,0,2.196727,2.196727,2.086891,0,0,0,10.62527,0,0,0,14.00003,100,0.2247742,4.61869,1.757382,5,12.822
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50088,0.6244432,2.802501,3.939264,3.939264,1.276888,0,0.5135905,3.939264,71.14275,0,0,0,2.802501,2.802501,2.662376,0,0,0,10.62527,0,0,0,14.00003,100,0.2247742,4.33319,2.242001,5,13.42778
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.539595,0.4708292,2.113081,0,0,0,0,0,0,0,2.113081,0,0,2.113081,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247742,0,1.690465,0,12.73836
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69274,0.6104114,2.739526,4.705712,4.705712,2.103162,0,0.7391632,4.705712,58.21704,0,0,0,2.739526,2.739526,2.60255,0,0,0,10.62527,0,0,0,14.00003,100,0.2247742,5.176283,2.191621,5,13.3648
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62336,0.5251598,2.356917,3.872659,3.33,0,-1,0,3.33,70.77829,0,0.5426593,0.9299252,2.356917,3.505263,3.33,0,0,0,10.62527,0,1.148346,-1.148346,12.78957,91.35385,0.2247742,4.259925,1.885534,0,12.98219
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15376,0.6071191,2.724751,3.530113,3.530113,2.153743,0,0.7529719,3.530113,77.18593,0,0,0,2.724751,1.448811,1.37637,0,0,1.27594,9.476928,1.27594,0,1.27594,14.00003,100,0.2247709,3.883125,2.179801,5,12.20168
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86355,0.4575974,2.053697,0,0,0,0,0,0,0,2.053697,0,0,2.053697,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247709,0,1.642958,0,12.67897
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64265,0.1017598,0.456698,0,0,0,0,0,0,0,0.456698,0,0,0.456698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247709,0,0.3653584,0,11.08197
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247709,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,3.196429,3.196429,0,-1,0,3.196429,0,0,4.440892E-16,0.1860725,0,3.364663,3.196429,0,0,0,10.62527,0,3.364663,-3.364663,10.45336,74.66673,0.2247709,3.516073,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,2.310804,2.310804,0,-1,0,2.310804,0,0,0,0,0,2.432425,2.310804,0,0,3.738514,7.260612,0,2.432425,-2.432425,7.88936,56.35246,0.2247709,2.541885,0,0,7.260612
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,3.218597,3.218597,0,-1,0,3.218597,0,0,0,0.2104568,0,3.387997,3.218597,0,0,6.441209,4.828186,0,3.387997,-3.387997,4.318098,30.8435,0.2247709,3.540457,0,0,4.828186
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.9444248,0.9444248,0,-1,0,0.9444248,0,0,1.110223E-16,0,0,0.9941314,0.9444248,0,0,10.20565,1.440189,0,0.9941314,-0.9941314,3.270192,23.35847,0.2247709,1.038867,0,0,1.440189
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.8622108,0.4237548,0,-1,0,0.4237548,0,0,0.438456,0.524677,0,0.4460577,0.4237548,0,0,11.31024,0.4460577,0,0.4460577,-0.4460577,2.800006,20,0.2247709,0.9484318,0,0,0.4460577
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,1.525805,0,0,-1,0,0,0,0,1.525805,1.678385,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247709,1.678385,0,0,0
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.1168504,0,0,-1,0,0,0,0,0.1168504,0.1285354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247709,0.1285354,0,0,0
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.7763666,0,0,-1,0,0,0,0,0.7763666,0.8540033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247709,0.8540033,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,1.731373,0,0,-1,0,0,0,0,1.731373,1.90451,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247709,1.90451,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.6720407,0,0,-1,0,0,0,0,0.6720407,0.7392448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247709,0.7392448,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.5487317,0.5487317,4.053995,0,1.271741,0.5487317,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247972,0.6036049,0,5,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.4968,0.06221492,0.2792206,0.7260246,0.7260246,4.231287,0,1.320142,0.7260246,38.45883,4.440892E-16,0,0,0.2792206,0,0,3.505263,3.33,8.475861,2.997,3.609221,0,3.609221,9.383128,67.02221,0.224821,0.798627,0.2233764,5,3.276221
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71448,0.2710738,1.216579,2.23951,2.23951,5,0,1.53,2.23951,54.32346,0,0,0,1.216579,0,0,2.76049,2.622466,4.86664,6.245298,3.839045,0,3.839045,13.02517,93.03671,0.2248915,2.463461,0.9732633,5,7.461878
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97117,0.5203258,2.335222,3.611456,3.611456,2.36921,0,0.8117942,3.611456,64.66152,0,0,0,2.335222,1.307628,1.242246,0,0,1.027595,9.700439,1.027595,0,1.027595,14.00003,100,0.2249081,3.972601,1.868178,5,12.03566
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32955,0.7655452,3.435767,3.905991,3.33,0,-1,0,3.33,103.1762,0,0.5759905,0.9665895,3.435767,3.505263,3.33,0,0,0,10.62527,0,0.06949621,-0.06949621,13.92677,99.47675,0.2249081,4.296589,2.748614,0,14.06104
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96418,0.8696771,3.903111,4.093195,4.093195,1.25,0,0.50625,4.093195,95.35608,0.8330553,0,0,3.903111,2.992837,2.843195,0,0,0.07721801,10.55578,0.07721801,0,0.07721801,14.00003,100,0.2249037,4.502515,3.122488,5,14.45889
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67603,1.043943,4.685215,1.589683,1.589683,0,0,0,1.589683,294.7264,3.011865,0,0,4.685215,1.67335,1.589683,0,0,0,10.62527,0,0,0,14.00003,100,0.2249037,1.748651,3.748172,0,15.31049
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910905,1.037494,4.656275,2.734817,2.734817,0,0,0,2.734817,170.2591,1.777521,0,0,4.656275,2.878754,2.734817,0,0,0,10.62527,0,0,0,14.00003,100,0.2249037,3.008298,3.72502,0,15.28155
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91147,0.8157163,3.660934,0,0,0,0,0,0,0,3.660934,0,0,3.660934,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249037,0,2.928748,0,14.28621
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76831,0.6523034,2.927538,4.968235,3.33,0,-1,0,3.33,87.91405,4.440892E-16,1.638235,2.135059,2.927538,3.505263,3.33,0,0,0,10.62527,0,0.5777254,-0.5777254,13.39105,95.65018,0.2249037,5.465059,2.34203,0,13.55281
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26273,0.6281392,2.819089,0.8009306,0.8009306,0,0,0,0.8009306,351.9767,1.334087,0,0,2.819089,0.8430848,0.8009306,0,0,0.6419172,10.04755,0.6419172,0,0.6419172,14.00003,100,0.2248667,0.8810236,2.255271,0,12.86664
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94952,0.4248836,1.906878,2.592258,2.592258,0,0,0,2.592258,73.56049,0,0,0,1.906878,2.728693,2.592258,0,0,0,10.62527,0,0.8218151,-0.8218151,13.13376,93.81238,0.2248667,2.851484,1.525502,0,12.53215
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71083,0.1783683,0.8005171,5.211835,5.211835,5,0,1.53,5.211835,15.3596,0,0,0,0.8005171,0.2229844,0.2118351,0,0,0.9131279,9.803459,0.5775327,0,0.5775327,13.68165,97.72591,0.224876,5.733019,0.6404136,5,10.60398
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,6.398365,6.398365,5,0,1.53,6.398365,0,0,0,0,0,1.471963,1.398364,0,0,0.3355952,10.32324,0,1.471963,-1.471963,12.13007,86.64318,0.224876,7.038201,0,5,10.32324
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,7.811629,3.33,0,-1,0,3.33,0,0,4.481629,5.262792,0,3.505263,3.33,0,0,1.971109,8.851276,0,3.505263,-3.505263,8.435198,60.25129,0.224876,8.592792,0,0,8.851276
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,2.581805,2.581805,0,-1,0,2.581805,0,0,4.440892E-16,0,0,2.71769,2.581805,0,0,5.865846,5.346013,0,2.71769,-2.71769,5.570501,39.78922,0.224876,2.839986,0,0,5.346013
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885502,2.628323,0,0,0,5.570501,39.78922,0.224876,0,0,0,2.628323
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.885502,2.628323,0,0,0,5.570501,39.78922,0.224876,0,0,0,2.628323
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.6995114,0.6995114,0,-1,0,0.6995114,0,0,0,0,0,0.7363278,0.6995114,0,0,8.885502,2.628323,0,0.7363278,-0.7363278,4.794343,34.24524,0.224876,0.7694625,0,0,2.628323
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.5528944,0.5528944,0,-1,0,0.5528944,0,0,1.110223E-16,0,0,0.5819941,0.5528944,0,0,9.703644,1.891995,0,0.5819941,-0.5819941,4.180868,29.86328,0.224876,0.6081838,0,0,1.891995
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.6457549,0.6457549,0,-1,0,0.6457549,0,0,1.110223E-16,0,0,0.679742,0.6457549,0,0,10.3503,1.310001,0,0.679742,-0.679742,3.464357,24.74536,0.224876,0.7103304,0,0,1.310001
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.4952573,0.4952573,0,-1,0,0.4952573,0,0,1.110223E-16,0,0,0.5213236,0.4952573,0,0,11.10557,0.630259,0,0.5213236,-0.5213236,2.914834,20.8202,0.224876,0.5447831,0,0,0.630259
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.5652063,0.1034887,0,-1,0,0.1034887,0,0,0.4617176,0.5182382,0,0.1089355,0.1034887,0,0,11.68482,0.1089355,0,0.1089355,-0.1089355,2.800006,20,0.224876,0.6217269,0,0,0.1089355
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,1.378829,0,0,-1,0,0,0,0,1.378829,1.516712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224876,1.516712,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.5843303,0.5843303,4.089593,0,1.281459,0.5843303,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249049,0.6427634,0,5,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44724,0.01938516,0.08700061,0.8947144,0.8947144,4.399978,0,1.366194,0.8947144,9.723841,0,0,0,0.08700061,0,0,3.505263,3.33,8.475861,2.997,3.417001,0,3.417001,9.200772,65.71967,0.2249527,0.9841859,0.06960049,5,3.084001
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.6819,0.08527754,0.3827256,3.578516,3.578516,5,0,1.53,3.578516,10.69509,0,0,0,0.3827256,0,0,1.421484,1.35041,5.05886,6.0723,1.733135,0,1.733135,10.84497,77.46391,0.2249915,3.936368,0.3061804,5,6.455026
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95869,0.0648335,0.2909727,2.975292,2.975292,5,0,1.53,2.975292,9.779636,0,0,0,0.2909727,0,0,2.024708,1.923473,3.325724,7.632122,2.214446,0,2.214446,12.94578,92.46964,0.2250426,3.272821,0.2327782,5,7.923095
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34507,0.2745875,1.232349,4.658742,3.33,0,-1,0,3.33,37.00747,0,1.328743,1.794617,1.232349,3.505263,3.33,0,0,1.111279,9.625123,0,2.272915,-2.272915,10.54991,75.35638,0.2250426,5.124617,0.9858789,0,10.85747
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02844,0.1931488,0.8668519,1.33624,1.33624,0,0,0,1.33624,64.87245,0,0,0,0.8668519,1.406569,1.33624,0,0,3.636739,7.352209,0,0.5397169,-0.5397169,9.981003,71.29273,0.2250426,1.469864,0.6934815,0,8.219061
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85828,0.1465522,0.6577263,0,0,0,0,0,0,0,0,0,0,0.6577263,0,0,0,0,4.236425,6.812492,0.6577263,0,0.6577263,10.60498,75.74968,0.2250048,0,0.526181,0,7.470218
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27896,0.5427117,2.43569,4.809015,4.809015,5,0,1.53,4.809015,50.64842,0,0,0,2.43569,0,0,0.1909847,0.1814355,3.578699,7.404446,2.617126,0,2.617126,13.0878,93.4841,0.2250485,5.289917,1.948552,5,9.840136
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13082,0.7363207,3.304608,1.037992,1.037992,0,0,0,1.037992,318.3655,1.250412,0,0,3.304608,1.092623,1.037992,0,0,0.9615729,9.759858,0.9615729,0,0.9615729,14.00003,100,0.2249932,1.141791,2.643686,0,13.06447
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91298,0.4612685,2.070173,4.607173,3.33,0,-1,0,3.33,62.16735,0,1.277173,1.737891,2.070173,3.505263,3.33,0,0,0,10.62527,0,1.43509,-1.43509,12.48731,89.19489,0.2249932,5.067891,1.656138,0,12.69545
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37056,0.470595,2.112031,9.045203,8.33,5,0,1.53,8.33,25.35451,4.440892E-16,0.7152035,1.619724,2.112031,3.505263,3.33,0,0,1.594545,9.190184,0,1.393233,-1.393233,11.01871,78.70494,0.2249932,9.949724,1.689624,5,11.30221
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0337,0.334094,1.499414,3.93816,3.93816,5,0,1.53,3.93816,38.07396,0,0,0,1.499414,0,0,1.06184,1.008748,3.142581,7.796951,2.508161,0,2.508161,13.39816,95.70099,0.2250417,4.331976,1.199531,5,9.296365
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.77668,0.1533467,0.6882198,5.167966,5.167966,5,0,1.53,5.167966,13.31703,0,0,0,0.6882198,0.1768061,0.1679658,0,0,0.6344196,10.0543,0.5114136,0,0.5114136,13.88333,99.16647,0.2250499,5.684762,0.5505759,5,10.74252
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.123006,10.51457,0,0,0,13.88333,99.16647,0.2250499,0,0,0,10.51457
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,2.79975,2.79975,0,-1,0,2.79975,0,0,0,0,0,2.947105,2.79975,0,0,0.123006,10.51457,0,2.947105,-2.947105,10.77681,76.97707,0.2250499,3.079725,0,0,10.51457
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,6.439496,3.33,0,-1,0,3.33,0,0,3.109496,3.753446,0,3.505263,3.33,0,0,3.397568,7.567463,0,3.505263,-3.505263,7.081941,50.58519,0.2250499,7.083446,0,0,7.567463
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.3520781,0.3520781,0,-1,0,0.3520781,0,0,0,0,0,0.3706085,0.3520781,0,0,7.292305,4.0622,0,0.3706085,-0.3706085,6.691285,47.7948,0.2250499,0.3872859,0,0,4.0622
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.9732894,0.9732894,0,-1,0,0.9732894,0,0,1.110223E-16,0,0,1.024515,0.9732894,0,0,7.704092,3.691592,0,1.024515,-1.024515,5.611351,40.081,0.2250499,1.070618,0,0,3.691592
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.2766643,0.2766643,0,-1,0,0.2766643,0,0,5.551115E-17,0,0,0.2912256,0.2766643,0,0,8.842442,2.667077,0,0.2912256,-0.2912256,5.304372,37.8883,0.2250499,0.3043307,0,0,2.667077
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.166026,2.375851,0,0,0,5.304372,37.8883,0.2250499,0,0,0,2.375851
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,1.093654,1.093654,0,-1,0,1.093654,0,0,2.220446E-16,0,0,1.151215,1.093654,0,0,9.166026,2.375851,0,1.151215,-1.151215,4.090886,29.22055,0.2250499,1.203019,0,0,2.375851
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.3280717,0.3280717,0,-1,0,0.3280717,0,0,0,0,0,0.3453386,0.3280717,0,0,10.44515,1.224636,0,0.3453386,-0.3453386,3.726867,26.62042,0.2250499,0.3608788,0,0,1.224636
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.1536956,0.1536956,0,-1,0,0.1536956,0,0,2.775558E-17,0,0,0.1617848,0.1536956,0,0,10.82886,0.8792977,0,0.1617848,-0.1617848,3.556331,25.40231,0.2250499,0.1690652,0,0,0.8792977
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,1.639332,0.6816372,0,-1,0,0.6816372,0,0,0.9576945,1.121628,0,0.7175128,0.6816372,0,0,11.00862,0.7175128,0,0.7175128,-0.7175128,2.800006,20,0.2250499,1.803265,0,0,0.7175128
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.4354154,0.4354154,3.940679,0,1.240805,0.4354154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250669,0.4789569,0,5,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40056,0.07044864,0.3161735,0.4009225,0.4009225,3.906186,0,1.231389,0.4009225,78.86149,0,0,0,0.3161735,0,0,3.505263,3.33,8.475861,2.997,3.646173,0,3.646173,9.418185,67.27261,0.2250631,0.4410148,0.2529388,5,3.313174
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.65269,0.1819736,0.8166976,2.673316,2.673316,5,0,1.53,2.673316,30.54998,0,0,0,0.8166976,0,0,2.326684,2.21035,4.829687,6.278556,3.027047,0,3.027047,12.28989,87.78478,0.2251293,2.940648,0.6533581,5,7.095254
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95015,0.195735,0.8784587,4.263814,4.263814,5,0,1.53,4.263814,20.60265,-1.110223E-16,0,0,0.8784587,0,0,0.736186,0.6993767,1.80264,9.002898,1.577835,0,1.577835,13.78676,98.47666,0.2251602,4.690196,0.702767,5,9.881357
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.3653,0.4119503,1.848833,3.758395,3.33,0,-1,0,3.33,55.52051,0,0.4283949,0.8042344,1.848833,3.505263,3.33,0,0,0.2248042,10.42295,0,1.65643,-1.65643,12.04073,86.00504,0.2251602,4.134234,1.479066,0,12.27178
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09856,0.6305994,2.83013,1.387391,1.387391,0,0,0,1.387391,203.9894,0,0,0,2.83013,1.460411,1.387391,0,0,2.065282,8.766521,1.369719,0,1.369719,13.34016,95.28666,0.2250817,1.52613,2.264104,0,11.59665
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04715,0.8562111,3.842675,2.484769,2.484769,0,0,0,2.484769,154.6492,0.5315662,0,0,3.842675,2.615546,2.484769,0,0,0.6955632,9.999268,0.6955632,0,0.6955632,14.00003,100,0.2250419,2.733246,3.07414,0,13.84194
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64363,0.8512592,3.820451,0.4617979,0.4617979,0,0,0,0.4617979,827.2994,3.334348,0,0,3.820451,0.486103,0.4617979,0,0,0,10.62527,0,0,0,14.00003,100,0.2250419,0.5079777,3.056361,0,14.44573
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35049,0.6516589,2.924645,1.251452,1.251452,0,0,0,1.251452,233.7002,1.607327,0,0,2.924645,1.317318,1.251452,0,0,0,10.62527,0,0,0,14.00003,100,0.2250419,1.376597,2.339716,0,13.54992
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05716,0.7093032,3.183353,0.5990558,0.5990558,0,-1,0,0.5990558,531.3951,2.552768,0,0,3.183353,0.630585,0.5990558,0,0,0,10.62527,0,0,0,14.00003,100,0.2250419,0.6589613,2.546682,0,13.80863
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47709,0.4590908,2.0604,1.525094,1.525094,0,0,0,1.525094,135.0999,0.4550376,0,0,2.0604,1.605362,1.525094,0,0,0,10.62527,0,0,0,14.00003,100,0.2250419,1.677603,1.64832,0,12.68567
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11597,0.3596785,1.614237,0.5533159,0.5533159,0,0,0,0.5533159,291.7388,1.031799,0,0,1.614237,0.5824378,0.5533159,0,0,0,10.62527,0,0,0,14.00003,100,0.2250419,0.6086475,1.29139,0,12.23951
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84013,0.1208024,0.542161,1.93897,1.93897,0,0,0,1.93897,27.96129,0,2.220446E-16,0,0.542161,2.041021,1.93897,0,0,0,10.62527,0,1.49886,-1.49886,12.42009,88.71475,0.2250419,2.132867,0.4337288,0,11.16744
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.6654,9.126414,0,0,0,12.42009,88.71475,0.2250419,0,0,0,9.126414
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,4.403918,3.33,0,-1,0,3.33,0,0,1.073918,1.51431,0,3.505263,3.33,0,0,1.6654,9.126414,0,3.505263,-3.505263,8.725219,62.32287,0.2250419,4.84431,0,0,9.126414
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560137,5.621151,0,0,0,8.725219,62.32287,0.2250419,0,0,0,5.621151
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,10.97174,3.33,0,-1,0,3.33,0,0,7.641736,8.738909,0,3.505263,3.33,0,0,5.560137,5.621151,0,3.505263,-3.505263,5.030347,35.93098,0.2250419,12.06891,0,0,5.621151
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.1870281,0.1870281,0,-1,0,0.1870281,0,0,0,0,0,0.1968717,0.1870281,0,0,9.454874,2.115888,0,0.1968717,-0.1968717,4.822826,34.44869,0.2250419,0.205731,0,0,2.115888
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,1.101183,1.101183,0,-1,0,1.101183,0,0,2.220446E-16,0,0,1.15914,1.101183,0,0,9.67362,1.919016,0,1.15914,-1.15914,3.600985,25.72127,0.2250419,1.211301,0,0,1.919016
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,1.37409,0.7218822,0,-1,0,0.7218822,0,0,0.6522079,0.7896169,0,0.759876,0.7218822,0,0,10.96155,0.759876,0,0.759876,-0.759876,2.800006,20,0.2250419,1.511499,0,0,0.759876
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.7172928,0,0,-1,0,0,0,0,0.7172928,0.7890221,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250419,0.7890221,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,1.824771,0,0,-1,0,0,0,0,1.824771,2.007248,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250419,2.007248,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.9472501,0,0,-1,0,0,0,0,0.9472501,1.041975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250419,1.041975,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,1.645386,0,0,-1,0,0,0,0,1.645386,1.809924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2250419,1.809924,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.03861789,0.03861789,3.543881,0,1.13248,0.03861789,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2250282,0.04247968,0,5,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35681,0.05070096,0.2275459,0.9043237,0.9043237,4.409587,0,1.368817,0.9043237,25.16199,0,0,0,0.2275459,0,0,3.505263,3.33,8.475861,2.997,3.557546,0,3.557546,9.334105,66.67205,0.2250683,0.9947561,0.1820367,5,3.224546
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62688,0.300705,1.349564,0,0,3.505263,0,1.121937,0,0,0,0,0,1.349564,0,0,3.505263,3.33,4.918314,6.198792,4.679564,0,4.679564,13.77353,98.38216,0.2249747,0,1.079651,5,7.548356
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94555,0.5338445,2.395894,4.004606,4.004606,1.955319,0,0.6988021,4.004606,59.82847,0,0,0,2.395894,2.157144,2.049287,0,0,0.2387501,10.4104,0.2387501,0,0.2387501,14.00003,100,0.2249785,4.405066,1.916716,5,12.80629
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39019,0.7290396,3.27193,3.925554,3.33,0,-1,0,3.33,98.25615,0,0.5955541,0.9881095,3.27193,3.505263,3.33,0,0,0,10.62527,0,0.2333333,-0.2333333,13.75407,98.24318,0.2249785,4.31811,2.617544,0,13.8972
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.1744,0.808477,3.628445,6.472382,6.472382,3.271656,0,1.058162,6.472382,56.06042,5.551115E-17,0,0,3.628445,3.369185,3.200726,0,0,0.2592593,10.39194,0.2592593,0,0.2592593,14.00003,100,0.2249737,7.11962,2.902756,5,14.02039
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24217,0.9440988,4.237115,5.874806,5.874806,2.544806,0,0.859732,5.874806,72.1235,0.7318521,0,0,4.237115,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,6.462286,3.389692,5,14.86239
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00482,0.8402972,3.771254,0,0,0,0,0,0,0,3.771254,0,0,3.771254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,0,3.017003,0,14.39653
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.5702,0.7333916,3.291461,1.172367,1.172367,0,0,0,1.172367,280.7536,2.057391,0,0,3.291461,1.23407,1.172367,0,0,0,10.62527,0,0,0,14.00003,100,0.2249737,1.289603,2.633169,0,13.91674
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.2007,0.6438472,2.889586,6.001284,3.33,0,-1,0,3.33,86.77436,4.440892E-16,2.671284,3.271412,2.889586,3.505263,3.33,0,0,0,10.62527,0,0.6156768,-0.6156768,13.35105,95.36443,0.2249737,6.601412,2.311669,0,13.51486
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.58222,0.5364771,2.407709,0.08170748,0.08170748,0,0,0,0.08170748,2946.743,1.637616,0,0,2.407709,0.08600787,0.08170748,0,0,0.6840854,10.0096,0.6840854,0,0.6840854,14.00003,100,0.2249346,0.08987822,1.926167,0,12.41731
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19626,0.2717998,1.219838,0,0,0,0,0,0,0,1.219838,0,0,1.219838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2249346,0,0.9758701,0,11.84511
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.9011,0.09548294,0.4285274,4.949168,4.949168,4.542067,0,1.404984,4.949168,8.658575,4.996004E-16,0,0,0.4285274,0.4285274,0.4071011,0,0,0,10.62527,0,0,0,14.00003,100,0.2249346,5.444085,0.342822,5,11.0538
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,5.603193,5.603193,5,0,1.53,5.603193,0,0,0,0,0,0.6349398,0.6031928,0,0,0,10.62527,0,0.6349398,-0.6349398,13.33074,95.2194,0.2249346,6.163512,0,5,10.62527
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,5.376634,3.33,0,-1,0,3.33,0,0,2.046633,2.584297,0,3.505263,3.33,0,0,0.7054886,9.990335,0,3.505263,-3.505263,9.635871,68.82751,0.2249346,5.914297,0,0,9.990335
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,1.96709,1.96709,0,-1,0,1.96709,0,0,2.220446E-16,0,0,2.070621,1.96709,0,0,4.600225,6.485071,0,2.070621,-2.070621,7.453245,53.23736,0.2249346,2.163799,0,0,6.485071
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,3.005538,3.005538,0,-1,0,3.005538,0,0,4.440892E-16,0,0,3.163724,3.005538,0,0,6.900915,4.414451,0,3.163724,-3.163724,4.118387,29.41699,0.2249346,3.306091,0,0,4.414451
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41616,1.250727,0,0,0,4.118387,29.41699,0.2249346,0,0,0,1.250727
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.41616,1.250727,0,0,0,4.118387,29.41699,0.2249346,0,0,0,1.250727
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.8390093,0.8390093,0,-1,0,0.8390093,0,0,0,0,0,0.8831677,0.8390093,0,0,10.41616,1.250727,0,0.8831677,-0.8831677,3.187447,22.76743,0.2249346,0.9229102,0,0,1.250727
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.6022923,0.3491812,0,-1,0,0.3491812,0,0,0.2531111,0.3133403,0,0.3675592,0.3491812,0,0,11.39746,0.3675592,0,0.3675592,-0.3675592,2.800006,20,0.2249346,0.6625215,0,0,0.3675592
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.4605903,0,0,-1,0,0,0,0,0.4605903,0.5066493,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249346,0.5066493,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.3512256,0,0,-1,0,0,0,0,0.3512256,0.3863482,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249346,0.3863482,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.3362045,0,0,-1,0,0,0,0,0.3362045,0.3698249,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2249346,0.3698249,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.1733096,0.1733096,3.678573,0,1.16925,0.1733096,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2249315,0.1906406,0,5,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31605,0.04609495,0.2068742,0.3017542,0.3017542,3.807017,0,1.204316,0.3017542,68.55718,0,0,0,0.2068742,0,0,3.505263,3.33,8.475861,2.997,3.536874,0,3.536874,9.314494,66.53197,0.2249265,0.3319296,0.1654993,5,3.203874
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60449,0.2544411,1.141932,4.714479,4.714479,5,0,1.53,4.714479,24.2218,0,0,0,1.141932,0,0,0.2855211,0.271245,4.938986,6.180187,1.413177,0,1.413177,10.65515,76.10808,0.2249512,5.185927,0.9135455,5,7.322119
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94489,0.5113966,2.295148,0,0,1.295433,0,0.5186532,0,0,0,0,0,2.295148,0,0,1.295433,1.230661,3.525809,7.452046,3.525809,0,3.525809,14.00003,100,0.2247542,0,1.836118,5,9.747194
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41972,0.7769478,3.486942,1.301341,1.301341,0,-1,0,1.301341,267.95,2.11711,0,0,3.486942,1.369832,1.301341,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,1.431475,2.789553,0,14.11222
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25581,0.907019,4.070702,4.998473,4.998473,1.668473,0,0.6204932,4.998473,81.4389,0.5654383,0,0,4.070702,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,5.498321,3.256561,5,14.69598
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44287,0.9296988,4.172488,3.997919,3.997919,1.25,0,0.50625,3.997919,104.3665,1.279942,0,0,4.172488,2.892546,2.747919,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,4.397711,3.337991,5,14.79776
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.3624,0.9428947,4.231711,1.120863,1.120863,0,0,0,1.120863,377.5406,3.051856,0,0,4.231711,1.179855,1.120863,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,1.232949,3.385369,0,14.85699
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.78967,0.8726544,3.916473,8.400862,8.33,5,0,1.53,8.33,47.01649,0.4112101,0.07086147,0.9109476,3.916473,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,9.240948,3.133178,5,14.54175
