Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34341,0.7914535,3.552043,3.528567,3.33,0,-1,0,3.33,106.668,0.04678009,0.1985668,0.5514235,3.552043,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,3.881423,2.841635,0,14.17732
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.6858,0.6860979,3.079207,3.05921,3.05921,1.25,0,0.50625,3.05921,100.6537,1.174776,0,0,3.079207,1.904431,1.80921,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,3.365131,2.463366,5,13.70448
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27445,0.4640807,2.082794,5.571429,5.571429,3.592775,0,1.145828,5.571429,37.38348,0,0,0,2.082794,2.082794,1.978654,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,6.128572,1.666235,5,12.70807
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95951,0.2109642,0.9468073,0,0,0,0,0,0,0,0.9468073,0,0,0.9468073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,0,0.7574459,0,11.57208
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247542,0,0,0,10.62527
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,1.646846,1.646846,0,-1,0,1.646846,0,0,2.220446E-16,0,0,1.733523,1.646846,0,0,0,10.62527,0,1.733523,-1.733523,12.17274,86.94793,0.2247542,1.811531,0,0,10.62527
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,1.745874,1.745874,0,-1,0,1.745874,0,0,2.220446E-16,0,0,1.837762,1.745874,0,0,1.926136,8.891751,0,1.837762,-1.837762,10.23556,73.11102,0.2247542,1.920461,0,0,8.891751
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,2.788215,2.788215,0,-1,0,2.788215,0,0,4.440892E-16,0,0,2.934963,2.788215,0,0,3.968094,7.053989,0,2.934963,-2.934963,7.141841,51.01305,0.2247542,3.067036,0,0,7.053989
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.3820131,0.3820131,0,-1,0,0.3820131,0,0,5.551115E-17,0,0,0.402119,0.3820131,0,0,7.229164,4.119027,0,0.402119,-0.402119,6.71797,47.9854,0.2247542,0.4202144,0,0,4.119027
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.675963,3.716908,0,0,0,6.71797,47.9854,0.2247542,0,0,0,3.716908
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.0295797,0.0295797,0,-1,0,0.0295797,0,0,3.469447E-18,0,0,0.03113653,0.0295797,0,0,7.675963,3.716908,0,0.03113653,-0.03113653,6.685149,47.75097,0.2247542,0.03253767,0,0,3.716908
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.671342,0.671342,0,-1,0,0.671342,0,0,1.110223E-16,0,0,0.7066758,0.671342,0,0,7.710559,3.685771,0,0.7066758,-0.7066758,5.940248,42.43026,0.2247542,0.7384762,0,0,3.685771
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.4797171,0.4797171,0,-1,0,0.4797171,0,0,0,0,0,0.5049654,0.4797171,0,0,8.495754,2.979095,0,0.5049654,-0.5049654,5.407968,38.62826,0.2247542,0.5276889,0,0,2.979095
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,1.280623,1.280623,0,-1,0,1.280623,0,0,2.220446E-16,0,0,1.348024,1.280623,0,0,9.056828,2.47413,0,1.348024,-1.348024,3.987025,28.47869,0.2247542,1.408685,0,0,2.47413
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.04748174,0.04748174,0,-1,0,0.04748174,0,0,6.938894E-18,0,0,0.04998078,0.04748174,0,0,10.55463,1.126106,0,0.04998078,-0.04998078,3.934341,28.10238,0.2247542,0.05222991,0,0,1.126106
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.02253491,0.02253491,0,0,0,0.02253491,0,0,3.469447E-18,0,0,0.02372096,0.02253491,0,0,10.61017,1.076125,0,0.02372096,-0.02372096,3.909337,27.92378,0.2247542,0.02478841,0,0,1.076125
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27831,0.05277908,0.2368725,1.077178,1.077178,4.582441,0,1.416006,1.077178,21.9901,0,0,0,0.2368725,0,0,3.505263,3.33,10.63652,1.052404,3.566873,0,3.566873,7.293169,52.09396,0.224807,1.184895,0.189498,5,1.289277
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58556,0.258001,1.157909,3.316764,3.316764,5,0,1.53,3.316764,34.9108,0,0,0,1.157909,0,0,1.683236,1.599075,7.06965,4.262589,2.756983,0,2.756983,9.908673,70.77609,0.2248637,3.64844,0.9263268,5,5.420498
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94818,0.4213738,1.891126,0,0,2.54899,0,0.8608744,0,0,0,0,0,1.891126,0,0,2.54899,2.421541,4.312667,6.743874,4.312667,0,4.312667,14.00003,100,0.2247185,0,1.512901,5,8.635
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45381,0.5933588,2.662994,2.788729,2.788729,0,-1,0,2.788729,95.49132,0,4.440892E-16,0,2.662994,2.935504,2.788729,0,0,0,10.62527,0,0.2725101,-0.2725101,13.71278,97.94821,0.2247185,3.067602,2.130395,0,13.28827
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34264,0.7485039,3.359286,3.368148,3.368148,1.25,0,0.50625,3.368148,99.73687,0.8268669,0,0,3.359286,2.22963,2.118148,0,0,0.302789,10.35276,0.302789,0,0.302789,14.00003,100,0.2247013,3.704963,2.687428,5,13.71205
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64879,0.8728841,3.917504,1.530208,1.530208,0,0,0,1.530208,256.0112,2.306759,0,0,3.917504,1.610745,1.530208,0,0,0,10.62527,0,0,0,14.00003,100,0.2247013,1.683229,3.134003,0,14.54278
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71627,0.6578977,2.952645,2.461738,2.461738,0,0,0,2.461738,119.9415,0.3613422,0,0,2.952645,2.591303,2.461738,0,0,0,10.62527,0,0,0,14.00003,100,0.2247013,2.707911,2.362116,0,13.57792
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00862,0.5839224,2.620644,0.007957458,0.007957458,0,0,0,0.007957458,32933.18,2.612267,0,0,2.620644,0.008376271,0.007957458,0,0,0,10.62527,0,0,0,14.00003,100,0.2247013,0.008753203,2.096515,0,13.24592
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48513,0.6382043,2.864261,5.324775,3.33,0,-1,0,3.33,86.01383,0,1.994775,2.527253,2.864261,3.505263,3.33,0,0,0,10.62527,0,0.6410024,-0.6410024,13.32435,95.17375,0.2247013,5.857253,2.291409,0,13.48954
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.78773,0.5232808,2.348484,1.277539,1.277539,0,0,0,1.277539,183.8288,0.2914817,0,0,2.348484,1.344778,1.277539,0,0,0.712225,9.984272,0.712225,0,0.712225,14.00003,100,0.224661,1.405293,1.878787,0,12.33276
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35046,0.2908674,1.305413,3.465806,3.465806,2.225664,0,0.7726062,3.465806,37.66549,0,0,0,1.305413,1.305413,1.240142,0,0,0,10.62527,0,0,0,14.00003,100,0.224661,3.812386,1.04433,5,11.93069
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.0153,0.1085594,0.4872144,2.602559,2.602559,0,0,0,2.602559,18.72059,0,0,0,0.4872144,2.739536,2.602559,0,0,0,10.62527,0,2.252321,-2.252321,11.62587,83.04178,0.224661,2.862815,0.3897715,0,11.11249
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.502579,8.372952,0,0,0,11.62587,83.04178,0.224661,0,0,0,8.372952
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,2.084213,2.084213,0,-1,0,2.084213,0,0,4.440892E-16,0,0,2.193908,2.084213,0,0,2.502579,8.372952,0,2.193908,-2.193908,9.31329,66.52337,0.224661,2.292634,0,0,8.372952
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,5.601908,3.33,0,-1,0,3.33,0,0,2.271909,2.832099,0,3.505263,3.33,0,0,4.940256,6.179044,0,3.505263,-3.505263,5.618418,40.13148,0.224661,6.162099,0,0,6.179044
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,2.63904,2.540092,0,-1,0,2.540092,0,0,0.09894759,0.3628515,0,2.673781,2.540092,0,0,8.834992,2.673781,0,2.673781,-2.673781,2.800006,20,0.224661,2.902943,0,0,2.673781
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,1.15611,0,0,-1,0,0,0,0,1.15611,1.271721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,1.271721,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,1.320932,0,0,-1,0,0,0,0,1.320932,1.453025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,1.453025,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.2751632,0,0,-1,0,0,0,0,0.2751632,0.3026795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,0.3026795,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.9528417,0,0,-1,0,0,0,0,0.9528417,1.048126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,1.048126,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,1.787579,0,0,-1,0,0,0,0,1.787579,1.966337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,1.966337,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.9767644,0,0,-1,0,0,0,0,0.9767644,1.074441,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,1.074441,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,1.455962,0,0,-1,0,0,0,0,1.455962,1.601558,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224661,1.601558,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.8169668,0.8169668,4.32223,0,1.344969,0.8169668,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247073,0.8986635,0,5,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24365,0.06504846,0.2919375,0.2582922,0.2582922,3.763555,0,1.192451,0.2582922,113.0261,0,0,0,0.2919375,0,0,3.505263,3.33,8.475861,2.997,3.621938,0,3.621938,9.395192,67.10838,0.2246943,0.2841214,0.23355,5,3.288938
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.5701,0.1907285,0.8559893,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8559893,0,0,3.505263,3.33,4.853923,6.256744,4.185989,0,4.185989,13.36637,95.47388,0.2246299,0,0.6847914,5,7.112733
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95539,0.3448126,1.547519,6.403179,6.403179,5,0,1.53,6.403179,24.16798,0,0,0,1.547519,1.47703,1.403179,0,0,0.6679334,10.02413,0.07048851,0,0.07048851,13.43324,95.95154,0.224631,7.043497,1.238015,5,11.57165
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49241,0.6183513,2.775161,5.736443,3.33,0,-1,0,3.33,83.33816,0,2.406443,2.980088,2.775161,3.505263,3.33,0,0,0.5974449,10.08757,0,0.7301024,-0.7301024,12.66365,90.45444,0.224631,6.310087,2.220129,0,12.86273
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43473,0.8601809,3.860492,4.91321,4.91321,2.583979,0,0.8704264,4.91321,78.57372,0,0,0,3.860492,2.451822,2.329231,0,0,1.40867,9.357471,1.40867,0,1.40867,14.00003,100,0.2246278,5.404531,3.088393,5,13.21796
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85947,0.9050317,4.061782,3.334772,3.334772,1.25,0,0.50625,3.334772,121.8009,1.867286,0,0,4.061782,2.194496,2.084772,0,0,0,10.62527,0,0,0,14.00003,100,0.2246278,3.668249,3.249426,5,14.68706
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06633,0.6366035,2.857076,0.4846366,0.4846366,0,0,0,0.4846366,589.5295,2.346932,0,0,2.857076,0.5101438,0.4846366,0,0,0,10.62527,0,0,0,14.00003,100,0.2246278,0.5331003,2.285661,0,13.48235
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.2268,0.9211878,4.134291,0.5651663,0.5651663,0,0,0,0.5651663,731.5176,3.539379,0,0,4.134291,0.5949119,0.5651663,0,0,0,10.62527,0,0,0,14.00003,100,0.2246278,0.6216829,3.307433,0,14.75957
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.62568,0.8000268,3.59052,0,0,0,-1,0,0,0,3.59052,0,0,3.59052,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246278,0,2.872416,0,14.21579
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88787,0.7004548,3.143641,5.109394,5.109394,2.122935,0,0.7445611,5.109394,61.5267,0,0,0,3.143641,3.143641,2.986459,0,0,0,10.62527,0,0,0,14.00003,100,0.2246278,5.620333,2.514913,5,13.76892
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42419,0.433383,1.945023,7.07184,7.07184,5,0,1.53,7.07184,27.50377,0,0,0,1.945023,2.180884,2.07184,0,0,0,10.62527,0,0.2358611,-0.2358611,13.75141,98.22415,0.2246278,7.779024,1.556018,5,12.5703
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06841,0.1573558,0.7062129,0,0,0,0,0,0,0,0.4441449,0,0,0.7062129,0,0,0,0,0.2620679,10.38941,0.2620679,0,0.2620679,14.00003,100,0.224613,0,0.5649703,0,11.09563
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,6.0092,6.0092,5,0,1.53,6.0092,0,0,0,0,0,1.062316,1.0092,0,0,0,10.62527,0,1.062316,-1.062316,12.88025,92.00159,0.224613,6.61012,0,5,10.62527
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.5074248,0.5074248,0,-1,0,0.5074248,0,0,0,0,0,0.5341314,0.5074248,0,0,1.180351,9.562959,0,0.5341314,-0.5341314,12.31722,87.98,0.224613,0.5581673,0,0,9.562959
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,3.38017,3.33,0,-1,0,3.33,0,0,0.05017028,0.3881873,0,3.505263,3.33,0,0,1.77383,9.028827,0,3.505263,-3.505263,8.622353,61.58811,0.224613,3.718187,0,0,9.028827
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,3.739284,3.33,0,-1,0,3.33,0,0,0.4092841,0.7832125,0,3.505263,3.33,0,0,5.668567,5.523564,0,3.505263,-3.505263,4.927481,35.19622,0.224613,4.113213,0,0,5.523564
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.1371579,0.1371579,0,-1,0,0.1371579,0,0,0,0,0,0.1443768,0.1371579,0,0,9.563304,2.018301,0,0.1443768,-0.1443768,4.775295,34.10918,0.224613,0.1508737,0,0,2.018301
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.6222381,0.6222381,0,-1,0,0.6222381,0,0,1.110223E-16,0,0,0.6549875,0.6222381,0,0,9.723722,1.873924,0,0.6549875,-0.6549875,4.084877,29.17764,0.224613,0.6844619,0,0,1.873924
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.4736212,0.4736212,0,-1,0,0.4736212,0,0,5.551115E-17,0,0,0.4985487,0.4736212,0,0,10.45149,1.218936,0,0.4985487,-0.4985487,3.559361,25.42396,0.224613,0.5209834,0,0,1.218936
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.00543,0.7203877,0,0,0,3.559361,25.42396,0.224613,0,0,0,0.7203877
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.7131099,0.6843683,0,-1,0,0.6843683,0,0,0.02874161,0.1000526,0,0.7203877,0.6843683,0,0,11.00543,0.7203877,0,0.7203877,-0.7203877,2.800006,20,0.224613,0.7844209,0,0,0.7203877
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.03039392,0,0,-1,0,0,0,0,0.03039392,0.03343332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224613,0.03343332,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.8936832,0,0,-1,0,0,0,0,0.8936832,0.9830515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224613,0.9830515,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224613,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.2121,0.04701807,0.2110171,0.8870841,0.8870841,4.392347,0,1.364111,0.8870841,23.78772,0,0,0,0.2110171,0,0,3.505263,3.33,11.80586,0,3.541017,0,3.541017,6.159309,43.99498,0.2246526,0.9757925,0.1688137,5,0.2110171
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55812,0.2177237,0.9771439,2.495269,2.495269,5,0,1.53,2.495269,39.15986,0,0,0,0.9771439,0,0,2.504731,2.379495,8.264843,3.186915,3.356638,0,3.356638,9.343697,66.74055,0.2247247,2.744796,0.7817151,5,4.164059
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.96652,0.4756682,2.134799,3.809967,3.809967,5,0,1.53,3.809967,56.03196,0,0,0,2.134799,0,0,1.190034,1.130532,4.908205,6.20789,3.265331,0,3.265331,12.44146,88.8674,0.2247854,4.190963,1.707839,5,8.342689
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53547,0.7843784,3.52029,0,0,0,-1,0,0,0,1.877416,0,0,3.52029,0,0,0,0,1.642874,9.146688,1.642874,0,1.642874,14.00003,100,0.2246929,0,2.816232,0,12.66698
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.5319,0.8593065,3.856568,0,0,0,0,0,0,0,3.856568,0,0,3.856568,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246929,0,3.085254,0,14.48184
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07449,1.041822,4.675698,0,0,0,0,0,0,0,4.675698,0,0,4.675698,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246929,0,3.740558,0,15.30097
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41247,0.9509667,4.267939,4.620382,4.620382,1.290382,0,0.5172743,4.620382,92.37199,0.7626755,0,0,4.267939,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246929,5.08242,3.414351,5,14.89321
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44396,0.9445831,4.239289,4.968208,4.968208,1.638208,0,0.6122308,4.968208,85.32832,0.7340257,0,0,4.239289,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246929,5.465029,3.391431,5,14.86456
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.7649,0.6569172,2.948244,3.343163,3.33,0,-1,0,3.33,88.53587,0,0.01316352,0.3474799,2.948244,3.505263,3.33,0,0,0,10.62527,0,0.5570189,-0.5570189,13.41288,95.80608,0.2246929,3.67748,2.358595,0,13.57352
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98612,0.4973777,2.232231,3.260377,3.260377,1.727723,0,0.6366682,3.260377,68.46542,0,0,0,2.232231,1.613321,1.532655,0,0,0.6189098,10.06826,0.6189098,0,0.6189098,14.00003,100,0.2246943,3.586415,1.785785,5,12.30049
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49557,0.2679708,1.202653,0,0,0,0,0,0,0,1.202653,0,0,1.202653,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246943,0,0.9621223,0,11.82793
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11877,0.1419339,0.6369992,1.784017,1.784017,0,0,0,1.784017,35.7059,0,0,0,0.6369992,1.877912,1.784017,0,0,0,10.62527,0,1.240913,-1.240913,12.69199,90.6569,0.2246943,1.962418,0.5095994,0,11.26227
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,4.821093,4.821093,5,0,1.53,4.821093,0,0,0,0,0,0,0,0.1789074,0.169962,1.378792,9.384361,0.169962,0,0.169962,12.85323,91.80861,0.2246984,5.303202,0,5,9.384361
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.5505348,0.5505348,0,-1,0,0.5505348,0,0,1.110223E-16,0,0,0.5795103,0.5505348,0,0,1.20883,9.537327,0,0.5795103,-0.5795103,12.24237,87.44535,0.2246984,0.6055883,0,0,9.537327
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.852731,8.957817,0,0,0,12.24237,87.44535,0.2246984,0,0,0,8.957817
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,2.599297,2.599297,0,-1,0,2.599297,0,0,0,0,0,2.736102,2.599297,0,0,1.852731,8.957817,0,2.736102,-2.736102,9.358269,66.84464,0.2246984,2.859227,0,0,8.957817
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,1.209716,1.209716,0,-1,0,1.209716,0,0,0,0,0,1.273385,1.209716,0,0,4.892844,6.221714,0,1.273385,-1.273385,8.016003,57.25705,0.2246984,1.330688,0,0,6.221714
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.307716,4.948329,0,0,0,8.016003,57.25705,0.2246984,0,0,0,4.948329
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,1.653951,1.653951,0,-1,0,1.653951,0,0,0,0,0,1.741001,1.653951,0,0,6.307716,4.948329,0,1.741001,-1.741001,6.180826,44.14867,0.2246984,1.819346,0,0,4.948329
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.5695574,0.5695574,0,-1,0,0.5695574,0,0,1.110223E-16,0,0,0.5995342,0.5695574,0,0,8.242162,3.207328,0,0.5995342,-0.5995342,5.548862,39.63465,0.2246984,0.6265132,0,0,3.207328
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.8891543,0.8891543,0,-1,0,0.8891543,0,0,1.110223E-16,0,0,0.9359519,0.8891543,0,0,8.908311,2.607794,0,0.9359519,-0.9359519,4.562282,32.58766,0.2246984,0.9780697,0,0,2.607794
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.6605189,0.6605189,0,-1,0,0.6605189,0,0,1.110223E-16,0,0,0.6952831,0.6605189,0,0,9.948257,1.671842,0,0.6952831,-0.6952831,3.829389,27.35273,0.2246984,0.7265708,0,0,1.671842
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72079,0.9765591,0,0,0,3.829389,27.35273,0.2246984,0,0,0,0.9765591
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,1.141411,1.141411,4.646674,0,1.433542,1.141411,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.72079,0.9765591,3.33,0,3.33,6.988505,49.91779,0.224769,1.255552,0,5,0.9765591
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.18371,0.06951327,0.3119755,1.029006,1.029006,4.53427,0,1.402856,1.029006,30.31813,0,0,0,0.3119755,0,0,3.505263,3.33,7.390795,3.973559,3.641976,0,3.641976,10.44359,74.59689,0.2248134,1.131907,0.2495804,5,4.285535
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54965,0.2460104,1.104095,1.591434,1.591434,4.103922,0,1.285371,1.591434,69.37737,0,0,0,1.104095,0,0,2.512488,2.386864,3.748819,7.251337,3.490958,0,3.490958,13.7554,98.25266,0.2248336,1.750577,0.8832758,5,8.355432
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98155,0.5662215,2.541202,2.547493,2.547493,0,0,0,2.547493,99.75304,0,0,0,2.541202,2.681572,2.547493,0,0,0.2578606,10.3932,0,0.1403697,-0.1403697,13.60744,97.19579,0.2248336,2.802243,2.032962,0,12.9344
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.5829,0.7989699,3.585777,3.037863,3.037863,0,-1,0,3.037863,118.0362,0,0,0.01164891,3.585777,3.19775,3.037863,0,0,0.4138269,10.25283,0.3880267,0,0.3880267,13.97555,99.82517,0.2248118,3.341649,2.868622,0,13.83861
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63399,0.7751533,3.478888,1.272,1.272,0,0,0,1.272,273.4975,2.114141,0,0,3.478888,1.338947,1.272,0,0,0.02580017,10.60205,0.02580017,0,0.02580017,14.00003,100,0.2248103,1.3992,2.78311,0,14.08094
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29339,0.6797401,3.050673,1.51051,1.51051,0,0,0,1.51051,201.9631,1.460663,0,0,3.050673,1.590011,1.51051,0,0,0,10.62527,0,0,0,14.00003,100,0.2248103,1.661561,2.440539,0,13.67595
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75459,0.6639428,2.979775,5.214473,5.214473,2.383686,0,0.8157464,5.214473,57.14433,0,8.881784E-16,0,2.979775,2.979775,2.830786,0,0,0,10.62527,0,0,0,14.00003,100,0.2248103,5.73592,2.38382,5,13.60505
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65986,0.7660968,3.438242,2.320769,2.320769,0,0,0,2.320769,148.151,0.9953278,0,0,3.438242,2.442914,2.320769,0,0,0,10.62527,0,0,0,14.00003,100,0.2248103,2.552846,2.750594,0,14.06352
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90263,0.7604404,3.412857,4.789923,3.33,0,-1,0,3.33,102.4882,0,1.459923,1.938916,3.412857,3.505263,3.33,0,0,0,10.62527,0,0.0924065,-0.0924065,13.90262,99.30425,0.2248103,5.268916,2.730285,0,14.03813
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08236,0.6166055,2.767325,4.8072,4.8072,2.275781,0,0.7862882,4.8072,57.56627,0,0,0,2.767325,2.664651,2.531419,0,0,0.1026739,10.53287,0.1026739,0,0.1026739,14.00003,100,0.224812,5.28792,2.21386,5,13.30019
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56451,0.3442844,1.545149,2.195155,2.195155,0,0,0,2.195155,70.38904,0,0,0,1.545149,2.31069,2.195155,0,0,0,10.62527,0,0.7655411,-0.7655411,13.19308,94.23608,0.224812,2.414671,1.236119,0,12.17042
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16632,0.1205559,0.5410548,0,0,0,0,0,0,0,0,0,0,0.5410548,0,0,0,0,0.8506012,9.859734,0.5410548,0,0.5410548,13.70637,97.90242,0.2247816,0,0.4328439,0,10.40079
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,2.724884,2.724884,0,0,0,2.724884,0,0,4.440892E-16,0,0,2.868299,2.724884,0,0,0.3095463,10.34668,0,2.868299,-2.868299,10.68291,76.30638,0.2247816,2.997372,0,0,10.34668
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,6.067402,3.33,0,-1,0,3.33,0,0,2.737402,3.344143,0,3.505263,3.33,0,0,3.496545,7.478384,0,3.505263,-3.505263,6.988043,49.91449,0.2247816,6.674143,0,0,7.478384
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,1.812039,1.812039,0,-1,0,1.812039,0,0,2.220446E-16,0,0,1.907409,1.812039,0,0,7.391282,3.973121,0,1.907409,-1.907409,4.977457,35.55319,0.2247816,1.993243,0,0,3.973121
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,1.480056,1.480056,0,-1,0,1.480056,0,0,2.220446E-16,0,0,1.557954,1.480056,0,0,9.510625,2.065712,0,1.557954,-1.557954,3.335229,23.82302,0.2247816,1.628062,0,0,2.065712
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24168,0.5077576,0,0,0,3.335229,23.82302,0.2247816,0,0,0,0.5077576
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24168,0.5077576,0,0,0,3.335229,23.82302,0.2247816,0,0,0,0.5077576
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24168,0.5077576,0,0,0,3.335229,23.82302,0.2247816,0,0,0,0.5077576
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24168,0.5077576,0,0,0,3.335229,23.82302,0.2247816,0,0,0,0.5077576
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.1608586,0.1608586,0,-1,0,0.1608586,0,0,0,0,0,0.1693249,0.1608586,0,0,11.24168,0.5077576,0,0.1693249,-0.1693249,3.156745,22.54813,0.2247816,0.1769445,0,0,0.5077576
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.1265759,0.1265759,0,-1,0,0.1265759,0,0,2.775558E-17,0,0,0.1332378,0.1265759,0,0,11.42982,0.3384327,0,0.1332378,-0.1332378,3.0163,21.54496,0.2247816,0.1392335,0,0,0.3384327
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.8693582,0.1949352,0,-1,0,0.1949352,0,0,0.674423,0.7613589,0,0.2051949,0.1949352,0,0,11.57787,0.2051949,0,0.2051949,-0.2051949,2.800006,20,0.2247816,0.9562941,0,0,0.2051949
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.2633671,0.2633671,3.76863,0,1.193836,0.2633671,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247854,0.2897038,0,5,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15849,0.03531951,0.158514,0,0,3.505263,0,1.121937,0,0,0,0,0,0.158514,0,0,3.505263,3.33,8.475861,2.997,3.488514,0,3.488514,9.268616,66.20427,0.2247605,0,0.1268112,5,3.155514
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54468,0.1966429,0.8825333,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8825333,0,0,3.505263,3.33,4.987346,6.136662,4.212533,0,4.212533,13.26498,94.74964,0.2246951,0,0.7060266,5,7.019196
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00044,0.3871512,1.737535,2.388855,2.388855,0,0,0,2.388855,72.73503,0,0,0,1.737535,2.514584,2.388855,0,0,0.7748129,9.927942,0,0.7770498,-0.7770498,12.44589,88.89906,0.2246951,2.627741,1.390028,0,11.66548
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63463,0.7630684,3.424651,2.530916,2.530916,0,-1,0,2.530916,135.3127,0,0,0,3.424651,2.664122,2.530916,0,0,1.638202,9.150892,0.7605289,0,0.7605289,13.16739,94.05263,0.2246525,2.784007,2.739721,0,12.57554
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.74082,0.9418746,4.227133,0,0,0,0,0,0,0,3.349461,0,0,4.227133,0,0,0,0,0.8776727,9.835369,0.8776727,0,0.8776727,14.00003,100,0.2246034,0,3.381707,0,14.0625
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51578,0.6952946,3.120482,3.844513,3.844513,1.25,0,0.50625,3.844513,81.16717,0.3894161,0,0,3.120482,2.731066,2.594513,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,4.228964,2.496386,5,13.74576
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09259,0.6993507,3.138686,3.485927,3.485927,1.25,0,0.50625,3.485927,90.03878,0.7850789,0,0,3.138686,2.353607,2.235927,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,3.83452,2.510949,5,13.76396
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87427,0.7922646,3.555683,1.417122,1.417122,0,0,0,1.417122,250.9088,2.063976,0,0,3.555683,1.491707,1.417122,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,1.558834,2.844547,0,14.18096
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03872,0.6016709,2.700299,1.553742,1.553742,0,-1,0,1.553742,173.7932,1.064781,0,0,2.700299,1.635518,1.553742,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,1.709117,2.160239,0,13.32557
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17648,0.5967078,2.678024,0.6958792,0.6958792,0,0,0,0.6958792,384.8404,1.94552,0,0,2.678024,0.7325044,0.6958792,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,0.7654672,2.14242,0,13.3033
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.63092,0.3947137,1.771475,0,0,0,0,0,0,0,1.771475,0,0,1.771475,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,0,1.41718,0,12.39675
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21101,0.1459678,0.6551036,3.684509,3.684509,3.06216,0,1.00097,3.684509,17.77994,0,0,0,0.6551036,0.6551036,0.6223484,0,0,0,10.62527,0,0,0,14.00003,100,0.2246034,4.05296,0.5240829,5,11.28038
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,2.172244,2.172244,0,0,0,2.172244,0,0,0,0,0,2.286572,2.172244,0,0,0,10.62527,0,2.286572,-2.286572,11.58977,82.7839,0.2246034,2.389468,0,0,10.62527
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,5.180385,3.33,0,-1,0,3.33,0,0,1.850385,2.368423,0,3.505263,3.33,0,0,2.540636,8.338702,0,3.505263,-3.505263,7.894897,56.39201,0.2246034,5.698423,0,0,8.338702
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,3.761015,3.33,0,-1,0,3.33,0,0,0.4310149,0.8071163,0,3.505263,3.33,0,0,6.435373,4.833438,0,3.505263,-3.505263,4.200026,30.00012,0.2246034,4.137116,0,0,4.833438
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,1.102751,1.102751,0,-1,0,1.102751,0,0,0,0,0,1.160791,1.102751,0,0,10.33011,1.328175,0,1.160791,-1.160791,2.976445,21.26028,0.2246034,1.213026,0,0,1.328175
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.1025234,0.1025234,0,-1,0,0.1025234,0,0,1.387779E-17,0,0,0.1079193,0.1025234,0,0,11.61988,0.1673848,0,0.1079193,-0.1079193,2.862688,20.44773,0.2246034,0.1127757,0,0,0.1673848
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.3424463,0.05649218,0,-1,0,0.05649218,0,0,0.2859541,0.3201987,0,0.05946545,0.05649218,0,0,11.73979,0.05946545,0,0.05946545,-0.05946545,2.800006,20,0.2246034,0.3766909,0,0,0.05946545
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.8028684,0,0,-1,0,0,0,0,0.8028684,0.8831552,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246034,0.8831552,0,0,0
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.4800195,0,0,-1,0,0,0,0,0.4800195,0.5280215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246034,0.5280215,0,0,0
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.1142542,0,0,-1,0,0,0,0,0.1142542,0.1256796,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246034,0.1256796,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246034,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,1.063723,0,0,-1,0,0,0,0,1.063723,1.170096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246034,1.170096,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.8842416,0.8842416,4.389505,0,1.363335,0.8842416,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246543,0.9726658,0,5,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13648,0.08222487,0.3690252,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3690252,0,0,3.505263,3.33,8.475861,2.997,3.699025,0,3.699025,9.468325,67.63075,0.2246177,0,0.2952202,5,3.366025
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.54322,0.3135363,1.407151,3.124155,3.124155,5,0,1.53,3.124155,45.041,-2.220446E-16,0,0,1.407151,0,0,1.875845,1.782053,4.776835,6.326123,3.189204,0,3.189204,12.49387,89.24174,0.2246819,3.43657,1.125721,5,7.733274
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02317,0.5634986,2.528982,3.903233,3.903233,3.00895,0,0.9864434,3.903233,64.79198,0,0,0,2.528982,0.9413502,0.8942827,0,0,1.587631,9.196406,1.587631,0,1.587631,14.00003,100,0.2247069,4.293556,2.023185,5,11.72539
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69059,0.7119116,3.19506,2.897976,2.897976,0,-1,0,2.897976,110.2514,0.1445583,0,0,3.19506,3.050501,2.897976,0,0,0,10.62527,0,0,0,14.00003,100,0.2247069,3.187774,2.556048,0,13.82033
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85219,0.9083453,4.076653,0.5693077,0.5693077,0,0,0,0.5693077,716.0721,3.477382,0,0,4.076653,0.5992712,0.5693077,0,0,0,10.62527,0,0,0,14.00003,100,0.2247069,0.6262384,3.261323,0,14.70193
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74125,1.048546,4.705873,6.23878,6.23878,2.90878,0,0.959097,6.23878,75.42938,1.20061,0,0,4.705873,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2247069,6.862659,3.764699,5,15.33115
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42637,1.035929,4.64925,2.047858,2.047858,0,0,0,2.047858,227.0299,2.49361,0,0,4.64925,2.15564,2.047858,0,0,0,10.62527,0,0,0,14.00003,100,0.2247069,2.252644,3.7194,0,15.27452
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08696,0.9552271,4.287059,1.992232,1.992232,0,0,0,1.992232,215.1887,2.189973,0,0,4.287059,2.097087,1.992232,0,0,0,10.62527,0,0,0,14.00003,100,0.2247069,2.191456,3.429647,0,14.91233
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17302,0.7498164,3.365176,3.288887,3.288887,0,-1,0,3.288887,102.3196,0,0,0.2877758,3.365176,3.461986,3.288887,0,0,0,10.62527,0,0.09681027,-0.09681027,13.89798,99.2711,0.2247069,3.617776,2.692141,0,13.99045
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26837,0.643896,2.889805,2.531589,2.531589,0,0,0,2.531589,114.1499,0.1174079,0,0,2.889805,2.66483,2.531589,0,0,0.107567,10.52846,0.107567,0,0.107567,14.00003,100,0.2247009,2.784748,2.311844,0,13.41827
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69473,0.4208451,1.888753,4.223378,4.223378,2.429063,0,0.8281341,4.223378,44.72138,0,0,0,1.888753,1.888753,1.794315,0,0,0,10.62527,0,0,0,14.00003,100,0.2247009,4.645716,1.511002,5,12.51403
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25278,0.1825565,0.8193136,0.4004739,0.4004739,0,0,0,0.4004739,204.586,0.3977621,0,0,0.8193136,0.4215515,0.4004739,0,0,0,10.62527,0,0,0,14.00003,100,0.2247009,0.4405213,0.6554508,0,11.44459
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,7.889511,7.889511,5,0,1.53,7.889511,0,0,0,0.348462,0,3.04159,2.889511,0,0,0,10.62527,0,3.04159,-3.04159,10.79391,77.09921,0.2247009,8.678462,0,5,10.62527
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,4.0702,3.33,0,-1,0,3.33,0,0,0.7402003,1.14722,0,3.505263,3.33,0,0,3.379545,7.583683,0,3.505263,-3.505263,7.099038,50.70731,0.2247009,4.477221,0,0,7.583683
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,3.54465,3.33,0,-1,0,3.33,0,0,0.2146503,0.5691153,0,3.505263,3.33,0,0,7.274282,4.078421,0,3.505263,-3.505263,3.404166,24.31543,0.2247009,3.899115,0,0,4.078421
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,3.731627,0.5444995,0,-1,0,0.5444995,0,0,3.187128,3.56029,0,0.5731574,0.5444995,0,0,11.16902,0.5731574,0,0.5731574,-0.5731574,2.800006,20,0.2247009,4.10479,0,0,0.5731574
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.7408758,0,0,-1,0,0,0,0,0.7408758,0.8149634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,0.8149634,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.8846744,0,0,-1,0,0,0,0,0.8846744,0.9731418,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,0.9731418,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.2805557,0,0,-1,0,0,0,0,0.2805557,0.3086113,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,0.3086113,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,1.323075,0,0,-1,0,0,0,0,1.323075,1.455383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,1.455383,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.6882358,0,0,-1,0,0,0,0,0.6882358,0.7570595,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,0.7570595,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.8491061,0,0,-1,0,0,0,0,0.8491061,0.9340166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247009,0.9340166,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.9981385,0.9981385,4.503402,0,1.394429,0.9981385,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247601,1.097952,0,5,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.11771,0.01064511,0.04777527,1.169554,1.169554,4.674818,0,1.441225,1.169554,4.084912,4.440892E-16,0,0,0.04777527,0,0,3.505263,3.33,8.475861,2.997,3.377775,0,3.377775,9.16356,65.45387,0.2248294,1.28651,0.03822022,5,3.044775
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54526,0.1267581,0.5688905,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5688905,0,0,3.505263,3.33,5.098085,6.036998,3.89889,0,3.89889,12.86237,91.8739,0.2247817,0,0.4551123,5,6.605888
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.0497,0.314898,1.413262,5.231927,5.231927,5,0,1.53,5.231927,27.01227,0,0,0,1.413262,0.2441337,0.231927,0,0,1.199195,9.546,1.169128,0,1.169128,13.97151,99.79626,0.2248001,5.75512,1.13061,5,10.95926
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.75067,0.566865,2.54409,4.391728,3.33,0,-1,0,3.33,76.3991,0,1.061728,1.500901,2.54409,3.505263,3.33,0,0,0.03006614,10.59822,0,0.961173,-0.961173,12.95834,92.55938,0.2248001,4.830901,2.035272,0,13.1423
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.96793,0.85558,3.839843,0,0,0,0,0,0,0,2.741807,0,0,3.839843,0,0,0,0,1.098036,9.637042,1.098036,0,1.098036,14.00003,100,0.224739,0,3.071874,0,13.47688
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96939,0.9544539,4.283589,0.1502348,0.1502348,0,0,0,0.1502348,2851.262,4.125447,0,0,4.283589,0.1581419,0.1502348,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,0.1652583,3.426871,0,14.90886
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75585,0.7290189,3.271837,5.108073,5.108073,1.999828,0,0.710953,5.108073,64.05228,4.440892E-16,0,0,3.271837,3.271837,3.108245,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,5.61888,2.617469,5,13.89711
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29774,1.030888,4.626625,0.695818,0.695818,0,0,0,0.695818,664.9188,3.894185,0,0,4.626625,0.73244,0.695818,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,0.7653998,3.7013,0,15.2519
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30538,0.7261459,3.258943,0.7036167,0.7036167,0,-1,0,0.7036167,463.1702,2.518293,0,0,3.258943,0.7406492,0.7036167,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,0.7739784,2.607154,0,13.88422
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35794,0.3416134,1.533161,3.874333,3.874333,2.41783,0,0.8250676,3.874333,39.57225,0,0,0,1.533161,1.533161,1.456503,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,4.261766,1.226529,5,12.15843
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75588,0.1145618,0.5141534,4.243201,4.243201,3.754755,0,1.190048,4.243201,12.11711,1.110223E-16,0,0,0.5141534,0.5141534,0.4884457,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,4.667521,0.4113227,5,11.13943
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29159,0.07530355,0.3379624,0,0,0,0,0,0,0,0.3379624,0,0,0.3379624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,0,0.2703699,0,10.96324
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,3.186554,3.186554,3.186554,0,1.034929,3.186554,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224739,3.505209,0,5,10.62527
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.167861,0.167861,0,-1,0,0.167861,0,0,2.775558E-17,0,0,0.1766958,0.167861,0,0,0,10.62527,0,0.1766958,-0.1766958,13.81377,98.66962,0.224739,0.1846471,0,0,10.62527
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,2.689552,2.689552,0,-1,0,2.689552,0,0,0,0,0,2.831108,2.689552,0,0,0.1963286,10.44858,0,2.831108,-2.831108,10.82952,77.35359,0.224739,2.958508,0,0,10.44858
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,3.034838,3.034838,0,-1,0,3.034838,0,0,0,0.008321451,0,3.194566,3.034838,0,0,3.342004,7.617471,0,3.194566,-3.194566,7.462156,53.30101,0.224739,3.338321,0,0,7.617471
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,1.113502,1.113502,0,-1,0,1.113502,0,0,0,0,0,1.172108,1.113502,0,0,6.891521,4.422904,0,1.172108,-1.172108,6.226646,44.47596,0.224739,1.224853,0,0,4.422904
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,1.145054,1.145054,0,-1,0,1.145054,0,0,0,0,0,1.20532,1.145054,0,0,8.193864,3.250797,0,1.20532,-1.20532,4.956128,35.40084,0.224739,1.25956,0,0,3.250797
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.7257897,0.7257897,0,-1,0,0.7257897,0,0,0,0,0,0.7639892,0.7257897,0,0,9.533108,2.045477,0,0.7639892,-0.7639892,4.150812,29.6486,0.224739,0.7983687,0,0,2.045477
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.38198,1.281488,0,0,0,4.150812,29.6486,0.224739,0,0,0,1.281488
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.01644253,0.01644253,0,-1,0,0.01644253,0,0,3.469447E-18,0,0,0.01730793,0.01644253,0,0,10.38198,1.281488,0,0.01730793,-0.01730793,4.132568,29.51828,0.224739,0.01808679,0,0,1.281488
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.5619496,0.5619496,0,-1,0,0.5619496,0,0,0,0,0,0.5915259,0.5619496,0,0,10.40122,1.26418,0,0.5915259,-0.5915259,3.509045,25.06456,0.224739,0.6181445,0,0,1.26418
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05847,0.6726539,0,0,0,3.509045,25.06456,0.224739,0,0,0,0.6726539
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.05847,0.6726539,0,0,0,3.509045,25.06456,0.224739,0,0,0,0.6726539
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.1022,0.0983457,0.4413755,0.1934765,0.1934765,0,0,0,0.1934765,228.1288,0,0,0,0.4413755,0.2036594,0.1934765,0,0,11.05847,0.6726539,0.237716,0,0.237716,3.734562,26.67539,0.2247258,0.2128241,0.3531004,0,1.114029
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.5508,0.2207234,0.9906068,0,0,0,0,0,0,0,0,0,0,0.9906068,0,0,0,0,10.82075,0.8865984,0.9906068,0,0.9906068,4.674335,33.38803,0.2246707,0,0.7924854,0,1.877205
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07999,0.3827696,1.71787,2.114445,2.114445,4.707781,0,1.450224,2.114445,81.24448,0,0,0,1.71787,0,0,2.593336,2.463669,9.830144,1.778144,4.181539,0,4.181539,8.641291,61.72338,0.2246977,2.32589,1.374296,5,3.496015
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81479,0.5758511,2.584419,0.6946281,0.6946281,0,-1,0,0.6946281,372.058,0,0,0,2.584419,0.7311875,0.6946281,0,0,5.648605,5.54153,1.853232,0,1.853232,10.39942,74.28143,0.2245949,0.7640909,2.067536,0,8.125949
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08783,0.7068951,3.172545,0.7089633,0.7089633,0,0,0,0.7089633,447.4908,0,0,0,3.172545,0.7462771,0.7089633,0,0,3.795373,7.209438,2.426268,0,2.426268,12.70118,90.72254,0.2244603,0.7798596,2.538036,0,10.38198
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19985,0.8254366,3.704559,0.7440503,0.7440503,0,0,0,0.7440503,497.891,1.552244,0,0,3.704559,0.7832108,0.7440503,0,0,1.369105,9.39308,1.369105,0,1.369105,14.00003,100,0.2243845,0.8184553,2.963647,0,13.09764
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08093,0.7482129,3.357979,2.440822,2.440822,0,0,0,2.440822,137.5757,0.7886927,0,0,3.357979,2.569287,2.440822,0,0,0,10.62527,0,0,0,14.00003,100,0.2243845,2.684905,2.686383,0,13.98325
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50638,0.6274628,2.816053,0,0,0,0,0,0,0,2.816053,0,0,2.816053,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243845,0,2.252842,0,13.44133
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43566,0.5457256,2.449216,4.252342,3.33,0,-1,0,3.33,73.55004,0,0.9223421,1.347576,2.449216,3.505263,3.33,0,0,0,10.62527,0,1.056047,-1.056047,12.88686,92.0488,0.2243845,4.677577,1.959373,0,13.07449
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44508,0.457572,2.053583,0,0,0,0,0,0,0,0.8801978,0,0,2.053583,0,0,0,0,1.173385,9.569227,1.173385,0,1.173385,14.00003,100,0.2243195,0,1.642866,0,11.62281
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81429,0.2393137,1.07404,2.645225,2.645225,0,0,0,2.645225,40.60296,0,0,0,1.07404,2.784447,2.645225,0,0,0,10.62527,0,1.710408,-1.710408,12.1971,87.12197,0.2243195,2.909748,0.8592318,0,11.69931
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32739,0.1318194,0.5916055,2.391783,2.391783,0,0,0,2.391783,24.73491,0,0,0,0.5916055,2.517667,2.391783,0,0,1.900453,8.914866,0,1.926061,-1.926061,10.16685,72.62023,0.2243195,2.630962,0.4732844,0,9.506472
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,2.003318,2.003318,0,0,0,2.003318,0,0,0,0,0,2.108756,2.003318,0,0,4.040521,6.988805,0,2.108756,-2.108756,7.944029,56.74295,0.2243195,2.20365,0,0,6.988805
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.383583,4.880049,0,0,0,7.944029,56.74295,0.2243195,0,0,0,4.880049
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.383583,4.880049,0,0,0,7.944029,56.74295,0.2243195,0,0,0,4.880049
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.383583,4.880049,0,0,0,7.944029,56.74295,0.2243195,0,0,0,4.880049
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.2614298,0.2614298,0,-1,0,0.2614298,0,0,0,0,0,0.2751892,0.2614298,0,0,6.383583,4.880049,0,0.2751892,-0.2751892,7.653955,54.67099,0.2243195,0.2875727,0,0,4.880049
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.8635215,0.8635215,0,-1,0,0.8635215,0,0,1.110223E-16,0,0,0.90897,0.8635215,0,0,6.689349,4.60486,0,0.90897,-0.90897,6.695816,47.82716,0.2243195,0.9498736,0,0,4.60486
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,1.446194,1.446194,0,-1,0,1.446194,0,0,2.220446E-16,0,0,1.522309,1.446194,0,0,7.699316,3.69589,0,1.522309,-1.522309,5.091161,36.36536,0.2243195,1.590813,0,0,3.69589
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.2300995,0.2300995,0,-1,0,0.2300995,0,0,0,0,0,0.24221,0.2300995,0,0,9.390771,2.173581,0,0.24221,-0.24221,4.835849,34.54171,0.2243195,0.2531094,0,0,2.173581
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,2.117053,1.834802,0,-1,0,1.834802,0,0,0.2822503,0.4939556,0,1.931371,1.834802,0,0,9.659893,1.931371,0,1.931371,-1.931371,2.800006,20,0.2243195,2.328758,0,0,1.931371
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.832699,0,0,-1,0,0,0,0,0.832699,0.9159689,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243195,0.9159689,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.9815771,0,0,-1,0,0,0,0,0.9815771,1.079735,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243195,1.079735,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,1.035002,1.035002,4.540265,0,1.404492,1.035002,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243814,1.138502,0,5,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08995,0.0001097107,0.0004923816,1.473826,1.473826,4.80336,0,1.476317,1.473826,0.03340838,0,0,0,0.0004923816,0,0,3.329533,3.163057,8.475861,2.997,3.163549,0,3.163549,8.960327,64.00221,0.2244554,1.621209,0.0003939052,5,2.997492
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55984,0.03515471,0.1577743,2.943204,2.943204,5,0,1.53,2.943204,5.360632,0,0,0,0.1577743,0,0,2.056796,1.953956,5.312311,5.844194,2.111731,0,2.111731,10.96369,78.31192,0.2245035,3.237524,0.1262195,5,6.001968
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.114,0.07095369,0.3184402,1.214721,1.214721,4.248552,0,1.324855,1.214721,26.21509,0,0,0,0.3184402,0,0,3.033832,2.88214,3.20058,7.744752,3.20058,0,3.20058,14.00003,100,0.2245505,1.336193,0.2547521,5,8.063192
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88286,0.2807928,1.260198,1.618623,1.618623,0,-1,0,1.618623,77.85617,0,2.220446E-16,0,1.260198,1.703814,1.618623,0,0,0,10.62527,0,0.4436159,-0.4436159,13.53242,96.65992,0.2245505,1.780486,1.008158,0,11.88547
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.2117,0.5167459,2.319155,2.764446,2.764446,0,0,0,2.764446,83.89223,0,0,0,2.319155,2.909943,2.764446,0,0,0.4929065,10.18166,0,0.5907878,-0.5907878,12.90967,92.21175,0.2245505,3.040891,1.855324,0,12.50081
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43225,0.4146632,1.861008,0,0,0,0,0,0,0,0.7116711,0,0,1.861008,0,0,0,0,1.149337,9.590871,1.149337,0,1.149337,14.00003,100,0.224487,0,1.488807,0,11.45188
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40152,0.3932978,1.76512,1.147432,1.147432,0,0,0,1.147432,153.8322,0.5572973,0,0,1.76512,1.207823,1.147432,0,0,0,10.62527,0,0,0,14.00003,100,0.224487,1.262175,1.412096,0,12.39039
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.71271,0.2610776,1.171716,3.183716,3.183716,2.070585,0,0.7302698,3.183716,36.80341,2.220446E-16,0,0,1.171716,1.171716,1.11313,0,0,0,10.62527,0,0,0,14.00003,100,0.224487,3.502087,0.9373728,5,11.79699
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56372,0.4004748,1.797331,1.501382,1.501382,0,-1,0,1.501382,119.7118,0.2169288,0,0,1.797331,1.580402,1.501382,0,0,0,10.62527,0,0,0,14.00003,100,0.224487,1.65152,1.437865,0,12.42261
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.5297,0.2123257,0.9529179,3.866663,3.866663,2.96139,0,0.9734596,3.866663,24.64445,0,0,0,0.9529179,0.9529179,0.905272,0,0,0,10.62527,0,0,0,14.00003,100,0.224487,4.253329,0.7623343,5,11.57819
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.8699,0.03696599,0.1659034,0.2451483,0.2451483,0,0,0,0.2451483,67.67471,0,0,0,0.1659034,0.2580508,0.2451483,0,0,0,10.62527,0,0.09214744,-0.09214744,13.9029,99.3062,0.224487,0.2696631,0.1327227,0,10.79118
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36015,0.03634454,0.1631143,2.177675,2.177675,0,0,0,2.177675,7.490294,0,4.440892E-16,0,0.1631143,2.29229,2.177675,0,0,0.102386,10.53313,0,2.129176,-2.129176,11.65855,83.27518,0.224487,2.395443,0.1304914,0,10.69624
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,3.150201,3.150201,5,0,1.53,3.150201,0,0,0,0,0,0,0,1.849799,1.757309,2.468137,8.403951,1.757309,0,1.757309,13.32568,95.18322,0.224528,3.465221,0,5,8.403951
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,1.842784,1.842784,0,-1,0,1.842784,0,0,2.220446E-16,0,0,1.939773,1.842784,0,0,0.710828,9.985529,0,1.939773,-1.939773,11.28098,80.57825,0.224528,2.027063,0,0,9.985529
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,4.984018,3.33,0,-1,0,3.33,0,0,1.654018,2.15242,0,3.505263,3.33,0,0,2.866131,8.045756,0,3.505263,-3.505263,7.586105,54.18636,0.224528,5.48242,0,0,8.045756
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,8.780124,3.33,0,-1,0,3.33,0,0,5.450124,6.328136,0,3.505263,3.33,0,0,6.760868,4.540493,0,3.505263,-3.505263,3.891233,27.79447,0.224528,9.658136,0,0,4.540493
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,1.867061,0.9834682,0,-1,0,0.9834682,0,0,0.8835933,1.0703,0,1.03523,0.9834682,0,0,10.65561,1.03523,0,1.03523,-1.03523,2.800006,20,0.224528,2.053768,0,0,1.03523
