Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.09243232,0,0,-1,0,0,0,0,0.09243232,0.1016756,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,0.1016756,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,2.079609,0,0,-1,0,0,0,0,2.079609,2.28757,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,2.28757,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.2852055,0,0,-1,0,0,0,0,0.2852055,0.3137261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,0.3137261,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,2.098189,0,0,-1,0,0,0,0,2.098189,2.308008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,2.308008,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.2305553,0,0,-1,0,0,0,0,0.2305553,0.2536108,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,0.2536108,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.394672,0,0,-1,0,0,0,0,0.394672,0.4341392,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,0.4341392,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224528,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08099,0.01150512,0.05163498,1.336282,1.336282,4.622849,0,1.427038,1.336282,3.864077,0,0,0,0.05163498,0,0,3.286566,3.122238,11.80586,0,3.173873,0,3.173873,5.811006,41.5071,0.2246014,1.469911,0.04130799,5,0.05163498
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57234,0.1052228,0.47224,5.040026,5.040026,5,0,1.53,5.040026,9.369793,0,0,0,0.47224,0.04213248,0.04002586,0,0,8.631987,2.856486,0.4301075,0,0.4301075,6.219042,44.42164,0.2246082,5.544028,0.377792,5,3.328726
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15167,0.3086635,1.385282,2.10729,2.10729,4.67916,0,1.442411,2.10729,65.73759,0,0,0,1.385282,0,0,2.57187,2.443276,8.20188,3.243583,3.828558,0,3.828558,9.851131,70.36508,0.2246524,2.318019,1.108225,5,4.628864
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95477,0.6031173,2.706791,0.2494752,0.2494752,0,-1,0,0.2494752,1084.994,0,0,0,2.706791,0.2626055,0.2494752,0,0,4.373322,6.689285,2.444185,0,2.444185,12.16989,86.9276,0.2245177,0.2744227,2.165433,0,9.396075
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.33934,0.5770028,2.589588,4.266349,4.266349,3.638919,0,1.158425,4.266349,60.698,0,0,0,2.589588,0.6604523,0.6274297,0,0,1.929136,8.889051,1.929136,0,1.929136,14.00003,100,0.2245478,4.692984,2.071671,5,11.47864
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66623,0.694033,3.11482,1.968481,1.968481,0,0,0,1.968481,158.2347,1.042734,0,0,3.11482,2.072086,1.968481,0,0,0,10.62527,0,0,0,14.00003,100,0.2245478,2.165329,2.491856,0,13.74009
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71754,0.7019019,3.150136,1.952409,1.952409,0,0,0,1.952409,161.3461,1.094968,0,0,3.150136,2.055167,1.952409,0,0,0,10.62527,0,0,0,14.00003,100,0.2245478,2.14765,2.520108,0,13.77541
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91652,0.4776839,2.143845,4.274284,4.274284,2.237631,0,0.7758734,4.274284,50.15683,0,0,0,2.143845,2.143845,2.036653,0,0,0,10.62527,0,0,0,14.00003,100,0.2245478,4.701713,1.715076,5,12.76912
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68943,0.3085201,1.384638,3.21742,3.21742,0,-1,0,3.21742,43.03568,0,4.440892E-16,0.2091615,1.384638,3.386757,3.21742,0,0,0,10.62527,0,2.002119,-2.002119,11.88961,84.92561,0.2245478,3.539161,1.107711,0,12.00991
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61171,0.3881753,1.742131,2.925967,2.925967,0,0,0,2.925967,59.54033,0,0,0,1.742131,3.079966,2.925967,0,0,2.224577,8.623156,0,1.337835,-1.337835,10.47941,74.85276,0.2245478,3.218564,1.393705,0,10.36529
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.92264,0.1323847,0.5941423,1.235972,1.235972,0,0,0,1.235972,48.07087,0,0,0,0.5941423,1.301023,1.235972,0,0,3.71106,7.28532,0,0.7068803,-0.7068803,9.73429,69.5305,0.2245478,1.359569,0.4753139,0,7.879463
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.38982,0.03626784,0.16277,0.6175021,0.6175021,0,0,0,0.6175021,26.35943,0,1.110223E-16,0,0.16277,0.6500022,0.6175021,0,0,4.496482,6.57844,0,0.4872321,-0.4872321,9.220702,65.86203,0.2245478,0.6792523,0.130216,0,6.74121
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.037851,6.091208,0,0,0,9.220702,65.86203,0.2245478,0,0,0,6.091208
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.037851,6.091208,0,0,0,9.220702,65.86203,0.2245478,0,0,0,6.091208
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,1.900119,1.900119,0,-1,0,1.900119,0,0,2.220446E-16,0,0,2.000125,1.900119,0,0,5.037851,6.091208,0,2.000125,-2.000125,7.112386,50.80265,0.2245478,2.090131,0,0,6.091208
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,5.935955,3.33,0,-1,0,3.33,0,0,2.605954,3.19955,0,3.505263,3.33,0,0,7.260212,4.091083,0,3.505263,-3.505263,3.417514,24.41076,0.2245478,6.52955,0,0,4.091083
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,1.241564,0.5565287,0,-1,0,0.5565287,0,0,0.6850354,0.8091918,0,0.5858198,0.5565287,0,0,11.15495,0.5858198,0,0.5858198,-0.5858198,2.800006,20,0.2245478,1.365721,0,0,0.5858198
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245478,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,1.14884,0,0,-1,0,0,0,0,1.14884,1.263724,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245478,1.263724,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.8181841,0,0,-1,0,0,0,0,0.8181841,0.9000025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245478,0.9000025,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.4963322,0,0,-1,0,0,0,0,0.4963322,0.5459654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245478,0.5459654,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.1659041,0,0,-1,0,0,0,0,0.1659041,0.1824945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245478,0.1824945,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.5221369,0,0,-1,0,0,0,0,0.5221369,0.5743505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245478,0.5743505,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.4626817,0.4626817,3.967945,0,1.248249,0.4626817,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245666,0.5089499,0,5,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.0753,0.009146804,0.04105086,0.6302952,0.6302952,4.135559,0,1.294007,0.6302952,6.512957,0,0,0,0.04105086,0,0,3.505263,3.33,8.475861,2.997,3.371051,0,3.371051,9.157181,65.4083,0.2245956,0.6933247,0.03284069,5,3.038051
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58829,0.03522718,0.1580996,3.682019,3.682019,5,0,1.53,3.682019,4.293828,0,0,0,0.1580996,0,0,1.317981,1.252082,5.104809,6.030946,1.410181,0,1.410181,10.495,74.9641,0.224627,4.050221,0.1264796,5,6.189045
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19296,0.2876734,1.291078,0,0,2.530052,0,0.8557043,0,0,0,0,0,1.291078,0,0,2.530052,2.40355,3.694628,7.300109,3.694628,0,3.694628,14.00003,100,0.2245191,0,1.032863,5,8.591187
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.0304,0.2474492,1.110552,2.103556,2.103556,0,-1,0,2.103556,52.79402,0,4.440892E-16,0,1.110552,2.214269,2.103556,0,0,0,10.62527,0,1.103718,-1.103718,12.83661,91.68987,0.2245191,2.313911,0.8884414,0,11.73583
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47055,0.276423,1.240587,3.61402,3.61402,3.600498,0,1.147936,3.61402,34.32706,0,0,0,1.240587,0.01423367,0.01352199,0,0,1.226353,9.521557,1.226353,0,1.226353,14.00003,100,0.2245382,3.975422,0.9924693,5,10.76214
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90148,0.1159404,0.5203406,0,0,0,0,0,0,0,0.5203406,0,0,0.5203406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245382,0,0.4162724,0,11.14561
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.0289,0.3094144,1.388652,2.216233,2.216233,0,0,0,2.216233,62.6582,0,0,0,1.388652,2.332877,2.216233,0,0,0,10.62527,0,0.9442254,-0.9442254,13.00473,92.89072,0.2245382,2.437857,1.110922,0,12.01393
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11765,0.3545589,1.59126,7.628099,7.628099,5,0,1.53,7.628099,20.86051,0,0,0.06090952,1.59126,2.766421,2.628099,0,0,1.049139,9.681048,0,1.17516,-1.17516,11.766,84.04269,0.2245382,8.390909,1.273008,5,11.27231
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81265,0.164398,0.7378183,4.276384,3.33,0,-1,0,3.33,22.15671,0,0.9463844,1.374023,0.7378183,3.505263,3.33,0,0,2.354873,8.505888,0,2.767445,-2.767445,8.848856,63.20599,0.2245382,4.704023,0.5902547,0,9.243707
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69101,0.1056562,0.4741849,4.154635,4.154635,5,0,1.53,4.154635,11.41339,0,0,0,0.4741849,0,0,0.8453647,0.8030965,5.429812,5.738443,1.277281,0,1.277281,10.06059,71.86123,0.2245641,4.570099,0.3793479,5,6.212628
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97246,0.1437715,0.6452465,4.817403,4.817403,5,0,1.53,4.817403,13.39407,0,0,0,0.6452465,0,0,0.1825965,0.1734667,4.15253,6.887997,0.8187132,0,0.8187132,10.83729,77.40907,0.2245782,5.299144,0.5161972,5,7.533243
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41639,0.0393733,0.1767074,3.326014,3.326014,5,0,1.53,3.326014,5.312888,0,0,0,0.1767074,0,0,1.673986,1.590287,3.333817,7.624839,1.766994,0,1.766994,12.51361,89.38274,0.2246177,3.658616,0.1413659,5,7.801546
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.361271,0.361271,0,0,0,0.361271,0,0,0,0,0,0.3802852,0.361271,0,0,1.566823,9.215134,0,0.3802852,-0.3802852,12.11275,86.51949,0.2246177,0.3973981,0,0,9.215134
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,3.74889,3.33,0,-1,0,3.33,0,0,0.4188903,0.7937794,0,3.505263,3.33,0,0,1.989362,8.834848,0,3.505263,-3.505263,8.417881,60.12761,0.2246177,4.123779,0,0,8.834848
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.884099,5.329585,0,0,0,8.417881,60.12761,0.2246177,0,0,0,5.329585
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,3.082907,3.082907,0,-1,0,3.082907,0,0,0,0.0611979,0,3.245165,3.082907,0,0,5.884099,5.329585,0,3.245165,-3.245165,4.997177,35.69405,0.2246177,3.391198,0,0,5.329585
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.5991202,0.5991202,0,-1,0,0.5991202,0,0,1.110223E-16,0,0,0.6306528,0.5991202,0,0,9.489839,2.084419,0,0.6306528,-0.6306528,4.33241,30.94572,0.2246177,0.6590322,0,0,2.084419
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.696815,0.696815,0,-1,0,0.696815,0,0,1.110223E-16,0,0,0.7334895,0.696815,0,0,10.19056,1.453767,0,0.7334895,-0.7334895,3.559244,25.42312,0.2246177,0.7664965,0,0,1.453767
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.8276045,0.6842633,0,-1,0,0.6842633,0,0,0.1433412,0.2261017,0,0.7202772,0.6842633,0,0,11.00555,0.7202772,0,0.7202772,-0.7202772,2.800006,20,0.2246177,0.910365,0,0,0.7202772
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,1.059636,0,0,-1,0,0,0,0,1.059636,1.1656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246177,1.1656,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.3270548,0,0,-1,0,0,0,0,0.3270548,0.3597603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246177,0.3597603,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,1.096484,0,0,-1,0,0,0,0,1.096484,1.206133,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246177,1.206133,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,1.529302,0,0,-1,0,0,0,0,1.529302,1.682232,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246177,1.682232,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246177,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07292,0.1495375,0.6711242,0.200026,0.200026,3.705289,0,1.176544,0.200026,335.5185,0,0,0,0.6711242,0,0,3.505263,3.33,11.80586,0,4.001124,0,4.001124,6.595805,47.1128,0.2245801,0.2200286,0.5368993,5,0.6711242
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60769,0.3111042,1.396236,6.865215,6.865215,5,0,1.53,6.865215,20.33783,2.220446E-16,0,0,1.396236,1.963384,1.865215,0,0,7.804736,3.601012,0,0.5671481,-0.5671481,5.997979,42.84262,0.2245801,7.551736,1.116989,5,4.997248
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.2378,0.5410397,2.428186,3.614604,3.614604,5,0,1.53,3.614604,67.17711,0,0,0,2.428186,0,0,1.385396,1.316127,8.4349,3.033864,3.744313,0,3.744313,9.550146,68.21519,0.2246481,3.976064,1.942549,5,5.46205
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10967,0.8705396,3.906982,4.08383,3.33,0,-1,0,3.33,117.3268,0,0.7538303,1.162213,3.906982,3.505263,3.33,0,0,4.690588,6.403745,0.4017185,0,0.4017185,9.93125,70.93736,0.2246261,4.492213,3.125585,0,10.31073
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60513,0.9868734,4.429088,5.652149,5.652149,5,0,1.53,5.652149,78.36113,0,0,0,4.429088,0.6864725,0.6521488,0,0,4.288869,6.765292,3.742615,0,3.742615,13.48181,96.29842,0.2246192,6.217364,3.54327,5,11.19438
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13765,0.7980917,3.581836,0,0,0,0,0,0,0,3.035582,0,0,3.581836,0,0,0,0,0.5462539,10.13365,0.5462539,0,0.5462539,14.00003,100,0.2245893,0,2.865468,0,13.71548
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33552,0.8905042,3.996583,2.64066,2.64066,0,0,0,2.64066,151.3479,1.216941,0,0,3.996583,2.779642,2.64066,0,0,0,10.62527,0,0,0,14.00003,100,0.2245893,2.904726,3.197266,0,14.62186
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31591,0.8274319,3.713515,0.1797663,0.1797663,0,0,0,0.1797663,2065.746,3.524287,0,0,3.713515,0.1892277,0.1797663,0,0,0,10.62527,0,0,0,14.00003,100,0.2245893,0.1977429,2.970812,0,14.33879
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93327,0.7881123,3.537048,1.745447,1.745447,0,-1,0,1.745447,202.6442,1.699735,0,0,3.537048,1.837313,1.745447,0,0,0,10.62527,0,0,0,14.00003,100,0.2245893,1.919992,2.829638,0,14.16232
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76753,0.6178,2.772686,0,0,0,0,0,0,0,2.772686,0,0,2.772686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245893,0,2.218149,0,13.39796
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01931,0.3767267,1.69075,0.6199129,0.6199129,0,0,0,0.6199129,272.7399,1.03821,0,0,1.69075,0.6525399,0.6199129,0,0,0,10.62527,0,0,0,14.00003,100,0.2245893,0.6819042,1.3526,0,12.31602
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43981,0.184467,0.8278879,2.613689,2.613689,0,0,0,2.613689,31.67507,0,4.440892E-16,0,0.8278879,2.751251,2.613689,0,0,0,10.62527,0,1.923364,-1.923364,11.97262,85.51858,0.2245893,2.875058,0.6623103,0,11.45316
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,8.34618,8.33,5,0,1.53,8.33,0,0,0.01617964,0.8507976,0,3.505263,3.33,0,0,2.137071,8.701911,0,3.505263,-3.505263,8.277753,59.12669,0.2245893,9.180798,0,5,8.701911
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,8.872485,3.33,0,-1,0,3.33,0,0,5.542485,6.429734,0,3.505263,3.33,0,0,6.031807,5.196648,0,3.505263,-3.505263,4.582881,32.7348,0.2245893,9.759734,0,0,5.196648
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,4.223565,1.606815,0,-1,0,1.606815,0,0,2.61675,3.039106,0,1.691384,1.606815,0,0,9.926544,1.691384,0,1.691384,-1.691384,2.800006,20,0.2245893,4.645922,0,0,1.691384
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,6.422788,0,0,-1,0,0,0,0,6.422788,7.065066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,7.065066,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.5128965,0,0,-1,0,0,0,0,0.5128965,0.5641862,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,0.5641862,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,1.453854,0,0,-1,0,0,0,0,1.453854,1.599239,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,1.599239,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.2723162,0,0,-1,0,0,0,0,0.2723162,0.2995479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,0.2995479,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,1.045872,0,0,-1,0,0,0,0,1.045872,1.150459,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,1.150459,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.3837878,0,0,-1,0,0,0,0,0.3837878,0.4221666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,0.4221666,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,1.80308,0,0,-1,0,0,0,0,1.80308,1.983388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,1.983388,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.9917621,0,0,-1,0,0,0,0,0.9917621,1.090938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245893,1.090938,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.8843482,0.8843482,4.389611,0,1.363364,0.8843482,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246391,0.972783,0,5,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.07383,0.04209331,0.1889148,0.503188,0.503188,4.008451,0,1.259307,0.503188,37.54358,0,0,0,0.1889148,0,0,3.505263,3.33,8.475861,2.997,3.518915,0,3.518915,9.297457,66.41027,0.2246503,0.5535068,0.1511318,5,3.185915
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63048,0.2399985,1.077114,2.678427,2.678427,5,0,1.53,2.678427,40.2144,0,0,0,1.077114,0,0,2.321573,2.205494,4.956945,6.164023,3.282607,0,3.282607,12.41161,88.65419,0.2247176,2.94627,0.8616908,5,7.241137
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28614,0.5118057,2.296984,0,0,0,0,0,0,0,0.6226459,0,0,2.296984,0,0,0,0,1.674338,9.11837,1.674338,0,1.674338,14.00003,100,0.2246263,0,1.837587,0,11.41535
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19244,0.7366052,3.305884,0.760181,0.760181,0,-1,0,0.760181,434.8812,2.505694,0,0,3.305884,0.8001904,0.760181,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,0.836199,2.644707,0,13.93116
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74288,0.9799289,4.397921,2.734384,2.734384,0,0,0,2.734384,160.8377,1.519622,0,0,4.397921,2.878299,2.734384,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,3.007823,3.518337,0,15.0232
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37444,0.8587917,3.854257,0.3443193,0.3443193,0,0,0,0.3443193,1119.385,3.491816,0,0,3.854257,0.3624414,0.3443193,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,0.3787512,3.083406,0,14.47953
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63733,0.7523131,3.376381,0.3039702,0.3039702,0,0,0,0.3039702,1110.761,3.056412,0,0,3.376381,0.3199686,0.3039702,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,0.3343672,2.701105,0,14.00166
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51115,0.8603581,3.861287,2.930327,2.930327,0,0,0,2.930327,131.7699,0.7767327,0,0,3.861287,3.084554,2.930327,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,3.223359,3.08903,0,14.48656
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05117,0.9810309,4.402866,5.64908,3.33,0,-1,0,3.33,132.2182,0.8976034,2.31908,2.883988,4.402866,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,6.213988,3.522293,0,15.02814
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84118,0.7764874,3.484875,4.328034,4.328034,1.25,0,0.50625,4.328034,80.51868,0.2448401,0,0,3.484875,3.240036,3.078034,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,4.760837,2.7879,5,14.11015
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06313,0.439247,1.97134,3.491988,3.491988,1.619215,0,0.6070457,3.491988,56.45324,0,0,0,1.97134,1.97134,1.872773,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,3.841187,1.577072,5,12.59661
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.46007,0.1901369,0.8533343,3.5453,3.5453,2.734632,0,0.9115546,3.5453,24.06945,2.220446E-16,0,0,0.8533343,0.8533343,0.8106676,0,0,0,10.62527,0,0,0,14.00003,100,0.2246263,3.89983,0.6826674,5,11.47861
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,1.746578,1.746578,0,0,0,1.746578,0,0,2.220446E-16,0,0,1.838503,1.746578,0,0,0,10.62527,0,1.838503,-1.838503,12.06208,86.15751,0.2246263,1.921236,0,0,10.62527
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,5.016349,3.33,0,-1,0,3.33,0,0,1.686349,2.187984,0,3.505263,3.33,0,0,2.042782,8.786771,0,3.505263,-3.505263,8.367204,59.76562,0.2246263,5.517984,0,0,8.786771
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,4.833243,3.33,0,-1,0,3.33,0,0,1.503243,1.986567,0,3.505263,3.33,0,0,5.937518,5.281507,0,3.505263,-3.505263,4.672332,33.37373,0.2246263,5.316567,0,0,5.281507
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,8.732422,1.687432,0,-1,0,1.687432,0,0,7.04499,7.918232,0,1.776245,1.687432,0,0,9.832255,1.776245,0,1.776245,-1.776245,2.800006,20,0.2246263,9.605664,0,0,1.776245
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.2982128,0,0,-1,0,0,0,0,0.2982128,0.3280341,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,0.3280341,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.3539549,0,0,-1,0,0,0,0,0.3539549,0.3893504,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,0.3893504,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.3254125,0,0,-1,0,0,0,0,0.3254125,0.3579537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,0.3579537,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,1.812682,0,0,-1,0,0,0,0,1.812682,1.99395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,1.99395,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.4123443,0,0,-1,0,0,0,0,0.4123443,0.4535787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,0.4535787,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.1454532,0,0,-1,0,0,0,0,0.1454532,0.1599986,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,0.1599986,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246263,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.2802589,0.2802589,3.785522,0,1.198448,0.2802589,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246314,0.3082848,0,5,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.07803,0.1549493,0.6954125,0.4354971,0.4354971,3.94076,0,1.240828,0.4354971,159.6824,0,0,0,0.6954125,0,0,3.505263,3.33,8.475861,2.997,4.025413,0,4.025413,9.777963,69.84245,0.2246101,0.4790469,0.55633,5,3.692412
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65665,0.2863607,1.285187,0,0,3.331854,0,1.074596,0,0,0,0,0,1.285187,0,0,3.331854,3.165261,4.450448,6.619871,4.450448,0,4.450448,14.00003,100,0.224521,0,1.028149,5,7.905058
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33791,0.6071637,2.724951,0,0,0,0,0,0,0,2.724951,0,0,2.724951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,0,2.179961,0,13.35023
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27861,0.8327754,3.737496,0.7962559,0.7962559,0,-1,0,0.7962559,469.3838,2.899332,0,0,3.737496,0.8381642,0.7962559,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,0.8758816,2.989997,0,14.36277
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88359,1.061879,4.765711,1.121823,1.121823,0,0,0,1.121823,424.8184,3.584845,0,0,4.765711,1.180866,1.121823,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,1.234005,3.812569,0,15.39099
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61156,1.093801,4.908979,6.60639,6.60639,3.27639,0,1.059454,6.60639,74.30653,1.403716,0,0,4.908979,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,7.267029,3.927183,5,15.53425
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93424,1.136579,5.100968,0,0,0,0,0,0,0,5.100968,0,0,5.100968,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,0,4.080774,0,15.72624
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70321,1.142147,5.125956,0.2958868,0.2958868,0,0,0,0.2958868,1732.404,4.814496,0,0,5.125956,0.3114598,0.2958868,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,0.3254755,4.100765,0,15.75123
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.16622,0.9233121,4.143825,6.182046,3.33,0,-1,0,3.33,124.4392,0.6385615,2.852046,3.470251,4.143825,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,6.800251,3.31506,0,14.7691
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.9119,0.7600927,3.411296,0.3347537,0.3347537,0,0,0,0.3347537,1019.047,3.058924,0,0,3.411296,0.3523723,0.3347537,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,0.3682291,2.729037,0,14.03657
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10387,0.5093626,2.286019,3.508966,3.508966,1.337248,0,0.5300686,3.508966,65.14795,0,0,0,2.286019,2.286019,2.171718,0,0,0,10.62527,0,0,0,14.00003,100,0.224521,3.859862,1.828815,5,12.91129
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.47713,0.2023218,0.9080203,0.9510171,0.9510171,0,0,0,0.9510171,95.47886,0,0,0,0.9080203,1.001071,0.9510171,0,0,0,10.62527,0,0.09305035,-0.09305035,13.90194,99.2994,0.224521,1.046119,0.7264163,0,11.53329
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1033893,10.53222,0,0,0,13.90194,99.2994,0.224521,0,0,0,10.53222
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1033893,10.53222,0,0,0,13.90194,99.2994,0.224521,0,0,0,10.53222
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,3.27799,3.27799,0,-1,0,3.27799,0,0,4.440892E-16,0.2757891,0,3.450516,3.27799,0,0,0.1033893,10.53222,0,3.450516,-3.450516,10.26478,73.31972,0.224521,3.605789,0,0,10.53222
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,5.838146,3.33,0,-1,0,3.33,0,0,2.508146,3.091961,0,3.505263,3.33,0,0,3.937296,7.081708,0,3.505263,-3.505263,6.56991,46.92783,0.224521,6.421961,0,0,7.081708
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.2826384,0.2826384,0,-1,0,0.2826384,0,0,0,0,0,0.2975141,0.2826384,0,0,7.832033,3.576445,0,0.2975141,-0.2975141,6.256302,44.68778,0.224521,0.3109023,0,0,3.576445
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.8014283,0.8014283,0,-1,0,0.8014283,0,0,1.110223E-16,0,0,0.8436087,0.8014283,0,0,8.162604,3.278931,0,0.8436087,-0.8436087,5.367061,38.33607,0.224521,0.8815711,0,0,3.278931
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.099947,2.435322,0,0,0,5.367061,38.33607,0.224521,0,0,0,2.435322
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.8184018,0.8184018,0,-1,0,0.8184018,0,0,1.110223E-16,0,0,0.8614755,0.8184018,0,0,9.099947,2.435322,0,0.8614755,-0.8614755,4.458985,31.84983,0.224521,0.9002419,0,0,2.435322
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.5358487,0.5358487,0,-1,0,0.5358487,0,0,0,0,0,0.5640512,0.5358487,0,0,10.05714,1.573847,0,0.5640512,-0.5640512,3.864423,27.60297,0.224521,0.5894336,0,0,1.573847
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,2.393774,0.9593055,0,-1,0,0.9593055,0,0,1.434468,1.673846,0,1.009795,0.9593055,0,0,10.68387,1.009795,0,1.009795,-1.009795,2.800006,20,0.224521,2.633151,0,0,1.009795
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,2.533035,0,0,-1,0,0,0,0,2.533035,2.786339,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224521,2.786339,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.3870216,0.3870216,3.892285,0,1.227594,0.3870216,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224534,0.4257237,0,5,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08551,0.1344267,0.6033069,0.9591979,0.9591979,4.464461,0,1.383798,0.9591979,62.89702,0,0,0,0.6033069,0,0,3.505263,3.33,8.475861,2.997,3.933307,0,3.933307,9.690583,69.21832,0.2245562,1.055118,0.4826455,5,3.600307
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.68615,0.242185,1.086926,3.515693,3.515693,5,0,1.53,3.515693,30.9164,0,0,0,1.086926,0,0,1.484307,1.410091,4.542553,6.536976,2.497017,0,2.497017,12.05946,86.13884,0.2246052,3.867263,0.8695408,5,7.623902
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39302,0.4162803,1.868266,0,0,0,0,0,0,0,0,0,0,1.868266,0,0,0,0,2.045536,8.784291,1.868266,0,1.868266,13.83185,98.79877,0.2245039,0,1.494613,0,10.65256
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36806,0.7219981,3.240328,2.805931,2.805931,0,-1,0,2.805931,115.4814,0.1094461,0,0,3.240328,2.953611,2.805931,0,0,0.1772699,10.46573,0.1772699,0,0.1772699,14.00003,100,0.2244943,3.086524,2.592262,0,13.70606
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02705,0.9144268,4.103948,0.2876678,0.2876678,0,0,0,0.2876678,1426.627,3.801139,0,0,4.103948,0.3028083,0.2876678,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,0.3164346,3.283158,0,14.72922
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84871,0.729173,3.272528,0.1428383,0.1428383,0,0,0,0.1428383,2291.072,3.122172,0,0,3.272528,0.1503561,0.1428383,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,0.1571222,2.618023,0,13.8978
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.22618,1.112334,4.992157,0.1558915,0.1558915,0,0,0,0.1558915,3202.328,4.828061,0,0,4.992157,0.1640963,0.1558915,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,0.1714807,3.993726,0,15.61743
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.89193,0.9043633,4.058783,0,0,0,0,0,0,0,4.058783,0,0,4.058783,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,0,3.247026,0,14.68406
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.27833,0.9280224,4.164965,4.648596,3.33,0,-1,0,3.33,125.074,0.6597014,1.318596,1.783455,4.164965,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,5.113455,3.331972,0,14.79024
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.9796,0.7054589,3.1661,5.018384,5.018384,2.01059,0,0.713891,5.018384,63.09002,0,8.881784E-16,0,3.1661,3.1661,3.007795,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,5.520223,2.53288,5,13.79137
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14149,0.4492443,2.016208,1.211491,1.211491,0,0,0,1.211491,166.4237,0.7409545,0,0,2.016208,1.275254,1.211491,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,1.33264,1.612967,0,12.64148
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49099,0.1011805,0.4540982,4.75736,4.75736,4.325967,0,1.345989,4.75736,9.545172,6.106227E-16,0,0,0.4540982,0.4540982,0.4313933,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,5.233096,0.3632786,5,11.07937
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,4.385668,4.385668,4.385668,0,1.362288,4.385668,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244943,4.824235,0,5,10.62527
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,5.67746,3.33,0,-1,0,3.33,0,0,2.34746,2.915206,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2244943,6.245206,0,0,10.62527
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,4.049692,3.33,0,-1,0,3.33,0,0,0.7196922,1.124661,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2244943,4.454661,0,0,7.120011
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,8.796491,3.33,0,-1,0,3.33,0,0,5.466491,6.346139,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2244943,9.67614,0,0,3.614748
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.4736647,0.1040105,0,-1,0,0.1040105,0,0,0.3696542,0.4170207,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2244943,0.5210311,0,0,0.1094847
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.04904681,0,0,-1,0,0,0,0,0.04904681,0.05395149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,0.05395149,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,1.142959,0,0,-1,0,0,0,0,1.142959,1.257255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,1.257255,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.7253039,0,0,-1,0,0,0,0,0.7253039,0.7978343,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,0.7978343,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.7889727,0,0,-1,0,0,0,0,0.7889727,0.86787,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,0.86787,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.9236896,0,0,-1,0,0,0,0,0.9236896,1.016059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,1.016059,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,1.284992,0,0,-1,0,0,0,0,1.284992,1.413491,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,1.413491,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244943,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09627,0.1480015,0.6642308,0.1659548,0.1659548,3.671218,0,1.167243,0.1659548,400.248,0,0,0,0.6642308,0,0,3.505263,3.33,11.80586,0,3.994231,0,3.994231,6.589266,47.06609,0.2244552,0.1825503,0.5313846,5,0.6642308
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71895,0.2272433,1.019868,2.266028,2.266028,5,0,1.53,2.266028,45.00686,0,0,0,1.019868,0,0,2.733972,2.597273,7.811629,3.594808,3.617141,0,3.617141,10.02079,71.5769,0.2245302,2.492631,0.8158945,5,4.614676
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45143,0.225355,1.011393,4.16762,4.16762,5,0,1.53,4.16762,24.26788,0,0,0,1.011393,0,0,0.8323798,0.7907608,4.194489,6.850235,1.802154,0,1.802154,11.73046,83.78883,0.2245637,4.584382,0.8091145,5,7.861628
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46065,0.3944129,1.770125,0.7551016,0.7551016,0,-1,0,0.7551016,234.4221,0,0,0,1.770125,0.7948438,0.7551016,0,0,2.392334,8.472173,0.9752811,0,0.9752811,12.65569,90.39763,0.224511,0.8306118,1.4161,0,10.2423
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17307,0.6601285,2.962656,0.1591495,0.1591495,0,0,0,0.1591495,1861.556,1.378077,0,0,2.962656,0.1675258,0.1591495,0,0,1.417053,9.349926,1.417053,0,1.417053,14.00003,100,0.2244345,0.1750644,2.370125,0,12.31258
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08562,0.4394588,1.972291,2.323522,2.323522,0,0,0,2.323522,84.88368,0,0,0,1.972291,2.445813,2.323522,0,0,0,10.62527,0,0.4735217,-0.4735217,13.50089,96.43475,0.2244345,2.555875,1.577833,0,12.59757
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.51308,0.7172512,3.219024,1.697937,1.697937,0,0,0,1.697937,189.5844,0.9055865,0,0,3.219024,1.787302,1.697937,0,0,0.5261352,10.15175,0.5261352,0,0.5261352,14.00003,100,0.224406,1.86773,2.575219,0,13.37078
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07718,0.7045357,3.161956,4.37114,4.37114,1.367281,0,0.5382679,4.37114,72.33711,4.440892E-16,0,0,3.161956,3.161956,3.003859,0,0,0,10.62527,0,0,0,14.00003,100,0.224406,4.808254,2.529565,5,13.78723
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38737,0.8922064,4.004222,0.3039932,0.3039932,0,-1,0,0.3039932,1317.208,3.684229,0,0,4.004222,0.3199929,0.3039932,0,0,0,10.62527,0,0,0,14.00003,100,0.224406,0.3343925,3.203378,0,14.6295
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04421,0.4860142,2.181232,3.139512,3.139512,1.25,0,0.50625,3.139512,69.47678,0.192272,0,0,2.181232,1.98896,1.889512,0,0,0,10.62527,0,0,0,14.00003,100,0.224406,3.453463,1.744985,5,12.80651
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17597,0.2979966,1.337409,0.5748569,0.5748569,0,0,0,0.5748569,232.6507,0.7322962,0,0,1.337409,0.6051125,0.5748569,0,0,0,10.62527,0,0,0,14.00003,100,0.224406,0.6323425,1.069927,0,11.96268
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50163,0.2021565,0.9072781,0,0,0,0,0,0,0,0.9072781,0,0,0.9072781,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224406,0,0.7258225,0,11.53255
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,7.86103,7.86103,5,0,1.53,7.86103,0,0,8.881784E-16,0.317133,0,3.011611,2.86103,0,0,0,10.62527,0,3.011611,-3.011611,10.82551,77.32493,0.224406,8.647133,0,5,10.62527
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,7.256408,3.33,0,-1,0,3.33,0,0,3.926408,4.652049,0,3.505263,3.33,0,0,3.346234,7.613664,0,3.505263,-3.505263,7.13064,50.93304,0.224406,7.982049,0,0,7.613664
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,6.220475,3.33,0,-1,0,3.33,0,0,2.890475,3.512523,0,3.505263,3.33,0,0,7.240971,4.1084,0,3.505263,-3.505263,3.435768,24.54115,0.224406,6.842523,0,0,4.1084
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.7562792,0.5729805,0,-1,0,0.5729805,0,0,0.1832987,0.2589266,0,0.6031374,0.5729805,0,0,11.13571,0.6031374,0,0.6031374,-0.6031374,2.800006,20,0.224406,0.8319072,0,0,0.6031374
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.5268911,0,0,-1,0,0,0,0,0.5268911,0.5795802,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0.5795802,0,0,0
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.4825258,0,0,-1,0,0,0,0,0.4825258,0.5307783,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0.5307783,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.8577763,0,0,-1,0,0,0,0,0.8577763,0.9435539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0.9435539,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.4473858,0,0,-1,0,0,0,0,0.4473858,0.4921243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224406,0.4921243,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,1.708656,1.708656,5,0,1.53,1.708656,0,0,0,0,0,0,0,3.291344,3.126777,11.80586,0,3.126777,0,3.126777,5.766327,41.18797,0.2244774,1.879521,0,5,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11028,0.1253112,0.5623966,1.061053,1.061053,4.566316,0,1.411604,1.061053,53.00365,4.440892E-16,0,0,0.5623966,0,0,3.505263,3.33,8.679083,2.814099,3.892397,0,3.892397,9.458979,67.564,0.2245091,1.167158,0.4499173,5,3.376496
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75501,0.1942366,0.8717338,2.641726,2.641726,5,0,1.53,2.641726,32.99864,0,0,0,0.8717338,0,0,2.358274,2.24036,4.786686,6.317256,3.112094,0,3.112094,12.41137,88.65247,0.2245734,2.905899,0.697387,5,7.18899
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51305,0.3479422,1.561565,3.55712,3.55712,3.664497,0,1.165408,3.55712,43.89969,0,0,0,1.561565,0,0,0.1073766,0.1020077,1.674593,9.118141,1.663572,0,1.663572,13.98957,99.92532,0.2245995,3.912832,1.249252,5,10.67971
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55627,0.4557948,2.045607,3.01623,3.01623,0,-1,0,3.01623,67.81998,0,0,0,2.045607,3.174979,3.01623,0,0,0.01102023,10.61536,0,1.129372,-1.129372,12.79911,91.42204,0.2245995,3.317853,1.636485,0,12.66096
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32144,0.8858949,3.975896,7.193238,7.193238,4.618721,0,1.425911,7.193238,55.27269,0,0,0,3.975896,2.710018,2.574517,0,0,1.265878,9.485984,1.265878,0,1.265878,14.00003,100,0.2245863,7.912561,3.180717,5,13.46188
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32203,1.026305,4.606059,5.822999,5.822999,2.493,0,0.8455889,5.822999,79.10114,1.100796,0,0,4.606059,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245863,6.405299,3.684847,5,15.23133
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79488,1.118392,5.019342,5.625268,5.625268,2.295268,0,0.7916083,5.625268,89.22849,1.514079,0,0,5.019342,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245863,6.187795,4.015474,5,15.64462
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25881,1.081329,4.853005,2.389459,2.389459,0,0,0,2.389459,203.1006,2.337786,0,0,4.853005,2.51522,2.389459,0,0,0,10.62527,0,0,0,14.00003,100,0.2245863,2.628405,3.882404,0,15.47828
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49326,0.6161965,2.76549,0.5205004,0.5205004,0,-1,0,0.5205004,531.3137,2.217595,0,0,2.76549,0.5478951,0.5205004,0,0,0,10.62527,0,0,0,14.00003,100,0.2245863,0.5725504,2.212392,0,13.39076
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10567,0.5705819,2.560771,4.726988,4.726988,2.294255,0,0.7913315,4.726988,54.17344,0,0,0,2.560771,2.560771,2.432733,0,0,0,10.62527,0,0,0,14.00003,100,0.2245863,5.199687,2.048617,5,13.18605
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20724,0.4021216,1.804722,1.802404,1.802404,0,0,0,1.802404,100.1286,2.220446E-16,0,0,1.804722,1.897267,1.802404,0,0,0,10.62527,0,0.09254555,-0.09254555,13.90248,99.30321,0.2245863,1.982644,1.443777,0,12.43
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.50903,0.1395177,0.6261554,3.830074,3.830074,3.332913,0,1.074885,3.830074,16.34839,3.191891E-16,0,0,0.6261554,0.5233271,0.4971607,0,0,0.1028284,10.53273,0.1028284,0,0.1028284,14.00003,100,0.2245879,4.213081,0.5009243,5,11.15888
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,7.908942,7.908942,5,0,1.53,7.908942,0,0,0,0.369836,0,3.062044,2.908942,0,0,0,10.62527,0,3.062044,-3.062044,10.77235,76.94521,0.2245879,8.699836,0,5,10.62527
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,1.737635,1.737635,0,-1,0,1.737635,0,0,2.220446E-16,0,0,1.829089,1.737635,0,0,3.402271,7.56323,0,1.829089,-1.829089,8.844321,63.1736,0.2245879,1.911398,0,0,7.56323
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,5.355119,3.33,0,-1,0,3.33,0,0,2.025119,2.56063,0,3.505263,3.33,0,0,5.434592,5.734141,0,3.505263,-3.505263,5.149449,36.78171,0.2245879,5.89063,0,0,5.734141
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,2.560024,2.117434,0,-1,0,2.117434,0,0,0.4425901,0.6985926,0,2.228878,2.117434,0,0,9.329329,2.228878,0,2.228878,-2.228878,2.800006,20,0.2245879,2.816027,0,0,2.228878
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,1.174172,0,0,-1,0,0,0,0,1.174172,1.291589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,1.291589,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.4133127,0,0,-1,0,0,0,0,0.4133127,0.454644,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,0.454644,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.8126894,0,0,-1,0,0,0,0,0.8126894,0.8939583,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,0.8939583,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.6000023,0,0,-1,0,0,0,0,0.6000023,0.6600025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,0.6600025,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.5709427,0,0,-1,0,0,0,0,0.5709427,0.6280369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,0.6280369,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245879,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.4479446,0.4479446,3.953208,0,1.244226,0.4479446,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246051,0.492739,0,5,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12753,0.02038199,0.09147438,0.5387543,0.5387543,4.044017,0,1.269017,0.5387543,16.97887,0,0,0,0.09147438,0,0,3.505263,3.33,8.475861,2.997,3.421474,0,3.421474,9.205016,65.74998,0.2246241,0.5926298,0.0731795,5,3.088474
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79429,0.1344285,0.6033153,1.200567,1.200567,4.705831,0,1.449692,1.200567,50.25252,0,0,0,0.6033153,0,0,3.505263,3.33,5.054386,6.076327,3.933315,0,3.933315,12.93649,92.4033,0.2246635,1.320624,0.4826522,5,6.679642
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57779,0.2573222,1.154862,3.87274,3.87274,3.840637,0,1.213494,3.87274,29.82029,0,0,0,1.154862,0.03379162,0.03210204,0,0,1.121071,9.616311,1.121071,0,1.121071,14.00003,100,0.2246805,4.260014,0.9238898,5,10.77117
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65479,0.4999843,2.24393,2.32682,2.32682,0,-1,0,2.32682,96.43761,0,0,0,2.24393,2.449284,2.32682,0,0,0,10.62527,0,0.2053545,-0.2053545,13.78357,98.45384,0.2246805,2.559502,1.795144,0,12.8692
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47196,0.8881261,3.98591,2.326934,2.326934,0,0,0,2.326934,171.2945,1.308334,0,0,3.98591,2.449404,2.326934,0,0,0.2281717,10.41992,0.2281717,0,0.2281717,14.00003,100,0.2246682,2.559628,3.188728,0,14.40583
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55768,1.093003,4.905396,1.045631,1.045631,0,0,0,1.045631,469.1326,3.804732,0,0,4.905396,1.100664,1.045631,0,0,0,10.62527,0,0,0,14.00003,100,0.2246682,1.150194,3.924317,0,15.53067
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.07149,0.7421588,3.330809,0.7534752,0.7534752,0,0,0,0.7534752,442.0595,2.537677,0,0,3.330809,0.7931318,0.7534752,0,0,0,10.62527,0,0,0,14.00003,100,0.2246682,0.8288227,2.664647,0,13.95608
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.4367,0.5551028,2.491301,2.086728,2.086728,0,0,0,2.086728,119.3879,0.2947452,0,0,2.491301,2.196556,2.086728,0,0,0,10.62527,0,0,0,14.00003,100,0.2246682,2.295401,1.993041,0,13.11658
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59589,0.662175,2.971842,0,0,0,-1,0,0,0,2.971842,0,0,2.971842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246682,0,2.377473,0,13.59712
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16392,0.5456702,2.448968,4.09949,4.09949,1.772971,0,0.649021,4.09949,59.73835,0,0,0,2.448968,2.448968,2.326519,0,0,0,10.62527,0,0,0,14.00003,100,0.2246682,4.509439,1.959174,5,13.07424
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.2353,0.3123737,1.401933,4.904632,4.904632,3.572795,0,1.140373,4.904632,28.58387,2.220446E-16,0,0,1.401933,1.401933,1.331837,0,0,0,10.62527,0,0,0,14.00003,100,0.2246682,5.395094,1.121547,5,12.02721
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51321,0.08036594,0.3606823,1.16785,1.16785,0,0,0,1.16785,30.88429,0,0,0,0.3606823,1.229316,1.16785,0,0,0,10.62527,0,0.8686339,-0.8686339,13.08441,93.45987,0.2246682,1.284635,0.2885459,0,10.98596
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,3.671496,3.671496,4.687442,0,1.444672,3.671496,0,0,0,0,0,0,0,1.015946,0.9651487,0.9651487,9.75664,0.9651487,0,0.9651487,14.00003,100,0.2246901,4.038646,0,5,9.75664
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,4.4269,3.33,0,-1,0,3.33,0,0,1.0969,1.53959,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2246901,4.86959,0,0,10.62527
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,9.088687,3.33,0,-1,0,3.33,0,0,5.758687,6.667555,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2246901,9.997555,0,0,7.120011
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,5.067272,3.33,0,-1,0,3.33,0,0,1.737271,2.243999,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2246901,5.573998,0,0,3.614748
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,1.256793,0.1040105,0,-1,0,0.1040105,0,0,1.152782,1.278461,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2246901,1.382472,0,0,0.1094847
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.3193497,0,0,-1,0,0,0,0,0.3193497,0.3512847,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246901,0.3512847,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246901,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246901,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.5320133,0,0,-1,0,0,0,0,0.5320133,0.5852146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246901,0.5852146,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.512367,0,0,-1,0,0,0,0,0.512367,0.5636037,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246901,0.5636037,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.5273989,0,0,-1,0,0,0,0,0.5273989,0.5801388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246901,0.5801388,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.8306758,0.8306758,4.335939,0,1.348711,0.8306758,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247349,0.9137434,0,5,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.148,0.02791468,0.1252811,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1252811,0,0,3.505263,3.33,8.475861,2.997,3.455281,0,3.455281,9.237088,65.97907,0.2247129,0,0.1002249,5,3.122281
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83672,0.1228615,0.5514023,1.211902,1.211902,4.717165,0,1.452786,1.211902,45.49893,0,0,0,0.5514023,0,0,3.505263,3.33,5.020579,6.106753,3.881402,0,3.881402,12.91931,92.2806,0.2247557,1.333092,0.4411218,5,6.658155
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64559,0.319895,1.435689,1.062089,1.062089,0,0,0,1.062089,135.176,0,0,0,1.435689,1.117988,1.062089,0,0,1.139177,9.600015,0.3177006,0,0.3177006,13.22071,94.43343,0.2247387,1.168298,1.148551,0,11.0357
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75608,0.1893905,0.8499844,2.659363,2.659363,0,-1,0,2.659363,31.96196,0,0,0,0.8499844,2.799329,2.659363,0,0,0.8214762,9.885945,0,1.949345,-1.949345,11.16592,79.75639,0.2247387,2.925299,0.6799875,0,10.73593
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62442,0.1425154,0.639609,0.8955307,0.8955307,0,0,0,0.8955307,71.42234,0,0,0,0.639609,0.9426638,0.8955307,0,0,2.987415,7.936601,0,0.3030549,-0.3030549,10.84647,77.47462,0.2247387,0.9850838,0.5116872,0,8.57621
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79234,0.1271726,0.5707505,6.747207,6.747207,5,0,1.53,6.747207,8.459064,0,8.881784E-16,0,0.5707505,1.839165,1.747207,0,0,3.324142,7.633546,0,1.268414,-1.268414,9.509443,67.92446,0.2247387,7.421927,0.4566004,5,8.204296
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34286,0.2348016,1.053789,1.249125,1.249125,4.754388,0,1.462948,1.249125,84.36224,0,0,0,1.053789,0,0,3.505263,3.33,4.733492,6.365132,4.38379,0,4.38379,13.66827,97.63032,0.2247572,1.374037,0.8430316,5,7.418921
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61072,0.4565276,2.048896,3.036043,3.036043,1.421809,0,0.5531538,3.036043,67.48574,0,0,0,2.048896,1.699194,1.614234,0,0,0.3497021,10.31054,0.3497021,0,0.3497021,14.00003,100,0.2247509,3.339647,1.639117,5,12.35944
