Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69517,0.1756642,0.7883809,0.6564793,0.6564793,0,-1,0,0.6564793,120.0923,0.09735,0,0,0.7883809,0.6910309,0.6564793,0,0,0,10.62527,0,0,0,14.00003,100,0.2247509,0.7221273,0.6307047,0,11.41366
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21891,0.02825279,0.1267985,0.5074008,0.5074008,0,0,0,0.5074008,24.98981,0,1.110223E-16,0,0.1267985,0.5341061,0.5074008,0,0,0,10.62527,0,0.4073076,-0.4073076,13.57069,96.9333,0.2247509,0.5581409,0.1014388,0,10.75207
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.2601,0.01143933,0.05133972,4.039528,4.039528,4.420691,0,1.371849,4.039528,1.270934,0,0,0,0.05133972,0,0,0.3811631,0.3621049,0.452564,10.21797,0.4134446,0,0.4134446,13.96292,99.73492,0.2247598,4.443481,0.04107178,5,10.26931
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51413,0.03772843,0.1693252,0,0,0,0,0,0,0,0.1302058,0,0,0.1693252,0,0,0,0,0.03911937,10.59007,0.03911937,0,0.03911937,14.00003,100,0.2247577,0,0.1354602,0,10.75939
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,14.65464,8.33,5,0,1.53,8.33,0,0,6.324637,7.790101,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2247577,16.1201,0,5,10.62527
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.555143,0.555143,0,-1,0,0.555143,0,0,0,0,0,0.5843611,0.555143,0,0,3.894737,7.120011,0,0.5843611,-0.5843611,9.689185,69.20833,0.2247577,0.6106573,0,0,7.120011
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.1091656,0.1091656,0,-1,0,0.1091656,0,0,1.387779E-17,0,0,0.1149112,0.1091656,0,0,4.544027,6.53565,0,0.1149112,-0.1149112,9.568059,68.34314,0.2247577,0.1200822,0,0,6.53565
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,2.609016,2.609016,0,-1,0,2.609016,0,0,4.440892E-16,0,0,2.746333,2.609016,0,0,4.671706,6.420739,0,2.746333,-2.746333,6.673169,47.6654,0.2247577,2.869918,0,0,6.420739
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,1.609956,1.609956,0,-1,0,1.609956,0,0,2.220446E-16,0,0,1.694691,1.609956,0,0,7.723187,3.674406,0,1.694691,-1.694691,4.886808,34.9057,0.2247577,1.770952,0,0,3.674406
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,2.128381,1.880729,0,-1,0,1.880729,0,0,0.2476524,0.4604906,0,1.979715,1.880729,0,0,9.606177,1.979715,0,1.979715,-1.979715,2.800006,20,0.2247577,2.34122,0,0,1.979715
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247577,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.8975654,0,0,-1,0,0,0,0,0.8975654,0.987322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247577,0.987322,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.3784592,0,0,-1,0,0,0,0,0.3784592,0.4163051,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247577,0.4163051,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.009360637,0,0,-1,0,0,0,0,0.009360637,0.0102967,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247577,0.0102967,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.6756117,0,0,-1,0,0,0,0,0.6756117,0.7431729,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247577,0.7431729,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.4100395,0.4100395,3.915303,0,1.233878,0.4100395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224772,0.4510435,0,5,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17167,0.05005012,0.2246249,1.278104,1.278104,4.594432,0,1.41928,1.278104,17.57485,0,0,0,0.2246249,0,0,3.316327,3.150511,8.475861,2.997,3.375136,0,3.375136,9.161057,65.43598,0.2248328,1.405915,0.1797,5,3.221625
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88227,0.1645334,0.7384258,3.050826,3.050826,5,0,1.53,3.050826,24.20413,0,0,0,0.7384258,0,0,1.949174,1.851716,5.100724,6.034622,2.590141,0,2.590141,11.61828,82.98755,0.2248855,3.355908,0.5907406,5,6.773048
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71634,0.4050008,1.817643,0,0,0,0,0,0,0,0,0,0,1.817643,0,0,0,0,2.510583,8.365749,1.817643,0,1.817643,13.34265,95.30444,0.2247884,0,1.454115,0,10.18339
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.86,0.4256429,1.910285,4.546126,3.33,0,-1,0,3.33,57.36593,0,1.216126,1.670739,1.910285,3.505263,3.33,0,0,0.6929395,10.00163,0,1.594978,-1.594978,11.66139,83.2955,0.2247884,5.000739,1.528228,0,11.91191
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77864,0.6036327,2.709104,0.9725639,0.9725639,0,0,0,0.9725639,278.5527,0,0,0,2.709104,1.023751,0.9725639,0,0,2.465137,8.406651,1.685352,0,1.685352,13.26026,94.71595,0.2246985,1.06982,2.167283,0,11.11575
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02578,0.7092946,3.183314,6.054637,6.054637,3.771285,0,1.194561,6.054637,52.57646,0,0,0,3.183314,2.403529,2.283353,0,0,0.7797849,9.923468,0.7797849,0,0.7797849,14.00003,100,0.2247102,6.660101,2.546651,5,13.10678
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60892,0.5699049,2.557733,4.624963,4.624963,2.195116,0,0.7642668,4.624963,55.30278,0,0,0,2.557733,2.557733,2.429846,0,0,0,10.62527,0,0,0,14.00003,100,0.2247102,5.087459,2.046186,5,13.18301
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.78075,0.4438126,1.991831,1.356882,1.356882,0,0,0,1.356882,146.7947,0.5635344,0,0,1.991831,1.428296,1.356882,0,0,0,10.62527,0,0,0,14.00003,100,0.2247102,1.49257,1.593465,0,12.61711
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.791,0.2083149,0.934917,2.285527,2.285527,0,-1,0,2.285527,40.90598,0,0,0,0.934917,2.405818,2.285527,0,0,0,10.62527,0,1.4709,-1.4709,12.44956,88.92527,0.2247102,2.514079,0.7479336,0,11.56019
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27057,0.1855666,0.8328227,5.714379,5.714379,5,0,1.53,5.714379,14.57416,0,0,0,0.8328227,0.7519777,0.7143788,0,0,1.634334,9.154374,0.08084507,0,0.08084507,12.52626,89.4731,0.2247114,6.285817,0.6662582,5,9.987197
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28162,0.2132727,0.9571678,1.632134,1.632134,0,0,0,1.632134,58.64518,0,0,0,0.9571678,1.718035,1.632134,0,0,1.553489,9.227135,0,0.7608677,-0.7608677,11.72423,83.74436,0.2247114,1.795347,0.7657343,0,10.1843
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51181,0.09243817,0.4148625,4.40416,4.40416,5,0,1.53,4.40416,9.419788,0,0,0,0.4148625,0,0,0.5958406,0.5660486,2.398897,8.466267,0.9809111,0,0.9809111,12.65481,90.3913,0.2247304,4.844575,0.33189,5,8.881129
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,2.620016,2.620016,0,0,0,2.620016,0,0,0,0,0,2.757911,2.620016,0,0,1.417986,9.349087,0,2.757911,-2.757911,9.747714,69.62639,0.2247304,2.882017,0,0,9.349087
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,5.822303,3.33,0,-1,0,3.33,0,0,2.492303,3.074534,0,3.505263,3.33,0,0,4.482332,6.591175,0,3.505263,-3.505263,6.052843,43.2345,0.2247304,6.404534,0,0,6.591175
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.377069,3.085912,0,0,0,6.052843,43.2345,0.2247304,0,0,0,3.085912
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.377069,3.085912,0,0,0,6.052843,43.2345,0.2247304,0,0,0,3.085912
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.06732991,0.06732991,0,-1,0,0.06732991,0,0,0,0,0,0.07087359,0.06732991,0,0,8.377069,3.085912,0,0.07087359,-0.07087359,5.978135,42.70088,0.2247304,0.0740629,0,0,3.085912
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.8046872,0.8046872,0,-1,0,0.8046872,0,0,1.110223E-16,0,0,0.8470392,0.8046872,0,0,8.455817,3.015038,0,0.8470392,-0.8470392,5.085278,36.32334,0.2247304,0.8851559,0,0,3.015038
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.468886,0.468886,0,-1,0,0.468886,0,0,5.551115E-17,0,0,0.4935642,0.468886,0,0,9.396972,2.167999,0,0.4935642,-0.4935642,4.565015,32.60719,0.2247304,0.5157746,0,0,2.167999
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.945376,1.674435,0,0,0,4.565015,32.60719,0.2247304,0,0,0,1.674435
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.945376,1.674435,0,0,0,4.565015,32.60719,0.2247304,0,0,0,1.674435
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,1.061808,1.061808,0,-1,0,1.061808,0,0,0,0,0,1.117693,1.061808,0,0,9.945376,1.674435,0,1.117693,-1.117693,3.386864,24.19184,0.2247304,1.167989,0,0,1.674435
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.18726,0.5567425,0,0,0,3.386864,24.19184,0.2247304,0,0,0,0.5567425
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.1930806,0.1930806,0,0,0,0.1930806,0,0,0,0,0,0.2032427,0.1930806,0,0,11.18726,0.5567425,0,0.2032427,-0.2032427,3.172627,22.66158,0.2247304,0.2123886,0,0,0.5567425
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.1985,0.0983289,0.4413001,1.073271,1.073271,4.578535,0,1.41494,1.073271,41.11729,0,0,0,0.4413001,0,0,3.505263,3.33,11.41308,0.3534998,3.7713,0,3.7713,6.750397,48.21702,0.2247688,1.180598,0.3530401,5,0.7947999
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93088,0.2509057,1.126065,2.596461,2.596461,5,0,1.53,2.596461,43.36921,0,0,0,1.126065,0,0,2.403539,2.283362,7.641783,3.74767,3.409427,0,3.409427,9.984863,71.3203,0.2248369,2.856107,0.9008517,5,4.873734
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.78997,0.5203556,2.335356,0.756689,0.756689,2.753531,0,0.9167138,0.756689,308.6283,0,0,0,2.335356,0,0,1.996842,1.896999,4.232356,6.816154,4.232356,0,4.232356,14.00003,100,0.2247196,0.8323579,1.868285,5,9.15151
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96643,0.7126549,3.198395,3.95899,3.33,0,-1,0,3.33,96.0479,0,0.6289895,1.024888,3.198395,3.505263,3.33,0,0,0,10.62527,0,0.3068679,-0.3068679,13.67656,97.68952,0.2247196,4.354888,2.558716,0,13.82367
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.9344,0.9434034,4.233994,0.9565164,0.9565164,0,0,0,0.9565164,442.6473,2.886171,0,0,4.233994,1.006859,0.9565164,0,0,0.3409643,10.31841,0.3409643,0,0.3409643,14.00003,100,0.2247015,1.052168,3.387196,0,14.5524
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25777,1.18095,5.300105,2.323025,2.323025,0,0,0,2.323025,228.1553,2.854816,0,0,5.300105,2.445289,2.323025,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,2.555327,4.240084,0,15.92538
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86961,1.217118,5.462424,3.865811,3.865811,1.25,0,0.50625,3.865811,141.3009,2.708939,0,0,5.462424,2.753485,2.615811,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,4.252392,4.369939,5,16.0877
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94668,1.0725,4.813379,3.628113,3.628113,1.25,0,0.50625,3.628113,132.6689,2.310102,0,0,4.813379,2.503277,2.378113,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,3.990924,3.850703,5,15.43865
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88332,0.9560303,4.290664,0,0,0,-1,0,0,0,4.290664,0,0,4.290664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,0,3.432531,0,14.91594
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31885,0.7424336,3.332042,2.760981,2.760981,0,0,0,2.760981,120.6833,0.4257467,0,0,3.332042,2.906295,2.760981,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,3.037079,2.665634,0,13.95732
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29984,0.4295998,1.928044,4.784276,4.784276,2.952634,0,0.971069,4.784276,40.2996,0,0,0,1.928044,1.928044,1.831642,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,5.262703,1.542435,5,12.55332
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.50626,0.2085053,0.9357716,3.123112,3.123112,2.234129,0,0.7749174,3.123112,29.96279,2.220446E-16,0,0,0.9357716,0.9357716,0.8889831,0,0,0,10.62527,0,0,0,14.00003,100,0.2247015,3.435424,0.7486173,5,11.56105
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,15.52163,8.33,5,0,1.53,8.33,0,0,7.191628,8.743791,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2247015,17.07379,0,5,10.62527
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,4.932285,3.33,0,-1,0,3.33,0,0,1.602286,2.095514,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2247015,5.425514,0,0,7.120011
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,11.51563,3.33,0,-1,0,3.33,0,0,8.185626,9.337189,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2247015,12.66719,0,0,3.614748
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,1.552323,0.1040105,0,-1,0,0.1040105,0,0,1.448313,1.603545,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2247015,1.707556,0,0,0.1094847
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.9499558,0,0,-1,0,0,0,0,0.9499558,1.044951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,1.044951,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.3892894,0,0,-1,0,0,0,0,0.3892894,0.4282184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,0.4282184,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,1.326023,0,0,-1,0,0,0,0,1.326023,1.458625,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,1.458625,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.772381,0,0,-1,0,0,0,0,0.772381,0.8496191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,0.8496191,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.5378706,0,0,-1,0,0,0,0,0.5378706,0.5916577,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,0.5916577,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.1889931,0,0,-1,0,0,0,0,0.1889931,0.2078924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,0.2078924,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,1.231432,0,0,-1,0,0,0,0,1.231432,1.354575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2247015,1.354575,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.2937777,0.2937777,3.799041,0,1.202138,0.2937777,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247074,0.3231555,0,5,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,1.062868,1.062868,4.568131,0,1.4121,1.062868,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2247684,1.169155,0,5,2.997
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98248,0.3003201,1.347837,0,0,3.505263,0,1.121937,0,0,0,0,0,1.347837,0,0,3.505263,3.33,5.14586,5.994,4.677836,0,4.677836,13.55602,96.82854,0.2246817,0,1.078269,5,7.341836
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86639,0.6167587,2.768013,4.148802,4.148802,1.963812,0,0.7011207,4.148802,66.71837,1.665335E-16,0,0,2.768013,2.299989,2.18499,0,0,0.4680236,10.20405,0.4680236,0,0.4680236,14.00003,100,0.2246887,4.563683,2.21441,5,12.97207
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07524,0.7562932,3.394244,4.542436,3.33,0,-1,0,3.33,101.9292,0,1.212436,1.666679,3.394244,3.505263,3.33,0,0,0,10.62527,0,0.1110194,-0.1110194,13.883,99.16411,0.2246887,4.996679,2.715395,0,14.01952
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09153,0.9077278,4.073883,3.932516,3.932516,1.25,0,0.50625,3.932516,103.5948,1.126826,0,0,4.073883,2.823701,2.682516,0,0,0.1233549,10.51425,0.1233549,0,0.1233549,14.00003,100,0.2246822,4.325768,3.259106,5,14.58814
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.48811,1.112562,4.99318,0.7353272,0.7353272,0,0,0,0.7353272,679.0419,4.219151,0,0,4.99318,0.7740287,0.7353272,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,0.80886,3.994544,0,15.61845
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.12488,0.9440823,4.237041,2.792391,2.792391,0,0,0,2.792391,151.7352,1.297682,0,0,4.237041,2.939359,2.792391,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,3.07163,3.389633,0,14.86232
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.1084,0.8378454,3.76025,0,0,0,0,0,0,0,3.76025,0,0,3.76025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,0,3.0082,0,14.38552
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97202,0.8409716,3.774281,1.513116,1.513116,0,-1,0,1.513116,249.4377,2.181527,0,0,3.774281,1.592753,1.513116,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,1.664427,3.019424,0,14.39956
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36371,0.72126,3.237015,2.257075,2.257075,0,0,0,2.257075,143.4164,0.8611466,0,0,3.237015,2.375868,2.257075,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,2.482783,2.589612,0,13.86229
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31473,0.395817,1.776427,3.350442,3.350442,1.662837,0,0.6189544,3.350442,53.02066,4.440892E-16,0,0,1.776427,1.776427,1.687605,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,3.685486,1.421141,5,12.4017
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49747,0.1566217,0.7029183,3.028298,3.028298,2.360525,0,0.8094234,3.028298,23.21166,0,0,0,0.7029183,0.7029183,0.6677724,0,0,0,10.62527,0,0,0,14.00003,100,0.2246822,3.331127,0.5623346,5,11.32819
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,1.732428,1.732428,0,0,0,1.732428,0,0,2.220446E-16,0,0,1.823608,1.732428,0,0,0,10.62527,0,1.823608,-1.823608,12.07778,86.26966,0.2246822,1.905671,0,0,10.62527
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.4580488,0.4580488,0,-1,0,0.4580488,0,0,5.551115E-17,0,0,0.4821566,0.4580488,0,0,2.026231,8.801666,0,0.4821566,-0.4821566,11.56954,82.6394,0.2246822,0.5038536,0,0,8.801666
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,5.291855,3.33,0,-1,0,3.33,0,0,1.961855,2.49104,0,3.505263,3.33,0,0,2.561961,8.31951,0,3.505263,-3.505263,7.874667,56.24751,0.2246822,5.821041,0,0,8.31951
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,6.040277,3.33,0,-1,0,3.33,0,0,2.710276,3.314304,0,3.505263,3.33,0,0,6.456698,4.814246,0,3.505263,-3.505263,4.179795,29.85562,0.2246822,6.644304,0,0,4.814246
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.8466054,0.8466054,0,-1,0,0.8466054,0,0,1.110223E-16,0,0,0.8911635,0.8466054,0,0,10.35143,1.308983,0,0.8911635,-0.8911635,3.240426,23.14585,0.2246822,0.9312659,0,0,1.308983
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.5926766,0.3969285,0,-1,0,0.3969285,0,0,0.1957481,0.2550157,0,0.4178195,0.3969285,0,0,11.34162,0.4178195,0,0.4178195,-0.4178195,2.800006,20,0.2246822,0.6519443,0,0,0.4178195
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.6546978,0,0,-1,0,0,0,0,0.6546978,0.7201676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246822,0.7201676,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.7694733,0,0,-1,0,0,0,0,0.7694733,0.8464206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246822,0.8464206,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.3391309,0,0,-1,0,0,0,0,0.3391309,0.373044,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246822,0.373044,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246822,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2246822,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.5749011,0.5749011,4.080164,0,1.278885,0.5749011,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2247082,0.6323912,0,5,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.4260088,0.4260088,3.931272,0,1.238237,0.4260088,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2247235,0.4686097,0,5,2.997
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03703,0.1405492,0.6307847,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6307847,0,0,3.505263,3.33,5.14586,5.994,3.960785,0,3.960785,12.87577,91.96957,0.224675,0,0.5046277,5,6.624784
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.9455,0.306232,1.374369,1.184224,1.184224,0,0,0,1.184224,116.0565,0,0,0,1.374369,1.246552,1.184224,0,0,1.185076,9.558706,0.1278176,0,0.1278176,12.99703,92.83571,0.2246682,1.302646,1.099495,0,10.93307
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18628,0.2480969,1.113459,5.662484,3.33,0,-1,0,3.33,33.43721,0,2.332484,2.898732,1.113459,3.505263,3.33,0,0,1.057258,9.673742,0,2.391804,-2.391804,10.47584,74.82729,0.2246682,6.228732,0.8907672,0,10.7872
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24982,0.2942457,1.320575,6.36723,6.36723,5,0,1.53,6.36723,20.74018,0,8.881784E-16,0,1.320575,1.439189,1.36723,0,0,3.714818,7.281938,0,0.1186144,-0.1186144,10.35081,73.93422,0.2246682,7.003953,1.05646,5,8.602512
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.7166,0.6012232,2.69829,0.06112074,0.06112074,1.269881,0,0.5116775,0.06112074,4414.687,0,0,0,2.69829,0,0,1.20876,1.148322,3.846612,7.163323,3.846612,0,3.846612,14.00003,100,0.2244664,0.06723282,2.158632,5,9.861613
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37466,0.9374646,4.207341,7.983776,7.983776,4.653776,0,1.435481,7.983776,52.69864,0.702078,0,0.452153,4.207341,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244664,8.782153,3.365873,5,14.83261
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.2658,0.9353036,4.197642,2.981111,2.981111,0,0,0,2.981111,140.808,1.059631,0,0,4.197642,3.138011,2.981111,0,0,0,10.62527,0,0,0,14.00003,100,0.2244664,3.279222,3.358114,0,14.82292
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05704,0.6771128,3.038882,2.05819,2.05819,0,-1,0,2.05819,147.6483,0.8723662,0,0,3.038882,2.166516,2.05819,0,0,0,10.62527,0,0,0,14.00003,100,0.2244664,2.264009,2.431106,0,13.66416
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.40511,0.5304226,2.380537,1.610047,1.610047,0,0,0,1.610047,147.8551,0.6857506,0,0,2.380537,1.694786,1.610047,0,0,0,10.62527,0,0,0,14.00003,100,0.2244664,1.771051,1.904429,0,13.00581
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32628,0.4369801,1.961167,4.610473,4.610473,2.747364,0,0.9150304,4.610473,42.53722,0,0,0,1.961167,1.961167,1.863109,0,0,0,10.62527,0,0,0,14.00003,100,0.2244664,5.07152,1.568933,5,12.58644
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48545,0.1165802,0.5232121,0,0,0,0,0,0,0,0.5232121,0,0,0.5232121,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244664,0,0.4185697,0,11.14849
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,1.272763,1.272763,0,0,0,1.272763,0,0,0,0,0,1.33975,1.272763,0,0,0,10.62527,0,1.33975,-1.33975,12.58781,89.91273,0.2244664,1.400039,0,0,10.62527
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,2.965899,2.965899,0,-1,0,2.965899,0,0,0,0,0,3.121999,2.965899,0,0,1.488611,9.285524,0,3.121999,-3.121999,9.296931,66.40652,0.2244664,3.262489,0,0,9.285524
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,2.55376,2.55376,0,-1,0,2.55376,0,0,4.440892E-16,0,0,2.688168,2.55376,0,0,4.957499,6.163525,0,2.688168,-2.688168,6.463353,46.16672,0.2244664,2.809136,0,0,6.163525
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,5.420896,3.301589,0,-1,0,3.301589,0,0,2.119307,2.661397,0,3.475357,3.301589,0,0,7.944353,3.475357,0,3.475357,-3.475357,2.800006,20,0.2244664,5.962986,0,0,3.475357
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.6492153,0,0,-1,0,0,0,0,0.6492153,0.7141369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0.7141369,0,0,0
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.4304254,0,0,-1,0,0,0,0,0.4304254,0.4734679,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0.4734679,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.01349981,0,0,-1,0,0,0,0,0.01349981,0.0148498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0.0148498,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.8149381,0,0,-1,0,0,0,0,0.8149381,0.8964319,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0.8964319,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.4570092,0,0,-1,0,0,0,0,0.4570092,0.5027101,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0.5027101,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244664,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.1785482,0.1785482,3.683811,0,1.170681,0.1785482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244643,0.196403,0,5,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.7391915,0.7391915,4.244455,0,1.323736,0.7391915,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224502,0.8131106,0,5,2.997
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09446,0.3013324,1.35238,1.567127,1.567127,4.738396,0,1.458582,1.567127,86.29675,0,0,0,1.35238,0,0,3.171269,3.012706,5.14586,5.994,4.365086,0,4.365086,13.25932,94.70924,0.2245204,1.72384,1.081904,5,7.34638
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.0272,0.5709947,2.562624,4.084521,4.084521,2.391764,0,0.8179517,4.084521,62.73989,0,0,0,2.562624,1.781849,1.692757,0,0,0.7807747,9.922577,0.7807747,0,0.7807747,14.00003,100,0.224532,4.492973,2.050099,5,12.4852
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.29942,0.7448922,3.343076,0,0,0,-1,0,0,0,3.343076,0,0,3.343076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,0,2.674461,0,13.96835
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.4091,0.9731779,4.367622,0,0,0,0,0,0,0,4.367622,0,0,4.367622,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,0,3.494098,0,14.9929
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94304,1.152996,5.174646,3.506958,3.506958,1.25,0,0.50625,3.506958,147.5537,2.798901,0,0,5.174646,2.375746,2.256958,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,3.857654,4.139717,5,15.79992
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61891,1.094452,4.9119,0,0,0,0,0,0,0,4.9119,0,0,4.9119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,0,3.92952,0,15.53717
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.4188,1.156319,5.18956,3.07846,3.07846,1.25,0,0.50625,3.07846,168.5765,3.264866,0,0,5.18956,1.924694,1.82846,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,3.386306,4.151649,5,15.81483
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13831,0.9918887,4.451596,4.672745,3.33,0,-1,0,3.33,133.6816,0.9463332,1.342745,1.810019,4.451596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,5.140019,3.561277,0,15.07687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44299,0.7636401,3.427217,0,0,0,0,0,0,0,3.427217,0,0,3.427217,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,0,2.741773,0,14.05249
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33449,0.4786004,2.147959,4.62751,4.62751,2.586949,0,0.8712371,4.62751,46.41716,0,0,0,2.147959,2.147959,2.040561,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,5.090261,1.718367,5,12.77323
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47022,0.165441,0.7424994,0.5816166,0.5816166,0,0,0,0.5816166,127.6613,0.1302714,0,0,0.7424994,0.612228,0.5816166,0,0,0,10.62527,0,0,0,14.00003,100,0.224532,0.6397782,0.5939995,0,11.36777
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,6.885914,6.885914,5,0,1.53,6.885914,0,0,0,0,0,1.985172,1.885914,0,0,0,10.62527,0,1.985172,-1.985172,11.90747,85.05321,0.224532,7.574505,0,5,10.62527
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,8.391906,3.33,0,-1,0,3.33,0,0,5.061905,5.901096,0,3.505263,3.33,0,0,2.205747,8.640101,0,3.505263,-3.505263,8.212601,58.66132,0.224532,9.231096,0,0,8.640101
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,6.454692,3.33,0,-1,0,3.33,0,0,3.124692,3.770161,0,3.505263,3.33,0,0,6.100484,5.134839,0,3.505263,-3.505263,4.517729,32.26943,0.224532,7.100161,0,0,5.134839
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.995221,1.629575,0,0,0,4.517729,32.26943,0.224532,0,0,0,1.629575
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,1.167745,1.167745,0,-1,0,1.167745,0,0,0,0,0,1.229205,1.167745,0,0,9.995221,1.629575,0,1.229205,-1.229205,3.222033,23.01448,0.224532,1.284519,0,0,1.629575
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.3099177,0.3099177,0,-1,0,0.3099177,0,0,5.551115E-17,0,0,0.3262291,0.3099177,0,0,11.361,0.4003706,0,0.3262291,-0.3262291,2.878158,20.55823,0.224532,0.3409094,0,0,0.4003706
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.72348,0.0741415,0,0,0,2.878158,20.55823,0.224532,0,0,0,0.0741415
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.741051,0.07043443,0,-1,0,0.07043443,0,0,0.6706166,0.7447217,0,0.0741415,0.07043443,0,0,11.72348,0.0741415,0,0.0741415,-0.0741415,2.800006,20,0.224532,0.8151561,0,0,0.0741415
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.3509021,0,0,-1,0,0,0,0,0.3509021,0.3859923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224532,0.3859923,0,0,0
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.3613758,0,0,-1,0,0,0,0,0.3613758,0.3975134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224532,0.3975134,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.3120979,0,0,-1,0,0,0,0,0.3120979,0.3433077,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224532,0.3433077,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.224532,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,1.196884,1.196884,4.702147,0,1.448686,1.196884,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246022,1.316572,0,5,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15469,0.2939133,1.319083,0,0,3.505263,0,1.121937,0,0,0,0,0,1.319083,0,0,3.505263,3.33,8.475861,2.997,4.649083,0,4.649083,10.36963,74.06863,0.2245179,0,1.055266,5,4.316083
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11141,0.5895328,2.645823,4.597696,4.597696,5,0,1.53,4.597696,57.54671,0,0,0,2.645823,0,0,0.4023035,0.3821883,3.826777,7.181175,3.028012,0,3.028012,13.24225,94.58733,0.2245658,5.057466,2.116658,5,9.826998
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.41452,0.8359994,3.751966,3.432189,3.33,0,-1,0,3.33,112.6716,0,0.1021888,0.4454077,3.751966,3.505263,3.33,0,0,0.7987658,9.906385,0.2467023,0,0.2467023,13.47629,96.25906,0.2245528,3.775408,3.001572,0,13.65835
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56916,0.8705289,3.906934,0.4881153,0.4881153,0,0,0,0.4881153,800.4122,2.841065,0,0,3.906934,0.5138055,0.4881153,0,0,0.5520635,10.12842,0.5520635,0,0.5520635,14.00003,100,0.2245238,0.5369268,3.125547,0,14.03535
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16726,1.174024,5.26902,3.186139,3.186139,1.25,0,0.50625,3.186139,165.3732,3.230978,0,0,5.26902,2.038041,1.936139,0,0,0,10.62527,0,0,0,14.00003,100,0.2245238,3.504753,4.215216,5,15.89429
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85756,1.211748,5.438323,2.819979,2.819979,0,0,0,2.819979,192.8497,2.469923,0,0,5.438323,2.968399,2.819979,0,0,0,10.62527,0,0,0,14.00003,100,0.2245238,3.101977,4.350658,0,16.0636
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56729,1.154396,5.180928,4.79174,4.79174,1.46174,0,0.5640551,4.79174,108.122,1.675665,0,0,5.180928,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245238,5.270915,4.144742,5,15.8062
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21575,1.005611,4.51318,0.9692279,0.9692279,0,-1,0,0.9692279,465.647,3.49294,0,0,4.51318,1.02024,0.9692279,0,0,0,10.62527,0,0,0,14.00003,100,0.2245238,1.066151,3.610544,0,15.13845
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47734,0.7278934,3.266785,2.613374,2.613374,0,0,0,2.613374,125.0026,0.5158652,0,0,3.266785,2.75092,2.613374,0,0,0,10.62527,0,0,0,14.00003,100,0.2245238,2.874712,2.613428,0,13.89206
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33933,0.465233,2.087966,3.290133,3.290133,1.306566,0,0.5216925,3.290133,63.46143,0,0,0,2.087966,2.087966,1.983567,0,0,0,10.62527,0,0,0,14.00003,100,0.2245238,3.619147,1.670373,5,12.71324
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.4518,0.1787256,0.8021204,0.832162,0.832162,0,0,0,0.832162,96.38993,0,0,0,0.8021204,0.8759601,0.832162,0,0,0,10.62527,0,0.07383962,-0.07383962,13.92219,99.44405,0.2245238,0.9153783,0.6416963,0,11.42739
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.08204402,10.55143,0,0,0,13.92219,99.44405,0.2245238,0,0,0,10.55143
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,3.895613,3.33,0,-1,0,3.33,0,0,0.5656132,0.9551744,0,3.505263,3.33,0,0,0.08204402,10.55143,0,3.505263,-3.505263,10.22732,73.05215,0.2245238,4.285174,0,0,10.55143
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,3.005252,3.005252,0,-1,0,3.005252,0,0,4.440892E-16,0,0,3.163423,3.005252,0,0,3.976781,7.046171,0,3.163423,-3.163423,6.892782,49.23405,0.2245238,3.305777,0,0,7.046171
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.491695,3.882748,0,0,0,6.892782,49.23405,0.2245238,0,0,0,3.882748
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.9431077,0.9431077,0,-1,0,0.9431077,0,0,1.110223E-16,0,0,0.992745,0.9431077,0,0,7.491695,3.882748,0,0.992745,-0.992745,5.846336,41.75946,0.2245238,1.037418,0,0,3.882748
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.1888965,0.1888965,0,-1,0,0.1888965,0,0,0,0,0,0.1988385,0.1888965,0,0,8.594746,2.890003,0,0.1988385,-0.1988385,5.636743,40.26236,0.2245238,0.2077862,0,0,2.890003
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.5403817,0.5403817,0,-1,0,0.5403817,0,0,1.110223E-16,0,0,0.5688228,0.5403817,0,0,8.815677,2.691165,0,0.5688228,-0.5688228,5.03715,35.97957,0.2245238,0.5944198,0,0,2.691165
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.447702,2.122342,0,0,0,5.03715,35.97957,0.2245238,0,0,0,2.122342
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,2.389442,2.016225,0,-1,0,2.016225,0,0,0.373217,0.6121612,0,2.122342,2.016225,0,0,9.447702,2.122342,0,2.122342,-2.122342,2.800006,20,0.2245238,2.628386,0,0,2.122342
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,1.245406,0,0,-1,0,0,0,0,1.245406,1.369947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245238,1.369947,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.5380153,0,0,-1,0,0,0,0,0.5380153,0.5918168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245238,0.5918168,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.9672868,0.9672868,4.47255,0,1.386006,0.9672868,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245775,1.064016,0,5,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.03926019,0.03926019,3.544523,0,1.132655,0.03926019,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245654,0.04318621,0,5,2.997
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21767,0.313113,1.405251,6.556652,6.556652,5,0,1.53,6.556652,21.43245,0,0,0,1.405251,1.638581,1.556652,0,0,5.14586,5.994,0,0.2333304,-0.2333304,8.872285,63.37333,0.2245654,7.212317,1.124201,5,7.399251
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19802,0.6035746,2.708843,4.672885,4.672885,5,0,1.53,4.672885,57.96938,0,0,0,2.708843,0,0,0.3271149,0.3107591,5.405116,5.76067,3.019602,0,3.019602,11.73693,83.83505,0.2246125,5.140173,2.167074,5,8.469512
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53146,0.7532753,3.3807,1.398006,1.398006,0,-1,0,1.398006,241.823,0,0,0,3.3807,1.471585,1.398006,0,0,2.385514,8.478312,1.909114,0,1.909114,13.54807,96.77177,0.2245125,1.537807,2.70456,0,11.85901
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72983,0.9168248,4.11471,2.228126,2.228126,0,0,0,2.228126,184.6714,1.292915,0,0,4.11471,2.345395,2.228126,0,0,0.4764001,10.19651,0.4764001,0,0.4764001,14.00003,100,0.2244875,2.450938,3.291768,0,14.31122
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38907,0.9899759,4.443012,0.2923792,0.2923792,0,0,0,0.2923792,1519.606,4.135244,0,0,4.443012,0.3077676,0.2923792,0,0,0,10.62527,0,0,0,14.00003,100,0.2244875,0.3216172,3.55441,0,15.06829
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09057,1.031788,4.630662,1.582147,1.582147,0,0,0,1.582147,292.6821,2.965244,0,0,4.630662,1.665418,1.582147,0,0,0,10.62527,0,0,0,14.00003,100,0.2244875,1.740362,3.70453,0,15.25594
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71119,0.9010425,4.043879,0,0,0,0,0,0,0,4.043879,0,0,4.043879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244875,0,3.235103,0,14.66915
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.2893,0.851465,3.821375,1.191029,1.191029,0,-1,0,1.191029,320.8466,2.567661,0,0,3.821375,1.253714,1.191029,0,0,0,10.62527,0,0,0,14.00003,100,0.2244875,1.310131,3.0571,0,14.44665
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.50811,0.6669382,2.993219,0,0,0,0,0,0,0,2.993219,0,0,2.993219,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244875,0,2.394575,0,13.61849
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34082,0.4707641,2.112789,2.713867,2.713867,0,0,0,2.713867,77.85162,0,0,0,2.112789,2.856702,2.713867,0,0,0,10.62527,0,0.7439125,-0.7439125,13.21588,94.39892,0.2244875,2.985253,1.690231,0,12.73806
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.4302,0.2080524,0.9337393,5.598015,5.598015,5,0,1.53,5.598015,16.67983,0,0,0,0.9337393,0.6294899,0.5980154,0,0,0.8265694,9.881362,0.3042494,0,0.3042494,13.50451,96.4606,0.2244921,6.157817,0.7469915,5,10.8151
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,6.871149,6.871149,5,0,1.53,6.871149,0,0,0,0,0,1.96963,1.871149,0,0,0.52232,10.15519,0,1.96963,-1.96963,11.42834,81.63083,0.2244921,7.558264,0,5,10.15519
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,4.563072,3.33,0,-1,0,3.33,0,0,1.233072,1.689379,0,3.505263,3.33,0,0,2.710798,8.185555,0,3.505263,-3.505263,7.733467,55.23894,0.2244921,5.019379,0,0,8.185555
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,1.614308,1.614308,0,-1,0,1.614308,0,0,2.220446E-16,0,0,1.699271,1.614308,0,0,6.605535,4.680293,0,1.699271,-1.699271,5.942278,42.44476,0.2244921,1.775739,0,0,4.680293
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,3.901024,2.83197,0,-1,0,2.83197,0,0,1.069054,1.459156,0,2.981021,2.83197,0,0,8.493614,2.981021,0,2.981021,-2.981021,2.800006,20,0.2244921,4.291126,0,0,2.981021
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.5904764,0,0,-1,0,0,0,0,0.5904764,0.649524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,0.649524,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.5436794,0,0,-1,0,0,0,0,0.5436794,0.5980474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,0.5980474,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,1.239653,0,0,-1,0,0,0,0,1.239653,1.363618,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,1.363618,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.8909122,0,0,-1,0,0,0,0,0.8909122,0.9800034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,0.9800034,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.8996697,0,0,-1,0,0,0,0,0.8996697,0.9896367,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244921,0.9896367,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,1.25606,1.25606,4.761323,0,1.464841,1.25606,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245656,1.381667,0,5,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245508,0,0,5,2.997
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28333,0.2556415,1.147319,5.551635,5.551635,5,0,1.53,5.551635,20.66633,0,0,0,1.147319,0.5806689,0.5516354,0,0,5.14586,5.994,0.5666502,0,0.5666502,9.655808,68.96992,0.2245592,6.106799,0.9178553,5,7.141319
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28695,0.4259629,1.911721,3.234794,3.234794,5,0,1.53,3.234794,59.0987,0,0,0,1.911721,0,0,1.765206,1.676946,4.57921,6.503985,3.588667,0,3.588667,13.06032,93.28779,0.2246244,3.558274,1.529377,5,8.415707
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.65009,0.5237926,2.350781,1.414715,1.414715,0,-1,0,1.414715,166.1664,0,0,0,2.350781,1.489174,1.414715,0,0,0.990543,9.733786,0.8616076,0,0.8616076,13.87771,99.1263,0.2245794,1.556186,1.880625,0,12.08457
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89094,0.6567436,2.947465,0,0,0,0,0,0,0,2.81853,0,0,2.947465,0,0,0,0,0.1289354,10.50923,0.1289354,0,0.1289354,14.00003,100,0.2245727,0,2.357972,0,13.4567
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60831,0.9814358,4.404684,4.974668,4.974668,1.644667,0,0.6139942,4.974668,88.54227,0.8994207,0,0,4.404684,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2245727,5.472134,3.523747,5,15.02996
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.31789,0.9992067,4.48444,2.081296,2.081296,0,0,0,2.081296,215.4638,2.293602,0,0,4.48444,2.190838,2.081296,0,0,0,10.62527,0,0,0,14.00003,100,0.2245727,2.289426,3.587552,0,15.10971
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85041,0.8038986,3.607897,2.546417,2.546417,0,0,0,2.546417,141.6852,0.9274579,0,0,3.607897,2.680439,2.546417,0,0,0,10.62527,0,0,0,14.00003,100,0.2245727,2.801059,2.886318,0,14.23317
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35889,0.6858012,3.077876,0.3204642,0.3204642,0,-1,0,0.3204642,960.4431,2.740545,0,0,3.077876,0.3373307,0.3204642,0,0,0,10.62527,0,0,0,14.00003,100,0.2245727,0.3525106,2.462301,0,13.70315
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53527,0.6023882,2.703518,5.482552,5.482552,2.914209,0,0.9605791,5.482552,49.31132,0,0,0,2.703518,2.703518,2.568342,0,0,0,10.62527,0,0,0,14.00003,100,0.2245727,6.030807,2.162815,5,13.32879
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33894,0.4070766,1.82696,0,0,0,0,0,0,0,1.82696,0,0,1.82696,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245727,0,1.461568,0,12.45223
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40544,0.1636828,0.7346082,2.4174,2.4174,0,0,0,2.4174,30.38836,0,0,0,0.7346082,2.544631,2.4174,0,0,0,10.62527,0,1.810023,-1.810023,12.0921,86.37194,0.2245727,2.65914,0.5876866,0,11.35988
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,1.068254,1.068254,0,0,0,1.068254,0,0,2.220446E-16,0,0,1.124478,1.068254,0,0,2.011137,8.815251,0,1.124478,-1.124478,10.90679,77.9055,0.2245727,1.175079,0,0,8.815251
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,2.889491,2.889491,0,-1,0,2.889491,0,0,0,0,0,3.041569,2.889491,0,0,3.260557,7.690773,0,3.041569,-3.041569,7.700696,55.00486,0.2245727,3.17844,0,0,7.690773
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.640079,4.649204,0,0,0,7.700696,55.00486,0.2245727,0,0,0,4.649204
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.640079,4.649204,0,0,0,7.700696,55.00486,0.2245727,0,0,0,4.649204
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.805522,0.805522,0,-1,0,0.805522,0,0,1.110223E-16,0,0,0.8479179,0.805522,0,0,6.640079,4.649204,0,0.8479179,-0.8479179,6.806912,48.62071,0.2245727,0.8860742,0,0,4.649204
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.582209,3.801286,0,0,0,6.806912,48.62071,0.2245727,0,0,0,3.801286
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.2401493,0.2401493,0,-1,0,0.2401493,0,0,5.551115E-17,0,0,0.2527887,0.2401493,0,0,7.582209,3.801286,0,0.2527887,-0.2527887,6.54045,46.71741,0.2245727,0.2641642,0,0,3.801286
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,1.256913,1.256913,0,-1,0,1.256913,0,0,2.220446E-16,0,0,1.323066,1.256913,0,0,7.863086,3.548497,0,1.323066,-1.323066,5.145816,36.75575,0.2245727,1.382604,0,0,3.548497
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,1.201301,1.201301,0,-1,0,1.201301,0,0,2.220446E-16,0,0,1.264528,1.201301,0,0,9.333159,2.225431,0,1.264528,-1.264528,3.812887,27.23485,0.2245727,1.321431,0,0,2.225431
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.8168781,0.8168781,0,-1,0,0.8168781,0,0,1.110223E-16,0,0,0.8598717,0.8168781,0,0,10.73819,0.9609035,0,0.8598717,-0.8598717,2.906502,20.76069,0.2245727,0.898566,0,0,0.9609035
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.837599,0.09598016,0,-1,0,0.09598016,0,0,0.7416189,0.8253788,0,0.1010318,0.09598016,0,0,11.6936,0.1010318,0,0.1010318,-0.1010318,2.800006,20,0.2245727,0.9213589,0,0,0.1010318
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245727,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.3928402,0.3928402,3.898103,0,1.229182,0.3928402,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2245856,0.4321242,0,5,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35159,0.2532896,1.136764,6.167026,6.167026,5,0,1.53,6.167026,18.43293,6.661338E-16,0,0,1.136764,1.228448,1.167026,0,0,8.475861,2.997,0,0.09168468,-0.09168468,5.862477,41.87475,0.2245856,6.783729,0.9094108,5,4.133764
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37807,0.4257992,1.910987,1.813918,1.813918,4.63351,0,1.429948,1.813918,105.3513,0,0,0,1.910987,0,0,2.819592,2.678612,8.577732,2.905315,4.589599,0,4.589599,10.21655,72.97523,0.2245845,1.99531,1.528789,5,4.816302
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77028,0.748555,3.359515,3.680706,3.33,0,-1,0,3.33,100.8863,0,0.3507057,0.7187763,3.359515,3.505263,3.33,0,0,3.988133,7.035954,0,0.1457483,-0.1457483,10.06292,71.87786,0.2245845,4.048776,2.687612,0,10.39547
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.0523,0.9338281,4.19102,1.30593,1.30593,0,0,0,1.30593,320.9224,0,0,0,4.19102,1.374663,1.30593,0,0,4.150076,6.890206,2.816358,0,2.816358,12.73475,90.96233,0.2244378,1.436522,3.352816,0,11.08123
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.82482,0.9754798,4.377953,1.787833,1.787833,0,0,0,1.787833,244.8748,1.162305,0,0,4.377953,1.88193,1.787833,0,0,1.333718,9.424928,1.333718,0,1.333718,14.00003,100,0.2243684,1.966616,3.502362,0,13.80288
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53946,0.938427,4.21166,6.153034,6.153034,2.823034,0,0.9356884,6.153034,68.44852,0.7063973,0,0,4.21166,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243684,6.768338,3.369328,5,14.83694
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.98487,0.7364788,3.305317,0,0,0,0,0,0,0,3.305317,0,0,3.305317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243684,0,2.644253,0,13.93059
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42448,0.7031832,3.155886,3.534691,3.33,0,-1,0,3.33,94.77136,0,0.2046906,0.5581597,3.155886,3.505263,3.33,0,0,0,10.62527,0,0.3493767,-0.3493767,13.63175,97.36947,0.2243684,3.88816,2.524709,0,13.78116
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.5588,0.5951076,2.670843,0.4635745,0.4635745,0,0,0,0.4635745,576.141,1.794673,0,0,2.670843,0.4879732,0.4635745,0,0,0.3881963,10.2759,0.3881963,0,0.3881963,14.00003,100,0.2243482,0.509932,2.136674,0,12.94674
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.33368,0.3603431,1.61722,1.166106,1.166106,0,0,0,1.166106,138.6855,0.38974,0,0,1.61722,1.22748,1.166106,0,0,0,10.62527,0,0,0,14.00003,100,0.2243482,1.282716,1.293776,0,12.24249
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37756,0.1241477,0.557175,0.6252065,0.6252065,0,0,0,0.6252065,89.11856,0,0,0,0.557175,0.6581121,0.6252065,0,0,0,10.62527,0,0.1009371,-0.1009371,13.89363,99.24002,0.2243482,0.6877272,0.44574,0,11.18245
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,4.421298,4.421298,4.539353,0,1.404243,4.421298,0,0,0,0,0,0,0,0.1180551,0.1121523,0.1121523,10.52434,0.1121523,0,0.1121523,14.00003,100,0.2243507,4.863428,0,5,10.52434
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,5.959149,3.33,0,-1,0,3.33,0,0,2.629149,3.225064,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2243507,6.555064,0,0,10.62527
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.4869393,0.4869393,0,-1,0,0.4869393,0,0,1.110223E-16,0,0,0.5125676,0.4869393,0,0,3.894737,7.120011,0,0.5125676,-0.5125676,9.764862,69.74888,0.2243507,0.5356332,0,0,7.120011
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.6318587,0.6318587,0,-1,0,0.6318587,0,0,1.110223E-16,0,0,0.6651144,0.6318587,0,0,4.464256,6.607443,0,0.6651144,-0.6651144,9.06377,64.74109,0.2243507,0.6950446,0,0,6.607443
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.9792628,0.9792628,0,-1,0,0.9792628,0,0,1.110223E-16,0,0,1.030803,0.9792628,0,0,5.203272,5.942329,0,1.030803,-1.030803,7.977209,56.97995,0.2243507,1.077189,0,0,5.942329
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.348609,4.911526,0,0,0,7.977209,56.97995,0.2243507,0,0,0,4.911526
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.348609,4.911526,0,0,0,7.977209,56.97995,0.2243507,0,0,0,4.911526
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.658976,0.658976,0,-1,0,0.658976,0,0,1.110223E-16,0,0,0.6936589,0.658976,0,0,6.348609,4.911526,0,0.6936589,-0.6936589,7.246028,51.75724,0.2243507,0.7248736,0,0,4.911526
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.1670332,0.1670332,0,-1,0,0.1670332,0,0,0,0,0,0.1758244,0.1670332,0,0,7.119341,4.217867,0,0.1758244,-0.1758244,7.060692,50.43342,0.2243507,0.1837365,0,0,4.217867
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.4320678,0.4320678,0,-1,0,0.4320678,0,0,5.551115E-17,0,0,0.4548082,0.4320678,0,0,7.314702,4.042043,0,0.4548082,-0.4548082,6.581283,47.00907,0.2243507,0.4752745,0,0,4.042043
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.5540905,0.5540905,0,-1,0,0.5540905,0,0,0,0,0,0.5832532,0.5540905,0,0,7.820044,3.587234,0,0.5832532,-0.5832532,5.96648,42.61763,0.2243507,0.6094996,0,0,3.587234
