Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.468103,3.003981,0,0,0,5.96648,42.61763,0.2243507,0,0,0,3.003981
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.2818977,0.2818977,0,0,0,0.2818977,0,0,0,0,0,0.2967344,0.2818977,0,0,8.468103,3.003981,0,0.2967344,-0.2967344,5.653694,40.38345,0.2243507,0.3100874,0,0,3.003981
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.42237,0.1930813,0.8665489,0,0,0,0,0,0,0,0,0,0,0.8665489,0,0,0,0,8.797809,2.707247,0.8665489,0,0.8665489,6.475775,46.25544,0.2243056,0,0.6932392,0,3.573796
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.4713,0.1514861,0.6798696,0.6852704,0.6852704,0,0,0,0.6852704,99.21188,0,0,0,0.6798696,0.7213372,0.6852704,0,0,7.931259,3.487141,0,0.04146762,-0.04146762,6.432064,45.94322,0.2243056,0.7537974,0.5438957,0,4.16701
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89188,0.3852925,1.729193,3.217112,3.217112,0,-1,0,3.217112,53.74984,0,0,0.2088236,1.729193,3.386434,3.217112,0,0,7.977334,3.445673,0,1.657241,-1.657241,4.685178,33.46549,0.2243056,3.538824,1.383354,0,5.174866
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21374,0.4378446,1.965046,4.525239,4.525239,5,0,1.53,4.525239,43.42415,0,0,0,1.965046,0,0,0.4747617,0.4510236,9.818713,1.788432,2.41607,0,2.41607,6.977264,49.8375,0.2243446,4.977762,1.572037,5,3.753479
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03845,0.1195582,0.5365773,5.890566,5.890566,5,0,1.53,5.890566,9.109096,1.110223E-16,0,0,0.5365773,0.9374382,0.8905663,0,0,7.402644,3.962895,0,0.4008609,-0.4008609,6.554719,46.81933,0.2243446,6.479623,0.4292619,5,4.499473
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75526,0.6452384,2.89583,7.079568,7.079568,5,0,1.53,7.079568,40.90405,0,0,0,2.89583,2.189019,2.079568,0,0,7.848044,3.562034,0.7068109,0,0.7068109,7.225259,51.60889,0.2243551,7.787525,2.316664,5,6.457864
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.1145,0.3562655,1.598919,3.590499,3.590499,5,0,1.53,3.590499,44.53196,0,0,0,1.598919,0,0,1.409501,1.339026,7.141233,4.198164,2.937946,0,2.937946,10.01244,71.51728,0.2244081,3.949548,1.279135,5,5.797083
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.486,0.3155658,1.416259,3.576687,3.33,0,-1,0,3.33,42.53031,0,0.2466867,0.6043554,1.416259,3.505263,3.33,0,0,4.203288,6.842315,0,2.089004,-2.089004,7.810436,55.78872,0.2244081,3.934355,1.133008,0,8.258574
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57867,0.09113172,0.4089991,5.705542,5.705542,5,0,1.53,5.705542,7.168455,2.220446E-16,0,0,0.4089991,0.7426752,0.7055414,0,0,6.524403,4.753311,0,0.3336761,-0.3336761,7.45871,53.27639,0.2244081,6.276095,0.3271993,5,5.162311
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32507,0.09032359,0.4053723,0,0,3.505263,0,1.121937,0,0,0,0,0,0.4053723,0,0,3.505263,3.33,6.895154,4.419635,3.735372,0,3.735372,11.0024,78.58838,0.2243724,0,0.3242978,5,4.825007
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34656,0.01958378,0.08789199,1.036288,1.036288,4.269856,0,1.330671,1.036288,8.481428,0,0,0,0.08789199,0,0,3.233569,3.07189,3.159782,7.78147,3.159782,0,3.159782,14.00003,100,0.2244203,1.139916,0.0703136,5,7.869362
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,2.989188,2.989188,0,0,0,2.989188,0,0,4.440892E-16,0,0,3.146514,2.989188,0,0,0,10.62527,0,3.146514,-3.146514,10.68331,76.30921,0.2244203,3.288107,0,0,10.62527
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,2.365462,2.365462,0,-1,0,2.365462,0,0,0,0,0,2.48996,2.365462,0,0,3.496127,7.47876,0,2.48996,-2.48996,8.058662,57.56176,0.2244203,2.602008,0,0,7.47876
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.262749,4.9888,0,0,0,8.058662,57.56176,0.2244203,0,0,0,4.9888
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,9.653856,3.33,0,-1,0,3.33,0,0,6.323856,7.289242,0,3.505263,3.33,0,0,6.262749,4.9888,0,3.505263,-3.505263,4.363791,31.16987,0.2244203,10.61924,0,0,4.9888
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15749,1.483537,0,0,0,4.363791,31.16987,0.2244203,0,0,0,1.483537
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.601223,0.601223,0,-1,0,0.601223,0,0,1.110223E-16,0,0,0.6328663,0.601223,0,0,10.15749,1.483537,0,0.6328663,-0.6328663,3.696691,26.40488,0.2244203,0.6613453,0,0,1.483537
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,1.747221,0.8081371,0,-1,0,0.8081371,0,0,0.9390842,1.113806,0,0.8506706,0.8081371,0,0,10.86067,0.8506706,0,0.8506706,-0.8506706,2.800006,20,0.2244203,1.921943,0,0,0.8506706
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.3116353,0,0,-1,0,0,0,0,0.3116353,0.3427989,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244203,0.3427989,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244203,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.09342555,0,0,-1,0,0,0,0,0.09342555,0.1027681,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244203,0.1027681,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244203,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,1.896621,1.896621,5,0,1.53,1.896621,0,0,0,0,0,0,0,3.103379,2.94821,11.80586,0,2.94821,0,2.94821,5.596924,39.97795,0.2244849,2.086282,0,5,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.6746305,0.6746305,4.179893,0,1.306111,0.6746305,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.85765,2.653389,3.33,0,3.33,8.756039,62.54301,0.2245175,0.7420936,0,5,2.653389
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49561,0.1434038,0.6435962,5.006642,5.006642,5,0,1.53,5.006642,12.85485,0,0,0,0.6435962,0.006991344,0.006641777,0,0,5.52765,5.65039,0.6366048,0,0.6366048,9.359976,66.85683,0.2245269,5.507306,0.514877,5,6.293986
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56653,0.264279,1.186084,0,0,3.505263,0,1.121937,0,0,0,0,0,1.186084,0,0,3.505263,3.33,4.891045,6.223334,4.516084,0,4.516084,13.64431,97.45915,0.2244508,0,0.9488673,5,7.409418
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01478,0.4714291,2.115774,3.003247,3.003247,0,-1,0,3.003247,70.44955,0,4.440892E-16,0,2.115774,3.161312,3.003247,0,0,0.3749606,10.28781,0,1.045538,-1.045538,12.54221,89.58707,0.2244508,3.303571,1.692619,0,12.40358
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.3751,0.7027259,3.153834,0,0,0,0,0,0,0,1.617164,0,0,3.153834,0,0,0,0,1.53667,9.242271,1.53667,0,1.53667,14.00003,100,0.2243713,0,2.523067,0,12.39611
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24906,0.7473778,3.354232,0,0,0,0,0,0,0,3.354232,0,0,3.354232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243713,0,2.683385,0,13.97951
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96523,0.7782859,3.492947,0,0,0,0,0,0,0,3.492947,0,0,3.492947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2243713,0,2.794358,0,14.11822
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23923,0.798611,3.584166,0.558446,0.558446,0,0,0,0.558446,641.8107,2.996328,0,0,3.584166,0.5878379,0.558446,0,0,0,10.62527,0,0,0,14.00003,100,0.2243713,0.6142906,2.867333,0,14.20944
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54342,0.8263925,3.70885,4.888216,3.33,0,-1,0,3.33,111.3769,0.2035866,1.558216,2.047038,3.70885,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2243713,5.377038,2.96708,0,14.33412
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59487,0.6375999,2.861548,2.169008,2.169008,0,0,0,2.169008,131.9289,0.5783816,0,0,2.861548,2.283167,2.169008,0,0,0,10.62527,0,0,0,14.00003,100,0.2243713,2.385909,2.289238,0,13.48682
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.31309,0.285874,1.283002,2.703916,2.703916,0,0,0,2.703916,47.44979,0,0,0,1.283002,2.846227,2.703916,0,0,0,10.62527,0,1.563225,-1.563225,12.35224,88.23014,0.2243713,2.974308,1.026402,0,11.90828
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31249,0.1319029,0.59198,5.632973,5.632973,5,0,1.53,5.632973,10.50919,0,0,0,0.59198,0.6662871,0.6329727,0,0,1.736917,9.062049,0,0.07430703,-0.07430703,12.27392,87.67066,0.2243713,6.19627,0.4735841,5,9.654029
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,9.023376,8.33,5,0,1.53,8.33,0,0,0.6933762,1.595714,0,3.505263,3.33,0,0,1.81948,8.987742,0,3.505263,-3.505263,8.579046,61.27878,0.2243713,9.925714,0,5,8.987742
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,2.180302,2.180302,0,-1,0,2.180302,0,0,0,0,0,2.295055,2.180302,0,0,5.714217,5.482479,0,2.295055,-2.295055,6.159845,43.99881,0.2243713,2.398333,0,0,5.482479
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,2.668144,2.668144,0,-1,0,2.668144,0,0,4.440892E-16,0,0,2.808573,2.668144,0,0,8.264278,3.187424,0,2.808573,-2.808573,3.199349,22.85245,0.2243713,2.934959,0,0,3.187424
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,2.288706,0.3599082,0,-1,0,0.3599082,0,0,1.928798,2.157669,0,0.3788508,0.3599082,0,0,11.38492,0.3788508,0,0.3788508,-0.3788508,2.800006,20,0.2243713,2.517577,0,0,0.3788508
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.4365342,0,0,-1,0,0,0,0,0.4365342,0.4801876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,0.4801876,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.9946277,0,0,-1,0,0,0,0,0.9946277,1.09409,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,1.09409,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,1.706027,0,0,-1,0,0,0,0,1.706027,1.87663,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,1.87663,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.8250681,0,0,-1,0,0,0,0,0.8250681,0.907575,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,0.907575,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.7176278,0,0,-1,0,0,0,0,0.7176278,0.7893906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,0.7893906,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.4395764,0,0,-1,0,0,0,0,0.4395764,0.483534,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,0.483534,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2243713,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.2119414,0.2119414,3.717205,0,1.179797,0.2119414,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243716,0.2331355,0,5,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.2343723,0.2343723,3.739635,0,1.18592,0.2343723,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243735,0.2578095,0,5,2.997
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57123,0.1246422,0.5593943,0,0,3.505263,0,1.121937,0,0,0,0,0,0.5593943,0,0,3.505263,3.33,5.14586,5.994,3.889394,0,3.889394,12.80804,91.48582,0.2243301,0,0.4475155,5,6.553394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66366,0.1890896,0.8486339,3.156187,3.156187,3.543627,0,1.13241,3.156187,26.88795,0,0,0,0.8486339,0,0,0.3874404,0.3680684,1.256466,9.494455,1.216702,0,1.216702,13.96231,99.73055,0.2243506,3.471806,0.6789071,5,10.34309
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.13883,0.2550046,1.144461,3.095698,3.095698,0,-1,0,3.095698,36.96939,0,4.440892E-16,0.07526825,1.144461,3.25863,3.095698,0,0,0.03976362,10.58949,0,2.114169,-2.114169,11.73378,83.81251,0.2243506,3.405268,0.9155685,0,11.73395
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.53621,0.1251106,0.5614965,2.233698,2.233698,0,0,0,2.233698,25.13753,0,4.440892E-16,0,0.5614965,2.351261,2.233698,0,0,2.38884,8.475318,0,1.789764,-1.789764,9.847198,70.33698,0.2243506,2.457067,0.4491972,0,9.036814
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.4565,0.5455225,2.448305,0,0,0,0,0,0,0,0,0,0,2.448305,0,0,0,0,4.377468,6.685554,2.448305,0,2.448305,12.16986,86.92742,0.2242244,0,1.958644,0,9.133858
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16933,0.3643401,1.635158,3.476869,3.476869,3.756173,0,1.190435,3.476869,47.02963,0,0,0,1.635158,0,0,0.2793042,0.265339,1.929163,8.889028,1.900497,0,1.900497,13.97283,99.80576,0.2242542,3.824556,1.308127,5,10.52419
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35899,0.2793936,1.253918,4.705619,4.705619,3.541629,0,1.131865,4.705619,26.64725,0,0,0,1.253918,1.225253,1.16399,0,0,0.02866543,10.59947,0.02866543,0,0.02866543,14.00003,100,0.2242546,5.176181,1.003135,5,11.85339
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59667,0.5286059,2.372383,0,0,0,-1,0,0,0,2.372383,0,0,2.372383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242546,0,1.897907,0,12.99766
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60737,0.4206274,1.887776,6.251693,6.251693,4.458306,0,1.382118,6.251693,30.19623,4.440892E-16,0,0,1.887776,1.887776,1.793387,0,0,0,10.62527,0,0,0,14.00003,100,0.2242546,6.876863,1.510221,5,12.51305
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29777,0.2069698,0.9288805,5.138045,5.138045,4.255609,0,1.326781,5.138045,18.07848,2.220446E-16,0,0,0.9288805,0.9288805,0.8824365,0,0,0,10.62527,0,0,0,14.00003,100,0.2242546,5.651849,0.7431044,5,11.55415
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27538,0.04855621,0.2179203,2.860348,2.860348,0,0,0,2.860348,7.618662,0,4.440892E-16,0,0.2179203,3.010893,2.860348,0,0,0,10.62527,0,2.792973,-2.792973,11.05598,78.9711,0.2242546,3.146383,0.1743362,0,10.84319
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,5.358122,5.358122,5,0,1.53,5.358122,0,0,0,0,0,0.3769707,0.3581222,0,0,3.103303,7.832302,0,0.3769707,-0.3769707,10.65861,76.1328,0.2242546,5.893934,0,5,7.832302
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.522159,7.455331,0,0,0,10.65861,76.1328,0.2242546,0,0,0,7.455331
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,2.822053,2.822053,0,-1,0,2.822053,0,0,0,0,0,2.970582,2.822053,0,0,3.522159,7.455331,0,2.970582,-2.970582,7.527346,53.76665,0.2242546,3.104258,0,0,7.455331
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,3.928031,3.33,0,-1,0,3.33,0,0,0.5980308,0.9908339,0,3.505263,3.33,0,0,6.822806,4.484749,0,3.505263,-3.505263,3.832474,27.37476,0.2242546,4.320834,0,0,4.484749
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.319693,0.319693,0,-1,0,0.319693,0,0,5.551115E-17,0,0,0.3365189,0.319693,0,0,10.71754,0.9794858,0,0.3365189,-0.3365189,3.477752,24.84104,0.2242546,0.3516623,0,0,0.9794858
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,1.090123,0.6108184,0,-1,0,0.6108184,0,0,0.4793041,0.5883164,0,0.6429668,0.6108184,0,0,11.09145,0.6429668,0,0.6429668,-0.6429668,2.800006,20,0.2242546,1.199135,0,0,0.6429668
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242546,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.6326864,0,0,-1,0,0,0,0,0.6326864,0.695955,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242546,0.695955,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.180338,0,0,-1,0,0,0,0,0.180338,0.1983718,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242546,0.1983718,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.7902799,0,0,-1,0,0,0,0,0.7902799,0.8693079,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242546,0.8693079,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.76779,0,0,-1,0,0,0,0,0.76779,0.844569,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242546,0.844569,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.2213145,0.2213145,3.726578,0,1.182356,0.2213145,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242557,0.2434459,0,5,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,1.043989,1.043989,4.549252,0,1.406946,1.043989,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243139,1.148388,0,5,2.997
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64914,0.1210647,0.5433384,0.04954223,0.04954223,3.554805,0,1.135462,0.04954223,1096.718,0,0,0,0.5433384,0,0,3.505263,3.33,5.14586,5.994,3.873338,0,3.873338,12.79281,91.37701,0.224275,0.05449645,0.4346707,5,6.537338
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76258,0.2574073,1.155244,1.678252,1.678252,0,0,0,1.678252,68.83617,0,0,0,1.155244,1.766581,1.678252,0,0,1.272522,9.480004,0,0.6113366,-0.6113366,12.1484,86.77413,0.224275,1.846077,0.9241952,0,10.63525
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.2639,0.2231955,1.001701,2.779391,2.779391,0,-1,0,2.779391,36.04033,0,4.440892E-16,0,1.001701,2.925674,2.779391,0,0,1.951785,8.868668,0,1.923973,-1.923973,10.12036,72.28812,0.224275,3.057329,0.8013612,0,9.87037
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.6969,0.403317,1.810086,0.2075953,0.2075953,0,0,0,0.2075953,871.9304,0,0,0,1.810086,0.2185214,0.2075953,0,0,4.089532,6.944695,1.591565,0,1.591565,11.63025,83.07304,0.2241933,0.2283548,1.448069,0,8.754782
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66065,0.615456,2.762167,2.049947,2.049947,0,0,0,2.049947,134.7433,0,0,0,2.762167,2.157839,2.049947,0,0,2.497967,8.377104,0.604328,0,0.604328,12.20356,87.16814,0.2241623,2.254942,2.209733,0,11.13927
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36753,0.813457,3.650795,4.288381,4.288381,2.619083,0,0.8800096,4.288381,85.13225,0,0,0,3.650795,1.757156,1.669298,0,0,1.893639,8.921,1.893639,0,1.893639,14.00003,100,0.2241602,4.717219,2.920636,5,12.57179
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47372,0.6823472,3.062374,4.137315,4.137315,1.25,0,0.50625,4.137315,74.01839,0.02309484,0,0,3.062374,3.039279,2.887315,0,0,0,10.62527,0,0,0,14.00003,100,0.2241602,4.551047,2.449899,5,13.68765
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64571,0.494364,2.218705,3.105352,3.105352,0,-1,0,3.105352,71.4478,0,4.440892E-16,0.08588695,2.218705,3.268791,3.105352,0,0,0,10.62527,0,1.050086,-1.050086,12.89314,92.09367,0.2241602,3.415887,1.774964,0,12.84398
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61617,0.5180136,2.324845,1.794728,1.794728,0,0,0,1.794728,129.5375,0,0,0,2.324845,1.889187,1.794728,0,0,1.166762,9.575189,0.4356576,0,0.4356576,13.30644,95.04582,0.2241378,1.974201,1.859876,0,11.90003
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.2791,0.1722971,0.7732694,0,0,0,0,0,0,0,0.04216497,0,0,0.7732694,0,0,0,0,0.7311045,9.96728,0.7311045,0,0.7311045,14.00003,100,0.2241004,0,0.6186156,0,10.74055
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23525,0.09817189,0.4405954,0,0,0,0,0,0,0,0.4405954,0,0,0.4405954,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241004,0,0.3524764,0,11.06587
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,5.828183,5.828183,5,0,1.53,5.828183,0,0,0,0,0,0.8717716,0.8281831,0,0,0,10.62527,0,0.8717716,-0.8717716,13.0811,93.43624,0.2241004,6.411001,0,5,10.62527
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,3.070901,3.070901,0,-1,0,3.070901,0,0,4.440892E-16,0.04799134,0,3.232527,3.070901,0,0,0.9686351,9.753503,0,3.232527,-3.232527,9.673717,69.09784,0.2241004,3.377991,0,0,9.753503
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,5.005635,3.33,0,-1,0,3.33,0,0,1.675635,2.176198,0,3.505263,3.33,0,0,4.560332,6.520975,0,3.505263,-3.505263,5.978845,42.70595,0.2241004,5.506198,0,0,6.520975
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,3.042523,2.864926,0,-1,0,2.864926,0,0,0.1775973,0.4818496,0,3.015712,2.864926,0,0,8.45507,3.015712,0,3.015712,-3.015712,2.800006,20,0.2241004,3.346776,0,0,3.015712
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.6938332,0,0,-1,0,0,0,0,0.6938332,0.7632166,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,0.7632166,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.2664075,0,0,-1,0,0,0,0,0.2664075,0.2930483,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,0.2930483,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,1.730468,0,0,-1,0,0,0,0,1.730468,1.903515,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,1.903515,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.7639633,0,0,-1,0,0,0,0,0.7639633,0.8403597,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,0.8403597,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.754607,0,0,-1,0,0,0,0,0.754607,0.8300676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,0.8300676,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,1.023577,0,0,-1,0,0,0,0,1.023577,1.125934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,1.125934,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,1.818805,0,0,-1,0,0,0,0,1.818805,2.000685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241004,2.000685,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,1.054516,1.054516,4.559779,0,1.40982,1.054516,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2241593,1.159968,0,5,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224145,0,0,5,2.997
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72927,0.2997247,1.345164,5.17285,5.17285,5,0,1.53,5.17285,26.00432,0,0,0,1.345164,0.1819471,0.1728497,0,0,5.14586,5.994,1.163217,0,1.163217,10.22176,73.01244,0.224162,5.690135,1.076131,5,7.339164
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.86319,0.5846894,2.624086,6.382565,6.382565,5,0,1.53,6.382565,41.11334,0,0,0,2.624086,1.455332,1.382566,0,0,3.982643,7.040895,1.168754,0,1.168754,11.33054,80.93226,0.2241791,7.020823,2.099269,5,9.664982
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38985,0.8078144,3.625471,4.204545,3.33,0,-1,0,3.33,108.873,0,0.8745453,1.295,3.625471,3.505263,3.33,0,0,2.813889,8.092774,0.1202077,0,0.1202077,11.44458,81.74682,0.2241729,4.625,2.900377,0,11.71824
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85703,0.8817264,3.957188,2.740364,2.740364,0,0,0,2.740364,144.4037,0,0,0,3.957188,2.884594,2.740364,0,0,2.693681,8.200961,1.072594,0,1.072594,12.46213,89.01504,0.2241181,3.0144,3.165751,0,12.15815
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86137,0.7544139,3.38581,3.982174,3.982174,2.305687,0,0.7944527,3.982174,85.02415,0,0,0,3.38581,1.764722,1.676486,0,0,1.621087,9.166296,1.621087,0,1.621087,14.00003,100,0.2241082,4.380391,2.708648,5,12.5521
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55978,0.7701,3.456209,5.262852,5.262852,1.979453,0,0.7053908,5.262852,65.67179,0,0,0,3.456209,3.456209,3.283398,0,0,0,10.62527,0,0,0,14.00003,100,0.2241082,5.789137,2.764967,5,14.08148
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58335,0.8227516,3.692509,1.11403,1.11403,0,0,0,1.11403,331.4551,2.519846,0,0,3.692509,1.172663,1.11403,0,0,0,10.62527,0,0,0,14.00003,100,0.2241082,1.225433,2.954007,0,14.31778
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69052,0.594916,2.669983,4.150895,3.33,0,-1,0,3.33,80.17968,0,0.820895,1.235985,2.669983,3.505263,3.33,0,0,0,10.62527,0,0.8352798,-0.8352798,13.11957,93.711,0.2241082,4.565985,2.135987,0,13.29526
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62124,0.5606866,2.516361,0,0,0,0,0,0,0,1.588273,0,0,2.516361,0,0,0,0,0.9280887,9.789994,0.9280887,0,0.9280887,14.00003,100,0.2240608,0,2.013089,0,12.30636
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25712,0.3221619,1.445862,1.549803,1.549803,0,0,0,1.549803,93.2933,0,0,0,1.445862,1.631372,1.549803,0,0,0,10.62527,0,0.1855093,-0.1855093,13.80448,98.60326,0.2240608,1.704783,1.15669,0,12.07114
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19216,0.185155,0.8309756,3.906886,3.906886,3.313274,0,1.069524,3.906886,21.26951,0,0,0,0.8309756,0.6248542,0.5936115,0,0,0.2061214,10.43976,0.2061214,0,0.2061214,14.00003,100,0.2240638,4.297575,0.6647804,5,11.27074
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,4.693694,4.693694,4.693694,0,1.446378,4.693694,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240638,5.163063,0,5,10.62527
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,4.805754,3.33,0,-1,0,3.33,0,0,1.475754,1.956329,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2240638,5.28633,0,0,10.62527
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,3.136191,3.136191,0,-1,0,3.136191,0,0,4.440892E-16,0.11981,0,3.301254,3.136191,0,0,3.894737,7.120011,0,3.301254,-3.301254,6.825329,48.75225,0.2240638,3.44981,0,0,7.120011
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,4.787079,3.33,0,-1,0,3.33,0,0,1.457079,1.935787,0,3.505263,3.33,0,0,7.562797,3.818757,0,3.505263,-3.505263,3.130458,22.36037,0.2240638,5.265787,0,0,3.818757
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,1.507609,0.2978195,0,-1,0,0.2978195,0,0,1.209789,1.36055,0,0.3134942,0.2978195,0,0,11.45753,0.3134942,0,0.3134942,-0.3134942,2.800006,20,0.2240638,1.65837,0,0,0.3134942
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,1.126712,0,0,-1,0,0,0,0,1.126712,1.239383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240638,1.239383,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240638,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,1.904432,0,0,-1,0,0,0,0,1.904432,2.094876,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240638,2.094876,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240638,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.932144,0,0,-1,0,0,0,0,0.932144,1.025358,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240638,1.025358,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,1.260583,0,0,-1,0,0,0,0,1.260583,1.386641,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240638,1.386641,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.5599219,0.5599219,4.065185,0,1.274796,0.5599219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240884,0.615914,0,5,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240742,0,0,5,2.997
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81153,0.2698227,1.210964,4.927672,4.927672,5,0,1.53,4.927672,24.57477,0,0,0,1.210964,0,0,0.07232783,0.06871144,5.14586,5.994,1.279676,0,1.279676,10.33224,73.80159,0.2240934,5.420439,0.9687714,5,7.204964
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96539,0.6135936,2.753808,8.837948,8.33,5,0,1.53,8.33,33.05892,0,0.5079478,1.391743,2.753808,3.505263,3.33,0,0,3.866184,7.145708,0,0.7514549,-0.7514549,9.54014,68.14372,0.2240934,9.721743,2.203047,5,9.899516
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51656,0.8076738,3.62484,1.935381,1.935381,0,-1,0,1.935381,187.2933,0,0,0,3.62484,2.037243,1.935381,0,0,4.701135,6.394253,1.587596,0,1.587596,11.04627,78.90174,0.2240124,2.128919,2.899872,0,10.01909
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01643,0.8800979,3.949879,2.343186,2.343186,0,0,0,2.343186,168.5688,0,0,0,3.949879,2.466511,2.343186,0,0,3.113538,7.82309,1.483368,0,1.483368,12.45351,88.95348,0.2239368,2.577504,3.159903,0,11.77297
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05856,1.049314,4.709323,1.236873,1.236873,0,0,0,1.236873,380.7442,1.777181,0,0,4.709323,1.301972,1.236873,0,0,1.63017,9.158121,1.63017,0,1.63017,14.00003,100,0.2238538,1.360561,3.767459,0,13.86744
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74605,1.146432,5.145187,5.959335,5.959335,2.629335,0,0.8828086,5.959335,86.33827,1.639924,0,0,5.145187,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238538,6.555269,4.11615,5,15.77046
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68784,1.113562,4.997667,1.57657,1.57657,0,0,0,1.57657,316.9962,3.33812,0,0,4.997667,1.659547,1.57657,0,0,0,10.62527,0,0,0,14.00003,100,0.2238538,1.734227,3.998133,0,15.62294
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73104,0.9487368,4.257931,1.599006,1.599006,0,-1,0,1.599006,266.2861,2.574767,0,0,4.257931,1.683164,1.599006,0,0,0,10.62527,0,0,0,14.00003,100,0.2238538,1.758907,3.406345,0,14.88321
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62259,0.7384553,3.314188,2.979228,2.979228,0,0,0,2.979228,111.2432,0.1781579,0,0,3.314188,3.136029,2.979228,0,0,0,10.62527,0,0,0,14.00003,100,0.2238538,3.277151,2.65135,0,13.93946
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23183,0.4546524,2.04048,1.782834,1.782834,0,0,0,1.782834,114.4515,0.1638125,0,0,2.04048,1.876667,1.782834,0,0,0,10.62527,0,0,0,14.00003,100,0.2238538,1.961117,1.632384,0,12.66575
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14613,0.1752472,0.7865096,2.849743,2.849743,0,0,0,2.849743,27.59931,0,4.440892E-16,0,0.7865096,2.99973,2.849743,0,0,0,10.62527,0,2.21322,-2.21322,11.66709,83.33618,0.2238538,3.134718,0.6292077,0,11.41178
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.9113566,0.9113566,0,0,0,0.9113566,0,0,1.110223E-16,0,0,0.9593228,0.9113566,0,0,2.459134,8.412054,0,0.9593228,-0.9593228,10.65587,76.11324,0.2238538,1.002492,0,0,8.412054
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,3.750849,3.33,0,-1,0,3.33,0,0,0.4208495,0.7959344,0,3.505263,3.33,0,0,3.525048,7.452731,0,3.505263,-3.505263,6.961002,49.72134,0.2238538,4.125935,0,0,7.452731
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,2.125333,2.125333,0,-1,0,2.125333,0,0,0,0,0,2.237192,2.125333,0,0,7.419785,3.947468,0,2.237192,-2.237192,4.602795,32.87704,0.2238538,2.337866,0,0,3.947468
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,7.031443,1.624762,0,-1,0,1.624762,0,0,5.406682,6.109826,0,1.710276,1.624762,0,0,9.905554,1.710276,0,1.710276,-1.710276,2.800006,20,0.2238538,7.734588,0,0,1.710276
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,1.466442,0,0,-1,0,0,0,0,1.466442,1.613086,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,1.613086,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.7953466,0,0,-1,0,0,0,0,0.7953466,0.8748813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,0.8748813,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,1.38371,0,0,-1,0,0,0,0,1.38371,1.522081,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,1.522081,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,1.52979,0,0,-1,0,0,0,0,1.52979,1.682769,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,1.682769,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,1.572224,0,0,-1,0,0,0,0,1.572224,1.729447,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,1.729447,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238538,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.5230154,0.5230154,4.028278,0,1.26472,0.5230154,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238759,0.575317,0,5,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.5192202,0.5192202,4.024483,0,1.263684,0.5192202,0,8.881784E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238977,0.5711422,0,5,2.997
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89584,0.3410791,1.530763,0.2176757,0.2176757,3.722939,0,1.181362,0.2176757,703.2311,4.440892E-16,0,0,1.530763,0,0,3.505263,3.33,5.14586,5.994,4.860763,0,4.860763,13.72956,98.0681,0.223821,0.2394432,1.22461,5,7.524763
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06907,0.6401961,2.8732,4.883196,4.883196,2.424498,0,0.826888,4.883196,58.83852,0,0,0,2.8732,2.588103,2.458698,0,0,0.2850972,10.36869,0.2850972,0,0.2850972,14.00003,100,0.2238252,5.371515,2.29856,5,13.24189
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.6439,0.8626551,3.871596,4.109909,3.33,0,-1,0,3.33,116.2641,0.3663329,0.779909,1.1909,3.871596,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,4.5209,3.097277,0,14.49687
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17497,1.056459,4.741389,3.199349,3.199349,1.25,0,0.50625,3.199349,148.1985,2.689442,0,0,4.741389,2.051946,1.949349,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,3.519284,3.793111,5,15.36666
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25208,1.128204,5.063379,0.7933424,0.7933424,0,0,0,0.7933424,638.2338,4.228282,0,0,5.063379,0.8350973,0.7933424,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,0.8726766,4.050704,0,15.68865
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92631,1.074292,4.821424,3.550532,3.550532,1.25,0,0.50625,3.550532,135.7944,2.399812,0,0,4.821424,2.421613,2.300532,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,3.905585,3.857139,5,15.4467
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78712,0.9839342,4.415896,5.146379,5.146379,1.816379,0,0.6608714,5.146379,85.80589,0.9106333,0,0,4.415896,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,5.661017,3.532717,5,15.04117
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76726,0.8522782,3.825025,0,0,0,-1,0,0,0,3.825025,0,0,3.825025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,0,3.060019,0,14.4503
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.6202,0.6335884,2.843544,4.175086,4.175086,1.473719,0,0.5673254,4.175086,68.10744,0,0,0,2.843544,2.843544,2.701367,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,4.592596,2.274836,5,13.46882
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20325,0.3264993,1.465329,3.555957,3.555957,2.163894,0,0.7557431,3.555957,41.20773,0,4.440892E-16,0,1.465329,1.465329,1.392062,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,3.911552,1.172263,5,12.0906
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09721,0.1454362,0.6527175,4.237376,4.237376,3.617295,0,1.152521,4.237376,15.40381,0,0,0,0.6527175,0.6527175,0.6200816,0,0,0,10.62527,0,0,0,14.00003,100,0.2238252,4.661114,0.5221739,5,11.27799
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,15.05243,8.33,5,0,1.53,8.33,0,0,6.722431,8.227674,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2238252,16.55767,0,5,10.62527
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,1.290843,1.290843,0,-1,0,1.290843,0,0,2.220446E-16,0,0,1.358782,1.290843,0,0,3.894737,7.120011,0,1.358782,-1.358782,8.872874,63.37755,0.2238252,1.419927,0,0,7.120011
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,3.470043,3.33,0,-1,0,3.33,0,0,0.1400435,0.4870479,0,3.505263,3.33,0,0,5.404494,5.76123,0,3.505263,-3.505263,5.178003,36.98566,0.2238252,3.817048,0,0,5.76123
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,2.50693,2.143168,0,-1,0,2.143168,0,0,0.3637621,0.614455,0,2.255966,2.143168,0,0,9.299231,2.255966,0,2.255966,-2.255966,2.800006,20,0.2238252,2.757623,0,0,2.255966
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.753179,0,0,-1,0,0,0,0,0.753179,0.8284969,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,0.8284969,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.5882261,0,0,-1,0,0,0,0,0.5882261,0.6470488,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,0.6470488,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.6422281,0,0,-1,0,0,0,0,0.6422281,0.7064509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,0.7064509,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,1.369307,0,0,-1,0,0,0,0,1.369307,1.506238,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,1.506238,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.6373621,0,0,-1,0,0,0,0,0.6373621,0.7010983,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,0.7010983,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.3798657,0,0,-1,0,0,0,0,0.3798657,0.4178523,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,0.4178523,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238252,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.9142265,0.9142265,4.41949,0,1.371521,0.9142265,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238742,1.005649,0,5,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.9841617,0.9841617,4.489425,0,1.390613,0.9841617,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239279,1.082578,0,5,2.997
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98213,0.2577223,1.156658,1.932976,1.932976,4.664878,0,1.438512,1.932976,59.8382,0,0,0,1.156658,0,0,2.731902,2.595307,5.14586,5.994,3.751965,0,3.751965,12.67766,90.55455,0.2239721,2.126273,0.9253262,5,7.150658
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17411,0.4244776,1.905056,3.950084,3.950084,3.464482,0,1.110803,3.950084,48.22823,0,0,0,1.905056,0.5111601,0.4856021,0,0,1.393895,9.370769,1.393895,0,1.393895,14.00003,100,0.2239924,4.345092,1.524044,5,11.27582
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77174,0.6332058,2.841828,1.001536,1.001536,0,-1,0,1.001536,283.7468,1.787579,0,0,2.841828,1.054249,1.001536,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,1.10169,2.273462,0,13.4671
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33249,0.921985,4.137868,3.923372,3.923372,1.25,0,0.50625,3.923372,105.4671,1.323792,0,0,4.137868,2.814076,2.673372,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,4.31571,3.310295,5,14.76314
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44185,0.9625202,4.31979,0.9206824,0.9206824,0,0,0,0.9206824,469.1944,3.350651,0,0,4.31979,0.9691394,0.9206824,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,1.012751,3.455832,0,14.94506
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10052,0.9078611,4.074481,4.149272,4.149272,1.25,0,0.50625,4.149272,98.19748,1.022615,0,0,4.074481,3.051865,2.899272,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,4.564199,3.259584,5,14.69975
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88114,1.042866,4.680384,0,0,0,0,0,0,0,4.680384,0,0,4.680384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,0,3.744307,0,15.30566
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79913,0.923149,4.143093,1.063676,1.063676,0,-1,0,1.063676,389.5072,3.023434,0,0,4.143093,1.119659,1.063676,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,1.170043,3.314474,0,14.76837
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61409,0.700525,3.143956,2.908721,2.908721,0,0,0,2.908721,108.0872,0.0821445,0,0,3.143956,3.061812,2.908721,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,3.199593,2.515165,0,13.76923
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17141,0.3779477,1.696229,0,0,0,0,0,0,0,1.696229,0,0,1.696229,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239924,0,1.356984,0,12.3215
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04545,0.1870367,0.8394208,1.481904,1.481904,0,0,0,1.481904,56.64476,0,0,0,0.8394208,1.559899,1.481904,0,0,0,10.62527,0,0.7204778,-0.7204778,13.24058,94.57536,0.2239924,1.630094,0.6715366,0,11.46469
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,6.027097,6.027097,5,0,1.53,6.027097,0,0,0,0,0,1.081155,1.027097,0,0,0.8005309,9.904797,0,1.081155,-1.081155,12.10094,86.43512,0.2239924,6.629807,0,5,9.904797
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,8.576977,3.33,0,-1,0,3.33,0,0,5.246977,6.104674,0,3.505263,3.33,0,0,2.001814,8.823642,0,3.505263,-3.505263,8.406069,60.04323,0.2239924,9.434674,0,0,8.823642
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,1.925866,1.925866,0,-1,0,1.925866,0,0,0,0,0,2.027227,1.925866,0,0,5.896551,5.318378,0,2.027227,-2.027227,6.269184,44.7798,0.2239924,2.118452,0,0,5.318378
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.149025,3.291152,0,0,0,6.269184,44.7798,0.2239924,0,0,0,3.291152
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.8854534,0.8854534,0,-1,0,0.8854534,0,0,1.110223E-16,0,0,0.9320562,0.8854534,0,0,8.149025,3.291152,0,0.9320562,-0.9320562,5.286711,37.76214,0.2239924,0.9739988,0,0,3.291152
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,1.084717,1.084717,0,-1,0,1.084717,0,0,2.220446E-16,0,0,1.141807,1.084717,0,0,9.184643,2.359096,0,1.141807,-1.141807,4.08314,29.16523,0.2239924,1.193188,0,0,2.359096
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.9517108,0.9517108,0,-1,0,0.9517108,0,0,0,0,0,1.001801,0.9517108,0,0,10.45332,1.217288,0,1.001801,-1.001801,3.027149,21.62245,0.2239924,1.046882,0,0,1.217288
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,1.596265,0.2047133,0,-1,0,0.2047133,0,0,1.391552,1.551179,0,0.2154876,0.2047133,0,0,11.56643,0.2154876,0,0.2154876,-0.2154876,2.800006,20,0.2239924,1.755892,0,0,0.2154876
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239924,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.9503286,0,0,-1,0,0,0,0,0.9503286,1.045362,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239924,1.045362,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.2709498,0,0,-1,0,0,0,0,0.2709498,0.2980448,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239924,0.2980448,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.2233385,0.2233385,3.728602,0,1.182908,0.2233385,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239937,0.2456724,0,5,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,1.072846,1.072846,4.578109,0,1.414824,1.072846,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240533,1.18013,0,5,2.997
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.0703,0.2203008,0.9887099,4.054956,4.054956,5,0,1.53,4.054956,24.38275,0,0,0,0.9887099,0,0,0.9450436,0.8977914,5.14586,5.994,1.886501,0,1.886501,10.90793,77.91362,0.2240869,4.460452,0.7909679,5,6.98271
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28043,0.4022641,1.805361,2.096716,2.096716,3.478014,0,1.114498,2.096716,86.10423,0,0,0,1.805361,0,0,1.381298,1.312233,3.259359,7.691851,3.117594,0,3.117594,13.86554,99.03936,0.2240818,2.306388,1.444289,5,9.497212
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.89994,0.7371553,3.308353,1.848944,1.848944,0,-1,0,1.848944,178.9321,1.220332,0,0,3.308353,1.946257,1.848944,0,0,0.1417648,10.49769,0.1417648,0,0.1417648,14.00003,100,0.2240746,2.033838,2.646683,0,13.80604
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48885,0.5900623,2.648199,2.406702,2.406702,0,0,0,2.406702,110.0344,0.1148293,0,0,2.648199,2.53337,2.406702,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,2.647372,2.118559,0,13.27347
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62775,0.8841724,3.968166,0.5748339,0.5748339,0,0,0,0.5748339,690.3153,3.363078,0,0,3.968166,0.6050883,0.5748339,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,0.6323172,3.174533,0,14.59344
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26865,0.8575385,3.848633,3.993955,3.993955,1.25,0,0.50625,3.993955,96.36144,0.9602588,0,0,3.848633,2.888374,2.743955,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,4.393351,3.078906,5,14.47391
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96987,0.9771714,4.385545,2.56885,2.56885,0,0,0,2.56885,170.7202,1.681492,0,0,4.385545,2.704053,2.56885,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,2.825735,3.508436,0,15.01082
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82663,0.853435,3.830216,2.072765,2.072765,0,-1,0,2.072765,184.7878,1.648359,0,0,3.830216,2.181858,2.072765,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,2.280041,3.064173,0,14.45549
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60424,0.7414062,3.327431,3.667566,3.667566,1.25,0,0.50625,3.667566,90.72587,0.7826247,0,0,3.327431,2.544806,2.417566,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,4.034323,2.661945,5,13.95271
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13633,0.5020977,2.253414,2.061222,2.061222,0,0,0,2.061222,109.3242,0.08370714,0,0,2.253414,2.169707,2.061222,0,0,0,10.62527,0,0,0,14.00003,100,0.2240746,2.267344,1.802731,0,12.87869
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.99088,0.1535647,0.6891983,1.283451,1.283451,0,0,0,1.283451,53.69882,0,0,0,0.6891983,1.351002,1.283451,0,0,0,10.62527,0,0.6618032,-0.6618032,13.30243,95.01714,0.2240746,1.411797,0.5513586,0,11.31447
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,2.509319,2.509319,0,0,0,2.509319,0,0,0,0,0,2.641388,2.509319,0,0,0.7353369,9.963471,0,2.641388,-2.641388,10.51816,75.12955,0.2240746,2.760251,0,0,9.963471
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,9.318686,3.33,0,-1,0,3.33,0,0,5.988687,6.920555,0,3.505263,3.33,0,0,3.670213,7.322083,0,3.505263,-3.505263,6.823287,48.73766,0.2240746,10.25056,0,0,7.322083
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,7.176778,3.33,0,-1,0,3.33,0,0,3.846778,4.564456,0,3.505263,3.33,0,0,7.56495,3.816819,0,3.505263,-3.505263,3.128415,22.34578,0.2240746,7.894455,0,0,3.816819
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,1.785229,0.2959785,0,-1,0,0.2959785,0,0,1.48925,1.667773,0,0.3115563,0.2959785,0,0,11.45969,0.3115563,0,0.3115563,-0.3115563,2.800006,20,0.2240746,1.963752,0,0,0.3115563
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.7007256,0,0,-1,0,0,0,0,0.7007256,0.7707981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,0.7707981,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,1.058616,0,0,-1,0,0,0,0,1.058616,1.164478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,1.164478,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,1.536274,0,0,-1,0,0,0,0,1.536274,1.689901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,1.689901,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.3164613,0,0,-1,0,0,0,0,0.3164613,0.3481074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,0.3481074,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,1.633411,0,0,-1,0,0,0,0,1.633411,1.796752,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,1.796752,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,1.095729,0,0,-1,0,0,0,0,1.095729,1.205302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240746,1.205302,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.7803288,0.7803288,4.285592,0,1.334967,0.7803288,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.224114,0.8583616,0,5,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,1.569626,1.569626,5,0,1.53,1.569626,0,0,0,0,0,0,0,3.430374,3.258856,8.475861,2.997,3.258856,0,3.258856,9.050743,64.64803,0.2241838,1.726588,0,5,2.997
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16026,0.04251511,0.1908078,4.662807,4.662807,5,0,1.53,4.662807,4.092123,0,0,0,0.1908078,0,0,0.3371933,0.3203337,5.217005,5.92997,0.5111414,0,0.5111414,9.535654,68.11168,0.2241934,5.129087,0.1526462,5,6.120778
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.38791,0.1916101,0.859946,2.549191,2.549191,5,0,1.53,2.549191,33.73407,0,0,0,0.859946,0,0,2.450809,2.328268,4.705863,6.389997,3.188214,0,3.188214,12.56026,89.71597,0.2242557,2.804111,0.6879568,5,7.249943
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02839,0.3449827,1.548283,0,0,0,-1,0,0,0,0.03063351,0,0,1.548283,0,0,0,0,1.517649,9.25939,1.517649,0,1.517649,14.00003,100,0.2241791,0,1.238626,0,10.80767
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64393,0.4111211,1.845112,4.806174,4.806174,3.053318,0,0.9985557,4.806174,38.39045,0,0,0,1.845112,1.845112,1.752856,0,0,0,10.62527,0,0,0,14.00003,100,0.2241791,5.286791,1.476089,5,12.47039
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80968,0.6158051,2.763733,3.303156,3.303156,1.25,0,0.50625,3.303156,83.66947,0.6025162,0,0,2.763733,2.161217,2.053156,0,0,0,10.62527,0,0,0,14.00003,100,0.2241791,3.633472,2.210987,5,13.38901
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43067,0.5119385,2.29758,0,0,0,0,0,0,0,2.29758,0,0,2.29758,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241791,0,1.838064,0,12.92285
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05326,0.5462525,2.451581,2.226093,2.226093,0,0,0,2.226093,110.1293,0.1083257,0,0,2.451581,2.343256,2.226093,0,0,0,10.62527,0,0,0,14.00003,100,0.2241791,2.448702,1.961265,0,13.07686
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84973,0.635608,2.852609,3.888612,3.33,0,-1,0,3.33,85.66392,0,0.5586117,0.9474729,2.852609,3.505263,3.33,0,0,0,10.62527,0,0.6526546,-0.6526546,13.31207,95.08602,0.2241791,4.277473,2.282087,0,13.47788
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59066,0.4370298,1.96139,3.502053,3.502053,2.327646,0,0.8004473,3.502053,56.00686,0,0,0,1.96139,1.236218,1.174407,0,0,0.7251717,9.97262,0.7251717,0,0.7251717,14.00003,100,0.2241895,3.852258,1.569112,5,11.93401
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09805,0.3120272,1.400378,4.19518,4.19518,2.864821,0,0.9470961,4.19518,33.38064,2.220446E-16,0,0,1.400378,1.400378,1.330359,0,0,0,10.62527,0,0,0,14.00003,100,0.2241895,4.614698,1.120302,5,12.02565
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93356,0.1167571,0.5240057,6.977579,6.977579,5,0,1.53,6.977579,7.509849,0,0,0,0.5240057,2.081662,1.977579,0,0,0,10.62527,0,1.557657,-1.557657,12.35811,88.27206,0.2241895,7.675337,0.4192045,5,11.14928
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,8.981572,8.33,5,0,1.53,8.33,0,0,0.6515723,1.54973,0,3.505263,3.33,0,0,1.73073,9.067617,0,3.505263,-3.505263,8.663241,61.88018,0.2241895,9.879729,0,5,9.067617
