Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,12.28324,3.33,0,-1,0,3.33,0,0,8.953239,10.18156,0,3.505263,3.33,0,0,5.625466,5.562354,0,3.505263,-3.505263,4.96837,35.48829,0.2241895,13.51156,0,0,5.562354
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,3.154279,1.954237,0,-1,0,1.954237,0,0,1.200042,1.51547,0,2.057091,1.954237,0,0,9.520204,2.057091,0,2.057091,-2.057091,2.800006,20,0.2241895,3.469706,0,0,2.057091
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,3.947641,0,0,-1,0,0,0,0,3.947641,4.342405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,4.342405,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,1.213271,0,0,-1,0,0,0,0,1.213271,1.334598,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,1.334598,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.4391002,0,0,-1,0,0,0,0,0.4391002,0.4830102,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0.4830102,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.3484482,0,0,-1,0,0,0,0,0.3484482,0.383293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0.383293,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.4197483,0,0,-1,0,0,0,0,0.4197483,0.4617231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0.4617231,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.385653,0,0,-1,0,0,0,0,0.385653,0.4242184,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0.4242184,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2241895,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,1.058919,1.058919,4.564182,0,1.411022,1.058919,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242477,1.16481,0,5,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25194,0.1582314,0.7101426,3.34948,3.34948,5,0,1.53,3.34948,21.20158,0,0,0,0.7101426,0,0,1.65052,1.567994,8.475861,2.997,2.278137,0,2.278137,8.120352,58.0024,0.2242914,3.684428,0.5681141,5,3.707143
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49645,0.4799869,2.154181,2.793625,2.793625,5,0,1.53,2.793625,77.11061,0,0,0,2.154181,0,0,2.206375,2.096056,6.197723,5.047323,4.250237,0,4.250237,12.15248,86.80326,0.2243327,3.072987,1.723345,5,7.201504
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15696,0.7714414,3.462229,1.498948,1.498948,0,-1,0,1.498948,230.9773,0,0,0,3.462229,1.577839,1.498948,0,0,1.947486,8.872537,1.88439,0,1.88439,13.94017,99.57244,0.2242379,1.648842,2.769783,0,12.33477
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79757,0.8654917,3.884327,1.906865,1.906865,0,0,0,1.906865,203.7022,1.814005,0,0,3.884327,2.007226,1.906865,0,0,0.0630961,10.56849,0.0630961,0,0.0630961,14.00003,100,0.2242347,2.097552,3.107462,0,14.45282
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98755,0.874607,3.925236,0,0,0,0,0,0,0,3.925236,0,0,3.925236,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242347,0,3.140189,0,14.55051
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58656,0.7408459,3.324916,4.236867,4.236867,1.25,0,0.50625,4.236867,78.47582,0.1808455,0,0,3.324916,3.144071,2.986867,0,0,0,10.62527,0,0,0,14.00003,100,0.2242347,4.660554,2.659933,5,13.95019
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13126,0.8754421,3.928984,0,0,0,0,0,0,0,3.928984,0,0,3.928984,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242347,0,3.143187,0,14.55426
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86842,0.8560518,3.84196,2.993104,2.993104,0,-1,0,2.993104,128.3604,0.6913245,0,0,3.84196,3.150636,2.993104,0,0,0,10.62527,0,0,0,14.00003,100,0.2242347,3.292415,3.073568,0,14.46723
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57335,0.6536717,2.933679,0.01673134,0.01673134,0,0,0,0.01673134,17534.03,2.916067,0,0,2.933679,0.01761194,0.01673134,0,0,0,10.62527,0,0,0,14.00003,100,0.2242347,0.01840447,2.346943,0,13.55895
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05657,0.2944307,1.321405,1.800331,1.800331,0,0,0,1.800331,73.39789,0,0,0,1.321405,1.895085,1.800331,0,0,0,10.62527,0,0.5736803,-0.5736803,13.39532,95.68063,0.2242347,1.980364,1.057124,0,11.94668
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87354,0.1355022,0.6081339,0,0,0,0,0,0,0,0,0,0,0.6081339,0,0,0,0,0.6374226,10.05159,0.6081339,0,0.6081339,13.97224,99.80153,0.2242041,0,0.4865071,0,10.65973
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,1.785374,1.785374,0,0,0,1.785374,0,0,0,0,0,1.879341,1.785374,0,0,0.02928868,10.59891,0,1.879341,-1.879341,11.99124,85.65156,0.2242041,1.963912,0,0,10.59891
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.117446,8.719573,0,0,0,11.99124,85.65156,0.2242041,0,0,0,8.719573
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,2.925851,2.925851,0,-1,0,2.925851,0,0,0,0,0,3.079843,2.925851,0,0,2.117446,8.719573,0,3.079843,-3.079843,8.744803,62.46275,0.2242041,3.218436,0,0,8.719573
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,4.354998,3.33,0,-1,0,3.33,0,0,1.024997,1.460497,0,3.505263,3.33,0,0,5.539494,5.63973,0,3.505263,-3.505263,5.049931,36.07087,0.2242041,4.790497,0,0,5.63973
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.609419,0.609419,0,-1,0,0.609419,0,0,1.110223E-16,0,0,0.6414937,0.609419,0,0,9.434231,2.134467,0,0.6414937,-0.6414937,4.373737,31.24092,0.2242041,0.670361,0,0,2.134467
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.3614776,0.3614776,0,-1,0,0.3614776,0,0,5.551115E-17,0,0,0.3805027,0.3614776,0,0,10.147,1.492973,0,0.3805027,-0.3805027,3.972652,28.37603,0.2242041,0.3976253,0,0,1.492973
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.3936403,0.3936403,0,-1,0,0.3936403,0,0,0,0,0,0.4143583,0.3936403,0,0,10.56978,1.11247,0,0.4143583,-0.4143583,3.53588,25.25624,0.2242041,0.4330044,0,0,1.11247
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.298779,0.298779,0,-1,0,0.298779,0,0,0,0,0,0.3145042,0.298779,0,0,11.03018,0.6981121,0,0.3145042,-0.3145042,3.204364,22.88827,0.2242041,0.3286569,0,0,0.6981121
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,1.516125,0.3644275,0,-1,0,0.3644275,0,0,1.151697,1.30331,0,0.3836079,0.3644275,0,0,11.37963,0.3836079,0,0.3836079,-0.3836079,2.800006,20,0.2242041,1.667737,0,0,0.3836079
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,1.238418,0,0,-1,0,0,0,0,1.238418,1.36226,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242041,1.36226,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242041,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242041,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.2997632,0.2997632,3.805026,0,1.203772,0.2997632,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242105,0.3297396,0,5,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34524,0.08479246,0.3805486,9.175539,8.208672,5,0,1.53,8.208672,4.635934,0,0.9668676,2.173639,0.3805486,3.377549,3.208671,0,0,8.475861,2.997,0,2.997,-2.997,2.800006,20,0.2242105,10.09309,0.3044389,5,3.377549
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60594,0.2546836,1.14302,0,0,3.505263,0,1.121937,0,0,0,0,0,1.14302,0,0,3.505263,3.33,11.80586,0,4.47302,0,4.47302,7.043485,50.3105,0.2241391,0,0.914416,5,1.14302
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28553,0.2513729,1.128162,0.04928914,0.04928914,0,-1,0,0.04928914,2288.865,0,0,0,1.128162,0.0518833,0.04928914,0,0,7.33284,4.025718,1.076278,0,1.076278,8.064532,57.60369,0.2240851,0.05421805,0.9025294,0,5.15388
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94967,0.3253889,1.460345,4.25266,4.25266,5,0,1.53,4.25266,34.33958,0,0,0,1.460345,0,0,0.7473402,0.7099732,6.256562,4.994369,2.170319,0,2.170319,10.12348,72.31041,0.2241211,4.677926,1.168276,5,6.454714
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16128,0.661337,2.96808,0.7826236,0.7826236,1.959637,0,0.699981,0.7826236,379.2475,0,0,0,2.96808,0,0,1.177014,1.118163,4.086243,6.947655,4.086243,0,4.086243,14.00003,100,0.2239645,0.860886,2.374464,5,9.915735
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.73629,0.616012,2.764662,1.815984,1.815984,0,0,0,1.815984,152.2404,0.8530995,0,0,2.764662,1.911562,1.815984,0,0,0,10.62527,0,0,0,14.00003,100,0.2239645,1.997582,2.211729,0,13.38994
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20385,0.9200224,4.12906,2.347874,2.347874,0,0,0,2.347874,175.8638,1.657614,0,0,4.12906,2.471446,2.347874,0,0,0,10.62527,0,0,0,14.00003,100,0.2239645,2.582661,3.303248,0,14.75433
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88268,0.712019,3.195541,0,0,0,-1,0,0,0,3.195541,0,0,3.195541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239645,0,2.556433,0,13.82082
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.55234,0.6982014,3.133528,0.8533917,0.8533917,0,0,0,0.8533917,367.1852,2.235221,0,0,3.133528,0.8983071,0.8533917,0,0,0,10.62527,0,0,0,14.00003,100,0.2239645,0.9387309,2.506822,0,13.7588
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01196,0.4597161,2.063206,1.828081,1.828081,0,0,0,1.828081,112.8618,0.1389097,0,0,2.063206,1.924296,1.828081,0,0,0,10.62527,0,0,0,14.00003,100,0.2239645,2.010889,1.650565,0,12.68848
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81087,0.1521915,0.6830353,0,0,0,0,0,0,0,0.6830353,0,0,0.6830353,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239645,0,0.5464282,0,11.30831
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,1.908659,1.908659,0,0,0,1.908659,0,0,2.220446E-16,0,0,2.009115,1.908659,0,0,0,10.62527,0,2.009115,-2.009115,11.88224,84.87294,0.2239645,2.099525,0,0,10.62527
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,7.47228,3.33,0,-1,0,3.33,0,0,4.14228,4.889507,0,3.505263,3.33,0,0,2.23235,8.616159,0,3.505263,-3.505263,8.187364,58.48105,0.2239645,8.219507,0,0,8.616159
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.127086,5.110897,0,0,0,8.187364,58.48105,0.2239645,0,0,0,5.110897
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,3.122221,3.122221,0,-1,0,3.122221,0,0,4.440892E-16,0.1044435,0,3.286549,3.122221,0,0,6.127086,5.110897,0,3.286549,-3.286549,4.723037,33.73591,0.2239645,3.434443,0,0,5.110897
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.6694922,0.6694922,0,-1,0,0.6694922,0,0,0,0,0,0.7047287,0.6694922,0,0,9.778808,1.824348,0,0.7047287,-0.7047287,3.980188,28.42986,0.2239645,0.7364415,0,0,1.824348
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.56184,1.119619,0,0,0,3.980188,28.42986,0.2239645,0,0,0,1.119619
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,1.323211,1.063638,0,-1,0,1.063638,0,0,0.2595728,0.3918939,0,1.119619,1.063638,0,0,10.56184,1.119619,0,1.119619,-1.119619,2.800006,20,0.2239645,1.455532,0,0,1.119619
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,1.358176,0,0,-1,0,0,0,0,1.358176,1.493993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239645,1.493993,0,0,0
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,1.279846,0,0,-1,0,0,0,0,1.279846,1.407831,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239645,1.407831,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239645,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239645,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,2.210634,2.210634,5,0,1.53,2.210634,0,0,0,0,0,0,0,2.789366,2.649897,11.80586,0,2.649897,0,2.649897,5.313919,37.95649,0.224021,2.431698,0,5,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.3533643,0.3533643,3.858628,0,1.218405,0.3533643,0,0,0,0,0,0,0,3.505263,3.33,9.155963,2.384907,3.33,0,3.33,8.473034,60.52155,0.2240311,0.3887007,0,5,2.384907
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.44007,0.2816007,1.263824,0,0,3.505263,0,1.121937,0,0,0,0,0,1.263824,0,0,3.505263,3.33,5.825963,5.381907,4.593824,0,4.593824,12.83112,91.65066,0.2239541,0,1.011059,5,6.645731
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71627,0.4688238,2.104081,0.3546262,0.3546262,0,0,0,0.3546262,593.3237,0.4986515,0,0,2.104081,0.3732907,0.3546262,0,0,1.232139,9.516349,1.232139,0,1.232139,14.00003,100,0.2238926,0.3900888,1.683265,0,11.62043
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41398,0.8591152,3.855709,0.8732247,0.8732247,0,-1,0,0.8732247,441.5483,2.936525,0,0,3.855709,0.9191839,0.8732247,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,0.9605471,3.084567,0,14.48098
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.10008,0.9341916,4.192652,4.867824,4.867824,1.537824,0,0.5848258,4.867824,86.12991,0.6873887,0,0,4.192652,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,5.354606,3.354121,5,14.81793
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33078,0.7721968,3.465619,0,0,0,0,0,0,0,3.465619,0,0,3.465619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,0,2.772495,0,14.09089
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87983,0.5614014,2.519569,1.300525,1.300525,0,0,0,1.300525,193.7349,1.150596,0,0,2.519569,1.368973,1.300525,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,1.430577,2.015656,0,13.14484
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27098,0.6161002,2.765058,2.466334,2.466334,0,0,0,2.466334,112.112,0.1689165,0,0,2.765058,2.596141,2.466334,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,2.712967,2.212046,0,13.39033
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89249,0.6607123,2.965277,1.10045,1.10045,0,-1,0,1.10045,269.4603,1.806908,0,0,2.965277,1.158369,1.10045,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,1.210495,2.372221,0,13.59055
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52762,0.4661496,2.092079,6.907132,6.907132,4.919657,0,1.508066,6.907132,30.28868,0,0,0,2.092079,2.092079,1.987475,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,7.597845,1.673663,5,12.71735
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96422,0.2044817,0.9177139,0.6212646,0.6212646,0,0,0,0.6212646,147.7171,0.2637512,0,0,0.9177139,0.6539627,0.6212646,0,0,0,10.62527,0,0,0,14.00003,100,0.2238926,0.6833911,0.7341712,0,11.54299
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74561,0.1612778,0.7238148,2.436312,2.436312,0,0,0,2.436312,29.70945,0,0,0,0.7238148,2.564539,2.436312,0,0,0,10.62527,0,1.840724,-1.840724,12.05973,86.14079,0.2238926,2.679943,0.5790519,0,11.34909
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,6.031654,6.031654,5,0,1.53,6.031654,0,0,0,0,0,1.085952,1.031654,0,0,2.045249,8.78455,0,1.085952,-1.085952,10.91504,77.96442,0.2238926,6.63482,0,5,8.78455
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,3.82369,3.33,0,-1,0,3.33,0,0,0.4936902,0.8760592,0,3.505263,3.33,0,0,3.251862,7.698598,0,3.505263,-3.505263,7.220169,51.57253,0.2238926,4.206059,0,0,7.698598
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,1.287509,1.287509,0,-1,0,1.287509,0,0,0,0,0,1.355273,1.287509,0,0,7.146599,4.193336,0,1.355273,-1.355273,5.791586,41.36839,0.2238926,1.41626,0,0,4.193336
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,3.619842,2.69616,0,-1,0,2.69616,0,0,0.9236823,1.285666,0,2.838063,2.69616,0,0,8.652457,2.838063,0,2.838063,-2.838063,2.800006,20,0.2238926,3.981826,0,0,2.838063
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.9138868,0,0,-1,0,0,0,0,0.9138868,1.005275,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,1.005275,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.9165037,0,0,-1,0,0,0,0,0.9165037,1.008154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,1.008154,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,1.601121,0,0,-1,0,0,0,0,1.601121,1.761234,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,1.761234,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.1614983,0,0,-1,0,0,0,0,0.1614983,0.1776481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,0.1776481,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.1034555,0,0,-1,0,0,0,0,0.1034555,0.113801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,0.113801,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,1.519626,0,0,-1,0,0,0,0,1.519626,1.671589,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238926,1.671589,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.1545362,0.1545362,3.659799,0,1.164125,0.1545362,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238893,0.1699899,0,5,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238756,0,0,5,2.997
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53635,0.1401525,0.6290045,3.631122,3.631122,5,0,1.53,3.631122,17.32259,0,0,0,0.6290045,0,0,1.368878,1.300434,5.14586,5.994,1.929439,0,1.929439,10.94866,78.20457,0.2239123,3.994234,0.5032036,5,6.623004
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82736,0.142954,0.6415777,3.301308,3.301308,5,0,1.53,3.301308,19.43404,0,0,0,0.6415777,0,0,1.698692,1.613757,3.216422,7.730494,2.255335,0,2.255335,13.08826,93.48739,0.2239557,3.631439,0.5132622,5,8.372072
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.5422,0.1743396,0.7824363,0,0,0,-1,0,0,0,0,0,0,0.7824363,0,0,0,0,0.9610869,9.760296,0.7824363,0,0.7824363,13.83055,98.78941,0.2239167,0,0.625949,0,10.54273
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24869,0.2243747,1.006994,2.954,2.954,0,0,0,2.954,34.08915,0,0,0,1.006994,3.109474,2.954,0,0,0.1786506,10.46449,0,2.10248,-2.10248,11.61434,82.95938,0.2239167,3.2494,0.8055948,0,11.47148
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49596,0.5716784,2.565693,4.147946,4.147946,4.099541,0,1.284175,4.147946,61.85453,0,0,0,2.565693,0.05095273,0.04840509,0,0,2.51474,8.362008,2.51474,0,2.51474,14.00003,100,0.2239526,4.562741,2.052554,5,10.9277
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01716,0.6044131,2.712606,0.7555423,0.7555423,0,0,0,0.7555423,359.0277,1.917298,0,0,2.712606,0.7953077,0.7555423,0,0,0,10.62527,0,0,0,14.00003,100,0.2239526,0.8310965,2.170085,0,13.33788
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33262,0.4642633,2.083614,6.532992,6.532992,4.553559,0,1.408122,6.532992,31.89371,0,0,0,2.083614,2.083614,1.979433,0,0,0,10.62527,0,0,0,14.00003,100,0.2239526,7.186292,1.666891,5,12.70889
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89785,0.8598042,3.858801,4.042833,3.33,0,-1,0,3.33,115.8799,0.353538,0.7128327,1.117116,3.858801,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239526,4.447116,3.087041,0,14.48408
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49921,0.3513925,1.57705,2.907846,2.907846,0,0,0,2.907846,54.23429,0,0,0,1.57705,3.06089,2.907846,0,0,0,10.62527,0,1.483841,-1.483841,12.43592,88.82784,0.2239526,3.19863,1.26164,0,12.20232
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.91341,0.3099689,1.391141,2.000075,2.000075,0,0,0,2.000075,69.55444,0,4.440892E-16,0,1.391141,2.105342,2.000075,0,0,1.648712,9.141434,0,0.714201,-0.714201,11.68309,83.45046,0.2239526,2.200082,1.112913,0,10.53257
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.67779,0.1199092,0.5381524,2.264505,2.264505,0,0,0,2.264505,23.76468,0,0,0,0.5381524,2.383689,2.264505,0,0,2.442269,8.427233,0,1.845537,-1.845537,9.737721,69.55502,0.2239526,2.490956,0.4305219,0,8.965384
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,7.738649,7.738649,5,0,1.53,7.738649,0,0,8.881784E-16,0.1825145,0,2.882789,2.73865,0,0,4.492866,6.581696,0,2.882789,-2.882789,6.698995,47.84987,0.2239526,8.512514,0,5,6.581696
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,2.011743,2.011743,0,-1,0,2.011743,0,0,4.440892E-16,0,0,2.117624,2.011743,0,0,7.695964,3.698906,0,2.117624,-2.117624,4.466824,31.90582,0.2239526,2.212917,0,0,3.698906
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,7.387741,1.502218,0,-1,0,1.502218,0,0,5.885522,6.624297,0,1.581282,1.502218,0,0,10.04888,1.581282,0,1.581282,-1.581282,2.800006,20,0.2239526,8.126514,0,0,1.581282
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.3329839,0,0,-1,0,0,0,0,0.3329839,0.3662823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,0.3662823,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.4027446,0,0,-1,0,0,0,0,0.4027446,0.4430191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,0.4430191,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.07994509,0,0,-1,0,0,0,0,0.07994509,0.08793961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,0.08793961,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,1.071243,0,0,-1,0,0,0,0,1.071243,1.178368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,1.178368,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.4071963,0,0,-1,0,0,0,0,0.4071963,0.4479159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,0.4479159,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.6505758,0,0,-1,0,0,0,0,0.6505758,0.7156333,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,0.7156333,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.9306785,0,0,-1,0,0,0,0,0.9306785,1.023746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239526,1.023746,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.6646587,0.6646587,4.169922,0,1.303389,0.6646587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2239837,0.7311246,0,5,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.22397,0,0,5,2.997
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.634,0.2380951,1.068571,2.985243,2.985243,5,0,1.53,2.985243,35.79511,0,0,0,1.068571,0,0,2.014757,1.914019,5.14586,5.994,2.98259,0,2.98259,11.94777,85.34104,0.2240257,3.283767,0.8548568,5,7.062571
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93908,0.4630663,2.078242,9.778275,8.33,5,0,1.53,8.33,24.94888,4.440892E-16,1.448276,2.426103,2.078242,3.505263,3.33,0,0,2.16327,8.678331,0,1.427022,-1.427022,10.44356,74.59669,0.2240257,10.7561,1.662593,5,10.75657
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.67006,0.806382,3.619042,4.04116,3.33,0,-1,0,3.33,108.68,0,0.71116,1.115276,3.619042,3.505263,3.33,0,0,3.748849,7.25131,0.1137792,0,0.1137792,10.5515,75.36769,0.22402,4.445276,2.895234,0,10.87035
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39538,0.9314736,4.180453,0.5851246,0.5851246,0,0,0,0.5851246,714.4551,0,0,0,4.180453,0.6159207,0.5851246,0,0,3.63507,7.353711,3.564533,0,3.564533,13.93311,99.52202,0.223843,0.6436371,3.344362,0,11.53416
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65675,0.9785563,4.391761,1.596766,1.596766,0,0,0,1.596766,275.041,2.640418,0,0,4.391761,1.680806,1.596766,0,0,0.07053739,10.56179,0.07053739,0,0.07053739,14.00003,100,0.2238395,1.756442,3.513409,0,14.95355
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14826,0.9245053,4.14918,1.819819,1.819819,0,0,0,1.819819,227.9996,2.233581,0,0,4.14918,1.915599,1.819819,0,0,0,10.62527,0,0,0,14.00003,100,0.2238395,2.001801,3.319344,0,14.77445
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38874,0.9898601,4.442492,1.940269,1.940269,0,0,0,1.940269,228.9626,2.400103,0,0,4.442492,2.042389,1.940269,0,0,0,10.62527,0,0,0,14.00003,100,0.2238395,2.134296,3.553993,0,15.06777
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89873,0.7393553,3.318227,0,0,0,-1,0,0,0,3.318227,0,0,3.318227,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238395,0,2.654581,0,13.9435
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46713,0.6665147,2.991318,2.081497,2.081497,0,0,0,2.081497,143.7099,0.800268,0,0,2.991318,2.19105,2.081497,0,0,0,10.62527,0,0,0,14.00003,100,0.2238395,2.289647,2.393054,0,13.61659
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85956,0.428919,1.924988,0,0,0,0,0,0,0,1.924988,0,0,1.924988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238395,0,1.539991,0,12.55026
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.6075,0.1284453,0.5764627,0.9718124,0.9718124,0,0,0,0.9718124,59.31831,0,0,0,0.5764627,1.02296,0.9718124,0,0,0,10.62527,0,0.4464978,-0.4464978,13.52938,96.63822,0.2238395,1.068994,0.4611701,0,11.20174
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,2.952497,2.952497,0,0,0,2.952497,0,0,0,0,0,3.107892,2.952497,0,0,0.4961087,10.17878,0,3.107892,-3.107892,10.25337,73.23823,0.2238395,3.247747,0,0,10.17878
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949322,7.070884,0,0,0,10.25337,73.23823,0.2238395,0,0,0,7.070884
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.949322,7.070884,0,0,0,10.25337,73.23823,0.2238395,0,0,0,7.070884
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,6.823277,3.33,0,-1,0,3.33,0,0,3.493278,4.175605,0,3.505263,3.33,0,0,3.949322,7.070884,0,3.505263,-3.505263,6.5585,46.84634,0.2238395,7.505605,0,0,7.070884
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.6280714,0.6280714,0,-1,0,0.6280714,0,0,1.110223E-16,0,0,0.6611279,0.6280714,0,0,7.844059,3.565621,0,0.6611279,-0.6611279,5.86161,41.86856,0.2238395,0.6908786,0,0,3.565621
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.578646,2.904493,0,0,0,5.86161,41.86856,0.2238395,0,0,0,2.904493
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,1.319783,1.319783,0,-1,0,1.319783,0,0,2.220446E-16,0,0,1.389246,1.319783,0,0,8.578646,2.904493,0,1.389246,-1.389246,4.397217,31.40863,0.2238395,1.451762,0,0,2.904493
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,1.64665,1.439485,0,-1,0,1.439485,0,0,0.2071644,0.3718294,0,1.515248,1.439485,0,0,10.12225,1.515248,0,1.515248,-1.515248,2.800006,20,0.2238395,1.811315,0,0,1.515248
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.1889673,0,0,-1,0,0,0,0,0.1889673,0.207864,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238395,0.207864,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.1426303,0,0,-1,0,0,0,0,0.1426303,0.1568934,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238395,0.1568934,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.3216364,0,0,-1,0,0,0,0,0.3216364,0.3538,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238395,0.3538,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.5381809,0.5381809,4.043444,0,1.26886,0.5381809,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238621,0.591999,0,5,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.2935238,0.2935238,3.798787,0,1.202069,0.2935238,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238682,0.3228762,0,5,2.997
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73291,0.1454002,0.6525563,4.962876,4.962876,5,0,1.53,4.962876,13.14875,0,0,0,0.6525563,0,0,0.03712433,0.03526811,5.14586,5.994,0.6878244,0,0.6878244,9.770764,69.79103,0.2238783,5.459163,0.522045,5,6.646556
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05135,0.2070808,0.9293784,3.693726,3.693726,5,0,1.53,3.693726,25.161,0,0,0,0.9293784,0,0,1.306274,1.24096,4.458036,6.613042,2.170338,0,2.170338,11.82973,84.49789,0.2239177,4.063099,0.7435027,5,7.54242
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.79745,0.3581569,1.607408,2.794301,2.794301,0,-1,0,2.794301,57.52451,0,0,0,1.607408,2.94137,2.794301,0,0,2.287698,8.566346,0,1.333962,-1.333962,10.42361,74.4542,0.2239177,3.073731,1.285926,0,10.17375
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.54004,0.7495284,3.363883,4.762331,4.762331,5,0,1.53,4.762331,70.63522,0,0,0,3.363883,0,0,0.2376684,0.225785,3.769877,7.232385,3.589669,0,3.589669,13.82907,98.77885,0.2239702,5.238565,2.691107,5,10.59627
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81308,0.8596697,3.858198,1.264683,1.264683,0,0,0,1.264683,305.0724,2.346744,0,0,3.858198,1.331245,1.264683,0,0,0.1802087,10.46309,0.1802087,0,0.1802087,14.00003,100,0.2239613,1.391151,3.086558,0,14.32128
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27311,0.8109792,3.639675,0.2848989,0.2848989,0,0,0,0.2848989,1277.532,3.339781,0,0,3.639675,0.2998936,0.2848989,0,0,0,10.62527,0,0,0,14.00003,100,0.2239613,0.3133888,2.91174,0,14.26495
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43933,0.958156,4.300204,3.449633,3.449633,1.25,0,0.50625,3.449633,124.6569,1.984801,0,0,4.300204,2.315403,2.199633,0,0,0,10.62527,0,0,0,14.00003,100,0.2239613,3.794596,3.440163,5,14.92548
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89514,0.8110688,3.640077,0.3092413,0.3092413,0,-1,0,0.3092413,1177.099,3.31456,0,0,3.640077,0.3255172,0.3092413,0,0,0,10.62527,0,0,0,14.00003,100,0.2239613,0.3401655,2.912061,0,14.26535
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.4314,0.4474832,2.008305,1.252923,1.252923,0,0,0,1.252923,160.2896,0.6894383,0,0,2.008305,1.318866,1.252923,0,0,0,10.62527,0,0,0,14.00003,100,0.2239613,1.378215,1.606644,0,12.63358
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80271,0.3323139,1.491425,0,0,0,0,0,0,0,1.491425,0,0,1.491425,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239613,0,1.19314,0,12.1167
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53477,0.1414918,0.6350152,2.740399,2.740399,0,0,0,2.740399,23.17236,0,4.440892E-16,0,0.6350152,2.88463,2.740399,0,0,0,10.62527,0,2.249615,-2.249615,11.62873,83.06216,0.2239613,3.014439,0.5080121,0,11.26029
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.499572,8.375659,0,0,0,11.62873,83.06216,0.2239613,0,0,0,8.375659
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,8.114761,3.33,0,-1,0,3.33,0,0,4.784761,5.596238,0,3.505263,3.33,0,0,2.499572,8.375659,0,3.505263,-3.505263,7.933854,56.67027,0.2239613,8.926238,0,0,8.375659
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,6.824859,3.33,0,-1,0,3.33,0,0,3.494859,4.177344,0,3.505263,3.33,0,0,6.394309,4.870396,0,3.505263,-3.505263,4.238982,30.27838,0.2239613,7.507345,0,0,4.870396
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,5.797356,1.296876,0,-1,0,1.296876,0,0,4.500479,5.080215,0,1.365133,1.296876,0,0,10.28905,1.365133,0,1.365133,-1.365133,2.800006,20,0.2239613,6.377091,0,0,1.365133
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.7805293,0,0,-1,0,0,0,0,0.7805293,0.8585823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,0.8585823,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.2955125,0,0,-1,0,0,0,0,0.2955125,0.3250638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,0.3250638,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,1.216336,0,0,-1,0,0,0,0,1.216336,1.33797,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,1.33797,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.7647547,0,0,-1,0,0,0,0,0.7647547,0.8412302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,0.8412302,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,1.712145,0,0,-1,0,0,0,0,1.712145,1.883359,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,1.883359,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239613,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.3939941,0.3939941,3.899257,0,1.229497,0.3939941,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223974,0.4333935,0,5,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,1.097081,1.097081,4.602344,0,1.42144,1.097081,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240338,1.206789,0,5,2.997
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.833,0.04362079,0.1957701,0,0,3.505263,0,1.121937,0,0,0,0,0,0.1957701,0,0,3.505263,3.33,5.14586,5.994,3.52577,0,3.52577,12.46308,89.02179,0.2240105,0,0.1566161,5,6.18977
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16405,0.2325153,1.043529,2.387744,2.387744,0,0,0,2.387744,43.70354,0,4.440892E-16,0,1.043529,2.513415,2.387744,0,0,1.62009,9.167193,0,1.469886,-1.469886,10.91368,77.9547,0.2240105,2.626519,0.8348231,0,10.21072
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92427,0.3898493,1.749644,4.370464,3.33,0,-1,0,3.33,52.54185,0,1.040464,1.47751,1.749644,3.505263,3.33,0,0,3.253297,7.697307,0,1.755619,-1.755619,9.063094,64.73625,0.2240105,4.80751,1.399715,0,9.44695
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68256,0.3487434,1.565161,0,0,0,0,0,0,0,0,0,0,1.565161,0,0,0,0,5.203986,5.941687,1.565161,0,1.565161,10.54794,75.34225,0.2239332,0,1.252128,0,7.506848
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96489,0.4828451,2.167009,0.6490788,0.6490788,0,0,0,0.6490788,333.8591,0,0,0,2.167009,0.6832409,0.6490788,0,0,3.638825,7.350332,1.483768,0,1.483768,11.95556,85.3967,0.22386,0.7139868,1.733607,0,9.517341
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.39169,0.4139479,1.857798,0,0,0,0,0,0,0,0,0,0,1.857798,0,0,0,0,2.155057,8.685723,1.857798,0,1.857798,13.71802,97.98569,0.2237684,0,1.486239,0,10.54352
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48435,0.4131947,1.854418,0,0,0,0,0,0,0,1.557159,0,0,1.854418,0,0,0,0,0.2972588,10.35774,0.2972588,0,0.2972588,14.00003,100,0.2237538,0,1.483534,0,12.21216
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88708,0.2220441,0.9965338,5.610701,3.33,0,-1,0,3.33,29.92594,0,2.280701,2.841771,0.9965338,3.505263,3.33,0,0,0,10.62527,0,2.508729,-2.508729,11.35559,81.11123,0.2237538,6.171771,0.7972271,0,11.62181
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.39204,0.3975874,1.784372,2.116484,2.116484,0,0,0,2.116484,84.30832,0,0,0,1.784372,2.227878,2.116484,0,0,2.787477,8.116545,0,0.4435058,-0.4435058,10.8881,77.77198,0.2237538,2.328133,1.427498,0,9.900917
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.74291,0.2652196,1.190305,2.207531,2.207531,0,0,0,2.207531,53.92022,0,0,0,1.190305,2.323717,2.207531,0,0,3.280261,7.673039,0,1.133411,-1.133411,9.693378,69.23828,0.2237538,2.428284,0.9522444,0,8.863344
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.45969,0.07454185,0.3345439,3.877941,3.877941,5,0,1.53,3.877941,8.626842,0,0,0,0.3345439,0,0,1.122059,1.065956,4.539607,6.539628,1.4005,0,1.4005,11.02201,78.72848,0.2237809,4.265736,0.2676351,5,6.874172
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,1.375505,1.375505,4.679828,0,1.442593,1.375505,0,0,0,0,0,0,0,3.304323,3.139107,3.139107,7.800077,3.139107,0,3.139107,14.00003,100,0.2238469,1.513055,0,5,7.800077
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,1.213992,1.213992,0,-1,0,1.213992,0,0,2.220446E-16,0,0,1.277887,1.213992,0,0,0,10.62527,0,1.277887,-1.277887,12.65302,90.37851,0.2238469,1.335392,0,0,10.62527
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,2.357849,2.357849,0,-1,0,2.357849,0,0,0,0,0,2.481946,2.357849,0,0,1.419874,9.347387,0,2.481946,-2.481946,10.03682,71.6914,0.2238469,2.593634,0,0,9.347387
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,6.900425,3.33,0,-1,0,3.33,0,0,3.570425,4.260468,0,3.505263,3.33,0,0,4.177593,6.865441,0,3.505263,-3.505263,6.341944,45.29951,0.2238469,7.590468,0,0,6.865441
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.9580972,0.9580972,0,-1,0,0.9580972,0,0,0,0,0,1.008523,0.9580972,0,0,8.07233,3.360178,0,1.008523,-1.008523,5.278867,37.70612,0.2238469,1.053907,0,0,3.360178
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.1956644,0.1956644,0,-1,0,0.1956644,0,0,2.775558E-17,0,0,0.2059625,0.1956644,0,0,9.192911,2.351654,0,0.2059625,-0.2059625,5.061763,36.15538,0.2238469,0.2152308,0,0,2.351654
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.421758,2.145692,0,0,0,5.061763,36.15538,0.2238469,0,0,0,2.145692
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.421758,2.145692,0,0,0,5.061763,36.15538,0.2238469,0,0,0,2.145692
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.001509834,0.001509834,0,-1,0,0.001509834,0,0,2.168404E-19,0,0,0.001589299,0.001509834,0,0,9.421758,2.145692,0,0.001589299,-0.001589299,5.060088,36.14341,0.2238469,0.001660818,0,0,2.145692
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.423524,2.144103,0,0,0,5.060088,36.14341,0.2238469,0,0,0,2.144103
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,1.400902,1.400902,0,-1,0,1.400902,0,0,0,0,0,1.474634,1.400902,0,0,9.423524,2.144103,0,1.474634,-1.474634,3.505688,25.04058,0.2238469,1.540992,0,0,2.144103
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.4754415,0.4754415,0,0,0,0.4754415,0,0,0,0,0,0.5004647,0.4754415,0,0,11.06201,0.669469,0,0.5004647,-0.5004647,2.978152,21.27247,0.2238469,0.5229856,0,0,0.669469
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.4497724,0.4497724,3.955035,0,1.244725,0.4497724,0,0,0,0,0,0,0,3.505263,3.33,11.61808,0.1690043,3.33,0,3.33,6.137267,43.83754,0.2238634,0.4947496,0,5,0.1690043
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93419,0.024918,0.111832,2.808467,2.808467,5,0,1.53,2.808467,3.981958,0,0,0,0.111832,0,0,2.191533,2.081956,8.288077,3.166004,2.193788,0,2.193788,8.218477,58.70329,0.2239087,3.089314,0.08946557,5,3.277836
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27709,0.1478835,0.6637014,4.609492,4.609492,5,0,1.53,4.609492,14.39858,0,0,0,0.6637014,0,0,0.390508,0.3709826,6.094289,5.140414,1.034684,0,1.034684,9.200065,65.71461,0.2239258,5.070441,0.5309611,5,5.804115
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.0504,0.09156828,0.4109584,3.437341,3.33,0,-1,0,3.33,12.34109,4.440892E-16,0.1073415,0.4510756,0.4109584,3.505263,3.33,0,0,5.059606,6.071629,0,3.094305,-3.094305,5.938381,42.41692,0.2239258,3.781076,0.3287667,0,6.482588
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82284,0.4445961,1.995347,2.647853,2.647853,0,0,0,2.647853,75.35719,0,0,0,1.995347,2.787214,2.647853,0,0,8.497722,2.977324,0,0.7918661,-0.7918661,5.103681,36.45479,0.2239258,2.912638,1.596278,0,4.972672
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.1121,0.6697442,3.005812,0,0,0,0,0,0,0,0,0,0,3.005812,0,0,0,0,9.377573,2.185458,3.005812,0,3.005812,7.955245,56.82306,0.223778,0,2.404649,0,5.19127
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50398,0.3633499,1.630714,3.351682,3.351682,5,0,1.53,3.351682,48.65362,0,0,0,1.630714,0,0,1.648318,1.565902,6.371761,4.890689,3.196617,0,3.196617,10.98782,78.48428,0.2238339,3.68685,1.304572,5,6.521403
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52378,0.2967875,1.331982,3.594877,3.594877,5,0,1.53,3.594877,37.05223,-2.220446E-16,0,0,1.331982,0,0,1.405123,1.334867,3.175144,7.767644,2.666849,0,2.666849,13.51782,96.55564,0.2238806,3.954365,1.065586,5,9.099627
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87453,0.1413936,0.6345745,2.390546,2.390546,0,-1,0,2.390546,26.54517,0,0,0,0.6345745,2.516364,2.390546,0,0,0.5082955,10.16781,0,1.881789,-1.881789,11.53424,82.38724,0.2238806,2.6296,0.5076596,0,10.80238
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34908,0.2350797,1.055038,4.131948,4.131948,5,0,1.53,4.131948,25.53366,0,0,0,1.055038,0,0,0.8680515,0.8246489,2.599173,8.286019,1.879687,0,1.879687,13.31746,95.12455,0.2239127,4.545144,0.8440301,5,9.341057
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.68019,0.3266555,1.46603,0,0,0,0,0,0,0,0.746544,0,0,1.46603,0,0,0,0,0.7194859,9.977736,0.7194859,0,0.7194859,14.00003,100,0.2238774,0,1.172824,0,11.44377
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.38229,0.1722109,0.7728823,1.259864,1.259864,0,0,0,1.259864,61.34651,0,0,0,0.7728823,1.326172,1.259864,0,0,0,10.62527,0,0.5532899,-0.5532899,13.41681,95.83416,0.2238774,1.38585,0.6183059,0,11.39816
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,3.52616,3.52616,4.173283,0,1.304306,3.52616,0,0,0,0,0,0,0,0.6471227,0.6147665,0.6147665,10.07198,0.6147665,0,0.6147665,14.00003,100,0.2238903,3.878776,0,5,10.07198
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,4.604675,3.33,0,-1,0,3.33,0,0,1.274675,1.735143,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2238903,5.065143,0,0,10.62527
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,5.698215,3.33,0,-1,0,3.33,0,0,2.368215,2.938037,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2238903,6.268036,0,0,7.120011
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,3.69578,3.33,0,-1,0,3.33,0,0,0.3657799,0.7353579,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2238903,4.065358,0,0,3.614748
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,1.259098,0.1040105,0,-1,0,0.1040105,0,0,1.155088,1.280997,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2238903,1.385008,0,0,0.1094847
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,1.127403,0,0,-1,0,0,0,0,1.127403,1.240143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238903,1.240143,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.1758904,0,0,-1,0,0,0,0,0.1758904,0.1934795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238903,0.1934795,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,1.369282,0,0,-1,0,0,0,0,1.369282,1.50621,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238903,1.50621,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.5103225,0,0,-1,0,0,0,0,0.5103225,0.5613547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238903,0.5613547,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.7767625,0,0,-1,0,0,0,0,0.7767625,0.8544388,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238903,0.8544388,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.3211769,0,0,-1,0,0,0,0,0.3211769,0.3532946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238903,0.3532946,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.07387291,0.07387291,3.579136,0,1.142104,0.07387291,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238817,0.0812602,0,5,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,1.202364,1.202364,4.707627,0,1.450182,1.202364,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2239481,1.322601,0,5,2.997
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03638,0.1785155,0.8011774,2.956421,2.956421,5,0,1.53,2.956421,27.09958,0,0,0,0.8011774,0,0,2.043579,1.9414,5.14586,5.994,2.742578,0,2.742578,11.72007,83.71465,0.2239998,3.252063,0.640942,5,6.795177
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39036,0.4323501,1.940387,4.868253,4.868253,5,0,1.53,4.868253,39.85798,0,0,0,1.940387,0,0,0.1317469,0.1251596,2.403282,8.46232,2.065547,0,2.065547,13.67962,97.7114,0.2240296,5.355078,1.55231,5,10.40271
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17573,0.5659712,2.540079,7.515794,3.33,0,-1,0,3.33,76.27864,0,4.185794,4.937373,2.540079,3.505263,3.33,0,0,0.3377356,10.32131,0,0.9651844,-0.9651844,12.66223,90.44432,0.2240296,8.267373,2.032063,0,12.86139
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96077,0.9335836,4.189923,1.446545,1.446545,0,0,0,1.446545,289.6504,1.257081,0,0,4.189923,1.522679,1.446545,0,0,1.410163,9.356128,1.410163,0,1.410163,14.00003,100,0.2239606,1.5912,3.351938,0,13.54605
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25466,1.028029,4.613793,0.7776051,0.7776051,0,0,0,0.7776051,593.3337,3.795261,0,0,4.613793,0.8185317,0.7776051,0,0,0,10.62527,0,0,0,14.00003,100,0.2239606,0.8553656,3.691034,0,15.23907
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60997,1.032245,4.632717,0,0,0,0,0,0,0,4.632717,0,0,4.632717,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239606,0,3.706174,0,15.25799
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.5576,1.014178,4.55163,2.692903,2.692903,0,0,0,2.692903,169.0232,1.716996,0,0,4.55163,2.834635,2.692903,0,0,0,10.62527,0,0,0,14.00003,100,0.2239606,2.962193,3.641304,0,15.1769
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.85751,0.9640715,4.326753,2.385959,2.385959,0,-1,0,2.385959,181.3423,1.815217,0,0,4.326753,2.511536,2.385959,0,0,0,10.62527,0,0,0,14.00003,100,0.2239606,2.624555,3.461402,0,14.95203
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30253,0.6545445,2.937596,2.885653,2.885653,0,0,0,2.885653,101.8,0,0,0,2.937596,3.037529,2.885653,0,0,0,10.62527,0,0.09993365,-0.09993365,13.89469,99.24758,0.2239606,3.174218,2.350076,0,13.56287
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61462,0.4236894,1.901518,1.520097,1.520097,0,0,0,1.520097,125.0919,0.1903787,0,0,1.901518,1.600102,1.520097,0,0,0.1110374,10.52534,0.1110374,0,0.1110374,14.00003,100,0.2239552,1.672107,1.521214,0,12.42686
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30267,0.1782449,0.799963,6.386053,6.386053,5,0,1.53,6.386053,12.52672,0,8.881784E-16,0,0.799963,1.459003,1.386053,0,0,0,10.62527,0,0.6590405,-0.6590405,13.30534,95.03794,0.2239552,7.024659,0.6399704,5,11.42524
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,6.940735,6.940735,5,0,1.53,6.940735,0,0,0,0,0,2.042879,1.940735,0,0,0.7322672,9.966233,0,2.042879,-2.042879,11.15195,79.65666,0.2239552,7.634809,0,5,9.966233
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,2.69267,2.69267,0,-1,0,2.69267,0,0,4.440892E-16,0,0,2.83439,2.69267,0,0,3.002133,7.923355,0,2.83439,-2.83439,8.164246,58.31592,0.2239552,2.961937,0,0,7.923355
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,6.495995,3.33,0,-1,0,3.33,0,0,3.165995,3.815594,0,3.505263,3.33,0,0,6.151455,5.088965,0,3.505263,-3.505263,4.469374,31.92403,0.2239552,7.145595,0,0,5.088965
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,8.975717,1.504517,0,-1,0,1.504517,0,0,7.4712,8.368772,0,1.583702,1.504517,0,0,10.04619,1.583702,0,1.583702,-1.583702,2.800006,20,0.2239552,9.873288,0,0,1.583702
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,1.479695,0,0,-1,0,0,0,0,1.479695,1.627665,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,1.627665,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.6659881,0,0,-1,0,0,0,0,0.6659881,0.7325869,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,0.7325869,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,1.275099,0,0,-1,0,0,0,0,1.275099,1.402609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,1.402609,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,1.208922,0,0,-1,0,0,0,0,1.208922,1.329814,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,1.329814,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,1.008008,0,0,-1,0,0,0,0,1.008008,1.108809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,1.108809,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.860606,0,0,-1,0,0,0,0,0.860606,0.9466666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,0.9466666,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,1.564957,0,0,-1,0,0,0,0,1.564957,1.721453,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239552,1.721453,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,1.527766,1.527766,5,0,1.53,1.527766,0,0,0,0,0,0,0,3.472234,3.298622,11.80586,0,3.298622,0,3.298622,5.929354,42.35244,0.2240239,1.680542,0,5,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,1.081759,1.081759,4.587022,0,1.417257,1.081759,0,0,0,0,0,0,0,3.505263,3.33,8.507237,2.96876,3.33,0,3.33,9.088469,64.9175,0.2240819,1.189935,0,5,2.96876
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13947,0.2726617,1.223706,4.434693,4.434693,5,0,1.53,4.434693,27.59393,0,0,0,1.223706,0,0,0.565307,0.5370416,5.177238,5.96576,1.760748,0,1.760748,10.75886,76.84885,0.2241102,4.878162,0.9789647,5,7.189466
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50377,0.4990839,2.239888,2.205695,2.205695,3.323467,0,1.072307,2.205695,101.5502,0,0,0,2.239888,0,0,1.117772,1.061883,3.41649,7.550433,3.301772,0,3.301772,13.8912,99.22263,0.224086,2.426265,1.791911,5,9.790321
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.30016,0.6567934,2.947689,8.541577,3.33,0,-1,0,3.33,88.51918,4.440892E-16,5.211577,6.065735,2.947689,3.505263,3.33,0,0,0.1147187,10.52203,0,0.5575745,-0.5575745,13.30346,95.02454,0.224086,9.395736,2.358151,0,13.46972
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09625,0.8313934,3.731293,5.42999,5.42999,2.582794,0,0.8701029,5.42999,68.7164,0,0,0,3.731293,2.997048,2.847195,0,0,0.7342459,9.964453,0.7342459,0,0.7342459,14.00003,100,0.2240821,5.972989,2.985035,5,13.69575
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39251,1.021667,4.58524,4.691089,4.691089,1.361089,0,0.5365772,4.691089,97.74363,1.079977,0,0,4.58524,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2240821,5.160197,3.668192,5,15.21051
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70964,0.8535959,3.830939,2.581824,2.581824,0,0,0,2.581824,148.3811,1.113229,0,0,3.830939,2.71771,2.581824,0,0,0,10.62527,0,0,0,14.00003,100,0.2240821,2.840007,3.064751,0,14.45621
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58579,1.027617,4.611946,0,0,0,0,0,0,0,4.611946,0,0,4.611946,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240821,0,3.689557,0,15.23722
