Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83602,0.8683903,3.897335,2.500041,2.500041,0,-1,0,2.500041,155.8909,1.265713,0,0,3.897335,2.631622,2.500041,0,0,0,10.62527,0,0,0,14.00003,100,0.2240821,2.750045,3.117868,0,14.52261
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25244,0.6515828,2.924304,6.053093,6.053093,3.275005,0,1.059076,6.053093,48.31089,0,0,0,2.924304,2.924304,2.778089,0,0,0,10.62527,0,0,0,14.00003,100,0.2240821,6.658403,2.339443,5,13.54958
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54623,0.2476426,1.11142,0,0,0,0,0,0,0,1.11142,0,0,1.11142,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2240821,0,0.8891359,0,11.73669
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22086,0.1112913,0.4994751,2.470391,2.470391,0,0,0,2.470391,20.21847,0,0,0,0.4994751,2.600411,2.470391,0,0,0,10.62527,0,2.100936,-2.100936,11.78545,84.18159,0.2240821,2.71743,0.3995801,0,11.12475
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.1083548,0.1083548,0,0,0,0.1083548,0,0,0,0,0,0.1140577,0.1083548,0,0,2.334374,8.524338,0,0.1140577,-0.1140577,11.66522,83.32283,0.2240821,0.1191903,0,0,8.524338
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,3.832277,3.33,0,-1,0,3.33,0,0,0.5022771,0.8855048,0,3.505263,3.33,0,0,2.461105,8.41028,0,3.505263,-3.505263,7.970347,56.93094,0.2240821,4.215505,0,0,8.41028
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,9.491356,3.33,0,-1,0,3.33,0,0,6.161356,7.110492,0,3.505263,3.33,0,0,6.355841,4.905017,0,3.505263,-3.505263,4.275476,30.53905,0.2240821,10.44049,0,0,4.905017
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,1.42751,1.329766,0,-1,0,1.329766,0,0,0.09774397,0.240495,0,1.399754,1.329766,0,0,10.25058,1.399754,0,1.399754,-1.399754,2.800006,20,0.2240821,1.570261,0,0,1.399754
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.2777517,0,0,-1,0,0,0,0,0.2777517,0.3055268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,0.3055268,0,0,0
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.9479688,0,0,-1,0,0,0,0,0.9479688,1.042766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,1.042766,0,0,0
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.4546921,0,0,-1,0,0,0,0,0.4546921,0.5001613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,0.5001613,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.4837562,0,0,-1,0,0,0,0,0.4837562,0.5321318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,0.5321318,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.4462975,0,0,-1,0,0,0,0,0.4462975,0.4909272,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2240821,0.4909272,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.1345888,0.1345888,3.639852,0,1.15868,0.1345888,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240774,0.1480477,0,5,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240639,0,0,5,2.997
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2434,0.2601449,1.167531,0,0,3.505263,0,1.121937,0,0,0,0,0,1.167531,0,0,3.505263,3.33,5.14586,5.994,4.49753,0,4.49753,13.38497,95.60673,0.2239936,0,0.9340245,5,7.16153
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61722,0.5080277,2.280028,1.387354,1.387354,0,0,0,1.387354,164.3436,0.1713258,0,0,2.280028,1.460373,1.387354,0,0,0.6483296,10.04178,0.6483296,0,0.6483296,14.00003,100,0.223962,1.52609,1.824023,0,12.32181
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42359,0.7570243,3.397525,4.229582,3.33,0,-1,0,3.33,102.0278,0,0.8995816,1.32254,3.397525,3.505263,3.33,0,0,0,10.62527,0,0.1077379,-0.1077379,13.88646,99.18882,0.223962,4.65254,2.71802,0,14.0228
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22918,0.8478017,3.804934,1.614334,1.614334,0,0,0,1.614334,235.6968,1.985926,0,0,3.804934,1.699299,1.614334,0,0,0.1197088,10.51754,0.1197088,0,0.1197088,14.00003,100,0.2239562,1.775767,3.043947,0,14.32247
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52559,0.9313302,4.17981,0,0,0,0,0,0,0,4.17981,0,0,4.17981,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239562,0,3.343848,0,14.80508
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80297,1.064988,4.779665,0.3039802,0.3039802,0,0,0,0.3039802,1572.361,4.459686,0,0,4.779665,0.3199791,0.3039802,0,0,0,10.62527,0,0,0,14.00003,100,0.2239562,0.3343782,3.823732,0,15.40494
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60835,0.9322251,4.183826,2.731519,2.731519,0,0,0,2.731519,153.1685,1.308544,0,0,4.183826,2.875283,2.731519,0,0,0,10.62527,0,0,0,14.00003,100,0.2239562,3.00467,3.347061,0,14.8091
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.81006,0.6695039,3.004733,0,0,0,-1,0,0,0,3.004733,0,0,3.004733,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239562,0,2.403787,0,13.63001
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19883,0.665132,2.985112,3.352156,3.352156,1.25,0,0.50625,3.352156,89.05053,0.7723168,0,0,2.985112,2.212796,2.102156,0,0,0,10.62527,0,0,0,14.00003,100,0.2239562,3.687371,2.38809,5,13.61039
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47508,0.4687051,2.103549,4.341782,4.341782,2.343411,0,0.8047512,4.341782,48.44897,0,0,0,2.103549,2.103549,1.998371,0,0,0,10.62527,0,0,0,14.00003,100,0.2239562,4.77596,1.682839,5,12.72882
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13695,0.182176,0.817606,1.595498,1.595498,0,0,0,1.595498,51.24458,0,0,0,0.817606,1.679471,1.595498,0,0,0,10.62527,0,0.8618652,-0.8618652,13.09154,93.51083,0.2239562,1.755047,0.6540848,0,11.44288
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,4.830268,4.830268,5,0,1.53,4.830268,0,0,0,0,0,0,0,0.1697317,0.1612451,0.957628,9.763409,0.1612451,0,0.1612451,13.24451,94.60348,0.2239595,5.313295,0,5,9.763409
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,5.062858,3.33,0,-1,0,3.33,0,0,1.732857,2.239143,0,3.505263,3.33,0,0,0.7963828,9.908529,0,3.505263,-3.505263,9.549641,68.21159,0.2239595,5.569143,0,0,9.908529
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.6663584,0.6663584,0,-1,0,0.6663584,0,0,1.110223E-16,0,0,0.7014298,0.6663584,0,0,4.69112,6.403266,0,0.7014298,-0.7014298,8.810269,62.93037,0.2239595,0.7329941,0,0,6.403266
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,2.210356,2.210356,0,-1,0,2.210356,0,0,4.440892E-16,0,0,2.326691,2.210356,0,0,5.470486,5.701837,0,2.326691,-2.326691,6.357722,45.41221,0.2239595,2.431392,0,0,5.701837
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.6811454,0.6811454,0,-1,0,0.6811454,0,0,1.110223E-16,0,0,0.7169951,0.6811454,0,0,8.055698,3.375146,0,0.7169951,-0.7169951,5.601943,40.0138,0.2239595,0.7492599,0,0,3.375146
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.9485162,0.9485162,0,-1,0,0.9485162,0,0,1.110223E-16,0,0,0.9984382,0.9485162,0,0,8.852359,2.658151,0,0.9984382,-0.9984382,4.549496,32.49634,0.2239595,1.043368,0,0,2.658151
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.6567568,0.6567568,0,-1,0,0.6567568,0,0,1.110223E-16,0,0,0.6913229,0.6567568,0,0,9.961735,1.659713,0,0.6913229,-0.6913229,3.820778,27.29122,0.2239595,0.7224324,0,0,1.659713
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72987,0.9683897,0,0,0,3.820778,27.29122,0.2239595,0,0,0,0.9683897
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.6954673,0.6954673,0,-1,0,0.6954673,0,0,1.110223E-16,0,0,0.7320709,0.6954673,0,0,10.72987,0.9683897,0,0.7320709,-0.7320709,3.049108,21.7793,0.2239595,0.7650141,0,0,0.9683897
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.8423479,0.224503,0,-1,0,0.224503,0,0,0.6178449,0.7020797,0,0.2363189,0.224503,0,0,11.54328,0.2363189,0,0.2363189,-0.2363189,2.800006,20,0.2239595,0.9265827,0,0,0.2363189
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.9692438,0,0,-1,0,0,0,0,0.9692438,1.066168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239595,1.066168,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.6656627,0.6656627,4.170926,0,1.303663,0.6656627,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22399,0.7322289,0,5,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.4944219,0.4944219,3.999685,0,1.256914,0.4944219,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240091,0.5438641,0,5,2.997
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34806,0.2418368,1.085363,9.383813,8.33,5,0,1.53,8.33,13.02957,0,1.053813,1.992195,1.085363,3.505263,3.33,0,0,5.14586,5.994,0,2.4199,-2.4199,6.567438,46.91018,0.2240091,10.3222,0.8682907,5,7.079363
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.73062,0.4289651,1.925195,5.893178,5.893178,5,0,1.53,5.893178,32.6682,0,0,0,1.925195,0.9401881,0.8931786,0,0,7.834638,3.5741,0.9850073,0,0.9850073,7.501898,53.58488,0.2240228,6.482497,1.540156,5,5.499296
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54592,0.6448368,2.894027,2.797999,2.797999,0,-1,0,2.797999,103.432,0,0,0,2.894027,2.945262,2.797999,0,0,6.84963,4.460607,0,0.05123447,-0.05123447,7.447892,53.19912,0.2240228,3.077799,2.315222,0,7.354634
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35949,0.8251528,3.703286,0,0,0,0,0,0,0,0,0,0,3.703286,0,0,0,0,6.906558,4.409372,3.703286,0,3.703286,10.96114,78.29369,0.223843,0,2.962629,0,8.112659
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65385,0.914108,4.102517,7.472045,7.472045,5,0,1.53,7.472045,54.90488,0,0,0,4.102517,2.602153,2.472045,0,0,3.203272,7.74233,1.500364,0,1.500364,12.38451,88.46059,0.2238266,8.21925,3.282014,5,11.84485
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88997,1.033823,4.639796,1.89272,1.89272,0,0,0,1.89272,245.1391,0.9445519,0,0,4.639796,1.992337,1.89272,0,0,1.702907,9.092658,1.702907,0,1.702907,14.00003,100,0.223744,2.081992,3.711837,0,13.73245
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62526,1.024791,4.599262,3.739299,3.739299,1.25,0,0.50625,3.739299,122.998,1.978947,0,0,4.599262,2.620315,2.489299,0,0,0,10.62527,0,0,0,14.00003,100,0.223744,4.113229,3.679409,5,15.22454
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77965,0.8415725,3.776977,4.110351,3.33,0,-1,0,3.33,113.4227,0.2717141,0.7803504,1.191386,3.776977,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223744,4.521386,3.021582,0,14.40225
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14174,0.682429,3.062742,6.683154,6.683154,3.773549,0,1.195179,6.683154,45.82779,0,0,0,3.062742,3.062742,2.909605,0,0,0,10.62527,0,0,0,14.00003,100,0.223744,7.351469,2.450193,5,13.68802
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40122,0.4034929,1.810876,2.443967,2.443967,0,0,0,2.443967,74.09577,0,0,0,1.810876,2.572597,2.443967,0,0,0,10.62527,0,0.7617206,-0.7617206,13.1971,94.26484,0.223744,2.688364,1.448701,0,12.43615
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.05099,0.1279185,0.5740982,0,0,0,0,0,0,0,0,0,0,0.5740982,0,0,0,0,0.8463562,9.863554,0.5740982,0,0.5740982,13.74174,98.1551,0.2237162,0,0.4592786,0,10.43765
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.272258,10.38024,0,0,0,13.74174,98.1551,0.2237162,0,0,0,10.38024
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,3.575551,3.33,0,-1,0,3.33,0,0,0.2455513,0.6031064,0,3.505263,3.33,0,0,0.272258,10.38024,0,3.505263,-3.505263,10.04687,71.76321,0.2237162,3.933106,0,0,10.38024
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166995,6.874979,0,0,0,10.04687,71.76321,0.2237162,0,0,0,6.874979
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166995,6.874979,0,0,0,10.04687,71.76321,0.2237162,0,0,0,6.874979
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.7189726,0.7189726,0,-1,0,0.7189726,0,0,1.110223E-16,0,0,0.7568133,0.7189726,0,0,4.166995,6.874979,0,0.7568133,-0.7568133,9.249119,66.065,0.2237162,0.7908699,0,0,6.874979
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.9530487,0.9530487,0,-1,0,0.9530487,0,0,1.110223E-16,0,0,1.003209,0.9530487,0,0,5.007898,6.118165,0,1.003209,-1.003209,8.191643,58.51162,0.2237162,1.048354,0,0,6.118165
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,1.538505,1.538505,0,-1,0,1.538505,0,0,2.220446E-16,0,0,1.619479,1.538505,0,0,6.122575,5.114956,0,1.619479,-1.619479,6.484563,46.31821,0.2237162,1.692355,0,0,5.114956
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.5751789,0.5751789,0,-1,0,0.5751789,0,0,1.110223E-16,0,0,0.6054514,0.5751789,0,0,7.921996,3.495478,0,0.6054514,-0.6054514,5.846361,41.75964,0.2237162,0.6326967,0,0,3.495478
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.59472,2.890026,0,0,0,5.846361,41.75964,0.2237162,0,0,0,2.890026
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.3367121,0.3367121,0,-1,0,0.3367121,0,0,0,0,0,0.3544337,0.3367121,0,0,8.59472,2.890026,0,0.3544337,-0.3544337,5.472755,39.09103,0.2237162,0.3703833,0,0,2.890026
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.988535,2.535593,0,0,0,5.472755,39.09103,0.2237162,0,0,0,2.535593
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.796497,0.796497,0,0,0,0.796497,0,0,1.110223E-16,0,0,0.8384179,0.796497,0,0,8.988535,2.535593,0,0.8384179,-0.8384179,4.588985,32.7784,0.2237162,0.8761467,0,0,2.535593
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.6006131,0.6006131,0,0,0,0.6006131,0,0,1.110223E-16,0,0,0.6322243,0.6006131,0,0,9.920111,1.697175,0,0.6322243,-0.6322243,3.922562,28.01824,0.2237162,0.6606744,0,0,1.697175
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45337,0.2115478,0.9494264,5.50331,5.50331,5,0,1.53,5.50331,17.25191,0,0,0,0.9494264,0.5298004,0.5033104,0,0,10.62258,1.06495,0.419626,0,0.419626,4.320654,30.86175,0.223722,6.053641,0.7595411,5,2.014377
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84386,0.5010999,2.248936,2.191344,2.191344,5,0,1.53,2.191344,102.6282,0,0,0,2.248936,0,0,2.808656,2.668224,10.20296,1.442614,4.91716,0,4.91716,8.985481,64.18188,0.2237301,2.410478,1.799149,5,3.69155
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66704,0.5845495,2.623458,1.67246,1.67246,0,-1,0,1.67246,156.8622,0,0,0,2.623458,1.760485,1.67246,0,0,5.285796,5.868058,0.8629735,0,0.8629735,9.80417,70.02965,0.2236884,1.839707,2.098767,0,8.491516
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48708,0.7683694,3.448442,1.584399,1.584399,0,0,0,1.584399,217.6498,0,0,0,3.448442,1.667789,1.584399,0,0,4.422822,6.644734,1.780653,0,1.780653,11.49345,82.09588,0.2236022,1.742839,2.758754,0,10.09318
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77725,0.9474946,4.252356,0.6351878,0.6351878,0,0,0,0.6351878,669.4643,0.9415675,0,0,4.252356,0.6686187,0.6351878,0,0,2.642169,8.247322,2.642169,0,2.642169,14.00003,100,0.2234745,0.6987066,3.401885,0,12.49968
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.9706,1.006342,4.516462,0,0,0,0,0,0,0,4.516462,0,0,4.516462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234745,0,3.613169,0,15.14174
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.6365,1.044424,4.687377,1.033291,1.033291,0,0,0,1.033291,453.6356,3.599702,0,0,4.687377,1.087675,1.033291,0,0,0,10.62527,0,0,0,14.00003,100,0.2234745,1.13662,3.749902,0,15.31265
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74479,0.876229,3.932516,1.990792,1.990792,0,-1,0,1.990792,197.5352,1.836945,0,0,3.932516,2.095571,1.990792,0,0,0,10.62527,0,0,0,14.00003,100,0.2234745,2.189871,3.146013,0,14.55779
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.0812,0.6683071,2.999362,8.498692,8.33,5,0,1.53,8.33,36.00675,0,0.1686917,1.018561,2.999362,3.505263,3.33,0,0,0,10.62527,0,0.505901,-0.505901,13.46676,96.19096,0.2234745,9.348561,2.39949,5,13.62464
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.32471,0.4556428,2.044925,4.963728,4.963728,3.555056,0,1.13553,4.963728,41.19736,0,0,0,2.044925,1.482813,1.408672,0,0,0.5621123,10.11937,0.5621123,0,0.5621123,14.00003,100,0.2234824,5.460101,1.63594,5,12.1643
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96307,0.1936648,0.8691676,0,0,0,0,0,0,0,0.8691676,0,0,0.8691676,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2234824,0,0.6953341,0,11.49444
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,10.9558,8.33,5,0,1.53,8.33,0,0,2.625803,3.721383,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2234824,12.05138,0,5,10.62527
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,3.86129,3.33,0,-1,0,3.33,0,0,0.5312905,0.9174196,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2234824,4.247419,0,0,7.120011
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,1.820278,1.820278,0,-1,0,1.820278,0,0,2.220446E-16,0,0,1.916082,1.820278,0,0,7.789474,3.614748,0,1.916082,-1.916082,4.590557,32.78963,0.2234824,2.002306,0,0,3.614748
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,9.320814,1.613733,0,-1,0,1.613733,0,0,7.707081,8.639162,0,1.698666,1.613733,0,0,9.918453,1.698666,0,1.698666,-1.698666,2.800006,20,0.2234824,10.2529,0,0,1.698666
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,1.456548,0,0,-1,0,0,0,0,1.456548,1.602203,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,1.602203,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.3687223,0,0,-1,0,0,0,0,0.3687223,0.4055945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,0.4055945,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.4350437,0,0,-1,0,0,0,0,0.4350437,0.478548,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,0.478548,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,1.975886,0,0,-1,0,0,0,0,1.975886,2.173475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,2.173475,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.3399909,0,0,-1,0,0,0,0,0.3399909,0.37399,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,0.37399,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.5042238,0,0,-1,0,0,0,0,0.5042238,0.5546462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,0.5546462,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.6672583,0,0,-1,0,0,0,0,0.6672583,0.7339842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2234824,0.7339842,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,1.206376,1.206376,4.711639,0,1.451278,1.206376,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235485,1.327014,0,5,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.2561218,0.2561218,3.761385,0,1.191858,0.2561218,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235522,0.281734,0,5,2.997
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55923,0.2375514,1.066131,4.958187,4.958187,5,0,1.53,4.958187,21.50243,0,0,0,1.066131,0,0,0.04181271,0.03972208,5.14586,5.994,1.105853,0,1.105853,10.16734,72.62372,0.2235679,5.454006,0.8529046,5,7.060131
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95685,0.5104759,2.291016,2.194831,2.194831,3.856373,0,1.21779,2.194831,104.3823,0,0,0,2.291016,0,0,1.661542,1.578465,4.040008,6.989267,3.869481,0,3.869481,13.83825,98.84446,0.2235518,2.414314,1.832813,5,9.280283
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78687,0.7743452,3.475261,0,0,0,-1,0,0,0,3.304734,0,0,3.475261,0,0,0,0,0.1705267,10.4718,0.1705267,0,0.1705267,14.00003,100,0.2235436,0,2.780209,0,13.94706
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61185,0.8917569,4.002205,2.464682,2.464682,0,0,0,2.464682,162.3822,1.407803,0,0,4.002205,2.594402,2.464682,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,2.71115,3.201764,0,14.62748
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89574,1.074334,4.82161,0,0,0,0,0,0,0,4.82161,0,0,4.82161,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,0,3.857289,0,15.44689
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04487,1.133828,5.088621,2.165253,2.165253,0,0,0,2.165253,235.0127,2.809407,0,0,5.088621,2.279214,2.165253,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,2.381778,4.070897,0,15.71389
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64207,0.9686639,4.347364,2.940308,2.940308,0,0,0,2.940308,147.854,1.252303,0,0,4.347364,3.095061,2.940308,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,3.234339,3.477891,0,14.97264
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70551,0.8023678,3.601027,2.960195,2.960195,0,-1,0,2.960195,121.6483,0.4850323,0,0,3.601027,3.115994,2.960195,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,3.256214,2.880821,0,14.2263
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.01725,0.6791355,3.04796,3.851212,3.851212,1.25,0,0.50625,3.851212,79.14288,0.3098423,0,0,3.04796,2.738118,2.601212,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,4.236333,2.438368,5,13.67323
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.2456,0.4824645,2.165301,4.402123,4.402123,2.345088,0,0.8052089,4.402123,49.18764,0,0,0,2.165301,2.165301,2.057035,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,4.842335,1.73224,5,12.79058
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87325,0.235567,1.057225,4.47719,4.47719,3.472826,0,1.113082,4.47719,23.61357,2.220446E-16,0,0,1.057225,1.057225,1.004363,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,4.924908,0.8457796,5,11.6825
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235436,0,0,0,10.62527
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,3.88792,3.33,0,-1,0,3.33,0,0,0.5579205,0.9467125,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235436,4.276712,0,0,10.62527
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.7302129,0.7302129,0,-1,0,0.7302129,0,0,1.110223E-16,0,0,0.7686451,0.7302129,0,0,3.894737,7.120011,0,0.7686451,-0.7686451,9.494933,67.82082,0.2235436,0.8032341,0,0,7.120011
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,12.51288,3.33,0,-1,0,3.33,0,0,9.182878,10.43417,0,3.505263,3.33,0,0,4.748787,6.351366,0,3.505263,-3.505263,5.800061,41.42893,0.2235436,13.76416,0,0,6.351366
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.05863491,0.05863491,0,-1,0,0.05863491,0,0,6.938894E-18,0,0,0.06172096,0.05863491,0,0,8.643524,2.846103,0,0.06172096,-0.06172096,5.735002,40.96422,0.2235436,0.0644984,0,0,2.846103
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.4493747,0.4493747,0,-1,0,0.4493747,0,0,0,0,0,0.473026,0.4493747,0,0,8.712103,2.784382,0,0.473026,-0.473026,5.236389,37.4027,0.2235436,0.4943121,0,0,2.784382
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.237687,2.311356,0,0,0,5.236389,37.4027,0.2235436,0,0,0,2.311356
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,1.412284,1.412284,0,-1,0,1.412284,0,0,2.220446E-16,0,0,1.486615,1.412284,0,0,9.237687,2.311356,0,1.486615,-1.486615,3.669359,26.20965,0.2235436,1.553513,0,0,2.311356
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,1.381315,0.7835038,0,-1,0,0.7835038,0,0,0.597811,0.7359425,0,0.8247409,0.7835038,0,0,10.88948,0.8247409,0,0.8247409,-0.8247409,2.800006,20,0.2235436,1.519446,0,0,0.8247409
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235436,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.5250522,0,0,-1,0,0,0,0,0.5250522,0.5775574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235436,0.5775574,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.07268594,0.07268594,3.577949,0,1.14178,0.07268594,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2235354,0.07995453,0,5,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,1.111251,1.111251,4.616515,0,1.425308,1.111251,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235949,1.222377,0,5,2.997
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66556,0.2309618,1.036556,1.940315,1.940315,4.701574,0,1.44853,1.940315,53.42207,0,0,0,1.036556,0,0,2.761259,2.623196,5.14586,5.994,3.659753,0,3.659753,12.59018,89.9297,0.2236441,2.134346,0.8292452,5,7.030556
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.0695,0.4679808,2.100298,0,0,0,0,0,0,0,0.6141906,0,0,2.100298,0,0,0,0,1.486107,9.287778,1.486107,0,1.486107,14.00003,100,0.2235727,0,1.680238,0,11.38808
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90531,0.776214,3.483649,1.750482,1.750482,0,-1,0,1.750482,199.0108,1.641035,0,0,3.483649,1.842613,1.750482,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,1.925531,2.786919,0,14.10892
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73375,0.9646728,4.329452,5.932973,5.932973,2.602973,0,0.8756117,5.932973,72.97272,0.8241884,0,0,4.329452,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,6.52627,3.463561,5,14.95473
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00928,1.075258,4.825758,2.354828,2.354828,0,0,0,2.354828,204.9304,2.346992,0,0,4.825758,2.478766,2.354828,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,2.59031,3.860606,0,15.45103
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11276,1.109207,4.978122,3.600408,3.600408,1.25,0,0.50625,3.600408,138.2655,2.504008,0,0,4.978122,2.474113,2.350408,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,3.960449,3.982497,5,15.6034
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64197,1.059806,4.756409,1.620562,1.620562,0,0,0,1.620562,293.5038,3.050555,0,0,4.756409,1.705854,1.620562,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,1.782618,3.805128,0,15.38168
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.66182,0.9679136,4.343997,0,0,0,-1,0,0,0,4.343997,0,0,4.343997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,0,3.475197,0,14.96927
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94994,0.7619205,3.419499,3.72464,3.72464,1.25,0,0.50625,3.72464,91.80751,0.814615,0,0,3.419499,2.604884,2.47464,0,0,0,10.62527,0,0,0,14.00003,100,0.2235727,4.097104,2.735599,5,14.04477
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16395,0.4976443,2.233428,2.438008,2.438008,0,0,0,2.438008,91.60872,0,0,0,2.233428,2.566324,2.438008,0,0,0,10.62527,0,0.3328962,-0.3328962,13.64912,97.49355,0.2235727,2.681808,1.786742,0,12.8587
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78159,0.2018657,0.9059734,4.084668,4.084668,3.575383,0,1.14108,4.084668,22.17986,2.220446E-16,0,0,0.9059734,0.5360887,0.5092843,0,0,0.3698847,10.29238,0.3698847,0,0.3698847,14.00003,100,0.2235778,4.493134,0.7247787,5,11.19835
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235778,0,0,0,10.62527
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,3.480115,3.33,0,-1,0,3.33,0,0,0.1501147,0.4981261,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2235778,3.828126,0,0,10.62527
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,1.84964,1.84964,0,-1,0,1.84964,0,0,2.220446E-16,0,0,1.94699,1.84964,0,0,3.894737,7.120011,0,1.94699,-1.94699,8.252849,58.9488,0.2235778,2.034604,0,0,7.120011
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,3.102601,3.102601,0,-1,0,3.102601,0,0,4.440892E-16,0.08286136,0,3.265896,3.102601,0,0,6.058059,5.173021,0,3.265896,-3.265896,4.810292,34.35916,0.2235778,3.412861,0,0,5.173021
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,1.239777,1.239777,0,-1,0,1.239777,0,0,0,0,0,1.305029,1.239777,0,0,9.686832,1.907125,0,1.305029,-1.305029,3.434671,24.53332,0.2235778,1.363755,0,0,1.907125
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.7824,0.5719918,0,-1,0,0.5719918,0,0,0.2104082,0.2886482,0,0.6020967,0.5719918,0,0,11.13686,0.6020967,0,0.6020967,-0.6020967,2.800006,20,0.2235778,0.86064,0,0,0.6020967
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.4950562,0,0,-1,0,0,0,0,0.4950562,0.5445619,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235778,0.5445619,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235778,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235778,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.7598392,0,0,-1,0,0,0,0,0.7598392,0.8358231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235778,0.8358231,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.3824281,0,0,-1,0,0,0,0,0.3824281,0.4206709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235778,0.4206709,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.9541881,0.9541881,4.459451,0,1.38243,0.9541881,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223627,1.049607,0,5,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,1.003109,1.003109,4.508372,0,1.395786,1.003109,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2236793,1.10342,0,5,2.997
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77226,0.1783364,0.8003737,3.094301,3.094301,5,0,1.53,3.094301,25.86605,0,0,0,0.8003737,0,0,1.905699,1.810414,5.14586,5.994,2.610788,0,2.610788,11.59505,82.82159,0.2237275,3.403731,0.6402989,5,6.794374
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.18172,0.4170358,1.871657,1.614148,1.614148,0,0,0,1.614148,115.9533,0,0,0,1.871657,1.699103,1.614148,0,0,2.535073,8.343709,0.172554,0,0.172554,11.75875,83.99088,0.2237193,1.775562,1.497325,0,10.21537
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02227,0.6021362,2.702387,4.256094,3.33,0,-1,0,3.33,81.15277,0,0.9260939,1.351703,2.702387,3.505263,3.33,0,0,2.362519,8.499007,0,0.802876,-0.802876,10.91244,77.94585,0.2237193,4.681704,2.16191,0,11.20139
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85268,0.6475986,2.906423,1.792884,1.792884,0,0,0,1.792884,162.1088,0,0,0,2.906423,1.887246,1.792884,0,0,3.254603,7.696131,1.019176,0,1.019176,11.87932,84.85209,0.2236703,1.972172,2.325138,0,10.60255
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.11782,0.6403844,2.874045,1.473763,1.473763,0,0,0,1.473763,195.0141,0,0,0,2.874045,1.551329,1.473763,0,0,2.235427,8.61339,1.322716,0,1.322716,13.13415,93.8152,0.2236069,1.621139,2.299236,0,11.48744
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17427,0.7676485,3.445207,0,0,0,0,0,0,0,2.532496,0,0,3.445207,0,0,0,0,0.9127107,9.803835,0.9127107,0,0.9127107,14.00003,100,0.2235631,0,2.756165,0,13.24904
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63618,0.7970418,3.577123,3.316898,3.316898,1.25,0,0.50625,3.316898,107.8454,1.401441,0,0,3.577123,2.175682,2.066898,0,0,0,10.62527,0,0,0,14.00003,100,0.2235631,3.648588,2.861699,5,14.2024
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61373,0.5791703,2.599316,2.242696,2.242696,0,-1,0,2.242696,115.9014,0.2385838,0,0,2.599316,2.360732,2.242696,0,0,0,10.62527,0,0,0,14.00003,100,0.2235631,2.466965,2.079453,0,13.22459
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87931,0.4143409,1.859562,6.766749,6.766749,5,0,1.53,6.766749,27.48088,2.220446E-16,0,0,1.859562,1.859736,1.766749,0,0,0,10.62527,0,0.0001734382,-0.0001734382,13.99985,99.9987,0.2235631,7.443424,1.48765,5,12.48484
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07983,0.2560385,1.149101,5.138552,5.138552,4.047089,0,1.269855,5.138552,22.36235,0,0,0,1.149101,1.148908,1.091463,0,0,0.0001927091,10.6251,0.0001927091,0,0.0001927091,14.00003,100,0.2235631,5.652407,0.9192808,5,11.7742
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68817,0.1806156,0.810603,0,0,0,0,0,0,0,0.810603,0,0,0.810603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2235631,0,0.6484824,0,11.43588
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,2.070234,2.070234,0,0,0,2.070234,0,0,4.440892E-16,0,0,2.179194,2.070234,0,0,0,10.62527,0,2.179194,-2.179194,11.70296,83.59238,0.2235631,2.277258,0,0,10.62527
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,1.731311,1.731311,0,-1,0,1.731311,0,0,2.220446E-16,0,0,1.822433,1.731311,0,0,2.421327,8.44608,0,1.822433,-1.822433,9.781943,69.87088,0.2235631,1.904442,0,0,8.44608
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,5.830412,3.33,0,-1,0,3.33,0,0,2.500412,3.083453,0,3.505263,3.33,0,0,4.446252,6.623647,0,3.505263,-3.505263,6.087071,43.47899,0.2235631,6.413454,0,0,6.623647
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,1.840431,1.840431,0,-1,0,1.840431,0,0,0,0,0,1.937296,1.840431,0,0,8.340989,3.118384,0,1.937296,-1.937296,4.044982,28.89267,0.2235631,2.024474,0,0,3.118384
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.2012599,0.2012599,0,-1,0,0.2012599,0,0,2.775558E-17,0,0,0.2118526,0.2012599,0,0,10.49354,1.181088,0,0.2118526,-0.2118526,3.82167,27.29759,0.2235631,0.2213859,0,0,1.181088
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.4915081,0.4915081,0,-1,0,0.4915081,0,0,0,0,0,0.5173769,0.4915081,0,0,10.72893,0.969236,0,0.5173769,-0.5173769,3.276307,23.40215,0.2235631,0.5406589,0,0,0.969236
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,1.563921,0.4292661,0,-1,0,0.4292661,0,0,1.134655,1.291047,0,0.451859,0.4292661,0,0,11.30379,0.451859,0,0.451859,-0.451859,2.800006,20,0.2235631,1.720313,0,0,0.451859
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235631,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,1.446885,0,0,-1,0,0,0,0,1.446885,1.591573,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235631,1.591573,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.664288,0,0,-1,0,0,0,0,0.664288,0.7307168,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235631,0.7307168,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235631,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,2.0428,2.0428,5,0,1.53,2.0428,0,0,0,0,0,0,0,2.9572,2.80934,11.80586,0,2.80934,0,2.80934,5.465179,39.03691,0.2236208,2.247081,0,5,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,2.038314,2.038314,5,0,1.53,2.038314,0,0,0,0,0,0,0,2.961686,2.813602,8.996521,2.528406,2.813602,0,2.813602,8.134397,58.10271,0.2236784,2.242145,0,5,2.528406
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87926,0.2175411,0.9763243,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9763243,0,0,3.505263,3.33,6.182919,5.060647,4.306324,0,4.306324,12.21973,87.28364,0.2236187,0,0.7810594,5,6.036972
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29341,0.4825936,2.16588,5.9113,5.9113,5,0,1.53,5.9113,36.63966,0,0,0,2.16588,0.9592631,0.9112999,0,0,1.876595,8.936339,1.206617,0,1.206617,13.36443,95.46004,0.2236354,6.50243,1.732704,5,11.10222
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.13766,0.6907639,3.100148,1.554457,1.554457,0,-1,0,1.554457,199.4361,0.7939006,0,0,3.100148,1.63627,1.554457,0,0,0.6699775,10.02229,0.6699775,0,0.6699775,14.00003,100,0.2236033,1.709902,2.480119,0,13.12244
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96858,0.7983235,3.582876,1.16243,1.16243,0,0,0,1.16243,308.2229,2.359265,0,0,3.582876,1.223611,1.16243,0,0,0,10.62527,0,0,0,14.00003,100,0.2236033,1.278673,2.866301,0,14.20815
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22135,1.050593,4.71506,2.436142,2.436142,0,0,0,2.436142,193.5462,2.150701,0,0,4.71506,2.56436,2.436142,0,0,0,10.62527,0,0,0,14.00003,100,0.2236033,2.679756,3.772048,0,15.34033
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.22939,1.048475,4.705554,5.157414,5.157414,1.827414,0,0.6638841,5.157414,91.23862,1.200291,0,0,4.705554,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2236033,5.673156,3.764443,5,15.33083
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62471,0.8246809,3.701168,0,0,0,0,0,0,0,3.701168,0,0,3.701168,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236033,0,2.960934,0,14.32644
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56128,0.7489274,3.361186,5.416625,3.33,0,-1,0,3.33,100.9365,0,2.086625,2.628287,3.361186,3.505263,3.33,0,0,0,10.62527,0,0.1440773,-0.1440773,13.84816,98.91521,0.2236033,5.958287,2.688949,0,13.98646
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.8054,0.7515605,3.373004,2.202711,2.202711,0,0,0,2.202711,153.1297,0.8942747,0,0,3.373004,2.318643,2.202711,0,0,0.1600859,10.4812,0.1600859,0,0.1600859,14.00003,100,0.2235957,2.422982,2.698403,0,13.8542
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99329,0.3837816,1.722412,3.062396,3.062396,1.426104,0,0.5543265,3.062396,56.24394,0,4.440892E-16,0,1.722412,1.722412,1.636291,0,0,0,10.62527,0,0,0,14.00003,100,0.2235957,3.368635,1.37793,5,12.34769
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59308,0.1284438,0.5764557,4.041569,4.041569,3.493936,0,1.118844,4.041569,14.26317,1.110223E-16,0,0,0.5764557,0.5764557,0.5476329,0,0,0,10.62527,0,0,0,14.00003,100,0.2235957,4.445725,0.4611645,5,11.20173
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,5.117847,5.117847,5,0,1.53,5.117847,0,0,0,0,0,0.1240494,0.117847,0,0,0,10.62527,0,0.1240494,-0.1240494,13.86927,99.066,0.2235957,5.629632,0,5,10.62527
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.1717724,0.1717724,0,-1,0,0.1717724,0,0,2.775558E-17,0,0,0.1808131,0.1717724,0,0,0.1378327,10.50122,0,0.1808131,-0.1808131,13.67867,97.70462,0.2235957,0.1889497,0,0,10.50122
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,7.118804,3.33,0,-1,0,3.33,0,0,3.788804,4.500684,0,3.505263,3.33,0,0,0.3387361,10.32041,0,3.505263,-3.505263,9.983803,71.31274,0.2235957,7.830684,0,0,10.32041
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,5.034666,3.33,0,-1,0,3.33,0,0,1.704666,2.208132,0,3.505263,3.33,0,0,4.233473,6.815148,0,3.505263,-3.505263,6.288931,44.92085,0.2235957,5.538132,0,0,6.815148
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.5254223,0.5254223,0,-1,0,0.5254223,0,0,0,0,0,0.5530761,0.5254223,0,0,8.12821,3.309885,0,0.5530761,-0.5530761,5.705938,40.75661,0.2235957,0.5779645,0,0,3.309885
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,1.38748,1.38748,0,-1,0,1.38748,0,0,2.220446E-16,0,0,1.460505,1.38748,0,0,8.742739,2.756809,0,1.460505,-1.460505,4.16643,29.76016,0.2235957,1.526227,0,0,2.756809
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,1.208479,1.208479,0,-1,0,1.208479,0,0,2.220446E-16,0.09783795,0,1.272084,1.208479,0,0,10.36552,1.296304,0,1.272084,-1.272084,2.825537,20.18237,0.2235957,1.329327,0,0,1.296304
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,1.096495,0.02300997,0,-1,0,0.02300997,0,0,1.073485,1.183135,0,0.02422102,0.02300997,0,0,11.77895,0.02422102,0,0.02422102,-0.02422102,2.800006,20,0.2235957,1.206145,0,0,0.02422102
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.5461395,0,0,-1,0,0,0,0,0.5461395,0.6007535,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235957,0.6007535,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.9313695,0,0,-1,0,0,0,0,0.9313695,1.024506,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235957,1.024506,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.9272235,0,0,-1,0,0,0,0,0.9272235,1.019946,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2235957,1.019946,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.4595455,0.4595455,3.964809,0,1.247393,0.4595455,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2236125,0.5055001,0,5,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2235996,0,0,5,2.997
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98647,0.2366992,1.062306,3.164382,3.164382,5,0,1.53,3.164382,33.57072,0,0,0,1.062306,0,0,1.835618,1.743837,5.14586,5.994,2.806143,0,2.806143,11.78038,84.14539,0.2236499,3.48082,0.8498447,5,7.056306
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40449,0.5279946,2.36964,3.95765,3.95765,3.929224,0,1.237678,3.95765,59.87491,0,0,0,2.36964,0.02992241,0.02842629,0,0,2.339717,8.519528,2.339717,0,2.339717,14.00003,100,0.2236821,4.353415,1.895712,5,10.88917
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25139,0.71977,3.230328,2.143251,2.143251,0,-1,0,2.143251,150.7209,0.9742742,0,0,3.230328,2.256054,2.143251,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,2.357576,2.584262,0,13.8556
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08136,0.9734565,4.368873,0.1304381,0.1304381,0,0,0,0.1304381,3349.384,4.23157,0,0,4.368873,0.1373032,0.1304381,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,0.1434819,3.495098,0,14.99415
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31981,0.9893335,4.440129,3.587693,3.587693,1.25,0,0.50625,3.587693,123.76,1.9794,0,0,4.440129,2.460729,2.337693,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,3.946462,3.552103,5,15.0654
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27812,1.006212,4.515881,0,0,0,0,0,0,0,4.515881,0,0,4.515881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,0,3.612705,0,15.14116
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60756,1.033408,4.637935,2.045975,2.045975,0,0,0,2.045975,226.6858,2.484277,0,0,4.637935,2.153658,2.045975,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,2.250573,3.710348,0,15.26321
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50449,0.8763098,3.932878,1.08415,1.08415,0,-1,0,1.08415,362.7615,2.791668,0,0,3.932878,1.14121,1.08415,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,1.192565,3.146303,0,14.55815
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72826,0.6967863,3.127177,0,0,0,0,0,0,0,3.127177,0,0,3.127177,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,0,2.501742,0,13.75245
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.9044,0.4552067,2.042968,6.664919,6.664919,4.7241,0,1.454679,6.664919,30.65255,4.440892E-16,0,0,2.042968,2.042968,1.940819,0,0,0,10.62527,0,0,0,14.00003,100,0.2236821,7.331411,1.634374,5,12.66824
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49638,0.2087035,0.9366615,2.986118,2.986118,0,0,0,2.986118,31.3672,0,4.440892E-16,0,0.9366615,3.143282,2.986118,0,0,0,10.62527,0,2.206621,-2.206621,11.67405,83.38587,0.2236821,3.28473,0.7493293,0,11.56194
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,1.499395,1.499395,0,0,0,1.499395,0,0,2.220446E-16,0,0,1.578311,1.499395,0,0,2.451801,8.418653,0,1.578311,-1.578311,10.01036,71.50243,0.2236821,1.649335,0,0,8.418653
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,4.644321,3.33,0,-1,0,3.33,0,0,1.314321,1.778753,0,3.505263,3.33,0,0,4.20548,6.840343,0,3.505263,-3.505263,6.315488,45.11054,0.2236821,5.108753,0,0,6.840343
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,4.768529,3.168325,0,-1,0,3.168325,0,0,1.600203,2.077056,0,3.335079,3.168325,0,0,8.100217,3.335079,0,3.335079,-3.335079,2.800006,20,0.2236821,5.245382,0,0,3.335079
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,4.069536,0,0,-1,0,0,0,0,4.069536,4.47649,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,4.47649,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.7341248,0,0,-1,0,0,0,0,0.7341248,0.8075373,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,0.8075373,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,1.826445,0,0,-1,0,0,0,0,1.826445,2.00909,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,2.00909,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,1.813518,0,0,-1,0,0,0,0,1.813518,1.99487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,1.99487,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,1.05635,0,0,-1,0,0,0,0,1.05635,1.161985,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,1.161985,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.8671616,0,0,-1,0,0,0,0,0.8671616,0.9538778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2236821,0.9538778,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,1.067457,1.067457,4.57272,0,1.413353,1.067457,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237381,1.174203,0,5,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.2827474,0.2827474,3.788011,0,1.199127,0.2827474,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237434,0.3110221,0,5,2.997
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0938,0.231186,1.037563,1.547015,1.547015,4.814183,0,1.479272,1.547015,67.06868,0,0,0,1.037563,0,0,3.267167,3.103809,5.14586,5.994,4.141372,0,4.141372,13.04709,93.19329,0.2237763,1.701717,0.8300501,5,7.031563
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51486,0.4934852,2.214761,0.4082413,0.4082413,0,0,0,0.4082413,542.5129,0.7805452,0,0,2.214761,0.4297277,0.4082413,0,0,1.004489,9.721234,1.004489,0,1.004489,14.00003,100,0.2237285,0.4490654,1.771809,0,11.936
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36338,0.7399678,3.320976,4.423395,3.33,0,-1,0,3.33,99.729,0,1.093395,1.535734,3.320976,3.505263,3.33,0,0,0,10.62527,0,0.1842876,-0.1842876,13.80577,98.61246,0.2237285,4.865734,2.65678,0,13.94625
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19097,0.9406337,4.221564,2.262197,2.262197,0,0,0,2.262197,186.6134,1.63554,0,0,4.221564,2.38126,2.262197,0,0,0.204764,10.44099,0.204764,0,0.204764,14.00003,100,0.2237187,2.488417,3.377251,0,14.66255
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41318,1.095679,4.917405,2.862233,2.862233,0,0,0,2.862233,171.8031,1.904528,0,0,4.917405,3.012877,2.862233,0,0,0,10.62527,0,0,0,14.00003,100,0.2237187,3.148456,3.933924,0,15.54268
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.32045,1.093264,4.906566,0.3449904,0.3449904,0,0,0,0.3449904,1422.233,4.543418,0,0,4.906566,0.3631478,0.3449904,0,0,0,10.62527,0,0,0,14.00003,100,0.2237187,0.3794894,3.925253,0,15.53184
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.58472,1.064894,4.779245,1.192286,1.192286,0,0,0,1.192286,400.8472,3.524207,0,0,4.779245,1.255038,1.192286,0,0,0,10.62527,0,0,0,14.00003,100,0.2237187,1.311515,3.823396,0,15.40452
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44339,0.9747084,4.374491,1.803231,1.803231,0,-1,0,1.803231,242.5918,2.476353,0,0,4.374491,1.898138,1.803231,0,0,0,10.62527,0,0,0,14.00003,100,0.2237187,1.983554,3.499593,0,14.99977
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64795,0.6979479,3.13239,6.071571,6.071571,3.0958,0,1.010154,6.071571,51.5911,0,0,0,3.13239,3.13239,2.975771,0,0,0,10.62527,0,0,0,14.00003,100,0.2237187,6.678729,2.505912,5,13.75766
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.81322,0.4554544,2.04408,2.142856,2.142856,0,0,0,2.142856,95.39043,0,0,0,2.04408,2.255638,2.142856,0,0,0,10.62527,0,0.2115583,-0.2115583,13.77703,98.40714,0.2237187,2.357141,1.635264,0,12.66935
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39813,0.2088545,0.9373391,2.151288,2.151288,0,0,0,2.151288,43.57108,0,4.440892E-16,0,0.9373391,2.264513,2.151288,0,0,0.2350648,10.41372,0,1.327174,-1.327174,12.37806,88.41455,0.2237187,2.366416,0.7498713,0,11.35106
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.4070106,0.4070106,0,0,0,0.4070106,0,0,5.551115E-17,0,0,0.4284322,0.4070106,0,0,1.709703,9.086542,0,0.4284322,-0.4284322,11.92645,85.18879,0.2237187,0.4477116,0,0,9.086542
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,3.347305,3.33,0,-1,0,3.33,0,0,0.01730469,0.3520352,0,3.505263,3.33,0,0,2.185739,8.65811,0,3.505263,-3.505263,8.231583,58.7969,0.2237187,3.682035,0,0,8.65811
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,4.18715,3.33,0,-1,0,3.33,0,0,0.8571495,1.275864,0,3.505263,3.33,0,0,6.080475,5.152846,0,3.505263,-3.505263,4.536711,32.40501,0.2237187,4.605865,0,0,5.152846
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.4115364,0.4115364,0,-1,0,0.4115364,0,0,5.551115E-17,0,0,0.4331962,0.4115364,0,0,9.975212,1.647583,0,0.4331962,-0.4331962,4.080082,29.14338,0.2237187,0.45269,0,0,1.647583
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,1.608039,1.153668,0,-1,0,1.153668,0,0,0.4543714,0.6151753,0,1.214387,1.153668,0,0,10.45654,1.214387,0,1.214387,-1.214387,2.800006,20,0.2237187,1.768843,0,0,1.214387
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,1.192916,0,0,-1,0,0,0,0,1.192916,1.312207,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237187,1.312207,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,1.644286,0,0,-1,0,0,0,0,1.644286,1.808714,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237187,1.808714,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237187,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,1.16783,0,0,-1,0,0,0,0,1.16783,1.284613,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237187,1.284613,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.1146553,0,0,-1,0,0,0,0,0.1146553,0.1261208,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237187,0.1261208,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.1529741,0,0,-1,0,0,0,0,0.1529741,0.1682715,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237187,0.1682715,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.3797934,0.3797934,3.885056,0,1.225621,0.3797934,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2237303,0.4177728,0,5,0
