Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.6851097,0.6851097,4.190373,0,1.308972,0.6851097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2237615,0.7536207,0,5,2.997
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20115,0.2454073,1.101388,5.261717,5.261717,5,0,1.53,5.261717,20.9321,0,0,0,1.101388,0.2754918,0.2617173,0,0,5.14586,5.994,0.825896,0,0.825896,9.90175,70.72665,0.2237728,5.787889,0.8811103,5,7.095388
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62445,0.4191443,1.881119,2.720433,2.720433,5,0,1.53,2.720433,69.14781,-4.440892E-16,0,0,1.881119,0,0,2.279567,2.165589,4.319964,6.737307,4.046709,0,4.046709,13.7408,98.14834,0.223822,2.992476,1.504896,5,8.618426
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47355,0.7398618,3.3205,0,0,0,-1,0,0,0,3.047244,0,0,3.3205,0,0,0,0,0.2732555,10.37934,0.2732555,0,0.2732555,14.00003,100,0.223809,0,2.6564,0,13.69984
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29734,0.9146974,4.105162,5.709284,5.709284,2.379284,0,0.8145445,5.709284,71.90327,0.5998987,0,0,4.105162,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.223809,6.280212,3.28413,5,14.73044
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.50142,0.9022333,4.049223,0,0,0,0,0,0,0,4.049223,0,0,4.049223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223809,0,3.239378,0,14.6745
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35637,0.9125398,4.095479,4.495929,4.495929,1.25,0,0.50625,4.495929,91.09304,0.678711,0,0,4.095479,3.416768,3.245929,0,0,0,10.62527,0,0,0,14.00003,100,0.223809,4.945522,3.276383,5,14.72075
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55621,0.6512877,2.922979,0,0,0,0,0,0,0,2.922979,0,0,2.922979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.223809,0,2.338383,0,13.54825
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.378,0.722036,3.240498,4.81171,3.33,0,-1,0,3.33,97.31224,0,1.48171,1.962881,3.240498,3.505263,3.33,0,0,0,10.62527,0,0.2647657,-0.2647657,13.72094,98.00652,0.223809,5.292881,2.592398,0,13.86577
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56451,0.529736,2.377455,0.4052823,0.4052823,0,0,0,0.4052823,586.6171,1.656658,0,0,2.377455,0.4266129,0.4052823,0,0,0.2941841,10.36051,0.2941841,0,0.2941841,14.00003,100,0.2237951,0.4458105,1.901964,0,12.73796
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.71983,0.4285514,1.923339,0,0,0,0,0,0,0,1.923339,0,0,1.923339,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237951,0,1.538671,0,12.54861
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29845,0.1615597,0.7250797,0,0,0,0,0,0,0,0.7250797,0,0,0.7250797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237951,0,0.5800638,0,11.35035
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,4.532822,4.532822,4.532822,0,1.40246,4.532822,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2237951,4.986104,0,5,10.62527
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,6.387048,3.33,0,-1,0,3.33,0,0,3.057048,3.695753,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2237951,7.025753,0,0,10.62527
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,5.895811,3.33,0,-1,0,3.33,0,0,2.56581,3.155392,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2237951,6.485392,0,0,7.120011
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,2.48994,2.48994,0,-1,0,2.48994,0,0,0,0,0,2.62099,2.48994,0,0,7.789474,3.614748,0,2.62099,-2.62099,3.847519,27.48222,0.2237951,2.738934,0,0,3.614748
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.1527665,0.1527665,0,-1,0,0.1527665,0,0,2.775558E-17,0,0,0.1608068,0.1527665,0,0,10.70168,0.9937582,0,0.1608068,-0.1608068,3.678013,26.27147,0.2237951,0.1680431,0,0,0.9937582
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.1756776,0.1756776,0,-1,0,0.1756776,0,0,2.775558E-17,0,0,0.1849238,0.1756776,0,0,10.88036,0.8329514,0,0.1849238,-0.1849238,3.483087,24.87914,0.2237951,0.1932454,0,0,0.8329514
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,1.707293,0.6156262,0,-1,0,0.6156262,0,0,1.091667,1.262396,0,0.6480275,0.6156262,0,0,11.08583,0.6480275,0,0.6480275,-0.6480275,2.800006,20,0.2237951,1.878023,0,0,0.6480275
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.05444555,0,0,-1,0,0,0,0,0.05444555,0.0598901,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237951,0.0598901,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.07094134,0,0,-1,0,0,0,0,0.07094134,0.07803547,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237951,0.07803547,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.7909296,0,0,-1,0,0,0,0,0.7909296,0.8700225,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237951,0.8700225,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,1.137613,0,0,-1,0,0,0,0,1.137613,1.251375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2237951,1.251375,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.6618932,0.6618932,4.167156,0,1.302634,0.6618932,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238247,0.7280825,0,5,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,1.75959,1.75959,5,0,1.53,1.75959,0,0,0,0,0,0,0,3.24041,3.07839,8.475861,2.997,3.07839,0,3.07839,8.879538,63.42514,0.223887,1.935549,0,5,2.997
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30844,0.111965,0.502499,2.251339,2.251339,5,0,1.53,2.251339,22.32001,0,0,0,0.502499,0,0,2.748661,2.611228,5.39747,5.767551,3.113727,0,3.113727,11.83348,84.52468,0.2239466,2.476472,0.4019992,5,6.27005
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73316,0.2496058,1.120231,0,0,0,0,0,0,0,0,0,0,1.120231,0,0,0,0,2.283743,8.569905,1.120231,0,1.120231,12.89622,92.1157,0.2238934,0,0.8961847,0,9.690136
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58182,0.4350325,1.952426,2.585642,2.585642,0,-1,0,2.585642,75.51029,0,0,0,1.952426,2.721729,2.585642,0,0,1.163512,9.578114,0,0.7693025,-0.7693025,12.08531,86.32345,0.2238934,2.844206,1.561941,0,11.53054
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.4004,0.4662595,2.092573,3.154154,3.154154,3.083588,0,1.006819,3.154154,66.3434,0,0,0,2.092573,0.07427988,0.07056589,0,0,2.018293,8.80881,2.018293,0,2.018293,14.00003,100,0.2239155,3.469569,1.674058,5,10.90138
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58453,0.6105484,2.740141,4.811476,4.811476,2.208342,0,0.7678775,4.811476,56.95011,0,0,0,2.740141,2.740141,2.603134,0,0,0,10.62527,0,0,0,14.00003,100,0.2239155,5.292624,2.192113,5,13.36542
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3859,0.650481,2.919359,6.075898,6.075898,3.302506,0,1.066584,6.075898,48.04819,0,0,0,2.919359,2.919359,2.773391,0,0,0,10.62527,0,0,0,14.00003,100,0.2239155,6.683487,2.335487,5,13.54463
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52203,0.7499711,3.36587,5.746419,5.746419,2.548842,0,0.8608339,5.746419,58.57335,8.881784E-16,0,0,3.36587,3.36587,3.197577,0,0,0,10.62527,0,0,0,14.00003,100,0.2239155,6.321061,2.692696,5,13.99114
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30836,0.5110431,2.293561,5.757119,3.33,0,-1,0,3.33,68.87572,0,2.427119,3.002831,2.293561,3.505263,3.33,0,0,0,10.62527,0,1.211702,-1.211702,12.72278,90.87683,0.2239155,6.332831,1.834849,0,12.91884
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.478,0.2915441,1.30845,0,0,0,0,0,0,0,0,0,0,1.30845,0,0,0,0,1.346335,9.413572,1.30845,0,1.30845,13.96409,99.74328,0.2238535,0,1.04676,0,10.72202
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62428,0.1508384,0.6769629,3.59183,3.59183,2.984707,0,0.9798249,3.59183,18.8473,4.57967E-16,0,0,0.6769629,0.6390775,0.6071237,0,0,0.03788533,10.59118,0.03788533,0,0.03788533,14.00003,100,0.2238541,3.951013,0.5415703,5,11.26814
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19737,0.1249419,0.5607393,4.114953,4.114953,3.582251,0,1.142954,4.114953,13.62687,0,0,0,0.5607393,0.5607393,0.5327023,0,0,0,10.62527,0,0,0,14.00003,100,0.2238541,4.526449,0.4485914,5,11.18601
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,6.45188,6.45188,5,0,1.53,6.45188,0,0,0,0,0,1.528295,1.45188,0,0,0,10.62527,0,1.528295,-1.528295,12.38906,88.49313,0.2238541,7.097068,0,5,10.62527
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,5.410439,3.33,0,-1,0,3.33,0,0,2.080438,2.621482,0,3.505263,3.33,0,0,1.698106,9.096979,0,3.505263,-3.505263,8.694192,62.10125,0.2238541,5.951482,0,0,9.096979
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,6.032883,3.33,0,-1,0,3.33,0,0,2.702883,3.306171,0,3.505263,3.33,0,0,5.592843,5.591716,0,3.505263,-3.505263,4.99932,35.70936,0.2238541,6.636171,0,0,5.591716
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.6767985,0.6767985,0,-1,0,0.6767985,0,0,1.110223E-16,0,0,0.7124195,0.6767985,0,0,9.487579,2.086453,0,0.7124195,-0.7124195,4.248364,30.3454,0.2238541,0.7444783,0,0,2.086453
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27916,1.374033,0,0,0,4.248364,30.3454,0.2238541,0,0,0,1.374033
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,1.726804,1.305332,0,-1,0,1.305332,0,0,0.4214724,0.5941528,0,1.374033,1.305332,0,0,10.27916,1.374033,0,1.374033,-1.374033,2.800006,20,0.2238541,1.899484,0,0,1.374033
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.6653124,0,0,-1,0,0,0,0,0.6653124,0.7318437,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238541,0.7318437,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.03250847,0,0,-1,0,0,0,0,0.03250847,0.03575931,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238541,0.03575931,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,1.346101,0,0,-1,0,0,0,0,1.346101,1.480711,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238541,1.480711,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238541,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,1.372062,0,0,-1,0,0,0,0,1.372062,1.509268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238541,1.509268,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.1461403,0.1461403,3.651403,0,1.161833,0.1461403,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2238504,0.1607543,0,5,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.395011,0.395011,3.900274,0,1.229775,0.395011,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238628,0.4345122,0,5,2.997
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4156,0.1924085,0.8635294,2.812841,2.812841,5,0,1.53,2.812841,30.69954,0,0,0,0.8635294,0,0,2.187159,2.077801,5.14586,5.994,2.94133,0,2.94133,11.90863,85.06145,0.2239164,3.094126,0.6908236,5,6.85753
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84091,0.4966016,2.228748,3.386903,3.386903,3.363895,0,1.083344,3.386903,65.80491,0,0,0,2.228748,0.02421795,0.02300705,0,0,2.20453,8.641197,2.20453,0,2.20453,14.00003,100,0.2239463,3.725593,1.782999,5,10.86995
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68811,0.7490266,3.361631,3.292178,3.292178,0,-1,0,3.292178,102.1096,0,0,0.2913959,3.361631,3.465451,3.292178,0,0,0,10.62527,0,0.1038193,-0.1038193,13.89059,99.21832,0.2239463,3.621396,2.689305,0,13.98691
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.5001,0.9250557,4.15165,1.86264,1.86264,0,0,0,1.86264,222.8906,2.075622,0,0,4.15165,1.960674,1.86264,0,0,0.1153548,10.52145,0.1153548,0,0.1153548,14.00003,100,0.2239408,2.048904,3.32132,0,14.67311
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66246,1.02559,4.602847,4.516599,4.516599,1.25,0,0.50625,4.516599,101.9096,1.164322,0,0,4.602847,3.438525,3.266599,0,0,0,10.62527,0,0,0,14.00003,100,0.2239408,4.968259,3.682278,5,15.22812
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40902,1.004421,4.507842,0,0,0,0,0,0,0,4.507842,0,0,4.507842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239408,0,3.606273,0,15.13312
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48219,0.8604898,3.861878,0,0,0,0,0,0,0,3.861878,0,0,3.861878,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239408,0,3.089503,0,14.48715
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.2345,0.8504753,3.816933,0,0,0,-1,0,0,0,3.816933,0,0,3.816933,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239408,0,3.053546,0,14.44221
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38848,0.731971,3.285086,5.062947,5.062947,1.942115,0,0.6951975,5.062947,64.88486,0,0,0,3.285086,3.285086,3.120831,0,0,0,10.62527,0,0,0,14.00003,100,0.2239408,5.569242,2.628069,5,13.91036
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52666,0.3467842,1.556368,0.06917539,0.06917539,0,0,0,0.06917539,2249.886,1.483551,0,0,1.556368,0.0728162,0.06917539,0,0,0,10.62527,0,0,0,14.00003,100,0.2239408,0.07609293,1.245094,0,12.18164
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.09501,0.1146465,0.5145335,2.867092,2.867092,0,0,0,2.867092,17.94618,0,4.440892E-16,0,0.5145335,3.017992,2.867092,0,0,0,10.62527,0,2.503458,-2.503458,11.36115,81.15092,0.2239408,3.153801,0.4116268,0,11.13981
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,5.271851,5.271851,5,0,1.53,5.271851,0,0,0,0,0,0.2861592,0.2718513,0,0,2.781621,8.121816,0,0.2861592,-0.2861592,11.05951,78.99636,0.2239408,5.799037,0,5,8.121816
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,2.835734,2.835734,0,-1,0,2.835734,0,0,4.440892E-16,0,0,2.984983,2.835734,0,0,3.099575,7.835657,0,2.984983,-2.984983,7.913064,56.52177,0.2239408,3.119308,0,0,7.835657
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.3531594,0.3531594,0,-1,0,0.3531594,0,0,5.551115E-17,0,0,0.3717467,0.3531594,0,0,6.416223,4.850673,0,0.3717467,-0.3717467,7.521209,53.72281,0.2239408,0.3884753,0,0,4.850673
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,3.801574,3.33,0,-1,0,3.33,0,0,0.4715737,0.8517311,0,3.505263,3.33,0,0,6.829275,4.478927,0,3.505263,-3.505263,3.826337,27.33092,0.2239408,4.181731,0,0,4.478927
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.9983735,0.9249802,0,-1,0,0.9249802,0,0,0.07339326,0.1732306,0,0.9736634,0.9249802,0,0,10.72401,0.9736634,0,0.9736634,-0.9736634,2.800006,20,0.2239408,1.098211,0,0,0.9736634
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.301516,0,0,-1,0,0,0,0,0.301516,0.3316675,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239408,0.3316675,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239408,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.5875612,0,0,-1,0,0,0,0,0.5875612,0.6463173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239408,0.6463173,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239408,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,1.954065,0,0,-1,0,0,0,0,1.954065,2.149472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239408,2.149472,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,1.686598,0,0,-1,0,0,0,0,1.686598,1.855257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239408,1.855257,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.9876385,0.9876385,4.492902,0,1.391562,0.9876385,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.223991,1.086402,0,5,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,1.407507,1.407507,4.912771,0,1.506186,1.407507,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240579,1.548258,0,5,2.997
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52253,0.1882469,0.8448521,2.734119,2.734119,5,0,1.53,2.734119,30.90034,0,0,0,0.8448521,0,0,2.265881,2.152587,5.14586,5.994,2.997439,0,2.997439,11.96186,85.44167,0.2241125,3.00753,0.6758817,5,6.838852
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.94762,0.4148875,1.862015,1.573263,1.573263,0,0,0,1.573263,118.3537,0,0,0,1.862015,1.656067,1.573263,0,0,2.148421,8.691695,0.2059486,0,0.2059486,12.15724,86.83723,0.2241028,1.73059,1.489612,0,10.55371
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79234,0.6463131,2.900653,4.729566,3.33,0,-1,0,3.33,87.1067,0,1.399566,1.872523,2.900653,3.505263,3.33,0,0,1.942472,8.877049,0,0.6046098,-0.6046098,11.51992,82.285,0.2241028,5.202523,2.320523,0,11.7777
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59639,0.860822,3.863369,1.343677,1.343677,0,0,0,1.343677,287.5222,0,0,0,3.863369,1.414397,1.343677,0,0,2.614261,8.272439,2.448972,0,2.448972,13.84322,98.87995,0.2239873,1.478045,3.090695,0,12.13581
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.7352,1.009572,4.530961,1.872645,1.872645,0,0,0,1.872645,241.9552,2.394467,0,0,4.530961,1.971205,1.872645,0,0,0.1652889,10.47651,0.1652889,0,0.1652889,14.00003,100,0.2239795,2.059909,3.624769,0,15.00747
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42573,1.005405,4.512256,4.562417,4.562417,1.25,0,0.50625,4.562417,98.90055,1.025501,0,0,4.512256,3.486755,3.312417,0,0,0,10.62527,0,0,0,14.00003,100,0.2239795,5.018659,3.609805,5,15.13753
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43669,0.8926759,4.00633,3.119667,3.119667,1.25,0,0.50625,3.119667,128.4217,2.03826,0,0,4.00633,1.96807,1.869667,0,0,0,10.62527,0,0,0,14.00003,100,0.2239795,3.431633,3.205064,5,14.6316
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15648,0.8196234,3.67847,4.388151,3.33,0,-1,0,3.33,110.4646,0.1732066,1.058151,1.496966,3.67847,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239795,4.826966,2.942776,0,14.30374
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29601,0.5467592,2.453855,2.028103,2.028103,0,0,0,2.028103,120.9926,0.3190103,0,0,2.453855,2.134845,2.028103,0,0,0,10.62527,0,0,0,14.00003,100,0.2239795,2.230913,1.963084,0,13.07913
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42704,0.4156032,1.865227,2.36098,2.36098,0,0,0,2.36098,79.00224,0,0,0,1.865227,2.485242,2.36098,0,0,0,10.62527,0,0.6200152,-0.6200152,13.34647,95.33177,0.2239795,2.597078,1.492182,0,12.4905
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99142,0.2147908,0.9639811,1.122326,1.122326,0,0,0,1.122326,85.89133,0,0,0,0.9639811,1.181396,1.122326,0,0,0.6889058,10.00526,0,0.2174152,-0.2174152,13.1173,93.6948,0.2239795,1.234559,0.7711849,0,10.96924
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,7.43048,7.43048,5,0,1.53,7.43048,0,0,8.881784E-16,0,0,2.5584,2.43048,0,0,0.9304782,9.787844,0,2.5584,-2.5584,10.42051,74.43205,0.2239795,8.173528,0,5,9.787844
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,3.801481,3.33,0,-1,0,3.33,0,0,0.4714805,0.8516285,0,3.505263,3.33,0,0,3.773145,7.229444,0,3.505263,-3.505263,6.725637,48.04016,0.2239795,4.181629,0,0,7.229444
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,2.039022,2.039022,0,-1,0,2.039022,0,0,4.440892E-16,0,0,2.146339,2.039022,0,0,7.667881,3.724181,0,2.146339,-2.146339,4.463197,31.87991,0.2239795,2.242924,0,0,3.724181
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,1.230346,1.230346,0,-1,0,1.230346,0,0,0,0,0,1.295101,1.230346,0,0,10.0527,1.577842,0,1.295101,-1.295101,3.098041,22.12882,0.2239795,1.35338,0,0,1.577842
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4917,0.2827409,0,0,0,3.098041,22.12882,0.2239795,0,0,0,0.2827409
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.4917,0.2827409,0,0,0,3.098041,22.12882,0.2239795,0,0,0,0.2827409
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,1.570705,0.2686038,0,-1,0,0.2686038,0,0,1.302101,1.459171,0,0.2827409,0.2686038,0,0,11.4917,0.2827409,0,0.2827409,-0.2827409,2.800006,20,0.2239795,1.727775,0,0,0.2827409
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.4066632,0,0,-1,0,0,0,0,0.4066632,0.4473295,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239795,0.4473295,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.5005964,0,0,-1,0,0,0,0,0.5005964,0.550656,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239795,0.550656,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.7911831,0,0,-1,0,0,0,0,0.7911831,0.8703014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239795,0.8703014,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.463186,0,0,-1,0,0,0,0,0.463186,0.5095046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239795,0.5095046,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,1.106736,1.106736,4.611999,0,1.424076,1.106736,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240371,1.21741,0,5,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240241,0,0,5,2.997
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62914,0.1539925,0.6911183,4.276138,4.276138,5,0,1.53,4.276138,16.16221,0,0,0,0.6911183,0,0,0.7238621,0.6876689,5.14586,5.994,1.378787,0,1.378787,10.42627,74.4732,0.2240472,4.703752,0.5528947,5,6.685118
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.0532,0.4622031,2.074368,0,0,1.781795,0,0.6514301,0,0,0,0,0,2.074368,0,0,1.781795,1.692705,3.767073,7.234909,3.767073,0,3.767073,14.00003,100,0.2239038,0,1.659494,5,9.309277
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89445,0.6344658,2.847482,7.261235,3.33,0,-1,0,3.33,85.50998,0,3.931235,4.657358,2.847482,3.505263,3.33,0,0,0,10.62527,0,0.6577809,-0.6577809,13.30667,95.04742,0.2239038,7.987359,2.277986,0,13.47276
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.6892,0.8749436,3.926747,2.252496,2.252496,0,0,0,2.252496,174.3287,0.8248304,0,0,3.926747,2.371049,2.252496,0,0,0.7308677,9.967493,0.7308677,0,0.7308677,14.00003,100,0.2238695,2.477746,3.141397,0,13.89424
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80274,0.9913664,4.449253,0.3134401,0.3134401,0,0,0,0.3134401,1419.491,4.119316,0,0,4.449253,0.3299369,0.3134401,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,0.3447841,3.559402,0,15.07453
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43604,1.110563,4.984205,2.041666,2.041666,0,0,0,2.041666,244.1244,2.835083,0,0,4.984205,2.149122,2.041666,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,2.245833,3.987364,0,15.60948
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38556,0.9922644,4.453283,2.051255,2.051255,0,0,0,2.051255,217.1004,2.294067,0,0,4.453283,2.159216,2.051255,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,2.256381,3.562626,0,15.07856
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07431,0.8539816,3.832669,4.655973,3.33,0,-1,0,3.33,115.0952,0.327406,1.325973,1.79157,3.832669,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,5.12157,3.066135,0,14.45794
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20064,0.6555065,2.941913,1.134902,1.134902,0,0,0,1.134902,259.2217,1.747279,0,0,2.941913,1.194634,1.134902,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,1.248393,2.353531,0,13.56719
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32549,0.3944487,1.770286,0,0,0,0,0,0,0,1.770286,0,0,1.770286,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,0,1.416229,0,12.39556
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8867,0.1572159,0.7055851,3.707554,3.707554,3.037248,0,0.9941688,3.707554,19.03101,1.110223E-16,0,0,0.7055851,0.7055851,0.6703058,0,0,0,10.62527,0,0,0,14.00003,100,0.2238695,4.07831,0.564468,5,11.33086
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,8.201864,8.201864,5,0,1.53,8.201864,0,0,0,0.6920505,0,3.370383,3.201864,0,0,0,10.62527,0,3.370383,-3.370383,10.44733,74.62365,0.2238695,9.022051,0,5,10.62527
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.9076184,0.9076184,0,-1,0,0.9076184,0,0,1.110223E-16,0,0,0.9553878,0.9076184,0,0,3.74487,7.254891,0,0.9553878,-0.9553878,9.440265,67.43033,0.2238695,0.9983802,0,0,7.254891
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,1.320551,1.320551,0,-1,0,1.320551,0,0,2.220446E-16,0,0,1.390054,1.320551,0,0,4.806412,6.299503,0,1.390054,-1.390054,7.97502,56.96431,0.2238695,1.452606,0,0,6.299503
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,7.667983,3.33,0,-1,0,3.33,0,0,4.337982,5.104781,0,3.505263,3.33,0,0,6.350916,4.90945,0,3.505263,-3.505263,4.280148,30.57243,0.2238695,8.434781,0,0,4.90945
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.3859095,0.3859095,0,-1,0,0.3859095,0,0,5.551115E-17,0,0,0.4062205,0.3859095,0,0,10.24565,1.404186,0,0.4062205,-0.4062205,3.851954,27.5139,0.2238695,0.4245004,0,0,1.404186
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.8841369,0.8841369,0,-1,0,0.8841369,0,0,0,0.02448298,0,0.9306704,0.8841369,0,0,10.69701,0.9979659,0,0.9306704,-0.9306704,2.870941,20.50668,0.2238695,0.9725506,0,0,0.9979659
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.5329342,0.06393071,0,-1,0,0.06393071,0,0,0.4690036,0.522297,0,0.06729548,0.06393071,0,0,11.73109,0.06729548,0,0.06729548,-0.06729548,2.800006,20,0.2238695,0.5862277,0,0,0.06729548
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.9911169,0,0,-1,0,0,0,0,0.9911169,1.090229,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238695,1.090229,0,0,0
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.5178447,0,0,-1,0,0,0,0,0.5178447,0.5696292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238695,0.5696292,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.4725486,0,0,-1,0,0,0,0,0.4725486,0.5198035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238695,0.5198035,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.3590861,0,0,-1,0,0,0,0,0.3590861,0.3949947,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2238695,0.3949947,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.3685347,0.3685347,3.873798,0,1.222547,0.3685347,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.22388,0.4053882,0,5,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2238671,0,0,5,2.997
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73537,0.03494129,0.1568165,3.928305,3.928305,5,0,1.53,3.928305,3.991963,0,0,0,0.1568165,0,0,1.071695,1.01811,5.14586,5.994,1.174927,0,1.174927,10.23287,73.09178,0.2238896,4.321136,0.1254532,5,6.150816
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15759,0.08601255,0.3860243,2.870232,2.870232,5,0,1.53,2.870232,13.44924,0,0,0,0.3860243,0,0,2.129768,2.02328,3.970933,7.051434,2.409304,0,2.409304,12.51854,89.41794,0.2239353,3.157255,0.3088195,5,7.437459
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.99436,0.1273897,0.5717248,0.474111,0.474111,0,-1,0,0.474111,120.5888,0,0,0,0.5717248,0.4990642,0.474111,0,0,1.56163,9.219808,0.07266057,0,0.07266057,12.58747,89.91031,0.2239319,0.521522,0.4573798,0,9.791533
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77849,0.2139797,0.9603407,4.375627,4.375627,4.877824,0,1.496646,4.375627,21.9475,0,0,0,0.9603407,0,0,0.5021968,0.477087,1.488969,9.285202,1.437428,0,1.437428,13.95113,99.65074,0.2239543,4.81319,0.7682726,5,10.24554
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86505,0.3126534,1.403188,1.430756,1.430756,0,0,0,1.430756,98.07318,0,0,0,1.403188,1.506059,1.430756,0,0,0.05154125,10.57889,0,0.1028711,-0.1028711,13.8427,98.87621,0.2239543,1.573832,1.122551,0,11.98208
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43995,0.2070342,0.9291695,0,0,0,0,0,0,0,0.7633271,0,0,0.9291695,0,0,0,0,0.1658424,10.47602,0.1658424,0,0.1658424,14.00003,100,0.2239465,0,0.7433356,0,11.40519
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32879,0.06599926,0.2962047,2.999517,2.999517,0,0,0,2.999517,9.875078,0,4.440892E-16,0,0.2962047,3.157387,2.999517,0,0,0,10.62527,0,2.861182,-2.861182,10.98408,78.45753,0.2239465,3.299469,0.2369637,0,10.92148
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98805,0.004862617,0.02182342,0,0,0,-1,0,0,0,0,0,0,0.02182342,0,0,0,0,3.179091,7.764092,0.02182342,0,0.02182342,11.00478,78.60542,0.2239455,0,0.01745874,0,7.785915
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.10246,0.06524052,0.2927995,5.019553,5.019553,5,0,1.53,5.019553,5.833178,0,0,0,0.2927995,0.02058231,0.01955319,0,0,3.157268,7.783733,0.2722172,0,0.2722172,11.26303,80.45004,0.2239492,5.521509,0.2342396,5,8.076532
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22208,0.003519348,0.01579483,2.200515,2.200515,0,0,0,2.200515,0.7177789,0,0,0,0.01579483,2.316332,2.200515,0,0,2.885051,8.028728,0,2.300537,-2.300537,8.83805,63.1288,0.2239492,2.420567,0.01263587,0,8.044523
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78092,0.01197142,0.05372772,0,0,0,0,0,0,0,0,0,0,0.05372772,0,0,0,0,5.441203,5.728192,0.05372772,0,0.05372772,8.889021,63.49288,0.2239466,0,0.04298218,0,5.781919
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.387475,5.776547,0,0,0,8.889021,63.49288,0.2239466,0,0,0,5.776547
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.6858967,0.6858967,0,-1,0,0.6858967,0,0,0,0,0,0.7219965,0.6858967,0,0,5.387475,5.776547,0,0.7219965,-0.7219965,8.12797,58.05681,0.2239466,0.7544863,0,0,5.776547
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.189693,5.05455,0,0,0,8.12797,58.05681,0.2239466,0,0,0,5.05455
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,2.704521,2.704521,0,-1,0,2.704521,0,0,4.440892E-16,0,0,2.846864,2.704521,0,0,6.189693,5.05455,0,2.846864,-2.846864,5.127111,36.62215,0.2239466,2.974973,0,0,5.05455
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.1132692,0.1132692,0,-1,0,0.1132692,0,0,1.387779E-17,0,0,0.1192307,0.1132692,0,0,9.352876,2.207686,0,0.1192307,-0.1192307,5.001431,35.72443,0.2239466,0.1245961,0,0,2.207686
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.2885596,0.2885596,0,-1,0,0.2885596,0,0,5.551115E-17,0,0,0.303747,0.2885596,0,0,9.485354,2.088455,0,0.303747,-0.303747,4.681253,33.43746,0.2239466,0.3174156,0,0,2.088455
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,1.302503,1.302503,0,-1,0,1.302503,0,0,2.220446E-16,0,0,1.371056,1.302503,0,0,9.822851,1.784708,0,1.371056,-1.371056,3.236033,23.11448,0.2239466,1.432754,0,0,1.784708
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,1.379514,0.3929694,0,-1,0,0.3929694,0,0,0.9865443,1.124496,0,0.413652,0.3929694,0,0,11.34625,0.413652,0,0.413652,-0.413652,2.800006,20,0.2239466,1.517465,0,0,0.413652
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,1.800941,0,0,-1,0,0,0,0,1.800941,1.981035,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239466,1.981035,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.529662,0,0,-1,0,0,0,0,0.529662,0.5826282,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239466,0.5826282,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.6857615,0,0,-1,0,0,0,0,0.6857615,0.7543376,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239466,0.7543376,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,1.160344,1.160344,4.665607,0,1.438711,1.160344,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2240074,1.276378,0,5,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.2932521,0.2932521,3.798515,0,1.201995,0.2932521,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2240131,0.3225773,0,5,2.997
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.84111,0.1805942,0.8105066,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8105066,0,0,3.505263,3.33,5.14586,5.994,4.140507,0,4.140507,13.04627,93.18742,0.2239622,0,0.6484053,5,6.804507
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26068,0.2739353,1.229421,3.777785,3.777785,3.56492,0,1.138223,3.777785,32.54345,0,0,0,1.229421,0.2240679,0.2128645,0,0,1.005354,9.720456,1.005354,0,1.005354,14.00003,100,0.2239757,4.155563,0.9835371,5,10.94988
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.092,0.4049896,1.817593,0,0,0,-1,0,0,0,1.817593,0,0,1.817593,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2239757,0,1.454075,0,12.44287
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86421,0.6051841,2.716066,0.241824,0.241824,0,0,0,0.241824,1123.158,2.461515,0,0,2.716066,0.2545516,0.241824,0,0,0,10.62527,0,0,0,14.00003,100,0.2239757,0.2660064,2.172853,0,13.34134
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92211,0.5793974,2.600336,3.804979,3.804979,1.33466,0,0.5293621,3.804979,68.34035,0,0,0,2.600336,2.600336,2.470319,0,0,0,10.62527,0,0,0,14.00003,100,0.2239757,4.185477,2.080269,5,13.22561
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43747,0.6212429,2.788138,2.381817,2.381817,0,0,0,2.381817,117.0593,0.280962,0,0,2.788138,2.507176,2.381817,0,0,0,10.62527,0,0,0,14.00003,100,0.2239757,2.619999,2.23051,0,13.41341
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26641,0.6497239,2.915961,3.679723,3.679723,1.25,0,0.50625,3.679723,79.24403,0.3583575,0,0,2.915961,2.557603,2.429723,0,0,0,10.62527,0,0,0,14.00003,100,0.2239757,4.047695,2.332768,5,13.54123
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89774,0.7969359,3.576648,4.687723,3.33,0,-1,0,3.33,107.4069,0.07138503,1.357723,1.826496,3.576648,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2239757,5.156496,2.861319,0,14.20192
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00151,0.6593984,2.95938,8.263514,8.263514,5,0,1.53,8.263514,35.81261,0,0,0.7598645,2.95938,3.435277,3.263513,0,0,0,10.62527,0,0.4758969,-0.4758969,13.49839,96.41687,0.2239757,9.089865,2.367504,5,13.58465
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11689,0.3001319,1.346992,1.594584,1.594584,0,0,0,1.594584,84.47295,0,0,0,1.346992,1.678509,1.594584,0,0,0.5287743,10.14938,0,0.3315174,-0.3315174,13.14894,93.9208,0.2239757,1.754042,1.077594,0,11.49637
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67417,0.1826546,0.8197536,0.08660226,0.08660226,0,0,0,0.08660226,946.5731,0,0,0,0.8197536,0.09116027,0.08660226,0,0,0.897127,9.81786,0.7285934,0,0.7285934,13.84014,98.85796,0.2239416,0.09526248,0.6558029,0,10.63761
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,1.424399,1.424399,0,0,0,1.424399,0,0,2.220446E-16,0,0,1.499368,1.424399,0,0,0.1685336,10.47359,0,1.499368,-1.499368,12.25967,87.5689,0.2239416,1.566839,0,0,10.47359
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,2.633158,2.633158,0,-1,0,2.633158,0,0,4.440892E-16,0,0,2.771745,2.633158,0,0,1.834498,8.974226,0,2.771745,-2.771745,9.337995,66.69983,0.2239416,2.896474,0,0,8.974226
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,3.405443,3.33,0,-1,0,3.33,0,0,0.07544328,0.4159876,0,3.505263,3.33,0,0,4.914215,6.202481,0,3.505263,-3.505263,5.643123,40.30794,0.2239416,3.745988,0,0,6.202481
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,13.33826,2.562357,0,-1,0,2.562357,0,0,10.7759,12.10973,0,2.697218,2.562357,0,0,8.808951,2.697218,0,2.697218,-2.697218,2.800006,20,0.2239416,14.67208,0,0,2.697218
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.7776499,0,0,-1,0,0,0,0,0.7776499,0.8554149,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,0.8554149,0,0,0
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,1.70214,0,0,-1,0,0,0,0,1.70214,1.872354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,1.872354,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.3472643,0,0,-1,0,0,0,0,0.3472643,0.3819908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,0.3819908,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.5456347,0,0,-1,0,0,0,0,0.5456347,0.6001981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,0.6001981,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.7461729,0,0,-1,0,0,0,0,0.7461729,0.8207902,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,0.8207902,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,1.035295,0,0,-1,0,0,0,0,1.035295,1.138825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2239416,1.138825,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,2.352392,2.352392,5,0,1.53,2.352392,0,4.440892E-16,0,0,0,0,0,2.647608,2.515228,11.80586,0,2.515228,0,2.515228,5.18616,37.04393,0.2239917,2.587631,0,5,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,1.713133,1.713133,5,0,1.53,1.713133,0,0,0,0,0,0,0,3.286867,3.122524,9.290632,2.263705,3.122524,0,3.122524,8.148446,58.20307,0.2240538,1.884446,0,5,2.263705
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94629,0.09068088,0.4069758,1.986271,1.986271,5,0,1.53,1.986271,20.48944,0,0,0,0.4069758,0,0,3.013729,2.863043,6.168109,5.073976,3.270019,0,3.270019,11.25066,80.36168,0.224116,2.184898,0.3255806,5,5.480952
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.36242,0.1623021,0.7284117,3.449502,3.449502,5,0,1.53,3.449502,21.11643,0,0,0,0.7284117,0,0,1.550498,1.472973,2.89809,8.016993,2.201385,0,2.201385,13.33908,95.27892,0.224155,3.794452,0.5827293,5,8.745404
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18732,0.3849262,1.727549,0.6045812,0.6045812,0,-1,0,0.6045812,285.743,0.3944418,0,0,1.727549,0.6364013,0.6045812,0,0,0.6967056,9.99824,0.6967056,0,0.6967056,14.00003,100,0.2241224,0.6650393,1.382039,0,11.72579
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.94632,0.6736563,3.023369,1.814202,1.814202,0,0,0,1.814202,166.6501,1.113683,0,0,3.023369,1.909686,1.814202,0,0,0,10.62527,0,0,0,14.00003,100,0.2241224,1.995622,2.418695,0,13.64864
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97392,0.7454824,3.345725,5.903721,5.903721,2.725283,0,0.9090022,5.903721,56.67146,4.440892E-16,0,0,3.345725,3.345725,3.178439,0,0,0,10.62527,0,0,0,14.00003,100,0.2241224,6.494094,2.67658,5,13.971
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.42859,0.6928795,3.109643,0,0,0,0,0,0,0,3.109643,0,0,3.109643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2241224,0,2.487715,0,13.73492
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19844,0.6127986,2.75024,2.749851,2.749851,0,0,0,2.749851,100.0141,0,0,0,2.75024,2.89458,2.749851,0,0,0,10.62527,0,0.1443402,-0.1443402,13.84788,98.91323,0.2241224,3.024836,2.200192,0,13.37551
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80344,0.7831383,3.514725,1.683301,1.683301,0,-1,0,1.683301,208.7995,1.582451,0,0,3.514725,1.771896,1.683301,0,0,0.160378,10.48093,0.160378,0,0.160378,14.00003,100,0.224115,1.851631,2.81178,0,13.99566
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89787,0.5180442,2.324982,1.956946,1.956946,0,0,0,1.956946,118.8066,0.2650386,0,0,2.324982,2.059944,1.956946,0,0,0,10.62527,0,0,0,14.00003,100,0.224115,2.152641,1.859986,0,12.95026
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.01001,0.1476733,0.6627578,5.311547,5.311547,4.681927,0,1.443166,5.311547,12.47768,1.110223E-16,0,0,0.6627578,0.6627578,0.6296198,0,0,0,10.62527,0,0,0,14.00003,100,0.224115,5.842702,0.5302062,5,11.28803
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56654,0.06386781,0.2866387,1.661075,1.661075,0,0,0,1.661075,17.25621,0,0,0,0.2866387,1.7485,1.661075,0,0,0,10.62527,0,1.461862,-1.461862,12.45909,88.99332,0.224115,1.827183,0.229311,0,10.91191
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,5.267069,5.267069,5,0,1.53,5.267069,0,0,0,0,0,0.2811258,0.2670695,0,0,1.624291,9.163412,0,0.2811258,-0.2811258,12.16276,86.87667,0.224115,5.793777,0,5,9.163412
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,1.906152,1.906152,0,-1,0,1.906152,0,0,4.440892E-16,0,0,2.006476,1.906152,0,0,1.936653,8.882287,0,2.006476,-2.006476,10.04775,71.76947,0.224115,2.096768,0,0,8.882287
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.166071,6.87581,0,0,0,10.04775,71.76947,0.224115,0,0,0,6.87581
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,2.189567,2.189567,0,-1,0,2.189567,0,0,0,0,0,2.304807,2.189567,0,0,4.166071,6.87581,0,2.304807,-2.304807,7.618266,54.41608,0.224115,2.408523,0,0,6.87581
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.1618845,0.1618845,0,-1,0,0.1618845,0,0,0,0,0,0.1704047,0.1618845,0,0,6.726968,4.571003,0,0.1704047,-0.1704047,7.438644,53.13306,0.224115,0.1780729,0,0,4.571003
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.5963116,0.5963116,0,-1,0,0.5963116,0,0,0,0,0,0.6276965,0.5963116,0,0,6.916306,4.400599,0,0.6276965,-0.6276965,6.776994,48.407,0.224115,0.6559428,0,0,4.400599
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.3941952,0.3941952,0,-1,0,0.3941952,0,0,5.551115E-17,0,0,0.4149423,0.3941952,0,0,7.613747,3.772902,0,0.4149423,-0.4149423,6.339606,45.28281,0.224115,0.4336147,0,0,3.772902
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.074794,3.35796,0,0,0,6.339606,45.28281,0.224115,0,0,0,3.35796
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.03549513,0.03549513,0,-1,0,0.03549513,0,0,6.938894E-18,0,0,0.03736329,0.03549513,0,0,8.074794,3.35796,0,0.03736329,-0.03736329,6.300222,45.0015,0.224115,0.03904464,0,0,3.35796
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,1.12004,1.12004,0,-1,0,1.12004,0,0,2.220446E-16,0,0,1.17899,1.12004,0,0,8.116308,3.320596,0,1.17899,-1.17899,5.057457,36.12463,0.224115,1.232044,0,0,3.320596
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.6406624,0.6406624,0,-1,0,0.6406624,0,0,1.110223E-16,0,0,0.6743815,0.6406624,0,0,9.426297,2.141607,0,0.6743815,-0.6743815,4.346597,31.04706,0.224115,0.7047287,0,0,2.141607
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,1.84128,1.84128,5,0,1.53,1.84128,0,0,0,0,0,0,0,3.15872,3.000784,10.17561,1.467226,3.000784,0,3.000784,7.193391,51.38126,0.2241744,2.025408,0,5,1.467226
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,1.399603,1.399603,4.904866,0,1.504028,1.399603,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.174826,4.167931,3.33,0,3.33,10.35251,73.94633,0.2242403,1.539563,0,5,4.167931
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05083,0.11472,0.5148634,5.088234,5.088234,5,0,1.53,5.088234,10.1187,0,0,0,0.5148634,0.09287801,0.08823411,0,0,3.844826,7.164931,0.4219854,0,0.4219854,10.75284,76.80582,0.224246,5.597057,0.4118907,5,7.679795
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46272,0.2992597,1.343078,4.680781,4.680781,5,0,1.53,4.680781,28.69345,0,0,0,1.343078,0,0,0.3192187,0.3032578,3.42284,7.544718,1.646335,0,1.646335,12.31469,87.96188,0.2242698,5.14886,1.074462,5,8.887795
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.28024,0.6954749,3.121291,2.478243,2.478243,0,-1,0,2.478243,125.9477,0,0,0,3.121291,2.608677,2.478243,0,0,1.776505,9.02642,0.5126141,0,0.5126141,12.801,91.4355,0.2242459,2.726068,2.497033,0,12.14771
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02476,0.8966883,4.024337,4.44792,4.44792,1.825496,0,0.6633604,4.44792,90.47683,2.220446E-16,0,0,4.024337,2.760447,2.622424,0,0,1.263891,9.487773,1.263891,0,1.263891,14.00003,100,0.2242233,4.892712,3.21947,5,13.51211
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02047,0.7553351,3.389944,4.340721,4.340721,1.25,0,0.50625,4.340721,78.09634,0.1365536,0,0,3.389944,3.25339,3.090721,0,0,0,10.62527,0,0,0,14.00003,100,0.2242233,4.774793,2.711955,5,14.01522
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41333,0.7587206,3.405138,3.387373,3.387373,1.25,0,0.50625,3.387373,100.5245,1.155272,0,0,3.405138,2.249866,2.137373,0,0,0,10.62527,0,0,0,14.00003,100,0.2242233,3.72611,2.724111,5,14.03041
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.1249,0.6174958,2.771321,3.678984,3.678984,1.25,0,0.50625,3.678984,75.32845,0.2144963,0,0,2.771321,2.556825,2.428984,0,0,0,10.62527,0,0,0,14.00003,100,0.2242233,4.046882,2.217057,5,13.3966
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70519,0.542837,2.436252,2.845163,2.845163,0,-1,0,2.845163,85.62788,0,0,0,2.436252,2.994908,2.845163,0,0,0,10.62527,0,0.5586556,-0.5586556,13.41115,95.79376,0.2242233,3.129679,1.949002,0,13.06153
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79162,0.5827834,2.615532,3.617991,3.617991,1.722928,0,0.6353592,3.617991,72.29238,1.110223E-16,0,0,2.615532,1.994803,1.895063,0,0,0.6207285,10.06662,0.6207285,0,0.6207285,14.00003,100,0.2242242,3.97979,2.092426,5,12.68215
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90151,0.3033432,1.361404,5.163143,5.163143,3.869809,0,1.221458,5.163143,26.36774,0,0,0,1.361404,1.361404,1.293334,0,0,0,10.62527,0,0,0,14.00003,100,0.2242242,5.679458,1.089123,5,11.98668
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4581,0.1665885,0.7476492,0,0,0,0,0,0,0,0.7476492,0,0,0.7476492,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242242,0,0.5981194,0,11.37292
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242242,0,0,0,10.62527
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,3.842889,3.33,0,-1,0,3.33,0,0,0.5128892,0.8971781,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242242,4.227178,0,0,10.62527
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,8.952937,3.33,0,-1,0,3.33,0,0,5.622937,6.518231,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242242,9.848231,0,0,7.120011
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.789654,0.789654,0,-1,0,0.789654,0,0,1.110223E-16,0,0,0.8312147,0.789654,0,0,7.789474,3.614748,0,0.8312147,-0.8312147,5.734107,40.95782,0.2242242,0.8686194,0,0,3.614748
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.870356,0.870356,0,-1,0,0.870356,0,0,1.110223E-16,0,0,0.9161643,0.870356,0,0,8.713046,2.783533,0,0.9161643,-0.9161643,4.768385,34.05983,0.2242242,0.9573917,0,0,2.783533
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,1.490675,1.490675,0,-1,0,1.490675,0,0,2.220446E-16,0,0,1.569132,1.490675,0,0,9.731006,1.867369,0,1.569132,-1.569132,3.114375,22.24549,0.2242242,1.639743,0,0,1.867369
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,1.362233,0.283325,0,-1,0,0.283325,0,0,1.078908,1.215131,0,0.2982369,0.283325,0,0,11.47449,0.2982369,0,0.2982369,-0.2982369,2.800006,20,0.2242242,1.498456,0,0,0.2982369
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.6799276,0,0,-1,0,0,0,0,0.6799276,0.7479204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242242,0.7479204,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.5998462,0,0,-1,0,0,0,0,0.5998462,0.6598309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242242,0.6598309,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242242,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.1760371,0,0,-1,0,0,0,0,0.1760371,0.1936408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242242,0.1936408,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.2103927,0.2103927,3.715656,0,1.179374,0.2103927,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242244,0.231432,0,5,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.827885,0.827885,4.333148,0,1.347949,0.827885,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2242635,0.9106735,0,5,2.997
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15464,0.1999869,0.8975414,1.885614,1.885614,5,0,1.53,1.885614,47.59943,0,0,0,0.8975414,0,0,3.114387,2.958667,5.14586,5.994,3.856209,0,3.856209,12.77656,91.26094,0.2243201,2.074175,0.7180331,5,6.891541
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.56152,0.5013136,2.249896,6.339008,6.339008,5,0,1.53,6.339008,35.49286,0,0,0,2.249896,1.409482,1.339008,0,0,1.289652,9.464588,0.840413,0,0.840413,13.57384,96.95583,0.2243312,6.972909,1.799917,5,11.71448
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.3707,0.7249854,3.253735,6.084634,3.33,0,-1,0,3.33,97.70975,0,2.754634,3.363098,3.253735,3.505263,3.33,0,0,0.4492386,10.22096,0,0.2515286,-0.2515286,13.30871,95.06201,0.2243312,6.693098,2.602988,0,13.47469
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.09951,0.9597966,4.307567,1.303445,1.303445,0,0,0,1.303445,330.4755,2.206805,0,0,4.307567,1.372047,1.303445,0,0,0.7287148,9.969431,0.7287148,0,0.7287148,14.00003,100,0.2242973,1.43379,3.446054,0,14.277
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06175,1.082488,4.858208,5.260744,5.260744,1.930743,0,0.692093,5.260744,92.34831,1.352945,0,0,4.858208,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2242973,5.786818,3.886566,5,15.48348
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39168,1.072133,4.811732,2.832321,2.832321,0,0,0,2.832321,169.8865,1.830341,0,0,4.811732,2.981391,2.832321,0,0,0,10.62527,0,0,0,14.00003,100,0.2242973,3.115553,3.849385,0,15.43701
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.0458,0.9915365,4.450016,0.3791032,0.3791032,0,0,0,0.3791032,1173.827,4.05096,0,0,4.450016,0.399056,0.3791032,0,0,0,10.62527,0,0,0,14.00003,100,0.2242973,0.4170135,3.560013,0,15.07529
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60305,0.8925682,4.005846,0,0,0,-1,0,0,0,4.005846,0,0,4.005846,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242973,0,3.204677,0,14.63112
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68282,0.7693799,3.452977,0,0,0,0,0,0,0,3.452977,0,0,3.452977,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242973,0,2.762382,0,14.07825
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79148,0.4853857,2.178411,0,0,0,0,0,0,0,2.178411,0,0,2.178411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242973,0,1.742729,0,12.80369
