Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34895,0.203725,0.914318,1.874423,1.874423,0,0,0,1.874423,48.77863,0,0,0,0.914318,1.973077,1.874423,0,0,0,10.62527,0,1.058759,-1.058759,12.884,92.02837,0.2242973,2.061866,0.7314544,0,11.53959
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,1.373471,1.373471,0,0,0,1.373471,0,0,2.220446E-16,0,0,1.445759,1.373471,0,0,1.176399,9.566515,0,1.445759,-1.445759,11.36003,81.14294,0.2242973,1.510818,0,0,9.566515
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,6.686687,3.33,0,-1,0,3.33,0,0,3.356688,4.025356,0,3.505263,3.33,0,0,2.782798,8.120756,0,3.505263,-3.505263,7.665163,54.75105,0.2242973,7.355356,0,0,8.120756
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.677535,4.615493,0,0,0,7.665163,54.75105,0.2242973,0,0,0,4.615493
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,1.94384,1.94384,0,-1,0,1.94384,0,0,2.220446E-16,0,0,2.046148,1.94384,0,0,6.677535,4.615493,0,2.046148,-2.046148,5.508334,39.34516,0.2242973,2.138224,0,0,4.615493
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.2370224,0.2370224,0,-1,0,0.2370224,0,0,2.775558E-17,0,0,0.2494973,0.2370224,0,0,8.951032,2.569346,0,0.2494973,-0.2494973,5.24534,37.46664,0.2242973,0.2607247,0,0,2.569346
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.09427333,0.09427333,0,-1,0,0.09427333,0,0,0,0,0,0.09923508,0.09427333,0,0,9.228251,2.319848,0,0.09923508,-0.09923508,5.140738,36.71948,0.2242973,0.1037007,0,0,2.319848
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.338512,2.220613,0,0,0,5.140738,36.71948,0.2242973,0,0,0,2.220613
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.4349955,0.4349955,0,-1,0,0.4349955,0,0,0,0,0,0.45789,0.4349955,0,0,9.338512,2.220613,0,0.45789,-0.45789,4.658079,33.27193,0.2242973,0.4784951,0,0,2.220613
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.847279,1.762723,0,0,0,4.658079,33.27193,0.2242973,0,0,0,1.762723
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.847279,1.762723,0,0,0,4.658079,33.27193,0.2242973,0,0,0,1.762723
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.7182528,0.7182528,0,-1,0,0.7182528,0,0,0,0,0,0.7560556,0.7182528,0,0,9.847279,1.762723,0,0.7560556,-0.7560556,3.861126,27.57942,0.2242973,0.790078,0,0,1.762723
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.8229127,0.8229127,0,0,0,0.8229127,0,0,1.110223E-16,0,0,0.8662239,0.8229127,0,0,10.68734,1.006668,0,0.8662239,-0.8662239,2.948046,21.05743,0.2242973,0.9052039,0,0,1.006668
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.8334258,0.8334258,4.338689,0,1.349462,0.8334258,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.64981,0.1404437,3.33,0,3.33,6.107162,43.6225,0.2243367,0.9167683,0,5,0.1404437
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25764,0.2454121,1.101409,1.705454,1.705454,4.893636,0,1.500962,1.705454,64.58157,0,0,0,1.101409,0,0,3.188181,3.028772,8.319812,3.137444,4.130181,0,4.130181,10.0254,71.60983,0.2243737,1.876,0.8811274,5,4.238853
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65873,0.4871453,2.186308,0,0,2.10876,0,0.7406915,0,0,0,0,0,2.186308,0,0,2.10876,2.003322,4.18963,6.854607,4.18963,0,4.18963,14.00003,100,0.2242331,0,1.749046,5,9.040915
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45864,0.6562689,2.945335,0.3730493,0.3730493,0,-1,0,0.3730493,789.5297,2.552651,0,0,2.945335,0.3926834,0.3730493,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,0.4103542,2.356268,0,13.57061
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17054,0.7457411,3.346886,2.212935,2.212935,0,0,0,2.212935,151.242,1.017481,0,0,3.346886,2.329405,2.212935,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,2.434228,2.677509,0,13.97216
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09776,0.6792741,3.048583,2.144994,2.144994,0,0,0,2.144994,142.1255,0.7906944,0,0,3.048583,2.257888,2.144994,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,2.359493,2.438866,0,13.67386
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36366,0.573586,2.574254,0,0,0,0,0,0,0,2.574254,0,0,2.574254,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,0,2.059403,0,13.19953
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96118,0.7194777,3.229016,3.719866,3.719866,1.25,0,0.50625,3.719866,86.80463,0.6291571,0,0,3.229016,2.599859,2.469866,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,4.091852,2.583213,5,13.85429
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49708,0.9505208,4.265937,0.3532805,0.3532805,0,-1,0,0.3532805,1207.521,3.894063,0,0,4.265937,0.3718742,0.3532805,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,0.3886086,3.41275,0,14.89121
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.57156,0.6920048,3.105718,2.679661,2.679661,0,0,0,2.679661,115.8996,0.2850217,0,0,3.105718,2.820696,2.679661,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,2.947627,2.484574,0,13.73099
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.68,0.5095512,2.286866,5.033092,5.033092,2.860569,0,0.9459352,5.033092,45.43661,0,0,0,2.286866,2.286866,2.172523,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,5.5364,1.829493,5,12.91214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23915,0.2245237,1.007662,0,0,0,0,0,0,0,1.007662,0,0,1.007662,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,0,0.8061298,0,11.63294
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242331,0,0,0,10.62527
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,9.051978,3.33,0,-1,0,3.33,0,0,5.721979,6.627176,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2242331,9.957176,0,0,10.62527
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,8.037079,3.33,0,-1,0,3.33,0,0,4.707079,5.510787,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2242331,8.840787,0,0,7.120011
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,9.162806,3.33,0,-1,0,3.33,0,0,5.832806,6.749086,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2242331,10.07909,0,0,3.614748
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68421,0.1094847,0,0,0,2.915413,20.82434,0.2242331,0,0,0,0.1094847
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.361109,0.1040105,0,-1,0,0.1040105,0,0,0.2570985,0.2932094,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2242331,0.3972199,0,0,0.1094847
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.596967,0,0,-1,0,0,0,0,0.596967,0.6566638,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242331,0.6566638,0,0,0
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.7351607,0,0,-1,0,0,0,0,0.7351607,0.8086768,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242331,0.8086768,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.8428117,0,0,-1,0,0,0,0,0.8428117,0.9270929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242331,0.9270929,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.6637166,0,0,-1,0,0,0,0,0.6637166,0.7300883,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242331,0.7300883,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.9585772,0,0,-1,0,0,0,0,0.9585772,1.054435,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242331,1.054435,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.7400916,0.7400916,4.245355,0,1.323982,0.7400916,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2242666,0.8141007,0,5,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.9866944,0.9866944,4.491958,0,1.391304,0.9866944,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243155,1.085364,0,5,2.997
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35976,0.1895756,0.8508152,1.714299,1.714299,4.964388,0,1.520278,1.714299,49.63052,0,0,0,0.8508152,0,0,3.25009,3.087585,5.14586,5.994,3.938401,0,3.938401,12.85453,91.81789,0.2243657,1.885728,0.6806522,5,6.844815
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75428,0.4385272,1.96811,2.089569,2.089569,0,0,0,2.089569,94.18736,0,0,0,1.96811,2.199547,2.089569,0,0,1.20746,9.538561,0,0.2314365,-0.2314365,12.61058,90.07536,0.2243657,2.298526,1.574488,0,11.50667
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54401,0.5794814,2.600712,0.2245098,0.2245098,0,-1,0,0.2245098,1158.396,0.8997748,0,0,2.600712,0.2363261,0.2245098,0,0,1.464611,9.307124,1.464611,0,1.464611,14.00003,100,0.2242979,0.2469608,2.08057,0,11.90784
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23779,0.845556,3.794855,2.084183,2.084183,0,0,0,2.084183,182.0788,1.600978,0,0,3.794855,2.193877,2.084183,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,2.292601,3.035884,0,14.42013
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12848,0.9375849,4.207881,6.86736,6.86736,3.53736,0,1.130699,6.86736,61.27363,0.7026178,0,0,4.207881,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,7.554096,3.366305,5,14.83316
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32928,1.063148,4.77141,0.946138,0.946138,0,0,0,0.946138,504.3038,3.775475,0,0,4.77141,0.9959347,0.946138,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,1.040752,3.817128,0,15.39668
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87106,0.9354638,4.198361,4.313045,4.313045,1.25,0,0.50625,4.313045,97.34101,0.9741039,0,0,4.198361,3.224257,3.063045,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,4.744349,3.358689,5,14.82364
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.38733,0.9544654,4.28364,4.614522,3.33,0,-1,0,3.33,128.6379,0.7783775,1.284521,1.745973,4.28364,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,5.075974,3.426913,0,14.90891
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45791,0.7787991,3.49525,7.097794,7.097794,3.777306,0,1.196205,7.097794,49.24418,0,0,0,3.49525,3.49525,3.320488,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,7.807573,2.7962,5,14.12052
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56715,0.5168267,2.319518,0,0,0,0,0,0,0,2.319518,0,0,2.319518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,0,1.855615,0,12.94479
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12882,0.2605136,1.169185,0,0,0,0,0,0,0,1.169185,0,0,1.169185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2242979,0,0.935348,0,11.79446
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.7003421,0.7003421,0,0,0,0.7003421,0,0,0,0,0,0.7372022,0.7003421,0,0,0,10.62527,0,0.7372022,-0.7372022,13.22295,94.44945,0.2242979,0.7703763,0,0,10.62527
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,3.978456,3.33,0,-1,0,3.33,0,0,0.6484566,1.046302,0,3.505263,3.33,0,0,0.8191135,9.888072,0,3.505263,-3.505263,9.528077,68.05756,0.2242979,4.376302,0,0,9.888072
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,3.108164,3.108164,0,-1,0,3.108164,0,0,4.440892E-16,0.08898003,0,3.271751,3.108164,0,0,4.71385,6.382809,0,3.271751,-3.271751,6.079348,43.42383,0.2242979,3.41898,0,0,6.382809
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.2996904,0.2996904,0,-1,0,0.2996904,0,0,5.551115E-17,0,0,0.3154636,0.2996904,0,0,8.34913,3.111058,0,0.3154636,-0.3154636,5.74682,41.04864,0.2242979,0.3296595,0,0,3.111058
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.9440864,0.9440864,0,-1,0,0.9440864,0,0,1.110223E-16,0,0,0.9937751,0.9440864,0,0,8.699645,2.795594,0,0.9937751,-0.9937751,4.699289,33.56629,0.2242979,1.038495,0,0,2.795594
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.2431053,0.2431053,0,-1,0,0.2431053,0,0,2.775558E-17,0,0,0.2559003,0.2431053,0,0,9.803839,1.801819,0,0.2559003,-0.2559003,4.429547,31.63956,0.2242979,0.2674159,0,0,1.801819
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.9146847,0.9146847,0,-1,0,0.9146847,0,0,1.110223E-16,0,0,0.962826,0.9146847,0,0,10.08817,1.545919,0,0.962826,-0.962826,3.414639,24.39023,0.2242979,1.006153,0,0,1.545919
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,1.473741,0.553938,0,-1,0,0.553938,0,0,0.9198033,1.067177,0,0.5830926,0.553938,0,0,11.15798,0.5830926,0,0.5830926,-0.5830926,2.800006,20,0.2242979,1.621115,0,0,0.5830926
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,1.15801,0,0,-1,0,0,0,0,1.15801,1.273811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242979,1.273811,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.5475917,0,0,-1,0,0,0,0,0.5475917,0.6023508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242979,0.6023508,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,1.001642,0,0,-1,0,0,0,0,1.001642,1.101806,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2242979,1.101806,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.5683533,0.5683533,4.073617,0,1.277097,0.5683533,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2243205,0.6251886,0,5,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.7481155,0.7481155,4.253379,0,1.326172,0.7481155,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2243543,0.8229271,0,5,2.997
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46092,0.1933452,0.8677331,3.776043,3.776043,5,0,1.53,3.776043,22.97996,0,0,0,0.8677331,0,0,1.223957,1.162759,5.14586,5.994,2.030492,0,2.030492,11.04453,78.88934,0.2243884,4.153647,0.6941865,5,6.861733
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.84812,0.5144352,2.308785,3.804927,3.804927,4.57118,0,1.412932,3.804927,60.67883,1.110223E-16,0,0,2.308785,0,0,0.7662533,0.7279406,3.115368,7.821443,3.036726,0,3.036726,13.92542,99.4671,0.2244329,4.18542,1.847028,5,10.13023
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62676,0.7749709,3.478069,2.775969,2.775969,0,-1,0,2.775969,125.2921,0.4773547,0,0,3.478069,2.922073,2.775969,0,0,0.07864179,10.5545,0.07864179,0,0.07864179,14.00003,100,0.2244293,3.053566,2.782455,0,14.03257
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30124,0.8940919,4.012684,2.225822,2.225822,0,0,0,2.225822,180.2787,1.669713,0,0,4.012684,2.342971,2.225822,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,2.448405,3.210148,0,14.63796
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15392,0.9321154,4.183334,0.2160804,0.2160804,0,0,0,0.2160804,1936.008,3.955881,0,0,4.183334,0.227453,0.2160804,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,0.2376884,3.346667,0,14.80861
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28855,1.032951,4.635886,4.345435,4.345435,1.25,0,0.50625,4.345435,106.684,1.377533,0,0,4.635886,3.258353,3.095435,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,4.779978,3.708709,5,15.26116
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77546,1.01063,4.535709,6.568275,6.568275,3.238275,0,1.049049,6.568275,69.05479,1.030446,0,0,4.535709,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,7.225102,3.628567,5,15.16098
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27388,0.8882481,3.986457,4.308668,3.33,0,-1,0,3.33,119.7134,0.4811943,0.9786676,1.409534,3.986457,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,4.739534,3.189166,0,14.61173
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34195,0.7946635,3.56645,5.486116,5.486116,2.156116,0,0.7536197,5.486116,65.00864,0.06118651,0,0,3.56645,3.505263,3.33,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,6.034728,2.85316,5,14.19172
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45303,0.5254088,2.358035,0,0,0,0,0,0,0,2.358035,0,0,2.358035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2244293,0,1.886428,0,12.98331
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01804,0.2398924,1.076637,1.2483,1.2483,0,0,0,1.2483,86.24828,0,0,0,1.076637,1.314,1.2483,0,0,0,10.62527,0,0.2373626,-0.2373626,13.74983,98.21284,0.2244293,1.37313,0.8613098,0,11.70191
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.6969199,0.6969199,0,0,0,0.6969199,0,0,1.110223E-16,0,0,0.7335999,0.6969199,0,0,0.2637362,10.38791,0,0.7335999,-0.7335999,12.97654,92.68941,0.2244293,0.7666119,0,0,10.38791
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,4.718909,3.33,0,-1,0,3.33,0,0,1.388909,1.8608,0,3.505263,3.33,0,0,1.078847,9.654312,0,3.505263,-3.505263,9.281672,66.29752,0.2244293,5.1908,0,0,9.654312
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,3.683182,3.33,0,-1,0,3.33,0,0,0.3531821,0.7215003,0,3.505263,3.33,0,0,4.973584,6.149048,0,3.505263,-3.505263,5.5868,39.90564,0.2244293,4.0515,0,0,6.149048
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,1.487595,1.487595,0,-1,0,1.487595,0,0,2.220446E-16,0,0,1.56589,1.487595,0,0,8.86832,2.643785,0,1.56589,-1.56589,3.936207,28.11571,0.2244293,1.636355,0,0,2.643785
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.4609908,0.4609908,0,-1,0,0.4609908,0,0,5.551115E-17,0,0,0.4852535,0.4609908,0,0,10.6082,1.077895,0,0.4852535,-0.4852535,3.424705,24.46213,0.2244293,0.5070899,0,0,1.077895
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.5557919,0.5557919,0,-1,0,0.5557919,0,0,1.110223E-16,0.04836112,0,0.585044,0.5557919,0,0,11.14737,0.592642,0,0.585044,-0.585044,2.808015,20.05721,0.2244293,0.611371,0,0,0.592642
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,1.10825,0.007218064,0,-1,0,0.007218064,0,0,1.101032,1.211857,0,0.007597963,0.007218064,0,0,11.79742,0.007597963,0,0.007597963,-0.007597963,2.800006,20,0.2244293,1.219075,0,0,0.007597963
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,1.248484,0,0,-1,0,0,0,0,1.248484,1.373332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244293,1.373332,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,2.018615,0,0,-1,0,0,0,0,2.018615,2.220476,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244293,2.220476,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,1.882624,0,0,-1,0,0,0,0,1.882624,2.070887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244293,2.070887,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,1.576644,0,0,-1,0,0,0,0,1.576644,1.734308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2244293,1.734308,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.9588954,0.9588954,4.464159,0,1.383715,0.9588954,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2244761,1.054785,0,5,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.8884594,0.8884594,4.393723,0,1.364486,0.8884594,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.2245185,0.9773054,0,5,2.997
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56104,0.240111,1.077618,3.519088,3.519088,5,0,1.53,3.519088,30.62208,0,0,0,1.077618,0,0,1.480912,1.406866,5.14586,5.994,2.484484,0,2.484484,11.47523,81.96573,0.22456,3.870997,0.8620944,5,7.071618
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.94016,0.4703937,2.111127,6.425668,6.425668,5,0,1.53,6.425668,32.8546,0,0,0,2.111127,1.500703,1.425668,0,0,2.661376,8.230036,0.610424,0,0.610424,12.05432,86.10214,0.224568,7.068235,1.688902,5,10.34116
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70682,0.5200503,2.333986,6.03551,3.33,0,-1,0,3.33,70.08967,4.440892E-16,2.70551,3.309061,2.333986,3.505263,3.33,0,0,2.050952,8.779417,0,1.171277,-1.171277,10.81969,77.28334,0.224568,6.639061,1.867189,0,11.1134
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36087,0.6699981,3.006952,5.068367,5.068367,5,0,1.53,5.068367,59.32782,0,0,0,3.006952,0.07196514,0.06836688,0,0,3.352371,7.60814,2.934986,0,2.934986,13.60406,97.17168,0.2246063,5.575203,2.405561,5,10.61509
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17408,0.6470697,2.904049,6.542264,6.542264,4.179934,0,1.306122,6.542264,44.38905,0,0,0,2.904049,2.486664,2.362331,0,0,0.4173844,10.24963,0.4173844,0,0.4173844,14.00003,100,0.2246117,7.196491,2.323239,5,13.15368
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24147,0.8171729,3.667472,1.846129,1.846129,0,0,0,1.846129,198.6574,1.724178,0,0,3.667472,1.943293,1.846129,0,0,0,10.62527,0,0,0,14.00003,100,0.2246117,2.030741,2.933977,0,14.29275
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67442,0.6635225,2.977889,3.350815,3.350815,1.25,0,0.50625,3.350815,88.8706,0.7665053,0,0,2.977889,2.211384,2.100815,0,0,0,10.62527,0,0,0,14.00003,100,0.2246117,3.685896,2.382311,5,13.60316
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15678,0.7114677,3.193067,4.016564,3.33,0,-1,0,3.33,95.8879,0,0.6865646,1.088221,3.193067,3.505263,3.33,0,0,0,10.62527,0,0.312196,-0.312196,13.67094,97.64941,0.2246117,4.418221,2.554454,0,13.81834
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22377,0.7449797,3.343469,2.87598,2.87598,0,0,0,2.87598,116.255,0,0,0,3.343469,3.027347,2.87598,0,0,0.3468845,10.31308,0.3161216,0,0.3161216,13.97084,99.79154,0.2245972,3.163578,2.674775,0,13.65655
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33773,0.5055919,2.269096,5.758906,5.758906,3.632489,0,1.156669,5.758906,39.40152,1.665335E-16,0,0,2.269096,2.238333,2.126417,0,0,0.03076286,10.59759,0.03076286,0,0.03076286,14.00003,100,0.2245976,6.334796,1.815277,5,12.86668
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90688,0.2153744,0.9666002,3.906576,3.906576,2.988306,0,0.9808075,3.906576,24.7429,0,0,0,0.9666002,0.9666002,0.9182702,0,0,0,10.62527,0,0,0,14.00003,100,0.2245976,4.297234,0.7732801,5,11.59187
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,4.010125,4.010125,4.010125,0,1.259764,4.010125,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.2245976,4.411137,0,5,10.62527
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,10.68846,3.33,0,-1,0,3.33,0,0,7.358458,8.427304,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2245976,11.7573,0,0,10.62527
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,5.943567,3.33,0,-1,0,3.33,0,0,2.613567,3.207923,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2245976,6.537923,0,0,7.120011
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,7.750542,3.33,0,-1,0,3.33,0,0,4.420542,5.195596,0,3.505263,3.33,0,0,7.789474,3.614748,0,3.505263,-3.505263,2.915413,20.82434,0.2245976,8.525597,0,0,3.614748
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.5265563,0.1040105,0,-1,0,0.1040105,0,0,0.4225458,0.4752014,0,0.1094847,0.1040105,0,0,11.68421,0.1094847,0,0.1094847,-0.1094847,2.800006,20,0.2245976,0.5792119,0,0,0.1094847
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.3838044,0,0,-1,0,0,0,0,0.3838044,0.4221848,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245976,0.4221848,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.1617156,0,0,-1,0,0,0,0,0.1617156,0.1778872,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245976,0.1778872,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,1.083541,0,0,-1,0,0,0,0,1.083541,1.191895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245976,1.191895,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.4904525,0,0,-1,0,0,0,0,0.4904525,0.5394977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245976,0.5394977,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.08106328,0,0,-1,0,0,0,0,0.08106328,0.08916961,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245976,0.08916961,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,1.313948,0,0,-1,0,0,0,0,1.313948,1.445342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.2245976,1.445342,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.7056397,0.7056397,4.210903,0,1.314577,0.7056397,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.2246284,0.7762038,0,5,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.2534244,0.2534244,3.758687,0,1.191122,0.2534244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.224631,0.2787669,0,5,2.997
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.66003,0.08762153,0.3932455,2.208279,2.208279,5,0,1.53,2.208279,17.80778,0,0,0,0.3932455,0,0,2.791721,2.652135,5.14586,5.994,3.04538,0,3.04538,12.00734,85.76653,0.2246876,2.429107,0.3145964,5,6.387246
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03033,0.1879161,0.8433675,1.149398,1.149398,0,0,0,1.149398,73.37469,0,0,0,0.8433675,1.209893,1.149398,0,0,2.10048,8.734842,0,0.3665254,-0.3665254,11.62099,83.00687,0.2246876,1.264338,0.674694,0,9.57821
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78415,0.4735902,2.125473,3.016022,3.016022,0,-1,0,3.016022,70.47272,0,0,0,2.125473,3.17476,3.016022,0,0,2.507731,8.368317,0,1.049287,-1.049287,10.51494,75.10657,0.2246876,3.317624,1.700378,0,10.49379
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41664,0.5935577,2.663887,3.914785,3.914785,4.874018,0,1.495607,3.914785,68.04681,0,0,0,2.663887,0,0,0.9592327,0.911271,3.673605,7.319029,3.575158,0,3.575158,13.90663,99.33289,0.2247398,4.306264,2.131109,5,9.982916
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18896,0.7194065,3.228696,0,0,0,0,0,0,0,3.130249,0,0,3.228696,0,0,0,0,0.09844756,10.53667,0.09844756,0,0.09844756,14.00003,100,0.2247353,0,2.582957,0,13.76537
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18805,0.8831088,3.963392,2.233769,2.233769,0,0,0,2.233769,177.4307,1.612056,0,0,3.963392,2.351336,2.233769,0,0,0,10.62527,0,0,0,14.00003,100,0.2247353,2.457146,3.170714,0,14.58867
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56796,0.7472323,3.353579,2.893902,2.893902,0,0,0,2.893902,115.8843,0.3073658,0,0,3.353579,3.046213,2.893902,0,0,0,10.62527,0,0,0,14.00003,100,0.2247353,3.183292,2.682863,0,13.97885
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.0361,0.5593601,2.510408,0.6437012,0.6437012,0,-1,0,0.6437012,389.9959,1.832828,0,0,2.510408,0.6775802,0.6437012,0,0,0,10.62527,0,0,0,14.00003,100,0.2247353,0.7080714,2.008327,0,13.13568
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10345,0.6582392,2.954178,4.679039,4.679039,1.87257,0,0.6762115,4.679039,63.13643,0,0,0,2.954178,2.954178,2.806469,0,0,0,10.62527,0,0,0,14.00003,100,0.2247353,5.146943,2.363342,5,13.57945
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.22132,0.3090703,1.387107,0.1523633,0.1523633,0,0,0,0.1523633,910.3947,1.226725,0,0,1.387107,0.1603824,0.1523633,0,0,0,10.62527,0,0,0,14.00003,100,0.2247353,0.1675996,1.109686,0,12.01238
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79544,0.1157423,0.5194513,0.5569493,0.5569493,0,0,0,0.5569493,93.26723,0,0,0,0.5194513,0.5862625,0.5569493,0,0,0,10.62527,0,0.0668112,-0.0668112,13.9296,99.49696,0.2247353,0.6126443,0.415561,0,11.14473
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,4.250893,4.250893,4.329034,0,1.346826,4.250893,0,0,0,0,0,0,0,0.07814176,0.07423467,0.07423467,10.55846,0.07423467,0,0.07423467,14.00003,100,0.2247368,4.675982,0,5,10.55846
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,4.309361,3.33,0,-1,0,3.33,0,0,0.9793608,1.410297,0,3.505263,3.33,0,0,0,10.62527,0,3.505263,-3.505263,10.30516,73.60811,0.2247368,4.740297,0,0,10.62527
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,4.803226,3.33,0,-1,0,3.33,0,0,1.473226,1.953549,0,3.505263,3.33,0,0,3.894737,7.120011,0,3.505263,-3.505263,6.610284,47.21622,0.2247368,5.283549,0,0,7.120011
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,1.709362,1.709362,0,-1,0,1.709362,0,0,2.220446E-16,0,0,1.799328,1.709362,0,0,7.789474,3.614748,0,1.799328,-1.799328,4.713626,33.66869,0.2247368,1.880298,0,0,3.614748
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,1.420619,1.420619,0,-1,0,1.420619,0,0,0,0,0,1.495389,1.420619,0,0,9.788727,1.81542,0,1.495389,-1.495389,3.137348,22.40958,0.2247368,1.562681,0,0,1.81542
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.3788912,0.3040295,0,-1,0,0.3040295,0,0,0.07486171,0.1127508,0,0.3200311,0.3040295,0,0,11.45027,0.3200311,0,0.3200311,-0.3200311,2.800006,20,0.2247368,0.4167804,0,0,0.3200311
