Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81629,0.424313,1.904317,0.9909578,0.9909578,0,0,0,0.9909578,192.1693,0,0,1.904317,1.043113,0.9909578,0,0,2.777907,8.125158,0.8612032,0,0.8612032,12.18168,87.01185,0.1040468,1.090054,1.523453,0,10.02947
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39744,0.6602006,2.96298,0.6212231,0.6212231,0,0,0,0.6212231,476.9591,0.3923576,0,2.96298,0.653919,0.6212231,0,0,1.916704,8.900241,1.916704,0,1.916704,14.00003,100,0.1015436,0.6833454,2.370384,0,11.86322
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75818,0.9493685,4.260766,1.557811,1.557811,0,0,0,1.557811,273.5098,2.620965,0,4.260766,1.639801,1.557811,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,1.713592,3.408613,0,14.88604
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.0496,1.023197,4.592108,2.724667,2.724667,0,0,0,2.724667,168.5383,1.724038,0,4.592108,2.86807,2.724667,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,2.997133,3.673687,0,15.21738
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30905,0.9930105,4.456631,0,0,0,0,0,0,0,4.456631,0,4.456631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,0,3.565305,0,15.08191
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21465,0.8849044,3.971451,1.455409,1.455409,0,0,0,1.455409,272.8753,2.439441,0,3.971451,1.532009,1.455409,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,1.60095,3.177161,0,14.59673
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.65021,0.8241336,3.698712,0.842833,0.842833,0,0,0,0.842833,438.8428,2.811519,0,3.698712,0.8871926,0.842833,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,0.9271163,2.958969,0,14.32399
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80338,0.6607406,2.965404,1.44442,1.44442,0,0,0,1.44442,205.3006,1.444962,0,2.965404,1.520442,1.44442,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,1.588862,2.372323,0,13.59068
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01794,0.4960791,2.226403,0,0,0,0,0,0,0,2.226403,0,2.226403,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,0,1.781122,0,12.85168
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.68579,0.2762672,1.239887,1.101913,1.101913,0,0,0,1.101913,112.5213,0.07997851,0,1.239887,1.159909,1.101913,0,0,0,10.62527,0,0,0,14.00003,100,0.1015436,1.212105,0.9919097,0,11.86516
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.883384,1.883384,0,0,0,1.883384,0,0,2.220446E-16,0,1.982509,1.883384,0,0,0,10.62527,0,1.982509,-1.982509,11.91028,85.07326,0.1015436,2.071722,0,0,10.62527
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,3.18174,3.18174,1.25,0,0.50625,3.18174,0,0,0,0,2.033411,1.93174,0,0,2.202788,8.642765,0,2.033411,-2.033411,9.766877,69.76327,0.1015436,3.499914,0,5,8.642765
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.462133,6.609355,3.33,0,3.33,12.92599,92.32833,0.1057119,0,0,5,6.609355
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,3.024419,3.024419,0,0,0,3.024419,0,0,0,0,3.183599,3.024419,0,0,1.132133,9.606355,0,3.183599,-3.183599,9.570185,68.35832,0.1057119,3.326861,0,0,9.606355
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1662172,0.1662172,0,0,0,0.1662172,0,0,0,0,0.1749654,0.1662172,0,0,4.669465,6.422756,0,0.1749654,-0.1749654,9.385755,67.04097,0.1057119,0.1828389,0,0,6.422756
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.863871,6.24779,0,0,0,9.385755,67.04097,0.1057119,0,0,0,6.24779
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.863871,6.24779,0,0,0,9.385755,67.04097,0.1057119,0,0,0,6.24779
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.6414034,0.6414034,0,0,0,0.6414034,0,0,1.110223E-16,0,0.6751615,0.6414034,0,0,4.863871,6.24779,0,0.6751615,-0.6751615,8.674072,61.95753,0.1057119,0.7055438,0,0,6.24779
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.4454655,0.4454655,0,0,0,0.4454655,0,0,0,0,0.4689111,0.4454655,0,0,5.61405,5.572628,0,0.4689111,-0.4689111,8.179796,58.427,0.1057119,0.4900121,0,0,5.572628
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1636974,0.1636974,0,0,0,0.1636974,0,0,0,0,0.172313,0.1636974,0,0,6.135063,5.103718,0,0.172313,-0.172313,7.998162,57.12962,0.1057119,0.1800671,0,0,5.103718
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.326522,4.931405,0,0,0,7.998162,57.12962,0.1057119,0,0,0,4.931405
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.5320232,0.5320232,0,0,0,0.5320232,0,0,0,0,0.5600244,0.5320232,0,0,6.326522,4.931405,0,0.5600244,-0.5600244,7.407845,52.91307,0.1057119,0.5852255,0,0,4.931405
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.7476562,0.7476562,0,0,0,0.7476562,0,0,0,0,0.7870066,0.7476562,0,0,6.948771,4.37138,0,0.7870066,-0.7870066,6.578267,46.98753,0.1057119,0.8224218,0,0,4.37138
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65373,0.04223139,0.1895345,0,0,0,0,0,0,0,0,0,0.1895345,0,0,0,0,7.823223,3.584374,0.1895345,0,0.1895345,6.758075,48.27187,0.105471,0,0.1516276,0,3.773908
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88206,0.3151461,1.414376,0.04620318,0.04620318,0,0,0,0.04620318,3061.208,0,0,1.414376,0.04863493,0.04620318,0,0,7.633688,3.754955,1.365741,0,1.365741,8.053731,57.52653,0.1037674,0.05082351,1.1315,0,5.16933
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44196,0.5677875,2.54823,1.718659,1.718659,0,0,0,1.718659,148.2685,0,0,2.54823,1.809115,1.718659,0,0,6.267948,4.984121,0.7391155,0,0.7391155,8.754917,62.535,0.1028682,1.890525,2.038584,0,7.532351
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77048,0.596713,2.678048,0,0,0,0,0,0,0,0,0,2.678048,0,0,0,0,5.528832,5.649325,2.678048,0,2.678048,11.29554,80.68224,0.09973661,0,2.142438,0,8.327374
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00721,0.7550802,3.3888,1.024382,1.024382,0,0,0,1.024382,330.8142,0,0,3.3888,1.078296,1.024382,0,0,2.850784,8.059568,2.310503,0,2.310503,13.48747,96.3389,0.09718411,1.12682,2.71104,0,11.44837
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18708,0.7748091,3.477343,0.3196673,0.3196673,0,0,0,0.3196673,1087.801,2.600571,0,3.477343,0.3364919,0.3196673,0,0,0.5402806,10.13902,0.5402806,0,0.5402806,14.00003,100,0.09660598,0.351634,2.781875,0,13.61636
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.0515,0.3769137,1.691589,1.314544,1.314544,0,0,0,1.314544,128.6825,0.307858,0,1.691589,1.383731,1.314544,0,0,0,10.62527,0,0,0,14.00003,100,0.09660598,1.445999,1.353271,0,12.31686
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.4957,0.33928,1.522689,1.414962,1.414962,0,0,0,1.414962,107.6134,0.03325525,0,1.522689,1.489433,1.414962,0,0,0,10.62527,0,0,0,14.00003,100,0.09660598,1.556458,1.218151,0,12.14796
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66593,0.3151358,1.41433,0.717779,0.717779,0,0,0,0.717779,197.0425,0.6587726,0,1.41433,0.7555569,0.717779,0,0,0,10.62527,0,0,0,14.00003,100,0.09660598,0.7895569,1.131464,0,12.0396
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89586,0.1936056,0.8689019,0.4312456,0.4312456,0,0,0,0.4312456,201.4866,0.4149592,0,0.8689019,0.4539427,0.4312456,0,0,0,10.62527,0,0,0,14.00003,100,0.09660598,0.4743702,0.6951215,0,11.49418
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57734,0.1375317,0.617242,1.475947,1.475947,0,0,0,1.475947,41.82008,0,0,0.617242,1.553628,1.475947,0,0,0,10.62527,0,0.9363858,-0.9363858,13.01299,92.94975,0.09660598,1.623541,0.4937936,0,11.24252
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,2.757434,2.757434,0,0,0,2.757434,0,0,4.440892E-16,0,2.902562,2.757434,0,0,1.040429,9.688889,0,2.902562,-2.902562,9.953422,71.09573,0.09660598,3.033177,0,0,9.688889
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,2.28402,2.28402,0,0,0,2.28402,0,0,0,0,2.404231,2.28402,0,0,4.265497,6.786326,0,2.404231,-2.404231,7.41914,52.99375,0.09660598,2.512422,0,0,6.786326
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,2.343338,2.343338,0,0,0,2.343338,0,0,4.440892E-16,0,2.466672,2.343338,0,0,6.936865,4.382095,0,2.466672,-2.466672,4.819039,34.42164,0.09660598,2.577672,0,0,4.382095
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.677611,1.915424,0,0,0,4.819039,34.42164,0.09660598,0,0,0,1.915424
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0513658,0.0513658,0,0,0,0.0513658,0,0,6.938894E-18,0,0.05406927,0.0513658,0,0,9.677611,1.915424,0,0.05406927,-0.05406927,4.762045,34.01454,0.09660598,0.05650238,0,0,1.915424
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.3294856,0.3294856,0,0,0,0.3294856,0,0,0,0,0.3468269,0.3294856,0,0,9.737689,1.861354,0,0.3468269,-0.3468269,4.396458,31.40321,0.09660598,0.3624341,0,0,1.861354
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1994936,0.1994936,0,0,0,0.1994936,0,0,2.775558E-17,0,0.2099933,0.1994936,0,0,10.12305,1.514528,0,0.2099933,-0.2099933,4.175106,29.82212,0.09660598,0.219443,0,0,1.514528
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1951316,0.1951316,0,0,0,0.1951316,0,0,2.775558E-17,0,0.2054017,0.1951316,0,0,10.35638,1.304534,0,0.2054017,-0.2054017,3.958593,28.27561,0.09660598,0.2146448,0,0,1.304534
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.2583435,0.2583435,0,0,0,0.2583435,0,0,5.551115E-17,0,0.2719406,0.2583435,0,0,10.5846,1.099133,0,0.2719406,-0.2719406,3.671942,26.22811,0.09660598,0.2841779,0,0,1.099133
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1676489,0.1676489,0,0,0,0.1676489,0,0,2.775558E-17,0,0.1764725,0.1676489,0,0,10.88676,0.827192,0,0.1764725,-0.1764725,3.485924,24.89941,0.09660598,0.1844138,0,0,0.827192
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.370606,0.370606,0,0,0,0.370606,0,0,5.551115E-17,0,0.3901115,0.370606,0,0,11.08284,0.6507195,0,0.3901115,-0.3901115,3.074711,21.96217,0.09660598,0.4076666,0,0,0.6507195
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.5163,0.260608,0,0,0,3.074711,21.96217,0.09660598,0,0,0,0.260608
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.4764391,0.4764391,3.981702,0,1.252005,0.4764391,0,0,0,0,0,0,3.505263,3.33,11.5163,0.260608,3.33,0,3.33,6.233826,44.52724,0.1019901,0.5240831,0,5,0.260608
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73357,0.1056646,0.4742225,0.4068061,0.4068061,3.912069,0,1.232995,0.4068061,116.5721,0,0,0.4742225,0,0,3.505263,3.33,8.186296,3.257608,3.804223,0,3.804223,9.842829,70.30578,0.1062726,0.4474867,0.3793781,5,3.731831
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94528,0.2434537,1.09262,0.1675831,0.1675831,3.630165,0,1.156035,0.1675831,651.9871,0,0,1.09262,0,0,3.462582,3.289453,4.382073,6.681408,4.382073,0,4.382073,14.00003,100,0.108777,0.1843414,0.8740961,5,7.774028
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.4833,0.6089998,2.733191,1.589343,1.589343,0,0,0,1.589343,171.9699,1.060198,0,2.733191,1.672993,1.589343,0,0,0,10.62527,0,0,0,14.00003,100,0.108777,1.748277,2.186553,0,13.35847
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.7788,0.6917716,3.104671,0,0,0,0,0,0,0,3.104671,0,3.104671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.108777,0,2.483737,0,13.72995
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95975,0.5253304,2.357683,1.285791,1.285791,0,0,0,1.285791,183.3644,1.004219,0,2.357683,1.353464,1.285791,0,0,0,10.62527,0,0,0,14.00003,100,0.108777,1.41437,1.886146,0,12.98296
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.059,0.3899852,1.750254,2.081023,2.081023,0,0,0,2.081023,84.10545,0,0,1.750254,2.19055,2.081023,0,0,0,10.62527,0,0.4402967,-0.4402967,13.53591,96.68491,0.108777,2.289125,1.400203,0,12.37553
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88352,0.5580519,2.504537,3.359096,3.359096,1.444544,0,0.5593604,3.359096,74.55985,5.551115E-17,0,2.504537,2.015319,1.914553,0,0,0.4892186,10.18498,0.4892186,0,0.4892186,14.00003,100,0.1088333,3.695006,2.00363,5,12.68951
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.3387,0.2676745,1.201323,0.9408944,0.9408944,0,0,0,0.9408944,127.6789,0.2109082,0,1.201323,0.9904152,0.9408944,0,0,0,10.62527,0,0,0,14.00003,100,0.1088333,1.034984,0.9610586,0,11.8266
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52757,0.2006769,0.9006382,2.008766,2.008766,0,0,0,2.008766,44.8354,0,4.440892E-16,0.9006382,2.11449,2.008766,0,0,0,10.62527,0,1.213852,-1.213852,12.72052,90.86064,0.1088333,2.209642,0.7205105,0,11.52591
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77388,0.09736306,0.4369654,0.6711192,0.6711192,0,0,0,0.6711192,65.10995,1.110223E-16,0,0.4369654,0.7064413,0.6711192,0,0,1.348724,9.411422,0,0.2694759,-0.2694759,12.43646,88.8317,0.1088333,0.7382312,0.3495723,0,9.848388
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46971,0.06886759,0.3090778,0,0,0,0,0,0,0,0,0,0.3090778,0,0,0,0,1.648142,9.141947,0.3090778,0,0.3090778,12.72968,90.9261,0.1085072,0,0.2472622,0,9.451024
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,1.266947,1.266947,0,0,0,1.266947,0,0,0,0,1.333629,1.266947,0,0,1.339064,9.420116,0,1.333629,-1.333629,11.32391,80.88493,0.1085072,1.393642,0,0,9.420116
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,3.552071,3.552071,1.25,0,0.50625,3.552071,0,0,0,0,2.423233,2.302071,0,0,2.820874,8.086488,0,2.423233,-2.423233,8.7696,62.63988,0.1085072,3.907278,0,5,8.086488
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,2.522037,2.522037,5,0,1.53,2.522037,0,0,0,0,0,0,2.477963,2.354065,5.513355,5.663255,2.354065,0,2.354065,11.00286,78.59171,0.1132111,2.77424,0,5,5.663255
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.971513,1.971513,5,0,1.53,1.971513,0,0,0,0,0,0,3.028487,2.877063,3.15929,7.781913,2.877063,0,2.877063,13.73228,98.08755,0.1186826,2.168664,0,5,7.781913
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.3633129,0.3633129,0,0,0,0.3633129,0,0,5.551115E-17,0,0.3824346,0.3633129,0,0,0.2822274,10.37127,0,0.3824346,-0.3824346,13.32916,95.20811,0.1186826,0.3996442,0,0,10.37127
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.1209494,0.1209494,0,0,0,0.1209494,0,0,1.387779E-17,0,0.1273152,0.1209494,0,0,0.7071548,9.988835,0,0.1273152,-0.1273152,13.19496,94.24953,0.1186826,0.1330444,0,0,9.988835
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8486161,9.86152,0,0,0,13.19496,94.24953,0.1186826,0,0,0,9.86152
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.1131022,0.1131022,0,0,0,0.1131022,0,0,1.387779E-17,0,0.1190549,0.1131022,0,0,0.8486161,9.86152,0,0.1190549,-0.1190549,13.06947,93.35313,0.1186826,0.1244124,0,0,9.86152
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.5906444,0.5906444,0,0,0,0.5906444,0,0,1.110223E-16,0,0.621731,0.5906444,0,0,0.9808993,9.742465,0,0.621731,-0.621731,12.4141,88.67199,0.1186826,0.6497089,0,0,9.742465
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.231335,0.231335,0,0,0,0.231335,0,0,2.775558E-17,0,0.2435105,0.231335,0,0,1.671712,9.120734,0,0.2435105,-0.2435105,12.15742,86.83855,0.1186826,0.2544685,0,0,9.120734
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.09604218,0.09604218,0,0,0,0.09604218,0,0,1.387779E-17,0,0.101097,0.09604218,0,0,1.942279,8.877223,0,0.101097,-0.101097,12.05085,86.07736,0.1186826,0.1056464,0,0,8.877223
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.054609,8.776126,0,0,0,12.05085,86.07736,0.1186826,0,0,0,8.776126
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.7427984,0.7427984,0,0,0,0.7427984,0,0,1.110223E-16,0,0.7818931,0.7427984,0,0,2.054609,8.776126,0,0.7818931,-0.7818931,11.22667,80.19032,0.1186826,0.8170783,0,0,8.776126
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81137,0.1872164,0.8402271,0.2082791,0.2082791,0,0,0,0.2082791,403.4141,0,0,0.8402271,0.2192411,0.2082791,0,0,2.923379,7.994233,0.620986,0,0.620986,11.81579,84.39831,0.1180063,0.229107,0.6721817,0,8.83446
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00593,0.3733487,1.675589,1.49313,1.49313,0,0,0,1.49313,112.2199,0,0,1.675589,1.571716,1.49313,0,0,2.302393,8.553121,0.103873,0,0.103873,11.91433,85.10218,0.117894,1.642443,1.340471,0,10.22871
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52144,0.5404702,2.425631,0,0,0,0,0,0,0,0.2271106,0,2.425631,0,0,0,0,2.19852,8.646606,2.19852,0,2.19852,14.00003,100,0.115565,0,1.940504,0,11.07224
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78314,0.7245589,3.25182,0.9543541,0.9543541,0,0,0,0.9543541,340.7352,2.247237,0,3.25182,1.004583,0.9543541,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,1.04979,2.601456,0,13.87709
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90723,1.006858,4.51878,0.1138783,0.1138783,0,0,0,0.1138783,3968.08,4.398908,0,4.51878,0.1198718,0.1138783,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,0.1252661,3.615024,0,15.14405
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92485,1.043837,4.684742,0,0,0,0,0,0,0,4.684742,0,4.684742,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,0,3.747794,0,15.31002
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71078,1.039898,4.667062,0,0,0,0,0,0,0,4.667062,0,4.667062,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,0,3.733649,0,15.29234
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17932,0.8495614,3.812831,0.792659,0.792659,0,0,0,0.792659,481.0179,2.978454,0,3.812831,0.8343779,0.792659,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,0.8719249,3.050265,0,14.43811
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.3884,0.6110199,2.742257,0,0,0,0,0,0,0,2.742257,0,2.742257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,0,2.193806,0,13.36753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.65211,0.2815127,1.263429,0,0,0,0,0,0,0,1.263429,0,1.263429,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115565,0,1.010743,0,11.8887
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36301,0.1596684,0.7165918,2.359744,2.359744,0,0,0,2.359744,30.36736,0,4.440892E-16,0.7165918,2.483941,2.359744,0,0,0,10.62527,0,1.767349,-1.767349,12.13708,86.69324,0.115565,2.595718,0.5732734,0,11.34187
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,1.291548,1.291548,0,0,0,1.291548,0,0,0,0,1.359524,1.291548,0,0,1.963721,8.857925,0,1.359524,-1.359524,10.70401,76.45709,0.115565,1.420703,0,0,8.857925
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,2.593379,2.593379,0,0,0,2.593379,0,0,4.440892E-16,0,2.729872,2.593379,0,0,3.474303,7.498402,0,2.729872,-2.729872,7.826476,55.90329,0.115565,2.852717,0,0,7.498402
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,1.609222,1.609222,0,0,0,1.609222,0,0,2.220446E-16,0,1.693918,1.609222,0,0,6.507495,4.768529,0,1.693918,-1.693918,6.04093,43.14942,0.115565,1.770144,0,0,4.768529
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,1.783745,1.783745,0,0,0,1.783745,0,0,2.220446E-16,0,1.877626,1.783745,0,0,8.389626,3.074611,0,1.877626,-1.877626,4.061738,29.01236,0.115565,1.962119,0,0,3.074611
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.04756609,0.04756609,0,0,0,0.04756609,0,0,0,0,0.05006957,0.04756609,0,0,10.47588,1.196985,0,0.05006957,-0.05006957,4.008961,28.63538,0.115565,0.0523227,0,0,1.196985
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.4177415,0.4177415,0,0,0,0.4177415,0,0,5.551115E-17,0,0.4397279,0.4177415,0,0,10.53151,1.146915,0,0.4397279,-0.4397279,3.545447,25.32457,0.115565,0.4595156,0,0,1.146915
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.6350688,0.6350688,4.140332,0,1.295311,0.6350688,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.0201,0.7071875,3.33,0,3.33,6.704562,47.88963,0.1198566,0.6985757,0,5,0.7071875
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.2370579,0.2370579,3.742321,0,1.186654,0.2370579,0,0,0,0,0,0,3.505263,3.33,7.690096,3.704188,3.33,0,3.33,9.863677,70.4547,0.1228823,0.2607637,0,5,3.704188
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.211836,0.211836,3.717099,0,1.179768,0.211836,0,0,0,0,0,0,3.505263,3.33,4.360096,6.701188,3.33,0,3.33,13.02279,93.01976,0.1256787,0.2330196,0,5,6.701188
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.1113228,0.1113228,0,0,0,0.1113228,0,0,1.387779E-17,0,0.1171819,0.1113228,0,0,1.030096,9.698188,0,0.1171819,-0.1171819,12.89927,92.13747,0.1256787,0.1224551,0,0,9.698188
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.4100429,0.4100429,0,0,0,0.4100429,0,0,5.551115E-17,0,0.4316241,0.4100429,0,0,1.160298,9.581006,0,0.4316241,-0.4316241,12.4443,88.88768,0.1256787,0.4510472,0,0,9.581006
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.01024412,0.01024412,0,0,0,0.01024412,0,0,0,0,0.01078329,0.01024412,0,0,1.639881,9.149382,0,0.01078329,-0.01078329,12.43293,88.8065,0.1256787,0.01126854,0,0,9.149382
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.5848987,0.5848987,0,0,0,0.5848987,0,0,0,0,0.6156828,0.5848987,0,0,1.651862,9.138598,0,0.6156828,-0.6156828,11.78395,84.17088,0.1256787,0.6433885,0,0,9.138598
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88707,0.09866214,0.4427957,1.747334,1.747334,0,0,0,1.747334,25.34121,0,2.220446E-16,0.4427957,1.839299,1.747334,0,0,2.335954,8.522916,0,1.396504,-1.396504,10.3119,73.6563,0.1256787,1.922068,0.3542365,0,8.965712
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06395,0.4014784,1.801835,1.970565,1.970565,0,0,0,1.970565,91.43747,0,0,1.801835,2.074279,1.970565,0,0,3.887625,7.126412,0,0.2724441,-0.2724441,10.02472,71.60501,0.1256787,2.167622,1.441468,0,8.928246
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55636,0.538011,2.414593,0.6821381,0.6821381,0,0,0,0.6821381,353.9742,0,0,2.414593,0.7180402,0.6821381,0,0,4.190341,6.853968,1.696553,0,1.696553,11.63421,83.10136,0.1239449,0.750352,1.931674,0,9.26856
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.7835,0.4428362,1.987449,0.1117237,0.1117237,0,0,0,0.1117237,1778.896,0,0,1.987449,0.1176039,0.1117237,0,0,2.493788,8.380865,1.869845,0,1.869845,13.4081,95.77198,0.1220886,0.1228961,1.589959,0,10.36831
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84971,0.4626355,2.076308,0,0,0,0,0,0,0,1.452366,0,2.076308,0,0,0,0,0.6239424,10.06373,0.6239424,0,0.6239424,14.00003,100,0.1214814,0,1.661047,0,12.14003
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78465,0.7355181,3.301005,0,0,0,0,0,0,0,3.301005,0,3.301005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214814,0,2.640804,0,13.92628
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53335,0.8065817,3.619939,0.9572529,0.9572529,0,0,0,0.9572529,378.1591,2.612304,0,3.619939,1.007635,0.9572529,0,0,0,10.62527,0,0,0,14.00003,100,0.1214814,1.052978,2.895951,0,14.24521
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01768,0.6819105,3.060415,0.8502241,0.8502241,0,0,0,0.8502241,359.9538,2.165442,0,3.060415,0.8949728,0.8502241,0,0,0,10.62527,0,0,0,14.00003,100,0.1214814,0.9352466,2.448332,0,13.68569
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24857,0.422276,1.895175,0.8500752,0.8500752,0,0,0,0.8500752,222.942,1.000359,0,1.895175,0.894816,0.8500752,0,0,0,10.62527,0,0,0,14.00003,100,0.1214814,0.9350828,1.51614,0,12.52045
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53065,0.2988722,1.341338,0,0,0,0,0,0,0,1.341338,0,1.341338,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214814,0,1.073071,0,11.96661
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25733,0.1493732,0.6703871,1.314924,1.314924,0,0,0,1.314924,50.98293,0,2.220446E-16,0.6703871,1.384131,1.314924,0,0,0,10.62527,0,0.713744,-0.713744,13.24768,94.62607,0.1214814,1.446417,0.5363097,0,11.29566
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,1.570432,1.570432,0,0,0,1.570432,0,0,0,0,1.653086,1.570432,0,0,0.7930489,9.91153,0,1.653086,-1.653086,11.50517,82.17962,0.1214814,1.727475,0,0,9.91153
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.629811,8.258444,0,0,0,11.50517,82.17962,0.1214814,0,0,0,8.258444
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,3.763843,3.763843,1.25,0,0.50625,3.763843,0,0,4.440892E-16,0,2.64615,2.513843,0,0,2.629811,8.258444,0,2.64615,-2.64615,8.715883,62.25618,0.1214814,4.140227,0,5,8.258444
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,4.217475,4.217475,5,0,1.53,4.217475,0,0,0,0,0,0,0.7825251,0.7433989,5.569978,5.612294,0.7433989,0,0.7433989,9.421133,67.29367,0.1226466,4.639222,0,5,5.612294
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.5349044,0.5349044,4.040167,0,1.267966,0.5349044,0,0,0,0,0,0,3.505263,3.33,4.826579,6.281353,3.33,0,3.33,12.58025,89.85874,0.1260272,0.5883948,0,5,6.281353
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.496579,9.278353,0,0,0,12.58025,89.85874,0.1260272,0,0,0,9.278353
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.07265779,0.07265779,0,0,0,0.07265779,0,0,1.387779E-17,0,0.07648189,0.07265779,0,0,1.496579,9.278353,0,0.07648189,-0.07648189,12.49963,89.28289,0.1260272,0.07992357,0,0,9.278353
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.5508127,0.5508127,0,0,0,0.5508127,0,0,1.110223E-16,0,0.5798028,0.5508127,0,0,1.581559,9.201871,0,0.5798028,-0.5798028,11.88846,84.91743,0.1260272,0.6058939,0,0,9.201871
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1729027,0.1729027,0,0,0,0.1729027,0,0,0,0,0.1820028,0.1729027,0,0,2.225784,8.622068,0,0.1820028,-0.1820028,11.69662,83.54709,0.1260272,0.190193,0,0,8.622068
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.4140912,0.4140912,0,0,0,0.4140912,0,0,5.551115E-17,0,0.4358854,0.4140912,0,0,2.42801,8.440065,0,0.4358854,-0.4358854,11.23715,80.26521,0.1260272,0.4555003,0,0,8.440065
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.5487306,0.5487306,0,0,0,0.5487306,0,0,1.110223E-16,0,0.5776111,0.5487306,0,0,2.912327,8.00418,0,0.5776111,-0.5776111,10.6283,75.91625,0.1260272,0.6036036,0,0,8.00418
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.2882797,0.2882797,0,0,0,0.2882797,0,0,0,0,0.3034523,0.2882797,0,0,3.554117,7.426569,0,0.3034523,-0.3034523,10.30843,73.63149,0.1260272,0.3171077,0,0,7.426569
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.3604775,0.3604775,0,0,0,0.3604775,0,0,0,0,0.3794501,0.3604775,0,0,3.891286,7.123117,0,0.3794501,-0.3794501,9.908455,70.77454,0.1260272,0.3965253,0,0,7.123117
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96061,0.2108376,0.9462392,0,0,0,0,0,0,0,0,0,0.9462392,0,0,0,0,4.312897,6.743667,0.9462392,0,0.9462392,10.80614,77.18653,0.1251133,0,0.7569914,0,7.689906
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1193,0.5124088,2.29969,1.902902,1.902902,0,0,0,1.902902,120.8517,0,0,2.29969,2.003055,1.902902,0,0,3.366658,7.595282,0.2966354,0,0.2966354,11.08755,79.19662,0.1248295,2.093193,1.839752,0,9.894973
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58805,0.7150344,3.209074,0.2414419,0.2414419,0,0,0,0.2414419,1329.129,0,0,3.209074,0.2541494,0.2414419,0,0,3.070023,7.862254,2.954925,0,2.954925,13.89084,99.22006,0.1220715,0.2655861,2.56726,0,11.07133
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77991,0.835858,3.751331,1.836024,1.836024,0,0,0,1.836024,204.3182,1.703576,0,3.751331,1.932657,1.836024,0,0,0.1150976,10.52169,0.1150976,0,0.1150976,14.00003,100,0.1219666,2.019626,3.001065,0,14.27302
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78721,1.014293,4.552146,0.1746382,0.1746382,0,0,0,0.1746382,2606.616,4.368317,0,4.552146,0.1838297,0.1746382,0,0,0,10.62527,0,0,0,14.00003,100,0.1219666,0.192102,3.641717,0,15.17742
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63843,0.9204022,4.130765,1.17791,1.17791,0,0,0,1.17791,350.686,2.89086,0,4.130765,1.239905,1.17791,0,0,0,10.62527,0,0,0,14.00003,100,0.1219666,1.295701,3.304612,0,14.75604
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35131,1.00308,4.501823,0,0,0,0,0,0,0,4.501823,0,4.501823,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1219666,0,3.601459,0,15.1271
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85391,0.8929101,4.00738,0.7115935,0.7115935,0,0,0,0.7115935,563.1559,3.258335,0,4.00738,0.7490458,0.7115935,0,0,0,10.62527,0,0,0,14.00003,100,0.1219666,0.7827528,3.205904,0,14.63266
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10817,0.5788498,2.597878,1.761544,1.761544,0,0,0,1.761544,147.4773,0.7436208,0,2.597878,1.854257,1.761544,0,0,0,10.62527,0,0,0,14.00003,100,0.1219666,1.937698,2.078302,0,13.22315
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40961,0.5027537,2.256358,0.3358478,0.3358478,0,0,0,0.3358478,671.8397,1.902834,0,2.256358,0.3535239,0.3358478,0,0,0,10.62527,0,0,0,14.00003,100,0.1219666,0.3694325,1.805087,0,12.88163
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15276,0.2527815,1.134483,2.077872,2.077872,0,0,0,2.077872,54.59832,0,0,1.134483,2.187233,2.077872,0,0,0,10.62527,0,1.05275,-1.05275,12.89033,92.07362,0.1219666,2.285659,0.9075865,0,11.75976
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,1.754528,1.754528,0,0,0,1.754528,0,0,2.220446E-16,0,1.846871,1.754528,0,0,1.169723,9.572524,0,1.846871,-1.846871,10.94356,78.16811,0.1219666,1.929981,0,0,9.572524
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,3.585278,3.585278,1.25,0,0.50625,3.585278,0,0,4.440892E-16,0,2.458187,2.335278,0,0,3.221802,7.725652,0,2.458187,-2.458187,8.352402,59.65989,0.1219666,3.943805,0,5,7.725652
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,2.584212,2.584212,5,0,1.53,2.584212,0,0,0,0,0,0,2.415788,2.294998,5.953121,5.267465,2.294998,0,2.294998,10.52963,75.21148,0.1252928,2.842633,0,5,5.267465
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,1.038195,1.038195,4.543458,0,1.405364,1.038195,0,0,0,0,0,0,3.505263,3.33,3.658123,7.332964,3.33,0,3.33,13.68874,97.77654,0.1294639,1.142014,0,5,7.332964
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.148312,0.148312,0,0,0,0.148312,0,0,0,0,0.1561179,0.148312,0,0,0.3281227,10.32996,0,0.1561179,-0.1561179,13.52418,96.6011,0.1294639,0.1631432,0,0,10.32996
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.3302024,0.3302024,0,0,0,0.3302024,0,0,0,0,0.3475815,0.3302024,0,0,0.501587,10.17385,0,0.3475815,-0.3475815,13.1578,93.98409,0.1294639,0.3632227,0,0,10.17385
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.2627858,0.2627858,0,0,0,0.2627858,0,0,0,0,0.2766166,0.2627858,0,0,0.8877887,9.826264,0,0.2766166,-0.2766166,12.86622,91.90137,0.1294639,0.2890644,0,0,9.826264
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.3088704,0.3088704,0,0,0,0.3088704,0,0,5.551115E-17,0,0.3251267,0.3088704,0,0,1.19514,9.549647,0,0.3251267,-0.3251267,12.5235,89.45342,0.1294639,0.3397574,0,0,9.549647
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.556392,9.224521,0,0,0,12.5235,89.45342,0.1294639,0,0,0,9.224521
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.556392,9.224521,0,0,0,12.5235,89.45342,0.1294639,0,0,0,9.224521
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.5379461,0.5379461,0,0,0,0.5379461,0,0,0,0,0.566259,0.5379461,0,0,1.556392,9.224521,0,0.566259,-0.566259,11.92661,85.18994,0.1294639,0.5917407,0,0,9.224521
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.17134,0.17134,0,0,0,0.17134,0,0,2.775558E-17,0,0.1803579,0.17134,0,0,2.185569,8.658262,0,0.1803579,-0.1803579,11.7365,83.83199,0.1294639,0.188474,0,0,8.658262
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385967,8.477904,0,0,0,11.7365,83.83199,0.1294639,0,0,0,8.477904
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03192,0.1422326,0.6383397,1.014202,1.014202,0,0,0,1.014202,62.94008,0,0,0.6383397,1.067581,1.014202,0,0,2.385967,8.477904,0,0.4292415,-0.4292415,11.28404,80.60013,0.1294639,1.115622,0.5106717,0,9.116243
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17194,0.362936,1.628857,0,0,0,0,0,0,0,0,0,1.628857,0,0,0,0,2.862902,8.048662,1.628857,0,1.628857,12.82931,91.63775,0.1279695,0,1.303085,0,9.67752
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61648,0.3642733,1.634858,0.6695875,0.6695875,0,0,0,0.6695875,244.159,0,0,1.634858,0.704829,0.6695875,0,0,1.234045,9.514634,0.9300295,0,0.9300295,13.71161,97.9399,0.1271316,0.7365463,1.307887,0,11.14949
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77237,0.3460137,1.552909,0.5644411,0.5644411,0,0,0,0.5644411,275.1234,0.6547455,0,1.552909,0.5941486,0.5644411,0,0,0.3040154,10.35166,0.3040154,0,0.3040154,14.00003,100,0.1268601,0.6208853,1.242328,0,11.90457
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71978,0.6683679,2.999635,0,0,0,0,0,0,0,2.999635,0,2.999635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268601,0,2.399708,0,13.62491
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48622,0.7183729,3.224057,0.6720435,0.6720435,0,0,0,0.6720435,479.7394,2.516643,0,3.224057,0.7074142,0.6720435,0,0,0,10.62527,0,0,0,14.00003,100,0.1268601,0.7392479,2.579246,0,13.84933
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16471,0.2223816,0.9980485,0,0,0,0,0,0,0,0.9980485,0,0.9980485,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268601,0,0.7984388,0,11.62332
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68813,0.13298,0.5968142,0.3834848,0.3834848,0,0,0,0.3834848,155.6292,0.193146,0,0.5968142,0.4036682,0.3834848,0,0,0,10.62527,0,0,0,14.00003,100,0.1268601,0.4218332,0.4774514,0,11.22209
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.96735,0.1844209,0.8276808,0,0,0,0,0,0,0,0.8276808,0,0.8276808,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268601,0,0.6621447,0,11.45296
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28912,0.2000385,0.8977728,0,0,0,0,0,0,0,0.8977728,0,0.8977728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1268601,0,0.7182183,0,11.52305
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.0494,0.08412158,0.3775377,0.9835266,0.9835266,0,0,0,0.9835266,38.38612,0,1.110223E-16,0.3775377,1.035291,0.9835266,0,0,0,10.62527,0,0.6577535,-0.6577535,13.30669,95.04763,0.1268601,1.081879,0.3020301,0,11.00281
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,1.292791,1.292791,0,0,0,1.292791,0,0,2.220446E-16,0,1.360833,1.292791,0,0,0.7308373,9.967521,0,1.360833,-1.360833,11.87225,84.80163,0.1268601,1.42207,0,0,9.967521
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,2.034464,2.034464,0,0,0,2.034464,0,0,4.440892E-16,0,2.141541,2.034464,0,0,2.242873,8.606688,0,2.141541,-2.141541,9.614868,68.67749,0.1268601,2.237911,0,0,8.606688
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,1.221976,1.221976,0,0,0,1.221976,0,0,0,0,1.286291,1.221976,0,0,4.622364,6.465147,0,1.286291,-1.286291,8.258999,58.99273,0.1268601,1.344174,0,0,6.465147
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.051576,5.178856,0,0,0,8.258999,58.99273,0.1268601,0,0,0,5.178856
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.09422971,0.09422971,0,0,0,0.09422971,0,0,1.387779E-17,0,0.09918918,0.09422971,0,0,6.051576,5.178856,0,0.09918918,-0.09918918,8.154445,58.24591,0.1268601,0.1036527,0,0,5.178856
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.161787,5.079667,0,0,0,8.154445,58.24591,0.1268601,0,0,0,5.079667
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.18617,0.18617,0,0,0,0.18617,0,0,0,0,0.1959684,0.18617,0,0,6.161787,5.079667,0,0.1959684,-0.1959684,7.947875,56.77042,0.1268601,0.204787,0,0,5.079667
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.2593069,0.2593069,0,0,0,0.2593069,0,0,0,0,0.2729546,0.2593069,0,0,6.379529,4.883698,0,0.2729546,-0.2729546,7.660156,54.71529,0.1268601,0.2852376,0,0,4.883698
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.682812,4.610744,0,0,0,7.660156,54.71529,0.1268601,0,0,0,4.610744
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.1112124,0.1112124,0,0,0,0.1112124,0,0,0,0,0.1170657,0.1112124,0,0,6.682812,4.610744,0,0.1170657,-0.1170657,7.536758,53.83388,0.1268601,0.1223336,0,0,4.610744
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.20509,0.20509,0,0,0,0.20509,0,0,2.775558E-17,0,0.2158843,0.20509,0,0,6.812885,4.493678,0,0.2158843,-0.2158843,7.309196,52.20844,0.1268601,0.2255991,0,0,4.493678
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.052756,4.277793,0,0,0,7.309196,52.20844,0.1268601,0,0,0,4.277793
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1699453,0.1699453,0,0,0,0.1699453,0,0,0,0,0.1788898,0.1699453,0,0,7.052756,4.277793,0,0.1788898,-0.1788898,7.12063,50.86154,0.1268601,0.1869398,0,0,4.277793
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10096,0.1880818,0.8441109,0.1109291,0.1109291,0,0,0,0.1109291,760.9463,0,0,0.8441109,0.1167675,0.1109291,0,0,7.251523,4.098904,0.7273434,0,0.7273434,7.810648,55.79023,0.1262151,0.122022,0.6752887,0,4.943015
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22185,0.4618579,2.072818,1.942356,1.942356,0,0,0,1.942356,106.7167,0,0,2.072818,2.044585,1.942356,0,0,6.524179,4.753513,0.02823301,0,0.02823301,7.837432,55.98155,0.1261902,2.136591,1.658254,0,6.826331
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64164,0.7371469,3.308315,1.838359,1.838359,0,0,0,1.838359,179.9603,0,0,3.308315,1.935114,1.838359,0,0,6.495946,4.778923,1.373201,0,1.373201,9.140165,65.28677,0.1249908,2.022194,2.646652,0,8.087237
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.7609,0.9042205,4.058142,0,0,0,0,0,0,0,0,0,4.058142,0,0,0,0,5.122746,6.014803,4.058142,0,4.058142,12.99006,92.78593,0.1215759,0,3.246513,0,10.07294
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64745,1.066812,4.787853,1.490734,1.490734,0,0,0,1.490734,321.1743,2.154056,0,4.787853,1.569193,1.490734,0,0,1.064604,9.66713,1.064604,0,1.064604,14.00003,100,0.1207107,1.639807,3.830282,0,14.45498
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32806,1.048463,4.705503,0,0,0,0,0,0,0,4.705503,0,4.705503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1207107,0,3.764403,0,15.33078
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97367,0.9429698,4.232049,0.7320377,0.7320377,0,0,0,0.7320377,578.1189,3.461483,0,4.232049,0.770566,0.7320377,0,0,0,10.62527,0,0,0,14.00003,100,0.1207107,0.8052415,3.385639,0,14.85732
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52047,1.042797,4.680074,0.1428535,0.1428535,0,0,0,0.1428535,3276.135,4.529702,0,4.680074,0.1503721,0.1428535,0,0,0,10.62527,0,0,0,14.00003,100,0.1207107,0.1571389,3.744059,0,15.30535
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82622,0.8119631,3.64409,1.559245,1.559245,0,0,0,1.559245,233.7086,2.00278,0,3.64409,1.641311,1.559245,0,0,0,10.62527,0,0,0,14.00003,100,0.1207107,1.71517,2.915272,0,14.26936
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16926,0.609034,2.733345,0.3948568,0.3948568,0,0,0,0.3948568,692.2369,2.317706,0,2.733345,0.4156388,0.3948568,0,0,0,10.62527,0,0,0,14.00003,100,0.1207107,0.4343425,2.186676,0,13.35862
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94733,0.2929211,1.31463,2.263669,2.263669,0,0,0,2.263669,58.07519,0,0,1.31463,2.382809,2.263669,0,0,0,10.62527,0,1.068179,-1.068179,12.87407,91.95744,0.1207107,2.490036,1.051704,0,11.9399
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,1.592809,1.592809,0,0,0,1.592809,0,0,2.220446E-16,0,1.676641,1.592809,0,0,1.186866,9.557095,0,1.676641,-1.676641,11.10673,79.33365,0.1207107,1.75209,0,0,9.557095
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.861201,1.861201,0,0,0,1.861201,0,0,2.220446E-16,0,1.959159,1.861201,0,0,3.0498,7.880454,0,1.959159,-1.959159,9.041598,64.58272,0.1207107,2.047321,0,0,7.880454
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,1.710104,1.710104,0,0,0,1.710104,0,0,2.220446E-16,0,1.800109,1.710104,0,0,5.226644,5.921295,0,1.800109,-1.800109,7.144116,51.0293,0.1207107,1.881114,0,0,5.921295
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.07849634,0.07849634,0,0,0,0.07849634,0,0,1.387779E-17,0,0.08262773,0.07849634,0,0,7.226765,4.121185,0,0.08262773,-0.08262773,7.057019,50.40718,0.1207107,0.08634598,0,0,4.121185
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1981814,0.1981814,0,0,0,0.1981814,0,0,2.775558E-17,0,0.208612,0.1981814,0,0,7.318574,4.038558,0,0.208612,-0.208612,6.837123,48.83649,0.1207107,0.2179995,0,0,4.038558
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.550365,3.829946,0,0,0,6.837123,48.83649,0.1207107,0,0,0,3.829946
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.4299525,0.4299525,0,0,0,0.4299525,0,0,0,0,0.4525815,0.4299525,0,0,7.550365,3.829946,0,0.4525815,-0.4525815,6.36006,45.42891,0.1207107,0.4729477,0,0,3.829946
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.4104332,0.4104332,0,0,0,0.4104332,0,0,0,0,0.4320349,0.4104332,0,0,8.053233,3.377364,0,0.4320349,-0.4320349,5.904655,42.17603,0.1207107,0.4514765,0,0,3.377364
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.4946587,0.4946587,0,0,0,0.4946587,0,0,5.551115E-17,0,0.5206934,0.4946587,0,0,8.533272,2.945329,0,0.5206934,-0.5206934,5.355796,38.25561,0.1207107,0.5441246,0,0,2.945329
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.1053199,0.1053199,0,0,0,0.1053199,0,0,1.387779E-17,0,0.110863,0.1053199,0,0,9.11182,2.424636,0,0.110863,-0.110863,5.238936,37.4209,0.1207107,0.1158519,0,0,2.424636
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.4578847,0.4578847,0,0,0,0.4578847,0,0,0,0,0.4819839,0.4578847,0,0,9.235002,2.313773,0,0.4819839,-0.4819839,4.730881,33.79193,0.1207107,0.5036731,0,0,2.313773
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.05689729,0.05689729,0,0,0,0.05689729,0,0,0,0,0.05989189,0.05689729,0,0,9.770539,1.831789,0,0.05989189,-0.05989189,4.667749,33.341,0.1207107,0.06258702,0,0,1.831789
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.5356582,0.5356582,0,0,0,0.5356582,0,0,0,0,0.5638508,0.5356582,0,0,9.837086,1.771897,0,0.5638508,-0.5638508,4.073398,29.09564,0.1207107,0.589224,0,0,1.771897
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16766,0.1619186,0.7266905,1.662731,1.662731,4.964575,0,1.520329,1.662731,43.70465,0,0,0.7266905,0,0,3.301845,3.136753,10.46359,1.208046,3.863443,0,3.863443,7.738582,55.27547,0.125014,1.829004,0.5813524,5,1.934737
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26897,0.4887913,2.193696,1.088374,1.088374,4.593637,0,1.419063,1.088374,201.5571,0,0,2.193696,0,0,3.505263,3.33,6.600143,4.685145,5.523695,0,5.523695,12.97882,92.70567,0.1270501,1.197212,1.754956,5,6.87884
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.66352,0.7745031,3.47597,0.5079725,0.5079725,0,0,0,0.5079725,684.2831,1.864814,0,3.47597,0.5347078,0.5079725,0,0,1.076448,9.656471,1.076448,0,1.076448,14.00003,100,0.1261956,0.5587697,2.780776,0,13.13244
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74551,0.9777029,4.38793,1.543411,1.543411,0,0,0,1.543411,284.3007,2.763287,0,4.38793,1.624644,1.543411,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,1.697753,3.510344,0,15.0132
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.57027,1.098353,4.929407,1.702755,1.702755,0,0,0,1.702755,289.496,3.137033,0,4.929407,1.792373,1.702755,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,1.87303,3.943526,0,15.55468
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16397,1.174911,5.273002,2.390593,2.390593,0,0,0,2.390593,220.573,2.756588,0,5.273002,2.516414,2.390593,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,2.629653,4.218402,0,15.89828
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77824,1.105778,4.96273,0.5202861,0.5202861,0,0,0,0.5202861,953.8463,4.415061,0,4.96273,0.5476696,0.5202861,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,0.5723147,3.970184,0,15.588
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35106,0.9175532,4.117979,2.061523,2.061523,0,0,0,2.061523,199.7542,1.947955,0,4.117979,2.170024,2.061523,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,2.267675,3.294383,0,14.74325
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68491,0.6792706,3.048567,1.261885,1.261885,0,0,0,1.261885,241.5884,1.720267,0,3.048567,1.3283,1.261885,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,1.388073,2.438853,0,13.67384
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.05016,0.5636368,2.529602,0.2919115,0.2919115,0,0,0,0.2919115,866.5649,2.222327,0,2.529602,0.3072752,0.2919115,0,0,0,10.62527,0,0,0,14.00003,100,0.1261956,0.3211026,2.023682,0,13.15488
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84667,0.3247683,1.45756,3.158664,3.158664,1.25,0,0.50625,3.158664,46.14483,0,4.440892E-16,1.45756,2.00912,1.908664,0,0,0,10.62527,0,0.5515599,-0.5515599,13.41863,95.84718,0.1261956,3.47453,1.166048,5,12.08283
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6128443,10.07371,0,0,0,13.41863,95.84718,0.1261956,0,0,0,10.07371
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.7935989,0.7935989,0,0,0,0.7935989,0,0,1.110223E-16,0,0.8353673,0.7935989,0,0,0.6128443,10.07371,0,0.8353673,-0.8353673,12.53808,89.55753,0.1261956,0.8729589,0,0,10.07371
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,1.701109,1.701109,0,0,0,1.701109,0,0,2.220446E-16,0,1.790641,1.701109,0,0,1.54103,9.238347,0,1.790641,-1.790641,10.65058,76.07539,0.1261956,1.87122,0,0,9.238347
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,3.287797,3.287797,1.25,0,0.50625,3.287797,0,0,4.440892E-16,0,2.14505,2.037797,0,0,3.530632,7.447706,0,2.14505,-2.14505,8.389496,59.92485,0.1261956,3.616577,0,5,7.447706
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.05384168,0.05384168,3.559105,0,1.136636,0.05384168,0,0,0,0,0,0,3.505263,3.33,5.91402,5.302656,3.33,0,3.33,11.54861,82.48991,0.1279105,0.05922585,0,5,5.302656
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.1488695,0.1488695,0,0,0,0.1488695,0,0,2.775558E-17,0,0.1567047,0.1488695,0,0,2.58402,8.299656,0,0.1567047,-0.1567047,11.38343,81.31005,0.1279105,0.1637564,0,0,8.299656
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.214573,0.214573,0,0,0,0.214573,0,0,2.775558E-17,0,0.2258663,0.214573,0,0,2.758136,8.142952,0,0.2258663,-0.2258663,11.14535,79.60946,0.1279105,0.2360303,0,0,8.142952
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.7318571,0.7318571,0,0,0,0.7318571,0,0,1.110223E-16,0,0.7703759,0.7318571,0,0,3.009099,7.917085,0,0.7703759,-0.7703759,10.3333,73.80913,0.1279105,0.8050429,0,0,7.917085
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.865072,7.146709,0,0,0,10.3333,73.80913,0.1279105,0,0,0,7.146709
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.4741313,0.4741313,0,0,0,0.4741313,0,0,0,0,0.4990856,0.4741313,0,0,3.865072,7.146709,0,0.4990856,-0.4990856,9.807217,70.05141,0.1279105,0.5215445,0,0,7.146709
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.5882481,0.5882481,0,0,0,0.5882481,0,0,0,0,0.6192085,0.5882481,0,0,4.419611,6.647624,0,0.6192085,-0.6192085,9.154513,65.38925,0.1279105,0.6470729,0,0,6.647624
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.1368272,0.1368272,0,0,0,0.1368272,0,0,2.775558E-17,0,0.1440286,0.1368272,0,0,5.107621,6.028415,0,0.1440286,-0.1440286,9.002694,64.30482,0.1279105,0.1505099,0,0,6.028415
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.3301205,0.3301205,0,0,0,0.3301205,0,0,0,0,0.3474953,0.3301205,0,0,5.267653,5.884387,0,0.3474953,-0.3474953,8.636401,61.68846,0.1279105,0.3631325,0,0,5.884387
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.23197,0.1862325,0.8358115,1.559933,1.559933,0,0,0,1.559933,53.57998,0,0,0.8358115,1.642034,1.559933,0,0,5.653759,5.536891,0,0.8062229,-0.8062229,7.786568,55.61823,0.1279105,1.715926,0.6686492,0,6.372703
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31327,0.4902582,2.200279,0,0,0,0,0,0,0,0,0,2.200279,0,0,0,0,6.549562,4.730669,2.200279,0,2.200279,9.873936,70.52797,0.1262109,0,1.760223,0,6.930947
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.68212,0.7249312,3.253491,1.311315,1.311315,0,0,0,1.311315,248.109,0,0,3.253491,1.380332,1.311315,0,0,4.349283,6.710919,1.87316,0,1.87316,11.65097,83.22105,0.1247992,1.442447,2.602793,0,9.964411
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72623,0.8489919,3.810276,0,0,0,0,0,0,0,1.334152,0,3.810276,0,0,0,0,2.476124,8.396763,2.476124,0,2.476124,14.00003,100,0.1229808,0,3.048221,0,12.20704
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48829,1.031976,4.631508,2.748888,2.748888,0,0,0,2.748888,168.4866,1.737942,0,4.631508,2.893566,2.748888,0,0,0,10.62527,0,0,0,14.00003,100,0.1229808,3.023777,3.705206,0,15.25678
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.994,1.15823,5.198135,0.9354127,0.9354127,0,0,0,0.9354127,555.705,4.21349,0,5.198135,0.9846449,0.9354127,0,0,0,10.62527,0,0,0,14.00003,100,0.1229808,1.028954,4.158508,0,15.82341
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.57853,1.016124,4.560365,0.3450144,0.3450144,0,0,0,0.3450144,1321.79,4.197192,0,4.560365,0.363173,0.3450144,0,0,0,10.62527,0,0,0,14.00003,100,0.1229808,0.3795158,3.648292,0,15.18564
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.18004,0.9776923,4.387883,0,0,0,0,0,0,0,4.387883,0,4.387883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229808,0,3.510306,0,15.01316
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54357,0.7980884,3.581821,2.128502,2.128502,0,0,0,2.128502,168.2789,1.341292,0,3.581821,2.240529,2.128502,0,0,0,10.62527,0,0,0,14.00003,100,0.1229808,2.341352,2.865457,0,14.2071
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93193,0.4821678,2.163969,0.5856599,0.5856599,0,0,0,0.5856599,369.4924,1.547485,0,2.163969,0.6164842,0.5856599,0,0,0,10.62527,0,0,0,14.00003,100,0.1229808,0.6442259,1.731175,0,12.78924
