Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.02974316,0.02974316,0,0,0,0.02974316,0,0,3.469447E-18,0,0.03130859,0.02974316,0,0,3.142914,7.796652,0,0.03130859,-0.03130859,10.9854,78.46696,0.1140296,0.03271747,0,0,7.796652
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.177701,7.765343,0,0,0,10.9854,78.46696,0.1140296,0,0,0,7.765343
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.496096,0.496096,0,0,0,0.496096,0,0,0,0,0.5222063,0.496096,0,0,3.177701,7.765343,0,0.5222063,-0.5222063,10.43494,74.53516,0.1140296,0.5457056,0,0,7.765343
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.3620825,0.3620825,0,0,0,0.3620825,0,0,5.551115E-17,0,0.3811395,0.3620825,0,0,3.75793,7.243137,0,0.3811395,-0.3811395,10.03319,71.66547,0.1140296,0.3982908,0,0,7.243137
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.172667,0.172667,0,0,0,0.172667,0,0,2.775558E-17,0,0.1817548,0.172667,0,0,4.181419,6.861997,0,0.1817548,-0.1817548,9.841599,70.297,0.1140296,0.1899337,0,0,6.861997
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.383368,6.680243,0,0,0,9.841599,70.297,0.1140296,0,0,0,6.680243
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.383368,6.680243,0,0,0,9.841599,70.297,0.1140296,0,0,0,6.680243
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.5800434,0.5800434,0,0,0,0.5800434,0,0,0,0,0.610572,0.5800434,0,0,4.383368,6.680243,0,0.610572,-0.610572,9.198,65.69987,0.1140296,0.6380477,0,0,6.680243
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73294,0.0699055,0.3137359,2.274755,2.274755,0,0,0,2.274755,13.79207,0,0,0.3137359,2.394479,2.274755,0,0,5.061782,6.069671,0,2.080743,-2.080743,7.004704,50.0335,0.1140296,2.502231,0.2509887,0,6.383407
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59583,0.1363484,0.6119314,0.6160323,0.6160323,0,0,0,0.6160323,99.3343,0,0,0.6119314,0.6484551,0.6160323,0,0,7.373719,3.988927,0,0.03652364,-0.03652364,6.966205,49.75851,0.1140296,0.6776356,0.4895451,0,4.600859
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68723,0.6126131,2.749408,0,0,0,0,0,0,0,0,0,2.749408,0,0,0,0,7.4143,3.952404,2.749408,0,2.749408,9.574522,68.38931,0.1128283,0,2.199526,0,6.701811
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32608,0.619623,2.780868,0,0,0,0,0,0,0,0,0,2.780868,0,0,0,0,4.664893,6.426871,2.780868,0,2.780868,12.21269,87.23329,0.1116387,0,2.224694,0,9.207739
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41722,0.6633977,2.977329,0.5225024,0.5225024,0,0,0,0.5225024,569.8211,0.5433018,0,2.977329,0.5500026,0.5225024,0,0,1.884025,8.929652,1.884025,0,1.884025,14.00003,100,0.1108469,0.5747527,2.381863,0,11.90698
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97937,0.5127724,2.301323,0,0,0,0,0,0,0,2.301323,0,2.301323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1108469,0,1.841058,0,12.9266
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.3686,0.6395961,2.870507,0.09058142,0.09058142,0,0,0,0.09058142,3168.98,2.775159,0,2.870507,0.09534886,0.09058142,0,0,0,10.62527,0,0,0,14.00003,100,0.1108469,0.09963956,2.296406,0,13.49578
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41462,0.4766263,2.139099,0.5907685,0.5907685,0,0,0,0.5907685,362.0875,1.517237,0,2.139099,0.6218616,0.5907685,0,0,0,10.62527,0,0,0,14.00003,100,0.1108469,0.6498454,1.711279,0,12.76437
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15757,0.5090923,2.284806,2.221302,2.221302,0,0,0,2.221302,102.8589,0,0,2.284806,2.338212,2.221302,0,0,0,10.62527,0,0.05340645,-0.05340645,13.94373,99.59789,0.1108469,2.443432,1.827845,0,12.91008
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.82209,0.2023661,0.9082189,0.9044309,0.9044309,0,0,0,0.9044309,100.4188,0,0,0.9082189,0.9520326,0.9044309,0,0,0.0593405,10.57187,0,0.04381362,-0.04381362,13.89755,99.26801,0.1108469,0.994874,0.7265751,0,11.48009
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85718,0.1496285,0.6715328,1.540179,1.540179,0,0,0,1.540179,43.60094,0,2.220446E-16,0.6715328,1.621242,1.540179,0,0,0.1080223,10.52805,0,0.9497088,-0.9497088,12.89647,92.11745,0.1108469,1.694198,0.5372262,0,11.19959
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04295,0.1409072,0.6323915,2.359115,2.359115,0,0,0,2.359115,26.8063,0,0,0.6323915,2.483279,2.359115,0,0,1.163254,9.578345,0,1.850888,-1.850888,10.94546,78.18171,0.1108469,2.595027,0.5059132,0,10.21074
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,1.588759,1.588759,0,0,0,1.588759,0,0,2.220446E-16,0,1.672378,1.588759,0,0,3.219796,7.727458,0,1.672378,-1.672378,9.18262,65.59001,0.1108469,1.747635,0,0,7.727458
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.5023083,0.5023083,0,0,0,0.5023083,0,0,0,0,0.5287456,0.5023083,0,0,5.077994,6.05508,0,0.5287456,-0.5287456,8.625274,61.60897,0.1108469,0.5525391,0,0,6.05508
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,1.643568,1.643568,0,0,0,1.643568,0,0,2.220446E-16,0,1.730072,1.643568,0,0,5.665489,5.526334,0,1.730072,-1.730072,6.801618,48.58289,0.1108469,1.807925,0,0,5.526334
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.4831627,0.4831627,0,0,0,0.4831627,0,0,5.551115E-17,0,0.5085924,0.4831627,0,0,7.58779,3.796263,0,0.5085924,-0.5085924,6.265514,44.75359,0.1108469,0.531479,0,0,3.796263
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.1264113,0.1264113,0,0,0,0.1264113,0,0,2.775558E-17,0,0.1330645,0.1264113,0,0,8.152893,3.28767,0,0.1330645,-0.1330645,6.125252,43.75171,0.1108469,0.1390524,0,0,3.28767
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.5606125,0.5606125,0,0,0,0.5606125,0,0,1.110223E-16,0,0.5901184,0.5606125,0,0,8.300743,3.154606,0,0.5901184,-0.5901184,5.503212,39.30858,0.1108469,0.6166738,0,0,3.154606
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.4144586,0.4144586,0,0,0,0.4144586,0,0,5.551115E-17,0,0.4362722,0.4144586,0,0,8.956429,2.564487,0,0.4362722,-0.4362722,5.043341,36.0238,0.1108469,0.4559045,0,0,2.564487
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.4495748,0.4495748,0,0,0,0.4495748,0,0,5.551115E-17,0,0.4732366,0.4495748,0,0,9.441176,2.128215,0,0.4732366,-0.4732366,4.544506,32.46069,0.1108469,0.4945323,0,0,2.128215
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.1039982,0.1039982,0,0,0,0.1039982,0,0,1.387779E-17,0,0.1094718,0.1039982,0,0,9.966995,1.654979,0,0.1094718,-0.1094718,4.429112,31.63646,0.1108469,0.114398,0,0,1.654979
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.6199226,0.6199226,0,0,0,0.6199226,0,0,0,0,0.6525501,0.6199226,0,0,10.08863,1.545507,0,0.6525501,-0.6525501,3.741264,26.72326,0.1108469,0.6819149,0,0,1.545507
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.4682325,0.4682325,0,0,0,0.4682325,0,0,5.551115E-17,0,0.4928764,0.4682325,0,0,10.81369,0.8929566,0,0.4928764,-0.4928764,3.221727,23.01229,0.1108469,0.5150558,0,0,0.8929566
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.5059639,0.5059639,4.011227,0,1.260065,0.5059639,0,0,0,0,0,0,3.505263,3.33,11.36133,0.4000802,3.33,0,3.33,6.380843,45.57735,0.1125886,0.5565603,0,5,0.4000802
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76791,0.1765836,0.792507,2.441554,2.441554,5,0,1.53,2.441554,32.45912,0,0,0.792507,0,0,2.558446,2.430524,8.031326,3.39708,3.223031,0,3.223031,9.438478,67.41756,0.1149456,2.685709,0.6340056,5,4.189587
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60763,0.3801128,1.705946,1.507212,1.507212,4.454444,0,1.381063,1.507212,113.1856,0,0,1.705946,0,0,2.947232,2.79987,4.808296,6.297808,4.505817,0,4.505817,13.71307,97.95031,0.1165867,1.657933,1.364757,5,8.003755
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66984,0.7370312,3.307796,1.808955,1.808955,0,0,0,1.808955,182.8568,1.101154,0,3.307796,1.904163,1.808955,0,0,0.3024791,10.35304,0.3024791,0,0.3024791,14.00003,100,0.1164594,1.98985,2.646237,0,13.66084
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26622,1.010674,4.535906,0.206595,0.206595,0,0,0,0.206595,2195.554,4.318438,0,4.535906,0.2174684,0.206595,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,0.2272545,3.628725,0,15.16118
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.2865,1.017482,4.566461,0,0,0,0,0,0,0,4.566461,0,4.566461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,0,3.653169,0,15.19174
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74743,0.943038,4.232355,1.711388,1.711388,0,0,0,1.711388,247.3053,2.430893,0,4.232355,1.801462,1.711388,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,1.882527,3.385884,0,14.85763
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12899,0.8609897,3.864122,1.854833,1.854833,0,0,0,1.854833,208.3271,1.911666,0,3.864122,1.952456,1.854833,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,2.040317,3.091297,0,14.4894
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23619,0.7815464,3.507581,0,0,0,0,0,0,0,3.507581,0,3.507581,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,0,2.806064,0,14.13285
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02481,0.7742516,3.474841,1.429341,1.429341,0,0,0,1.429341,243.1079,1.970272,0,3.474841,1.504569,1.429341,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,1.572275,2.779873,0,14.10011
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72081,0.5675493,2.547161,1.640445,1.640445,0,0,0,1.640445,155.2726,0.8203771,0,2.547161,1.726784,1.640445,0,0,0,10.62527,0,0,0,14.00003,100,0.1164594,1.80449,2.037729,0,13.17244
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.7802,0.3241418,1.454749,3.044465,3.044465,1.25,0,0.50625,3.044465,47.78338,2.220446E-16,0,1.454749,1.888911,1.794465,0,0,0,10.62527,0,0.4341624,-0.4341624,13.54238,96.73109,0.1164594,3.348912,1.163799,5,12.08002
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.9872,0.09384548,0.4211785,2.527146,2.527146,0,0,0,2.527146,16.66617,0,0,0.4211785,2.660154,2.527146,0,0,0.4824027,10.19111,0,2.238976,-2.238976,11.18229,79.87336,0.1164594,2.779861,0.3369428,0,10.61229
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,2.294077,2.294077,0,0,0,2.294077,0,0,4.440892E-16,0,2.414818,2.294077,0,0,2.970153,7.952137,0,2.414818,-2.414818,8.636851,61.69167,0.1164594,2.523485,0,0,7.952137
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,5.550634,5.550634,2.220634,0,0.771233,5.550634,0,0,0,0,3.505263,3.33,0,0,5.653284,5.537318,0,3.505263,-3.505263,4.94198,35.29979,0.1164594,6.105697,0,5,5.537318
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,9.548021,2.032055,3.33,0,3.33,8.101095,57.86485,0.1175163,0,0,5,2.032055
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.2827271,0.2827271,3.78799,0,1.199121,0.2827271,0,0,0,0,0,0,3.505263,3.33,6.218021,5.029055,3.33,0,3.33,11.26021,80.42992,0.1188507,0.3109998,0,5,5.029055
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.2437313,0.2437313,0,0,0,0.2437313,0,0,2.775558E-17,0,0.2565592,0.2437313,0,0,2.888021,8.026055,0,0.2565592,-0.2565592,10.98977,78.49822,0.1188507,0.2681044,0,0,8.026055
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173087,7.769496,0,0,0,10.98977,78.49822,0.1188507,0,0,0,7.769496
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.3695687,0.3695687,0,0,0,0.3695687,0,0,0,0,0.3890197,0.3695687,0,0,3.173087,7.769496,0,0.3890197,-0.3890197,10.57971,75.56921,0.1188507,0.4065256,0,0,7.769496
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.42902,0.42902,0,0,0,0.42902,0,0,5.551115E-17,0,0.4516,0.42902,0,0,3.605331,7.380476,0,0.4516,-0.4516,10.10368,72.16901,0.1188507,0.471922,0,0,7.380476
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.4055099,0.4055099,0,0,0,0.4055099,0,0,5.551115E-17,0,0.4268526,0.4055099,0,0,4.107109,6.928876,0,0.4268526,-0.4268526,9.653741,68.95515,0.1188507,0.4460609,0,0,6.928876
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.581389,6.502024,0,0,0,9.653741,68.95515,0.1188507,0,0,0,6.502024
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.9182263,0.9182263,0,0,0,0.9182263,0,0,0,0,0.966554,0.9182263,0,0,4.581389,6.502024,0,0.966554,-0.966554,8.634903,61.67776,0.1188507,1.010049,0,0,6.502024
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.3257113,0.3257113,0,0,0,0.3257113,0,0,0,0,0.3428541,0.3257113,0,0,5.655338,5.53547,0,0.3428541,-0.3428541,8.273503,59.09633,0.1188507,0.3582825,0,0,5.53547
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.8,0.2077854,0.932541,1.592873,1.592873,0,0,0,1.592873,58.54458,0,2.220446E-16,0.932541,1.676709,1.592873,0,0,6.036287,5.192616,0,0.7441679,-0.7441679,7.489081,53.49333,0.1188507,1.752161,0.7460328,0,6.125157
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.6164,0.4146853,1.861107,0.9692062,0.9692062,0,0,0,0.9692062,192.0239,0,0,1.861107,1.020217,0.9692062,0,0,6.86314,4.448448,0.8408905,0,0.8408905,8.28682,59.19146,0.1184995,1.066127,1.488886,0,6.309556
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64927,0.587503,2.636714,1.595135,1.595135,0,0,0,1.595135,165.2972,0,0,2.636714,1.67909,1.595135,0,0,6.02225,5.205249,0.9576237,0,0.9576237,9.195302,65.6806,0.1181019,1.754649,2.109371,0,7.841963
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20295,0.873695,3.921143,0.5336964,0.5336964,0,0,0,0.5336964,734.7142,0,0,3.921143,0.5617856,0.5336964,0,0,5.064626,6.067111,3.359358,0,3.359358,12.38227,88.4446,0.1167282,0.587066,3.136915,0,9.988255
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15182,0.701922,3.150226,1.614441,1.614441,0,0,0,1.614441,195.128,0,0,3.150226,1.699412,1.614441,0,0,1.705268,9.090532,1.450814,0,1.450814,13.75863,98.27574,0.1161448,1.775885,2.520181,0,12.24076
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.51016,0.8050399,3.613019,0.9971019,0.9971019,0,0,0,0.9971019,362.3521,2.308984,0,3.613019,1.049581,0.9971019,0,0,0.254454,10.39627,0.254454,0,0.254454,14.00003,100,0.1160431,1.096812,2.890415,0,14.00928
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88655,0.7906249,3.548325,0.6373061,0.6373061,0,0,0,0.6373061,556.7693,2.877476,0,3.548325,0.6708485,0.6373061,0,0,0,10.62527,0,0,0,14.00003,100,0.1160431,0.7010368,2.83866,0,14.1736
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05812,0.7816325,3.507967,0.02666726,0.02666726,0,0,0,0.02666726,13154.58,3.479896,0,3.507967,0.0280708,0.02666726,0,0,0,10.62527,0,0,0,14.00003,100,0.1160431,0.02933398,2.806373,0,14.13324
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89369,0.5148582,2.310684,1.70934,1.70934,0,0,0,1.70934,135.1798,0.5113779,0,2.310684,1.799306,1.70934,0,0,0,10.62527,0,0,0,14.00003,100,0.1160431,1.880275,1.848547,0,12.93596
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62173,0.4347633,1.951218,1.131783,1.131783,0,0,0,1.131783,172.4021,0.759867,0,1.951218,1.191351,1.131783,0,0,0,10.62527,0,0,0,14.00003,100,0.1160431,1.244962,1.560974,0,12.57649
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70573,0.2420971,1.086532,1.677729,1.677729,0,0,0,1.677729,64.76206,0,2.220446E-16,1.086532,1.76603,1.677729,0,0,0,10.62527,0,0.6794985,-0.6794985,13.28377,94.88391,0.1160431,1.845502,0.8692254,0,11.71181
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93419,0.05262106,0.2361633,0,0,0,0,0,0,0,0,0,0.2361633,0,0,0,0,0.7549984,9.945776,0.2361633,0,0.2361633,13.50782,96.48422,0.1159488,0,0.1889306,0,10.18194
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,2.793938,2.793938,0,0,0,2.793938,0,0,4.440892E-16,0,2.940988,2.793938,0,0,0.5188351,10.15832,0,2.940988,-2.940988,10.40774,74.34088,0.1159488,3.073332,0,0,10.15832
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,2.296311,2.296311,0,0,0,2.296311,0,0,0,0,2.41717,2.296311,0,0,3.786599,7.217335,0,2.41717,-2.41717,7.859824,56.14149,0.1159488,2.525942,0,0,7.217335
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,2.437577,2.437577,0,0,0,2.437577,0,0,4.440892E-16,0,2.56587,2.437577,0,0,6.472343,4.800165,0,2.56587,-2.56587,5.155159,36.82249,0.1159488,2.681334,0,0,4.800165
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.8158915,0.8158915,0,0,0,0.8158915,0,0,1.110223E-16,0,0.8588331,0.8158915,0,0,9.323311,2.234295,0,0.8588331,-0.8588331,4.249869,30.35615,0.1159488,0.8974806,0,0,2.234295
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.06424498,0.06424498,0,0,0,0.06424498,0,0,1.387779E-17,0,0.0676263,0.06424498,0,0,10.27757,1.375462,0,0.0676263,-0.0676263,4.178585,29.84698,0.1159488,0.07066948,0,0,1.375462
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.4646793,0.4646793,0,0,0,0.4646793,0,0,0,0,0.4891361,0.4646793,0,0,10.35271,1.307835,0,0.4891361,-0.4891361,3.66299,26.16417,0.1159488,0.5111473,0,0,1.307835
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,1.014892,1.014892,4.520155,0,1.399002,1.014892,0,0,0,0,0,0,3.505263,3.33,10.89619,0.8186993,3.33,0,3.33,6.822106,48.72923,0.1180089,1.116381,0,5,0.8186993
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.07848802,0.07848802,3.583751,0,1.143364,0.07848802,0,0,0,0,0,0,3.505263,3.33,7.566195,3.815699,3.33,0,3.33,9.981221,71.2943,0.1190678,0.08633682,0,5,3.815699
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.3110298,0.3110298,3.816293,0,1.206848,0.3110298,0,0,0,0,0,0,3.505263,3.33,4.236194,6.812699,3.33,0,3.33,13.14034,93.85936,0.1203377,0.3421328,0,5,6.812699
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.4373776,0.4373776,0,0,0,0.4373776,0,0,5.551115E-17,0,0.4603975,0.4373776,0,0,0.9061943,9.809699,0,0.4603975,-0.4603975,12.65504,90.39293,0.1203377,0.4811153,0,0,9.809699
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.7989216,0.7989216,0,0,0,0.7989216,0,0,0,0,0.84097,0.7989216,0,0,1.417747,9.349302,0,0.84097,-0.84097,11.76857,84.06108,0.1203377,0.8788137,0,0,9.349302
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.4428694,0.4428694,0,0,0,0.4428694,0,0,5.551115E-17,0,0.4661783,0.4428694,0,0,2.352158,8.508331,0,0.4661783,-0.4661783,11.27718,80.55112,0.1203377,0.4871563,0,0,8.508331
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82917,0.1435139,0.6440904,1.664155,1.664155,0,0,0,1.664155,38.70374,0,2.220446E-16,0.6440904,1.751743,1.664155,0,0,2.870134,8.042153,0,1.107652,-1.107652,10.10961,72.21136,0.1203377,1.830571,0.5152723,0,8.686244
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62215,0.3619497,1.62443,0.4880201,0.4880201,0,0,0,0.4880201,332.8614,0,0,1.62443,0.5137053,0.4880201,0,0,4.100859,6.934501,1.110725,0,1.110725,11.16334,79.73797,0.119895,0.5368221,1.299544,0,8.558931
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62554,0.6155334,2.762514,0,0,0,0,0,0,0,0,0,2.762514,0,0,0,0,2.990134,7.934154,2.762514,0,2.762514,13.78409,98.45758,0.1188077,0,2.210011,0,10.69667
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.13634,0.8806742,3.952466,2.07712,2.07712,0,0,0,2.07712,190.2859,1.538404,0,3.952466,2.186442,2.07712,0,0,0.2276203,10.42042,0.2276203,0,0.2276203,14.00003,100,0.118719,2.284832,3.161973,0,14.37288
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01326,1.070867,4.80605,2.20677,2.20677,0,0,0,2.20677,217.7866,2.483134,0,4.80605,2.322916,2.20677,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,2.427447,3.84484,0,15.43132
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26762,1.111801,4.989761,0.5450309,0.5450309,0,0,0,0.5450309,915.5007,4.416045,0,4.989761,0.5737168,0.5450309,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,0.599534,3.991809,0,15.61504
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64146,1.133117,5.085431,2.719641,2.719641,0,0,0,2.719641,186.989,2.22265,0,5.085431,2.86278,2.719641,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,2.991605,4.068345,0,15.7107
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88061,0.9482254,4.255636,1.310434,1.310434,0,0,0,1.310434,324.7501,2.876232,0,4.255636,1.379404,1.310434,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,1.441477,3.404509,0,14.88091
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76436,0.713253,3.20108,0.7111899,0.7111899,0,0,0,0.7111899,450.1019,2.452459,0,3.20108,0.748621,0.7111899,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,0.7823089,2.560863,0,13.82635
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52496,0.5447332,2.444763,0.0596083,0.0596083,0,0,0,0.0596083,4101.38,2.382017,0,2.444763,0.06274558,0.0596083,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,0.06556913,1.95581,0,13.07004
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63387,0.298373,1.339098,0.5832695,0.5832695,0,0,0,0.5832695,229.5848,0.7251302,0,1.339098,0.613968,0.5832695,0,0,0,10.62527,0,0,0,14.00003,100,0.118719,0.6415965,1.071279,0,11.96437
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.88395,0.09038758,0.4056594,3.549366,3.549366,1.25,0,0.50625,3.549366,11.42907,0,4.440892E-16,0.4056594,2.420385,2.299366,0,0,0,10.62527,0,2.014725,-2.014725,11.87632,84.8307,0.118719,3.904302,0.3245276,5,11.03093
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,1.43224,1.43224,0,0,0,1.43224,0,0,0,0,1.507621,1.43224,0,0,2.238584,8.610549,0,1.507621,-1.507621,10.28715,73.47949,0.118719,1.575464,0,0,8.610549
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,2.308331,2.308331,0,0,0,2.308331,0,0,0,0,2.429822,2.308331,0,0,3.913718,7.102928,0,2.429822,-2.429822,7.725892,55.18483,0.118719,2.539164,0,0,7.102928
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.971185,0.971185,0,0,0,0.971185,0,0,0,0,1.0223,0.971185,0,0,6.61352,4.673106,0,1.0223,-1.0223,6.648293,47.48772,0.118719,1.068304,0,0,4.673106
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.7665629,0.7665629,0,0,0,0.7665629,0,0,0,0,0.8069083,0.7665629,0,0,7.749409,3.650806,0,0.8069083,-0.8069083,5.797737,41.41233,0.118719,0.8432192,0,0,3.650806
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.6419845,0.6419845,0,0,0,0.6419845,0,0,1.110223E-16,0,0.6757731,0.6419845,0,0,8.645973,2.843898,0,0.6757731,-0.6757731,5.08541,36.32428,0.118719,0.7061829,0,0,2.843898
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.5270728,0.5270728,0,0,0,0.5270728,0,0,1.110223E-16,0,0.5548135,0.5270728,0,0,9.396832,2.168125,0,0.5548135,-0.5548135,4.500585,32.14697,0.118719,0.5797801,0,0,2.168125
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.03795505,0.03795505,0,0,0,0.03795505,0,0,0,0,0.03995268,0.03795505,0,0,10.01329,1.613311,0,0.03995268,-0.03995268,4.458471,31.84616,0.118719,0.04175055,0,0,1.613311
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.3272028,0.3272028,0,0,0,0.3272028,0,0,0,0,0.344424,0.3272028,0,0,10.05768,1.573359,0,0.344424,-0.344424,4.095417,29.25292,0.118719,0.3599231,0,0,1.573359
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.445696,0.445696,0,0,0,0.445696,0,0,0,0,0.4691536,0.445696,0,0,10.44038,1.228935,0,0.4691536,-0.4691536,3.600885,25.72056,0.118719,0.4902655,0,0,1.228935
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96166,0.7597811,0,0,0,3.600885,25.72056,0.118719,0,0,0,0.7597811
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.96166,0.7597811,0,0,0,3.600885,25.72056,0.118719,0,0,0,0.7597811
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.210439,0.210439,0,0,0,0.210439,0,0,2.775558E-17,0,0.2215147,0.210439,0,0,10.96166,0.7597811,0,0.2215147,-0.2215147,3.367388,24.05272,0.118719,0.2314828,0,0,0.7597811
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85541,0.05732292,0.2572652,0,0,0,0,0,0,0,0,0,0.2572652,0,0,0,0,11.20779,0.5382664,0.2572652,0,0.2572652,3.611451,25.79603,0.1186189,0,0.2058122,0,0.7955316
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62486,0.2091997,0.9388884,2.35814,2.35814,1.25,0,0.50625,2.35814,39.81479,2.220446E-16,0,0.9388884,1.166463,1.10814,0,0,10.95052,0.7698051,0,0.2275746,-0.2275746,3.371567,24.08257,0.1186189,2.593954,0.7511107,5,1.708694
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.59869,0.2319552,1.041015,1.014581,1.014581,4.519845,0,1.398918,1.014581,102.6054,4.440892E-16,0,1.041015,0,0,3.505263,3.33,11.20338,0.5422305,4.371015,0,4.371015,7.518276,53.70186,0.1201484,1.116039,0.8328121,5,1.583246
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06645,0.2690755,1.207611,0.3167281,0.3167281,3.821991,0,1.208404,0.3167281,381.2769,0,0,1.207611,0,0,3.505263,3.33,6.832366,4.476144,4.537611,0,4.537611,11.82303,84.45006,0.1208967,0.3484009,0.9660887,5,5.683755
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.87094,0.444555,1.995163,2.042274,2.042274,0,0,0,2.042274,97.69317,0,4.440892E-16,1.995163,2.149763,2.042274,0,0,2.294756,8.559994,0,0.1546,-0.1546,11.66007,83.28604,0.1208967,2.246502,1.59613,0,10.55516
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01987,0.8586444,3.853596,1.786453,1.786453,0,0,0,1.786453,215.7121,0,0,3.853596,1.880477,1.786453,0,0,2.466533,8.405394,1.973119,0,1.973119,13.53193,96.65648,0.1201418,1.965098,3.082877,0,12.25899
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39388,0.556082,2.495696,1.311072,1.311072,0,0,0,1.311072,190.3553,0.6222055,0,2.495696,1.380076,1.311072,0,0,0.4934144,10.1812,0.4934144,0,0.4934144,14.00003,100,0.1199545,1.442179,1.996557,0,12.6769
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70386,0.326981,1.467491,0,0,0,0,0,0,0,1.467491,0,1.467491,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1199545,0,1.173993,0,12.09276
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63696,0.4192721,1.881693,0.6942835,0.6942835,0,0,0,0.6942835,271.0266,1.150868,0,1.881693,0.7308247,0.6942835,0,0,0,10.62527,0,0,0,14.00003,100,0.1199545,0.7637118,1.505355,0,12.50697
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43061,0.3635094,1.63143,2.396034,2.396034,0,0,0,2.396034,68.08878,0,4.440892E-16,1.63143,2.522141,2.396034,0,0,0,10.62527,0,0.8907104,-0.8907104,13.06114,93.29365,0.1199545,2.635637,1.305144,0,12.2567
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56467,0.2243807,1.00702,1.292684,1.292684,0,0,0,1.292684,77.90152,0,0,1.00702,1.36072,1.292684,0,0,0.9896783,9.734564,0,0.3536995,-0.3536995,12.6883,90.63057,0.1199545,1.421952,0.8056164,0,10.74158
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83653,0.08046202,0.3611135,0,0,0,0,0,0,0,0,0,0.3611135,0,0,0,0,1.382678,9.380864,0.3611135,0,0.3611135,13.03089,93.07758,0.1198178,0,0.2888908,0,9.741978
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,2.097837,2.097837,0,0,0,2.097837,0,0,0,0,2.208249,2.097837,0,0,1.021564,9.705867,0,2.208249,-2.208249,10.70319,76.45119,0.1198178,2.307621,0,0,9.705867
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,2.613289,2.613289,0,0,0,2.613289,0,0,0,0,2.75083,2.613289,0,0,3.475174,7.497617,0,2.75083,-2.75083,7.803558,55.73959,0.1198178,2.874618,0,0,7.497617
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,1.29228,1.29228,0,0,0,1.29228,0,0,0,0,1.360294,1.29228,0,0,6.531652,4.746787,0,1.360294,-1.360294,6.369682,45.49764,0.1198178,1.421508,0,0,4.746787
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.2626426,0.2626426,0,0,0,0.2626426,0,0,5.551115E-17,0,0.2764659,0.2626426,0,0,8.043091,3.386492,0,0.2764659,-0.2764659,6.078261,43.41607,0.1198178,0.2889069,0,0,3.386492
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.350275,3.110027,0,0,0,6.078261,43.41607,0.1198178,0,0,0,3.110027
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.350275,3.110027,0,0,0,6.078261,43.41607,0.1198178,0,0,0,3.110027
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.5507823,0.5507823,0,0,0,0.5507823,0,0,1.110223E-16,0,0.5797709,0.5507823,0,0,8.350275,3.110027,0,0.5797709,-0.5797709,5.467129,39.05085,0.1198178,0.6058605,0,0,3.110027
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.05268396,0.05268396,0,0,0,0.05268396,0,0,0,0,0.05545679,0.05268396,0,0,8.994465,2.530256,0,0.05545679,-0.05545679,5.408673,38.6333,0.1198178,0.05795235,0,0,2.530256
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.1185856,0.1185856,0,0,0,0.1185856,0,0,1.387779E-17,0,0.124827,0.1185856,0,0,9.056084,2.474799,0,0.124827,-0.124827,5.277093,37.69345,0.1198178,0.1304442,0,0,2.474799
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1814791,0.1814791,0,0,0,0.1814791,0,0,2.775558E-17,0,0.1910306,0.1814791,0,0,9.19478,2.349972,0,0.1910306,-0.1910306,5.075729,36.25514,0.1198178,0.199627,0,0,2.349972
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.407037,2.158941,0,0,0,5.075729,36.25514,0.1198178,0,0,0,2.158941
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.2016099,0.2016099,0,0,0,0.2016099,0,0,2.775558E-17,0,0.2122209,0.2016099,0,0,9.407037,2.158941,0,0.2122209,-0.2122209,4.852029,34.65728,0.1198178,0.2217709,0,0,2.158941
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87868,0.170474,0.7650875,0.9576811,0.9576811,0,0,0,0.9576811,79.88959,0,0,0.7650875,1.008085,0.9576811,0,0,9.642838,1.94672,0,0.2429979,-0.2429979,4.595887,32.8277,0.1198178,1.053449,0.61207,0,2.711808
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62454,0.2806861,1.259719,1.920433,1.920433,4.602166,0,1.421391,1.920433,65.59557,0,0,1.259719,0,0,2.681733,2.547647,9.912835,1.703722,3.807366,0,3.807366,8.207871,58.62753,0.1215662,2.112477,1.007775,5,2.963442
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56874,0.3617152,1.623378,0.9455352,0.9455352,4.450799,0,1.380068,0.9455352,171.6888,4.440892E-16,0,1.623378,0,0,3.505263,3.33,6.10547,5.130352,4.953378,0,4.953378,12.90706,92.19308,0.1226987,1.040089,1.298702,5,6.753729
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99335,0.5954494,2.672377,0.3095553,0.3095553,0,0,0,0.3095553,863.2955,1.194438,0,2.672377,0.3258477,0.3095553,0,0,1.152092,9.588391,1.152092,0,1.152092,14.00003,100,0.1222661,0.3405109,2.137902,0,12.26077
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72494,0.709958,3.186291,0.5847007,0.5847007,0,0,0,0.5847007,544.944,2.570817,0,3.186291,0.6154744,0.5847007,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0.6431708,2.549033,0,13.81157
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76697,0.716901,3.217452,0.2347016,0.2347016,0,0,0,0.2347016,1370.869,2.970397,0,3.217452,0.2470543,0.2347016,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0.2581718,2.573961,0,13.84273
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14399,0.6693485,3.004036,0.5518693,0.5518693,0,0,0,0.5518693,544.3383,2.423121,0,3.004036,0.580915,0.5518693,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0.6070562,2.403229,0,13.62931
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52806,0.5136744,2.305371,0.3985758,0.3985758,0,0,0,0.3985758,578.4021,1.885817,0,2.305371,0.4195534,0.3985758,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0.4384333,1.844296,0,12.93064
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51163,0.537653,2.412987,0,0,0,0,0,0,0,2.412987,0,2.412987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0,1.930389,0,13.03826
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33878,0.3092162,1.387762,0,0,0,0,0,0,0,1.387762,0,1.387762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0,1.11021,0,12.01304
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49821,0.1467769,0.6587349,0,0,0,0,0,0,0,0.6587349,0,0.6587349,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0,0.5269879,0,11.28401
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79199,0.0389227,0.1746851,0,0,0,0,0,0,0,0.1746851,0,0.1746851,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0,0.1397481,0,10.79996
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222661,0,0,0,10.62527
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.3281388,0.3281388,0,0,0,0.3281388,0,0,5.551115E-17,0,0.3454093,0.3281388,0,0,0,10.62527,0,0.3454093,-0.3454093,13.63593,97.39934,0.1222661,0.3609527,0,0,10.62527
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.4110324,0.4110324,0,0,0,0.4110324,0,0,5.551115E-17,0,0.4326657,0.4110324,0,0,0.3837881,10.27987,0,0.4326657,-0.4326657,13.17986,94.14171,0.1222661,0.4521356,0,0,10.27987
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.3036084,0.3036084,0,0,0,0.3036084,0,0,5.551115E-17,0,0.3195878,0.3036084,0,0,0.8645277,9.847199,0,0.3195878,-0.3195878,12.84299,91.73546,0.1222661,0.3339692,0,0,9.847199
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.01157038,0.01157038,0,0,0,0.01157038,0,0,1.734723E-18,0,0.01217934,0.01157038,0,0,1.219625,9.527612,0,0.01217934,-0.01217934,12.83015,91.64376,0.1222661,0.01272742,0,0,9.527612
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.233158,9.515432,0,0,0,12.83015,91.64376,0.1222661,0,0,0,9.515432
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.243219,0.243219,0,0,0,0.243219,0,0,2.775558E-17,0,0.25602,0.243219,0,0,1.233158,9.515432,0,0.25602,-0.25602,12.56028,89.71613,0.1222661,0.267541,0,0,9.515432
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1865724,0.1865724,0,0,0,0.1865724,0,0,0,0,0.196392,0.1865724,0,0,1.517625,9.259412,0,0.196392,-0.196392,12.35327,88.23745,0.1222661,0.2052297,0,0,9.259412
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.262776,0.262776,0,0,0,0.262776,0,0,0,0,0.2766063,0.262776,0,0,1.735838,9.06302,0,0.2766063,-0.2766063,12.0617,86.15482,0.1222661,0.2890536,0,0,9.06302
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.1264701,0.1264701,0,0,0,0.1264701,0,0,2.775558E-17,0,0.1331264,0.1264701,0,0,2.043178,8.786414,0,0.1331264,-0.1331264,11.92137,85.15248,0.1222661,0.1391171,0,0,8.786414
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.4566204,0.4566204,0,0,0,0.4566204,0,0,5.551115E-17,0,0.480653,0.4566204,0,0,2.191097,8.653287,0,0.480653,-0.480653,11.41472,81.53354,0.1222661,0.5022824,0,0,8.653287
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,1.001372,1.001372,0,0,0,1.001372,0,0,2.220446E-16,0,1.054076,1.001372,0,0,2.725155,8.172634,0,1.054076,-1.054076,10.30363,73.59718,0.1222661,1.10151,0,0,8.172634
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89899,0.108859,0.488559,1.241082,1.241082,0,0,0,1.241082,39.36556,0,0,0.488559,1.306402,1.241082,0,0,3.896351,7.118558,0,0.8178434,-0.8178434,9.441543,67.43945,0.1222661,1.365191,0.3908472,0,7.607117
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62122,0.3276564,1.470522,1.293559,1.293559,0,0,0,1.293559,113.6803,0,0,1.470522,1.361641,1.293559,0,0,4.805066,6.300715,0.1088805,0,0.1088805,9.544835,68.17726,0.1222254,1.422915,1.176417,0,7.771236
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53575,0.4844589,2.174252,1.659028,1.659028,0,0,0,1.659028,131.0558,0,0,2.174252,1.746345,1.659028,0,0,4.696186,6.398707,0.4279064,0,0.4279064,9.950783,71.07688,0.1220656,1.824931,1.739401,0,8.572959
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91711,0.5461602,2.451167,0,0,0,0,0,0,0,0,0,2.451167,0,0,0,0,4.268279,6.783823,2.451167,0,2.451167,12.27616,87.68671,0.1211582,0,1.960934,0,9.23499
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57539,0.9535621,4.279587,0.9881072,0.9881072,0,0,0,0.9881072,433.1096,1.422362,0,4.279587,1.040113,0.9881072,0,0,1.817112,8.989874,1.817112,0,1.817112,14.00003,100,0.1204942,1.086918,3.423669,0,13.26946
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50899,1.019679,4.576321,0,0,0,0,0,0,0,4.576321,0,4.576321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204942,0,3.661057,0,15.2016
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89198,0.5721413,2.56777,0,0,0,0,0,0,0,2.56777,0,2.56777,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1204942,0,2.054216,0,13.19304
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35342,0.639798,2.871413,3.47769,3.47769,1.25,0,0.50625,3.47769,82.56668,0.5264761,0,2.871413,2.344937,2.22769,0,0,0,10.62527,0,0,0,14.00003,100,0.1204942,3.825459,2.297131,5,13.49669
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38853,0.6648356,2.983782,2.042596,2.042596,0,0,0,2.042596,146.0779,0.8336807,0,2.983782,2.150101,2.042596,0,0,0,10.62527,0,0,0,14.00003,100,0.1204942,2.246856,2.387026,0,13.60906
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.24957,0.5021205,2.253517,0.6431367,0.6431367,0,0,0,0.6431367,350.3946,1.576531,0,2.253517,0.676986,0.6431367,0,0,0,10.62527,0,0,0,14.00003,100,0.1204942,0.7074504,1.802813,0,12.87879
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.43456,0.2820413,1.265801,1.65835,1.65835,0,0,0,1.65835,76.32896,0,0,1.265801,1.745631,1.65835,0,0,0,10.62527,0,0.4798301,-0.4798301,13.49424,96.38725,0.1204942,1.824185,1.012641,0,11.89108
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75036,0.0326662,0.1466059,1.779725,1.779725,0,0,0,1.779725,8.237559,0,0,0.1466059,1.873394,1.779725,0,0,0.5331446,10.14544,0,1.726789,-1.726789,11.67405,83.38589,0.1204942,1.957697,0.1172847,0,10.29205
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.817657,1.817657,0,0,0,1.817657,0,0,2.220446E-16,0,1.913323,1.817657,0,0,2.451799,8.418655,0,1.913323,-1.913323,9.657228,68.98006,0.1204942,1.999422,0,0,8.418655
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,3.292887,3.292887,1.25,0,0.50625,3.292887,0,0,4.440892E-16,0,2.150407,2.042887,0,0,4.577713,6.505332,0,2.150407,-2.150407,7.3905,52.78918,0.1204942,3.622176,0,5,6.505332
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,5.180314,5.180314,1.850314,0,0.6701357,5.180314,0,0,0,0,3.505263,3.33,0,0,6.967054,4.354925,0,3.505263,-3.505263,3.695628,26.39729,0.1204942,5.698346,0,5,4.354925
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.03440318,0.03440318,3.539666,0,1.131329,0.03440318,0,0,0,0,0,0,3.505263,3.33,10.86179,0.8496622,3.33,0,3.33,6.854743,48.96236,0.12137,0.0378435,0,5,0.8496622
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.531791,3.846662,3.33,0,3.33,10.01386,71.52742,0.1221976,0,0,5,3.846662
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.2132714,0.2132714,3.718534,0,1.18016,0.2132714,0,0,0,0,0,0,3.505263,3.33,4.201791,6.843662,3.33,0,3.33,13.17297,94.09248,0.1231986,0.2345985,0,5,6.843662
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.02150071,0.02150071,0,0,0,0.02150071,0,0,3.469447E-18,0,0.02263233,0.02150071,0,0,0.8717911,9.840662,0,0.02263233,-0.02263233,13.14912,93.92208,0.1231986,0.02365078,0,0,9.840662
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8969381,9.81803,0,0,0,13.14912,93.92208,0.1231986,0,0,0,9.81803
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8969381,9.81803,0,0,0,13.14912,93.92208,0.1231986,0,0,0,9.81803
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8969381,9.81803,0,0,0,13.14912,93.92208,0.1231986,0,0,0,9.81803
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.03874142,0.03874142,0,0,0,0.03874142,0,0,6.938894E-18,0,0.04078044,0.03874142,0,0,0.8969381,9.81803,0,0.04078044,-0.04078044,13.10613,93.61504,0.1231986,0.04261556,0,0,9.81803
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.2608272,0.2608272,0,0,0,0.2608272,0,0,0,0,0.2745549,0.2608272,0,0,0.9422497,9.777249,0,0.2745549,-0.2745549,12.81672,91.54785,0.1231986,0.2869099,0,0,9.777249
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91632,0.06268681,0.2813384,0,0,0,0,0,0,0,0,0,0.2813384,0,0,0,0,1.247311,9.502694,0.2813384,0,0.2813384,13.08363,93.45428,0.1230972,0,0.2250707,0,9.784033
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61489,0.2968999,1.332487,3.004925,3.004925,0,0,0,3.004925,44.34343,0,0,1.332487,3.163079,3.004925,0,0,0.9659724,9.755899,0,1.830592,-1.830592,11.15401,79.67136,0.1230972,3.305418,1.065989,0,11.08839
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49973,0.3337774,1.497993,0.8524997,0.8524997,0,0,0,0.8524997,175.7177,0,0,1.497993,0.8973681,0.8524997,0,0,2.999964,7.925307,0.6006248,0,0.6006248,11.72381,83.74137,0.1228813,0.9377497,1.198394,0,9.4233
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83781,0.4807094,2.157424,0.2920725,0.2920725,0,0,0,0.2920725,738.6603,0,0,2.157424,0.3074448,0.2920725,0,0,2.399339,8.465869,1.849979,0,1.849979,13.47886,96.27737,0.122221,0.3212798,1.725939,0,10.62329
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42239,0.8910909,3.999216,1.608302,1.608302,0,0,0,1.608302,248.6608,1.756907,0,3.999216,1.692949,1.608302,0,0,0.5493598,10.13085,0.5493598,0,0.5493598,14.00003,100,0.1220262,1.769132,3.199373,0,14.13007
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24599,1.013496,4.54857,0.6057631,0.6057631,0,0,0,0.6057631,750.8826,3.910924,0,4.54857,0.6376454,0.6057631,0,0,0,10.62527,0,0,0,14.00003,100,0.1220262,0.6663395,3.638856,0,15.17384
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63804,0.8290824,3.720922,1.749492,1.749492,0,0,0,1.749492,212.6859,1.879351,0,3.720922,1.841571,1.749492,0,0,0,10.62527,0,0,0,14.00003,100,0.1220262,1.924441,2.976737,0,14.3462
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.18014,0.4106724,1.843098,0.252284,0.252284,0,0,0,0.252284,730.5647,1.577536,0,1.843098,0.2655621,0.252284,0,0,0,10.62527,0,0,0,14.00003,100,0.1220262,0.2775124,1.474478,0,12.46837
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26779,0.3323069,1.491394,0.2916723,0.2916723,0,0,0,0.2916723,511.3251,1.18437,0,1.491394,0.3070234,0.2916723,0,0,0,10.62527,0,0,0,14.00003,100,0.1220262,0.3208395,1.193115,0,12.11667
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16308,0.2405352,1.079522,0.1740727,0.1740727,0,0,0,0.1740727,620.1559,0.8962877,0,1.079522,0.1832344,0.1740727,0,0,0,10.62527,0,0,0,14.00003,100,0.1220262,0.19148,0.8636177,0,11.7048
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37377,0.05147136,0.2310034,1.347516,1.347516,0,0,0,1.347516,17.14291,0,0,0.2310034,1.418438,1.347516,0,0,0,10.62527,0,1.187435,-1.187435,12.74836,91.05955,0.1220262,1.482268,0.1848028,0,10.85628
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71167,0.02270597,0.1019044,4.238109,4.238109,1.25,0,0.50625,4.238109,2.404478,0,0,0.1019044,3.145378,2.988109,0,0,1.319372,9.43784,0,3.043473,-3.043473,9.540259,68.14458,0.1220262,4.66192,0.0815235,5,9.539744
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,3.09721,3.09721,5,0,1.53,3.09721,0,0,0,0,0,0,1.90279,1.807651,4.701009,6.394366,1.807651,0,1.807651,11.25515,80.39375,0.123055,3.406931,0,5,6.394366
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,3.860264,3.860264,1.25,0,0.50625,3.860264,0,0,4.440892E-16,0,2.747646,2.610264,0,0,2.893358,8.021252,0,2.747646,-2.747646,8.358874,59.70613,0.123055,4.24629,0,5,8.021252
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,3.792318,3.792318,5,0,1.53,3.792318,0,0,0,0,0,0,1.207682,1.147298,5.946298,5.273606,1.147298,0,1.147298,9.447296,67.48055,0.1237024,4.17155,0,5,5.273606
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.5095237,0.5095237,4.014787,0,1.261037,0.5095237,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.799001,6.306174,3.33,0,3.33,12.60641,90.04562,0.1249177,0.5604761,0,5,6.306174
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.1319867,0.1319867,0,0,0,0.1319867,0,0,2.775558E-17,0,0.1389334,0.1319867,0,0,1.469,9.303174,0,0.1389334,-0.1389334,12.45996,88.99956,0.1249177,0.1451854,0,0,9.303174
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1850846,0.1850846,0,0,0,0.1850846,0,0,0,0,0.1948259,0.1850846,0,0,1.623371,9.16424,0,0.1948259,-0.1948259,12.2546,87.53267,0.1249177,0.2035931,0,0,9.16424
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.3533715,0.3533715,0,0,0,0.3533715,0,0,5.551115E-17,0,0.37197,0.3533715,0,0,1.839844,8.969415,0,0.37197,-0.37197,11.86251,84.73203,0.1249177,0.3887086,0,0,8.969415
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.4468534,0.4468534,0,0,0,0.4468534,0,0,5.551115E-17,0,0.470372,0.4468534,0,0,2.253144,8.597445,0,0.470372,-0.470372,11.36669,81.1905,0.1249177,0.4915387,0,0,8.597445
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.04376756,0.04376756,0,0,0,0.04376756,0,0,6.938894E-18,0,0.04607112,0.04376756,0,0,2.77578,8.127072,0,0.04607112,-0.04607112,11.31813,80.84362,0.1249177,0.04814432,0,0,8.127072
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.1030348,0.1030348,0,0,0,0.1030348,0,0,1.387779E-17,0,0.1084577,0.1030348,0,0,2.82697,8.081001,0,0.1084577,-0.1084577,11.2038,80.02702,0.1249177,0.1133383,0,0,8.081001
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.4401502,0.4401502,0,0,0,0.4401502,0,0,5.551115E-17,0,0.463316,0.4401502,0,0,2.947478,7.972544,0,0.463316,-0.463316,10.71543,76.5386,0.1249177,0.4841652,0,0,7.972544
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.4580242,0.4580242,0,0,0,0.4580242,0,0,5.551115E-17,0,0.4821307,0.4580242,0,0,3.462274,7.509228,0,0.4821307,-0.4821307,10.20722,72.90854,0.1249177,0.5038266,0,0,7.509228
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93065,0.1596289,0.7164146,2.25279,2.25279,0,0,0,2.25279,31.80121,0,0,0.7164146,2.371358,2.25279,0,0,3.997975,7.027097,0,1.654944,-1.654944,8.462752,60.44811,0.1249177,2.47807,0.5731317,0,7.743512
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60557,0.4465256,2.004007,0.8953,0.8953,0,0,0,0.8953,223.8363,0,0,2.004007,0.942421,0.8953,0,0,5.836801,5.372153,1.061586,0,1.061586,9.469861,67.64173,0.1245411,0.98483,1.603205,0,7.37616
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46075,0.7191025,3.227332,0.9125571,0.9125571,0,0,0,0.9125571,353.6581,0,0,3.227332,0.9605864,0.9125571,0,0,4.775216,6.32758,2.266746,0,2.266746,11.62029,83.00187,0.1237447,1.003813,2.581866,0,9.554913
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75552,0.9729583,4.366637,0,0,0,0,0,0,0,1.858167,0,4.366637,0,0,0,0,2.50847,8.367651,2.50847,0,2.50847,14.00003,100,0.1228751,0,3.493309,0,12.73429
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26606,1.099514,4.934618,2.195591,2.195591,0,0,0,2.195591,224.7512,2.623468,0,4.934618,2.311149,2.195591,0,0,0,10.62527,0,0,0,14.00003,100,0.1228751,2.415151,3.947694,0,15.55989
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97806,1.103673,4.953285,0.3781347,0.3781347,0,0,0,0.3781347,1309.926,4.555248,0,4.953285,0.3980365,0.3781347,0,0,0,10.62527,0,0,0,14.00003,100,0.1228751,0.4159481,3.962628,0,15.57856
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38239,1.028438,4.615631,0,0,0,0,0,0,0,4.615631,0,4.615631,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1228751,0,3.692505,0,15.2409
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00842,0.9002071,4.040129,0.03929125,0.03929125,0,0,0,0.03929125,10282.52,3.99877,0,4.040129,0.04135921,0.03929125,0,0,0,10.62527,0,0,0,14.00003,100,0.1228751,0.04322037,3.232104,0,14.6654
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14956,0.733204,3.29062,0.9324803,0.9324803,0,0,0,0.9324803,352.8889,2.309061,0,3.29062,0.9815582,0.9324803,0,0,0,10.62527,0,0,0,14.00003,100,0.1228751,1.025728,2.632496,0,13.91589
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.0794,0.5104787,2.291028,0.8035914,0.8035914,0,0,0,0.8035914,285.0987,1.445143,0,2.291028,0.8458856,0.8035914,0,0,0,10.62527,0,0,0,14.00003,100,0.1228751,0.8839505,1.832823,0,12.9163
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31593,0.2362642,1.060354,3.584978,3.584978,1.25,0,0.50625,3.584978,29.57769,0,0,1.060354,2.457871,2.334978,0,0,0,10.62527,0,1.397518,-1.397518,12.52692,89.47778,0.1228751,3.943475,0.848283,5,11.68563
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67597,0.07951335,0.3568559,1.214731,1.214731,0,0,0,1.214731,29.37737,0,0,0.3568559,1.278664,1.214731,0,0,1.552797,9.227757,0,0.921808,-0.921808,11.55524,82.53729,0.1228751,1.336204,0.2854847,0,9.584613
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,1.437229,1.437229,0,0,0,1.437229,0,0,0,0,1.512873,1.437229,0,0,2.577029,8.305948,0,1.512873,-1.512873,9.960536,71.14655,0.1228751,1.580952,0,0,8.305948
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,2.71308,2.71308,0,0,0,2.71308,0,0,0,0,2.855874,2.71308,0,0,4.257998,6.793076,0,2.855874,-2.855874,6.950181,49.64405,0.1228751,2.984388,0,0,6.793076
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.8407018,0.8407018,0,0,0,0.8407018,0,0,1.110223E-16,0,0.8849493,0.8407018,0,0,7.431191,3.937202,0,0.8849493,-0.8849493,6.017362,42.98108,0.1228751,0.924772,0,0,3.937202
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.1437145,0.1437145,0,0,0,0.1437145,0,0,2.775558E-17,0,0.1512785,0.1437145,0,0,8.414469,3.052253,0,0.1512785,-0.1512785,5.857901,41.84206,0.1228751,0.158086,0,0,3.052253
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.28702,0.28702,0,0,0,0.28702,0,0,5.551115E-17,0,0.3021263,0.28702,0,0,8.582556,2.900974,0,0.3021263,-0.3021263,5.539432,39.56729,0.1228751,0.315722,0,0,2.900974
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.1449804,0.1449804,0,0,0,0.1449804,0,0,2.775558E-17,0,0.1526109,0.1449804,0,0,8.918252,2.598848,0,0.1526109,-0.1526109,5.378566,38.41825,0.1228751,0.1594784,0,0,2.598848
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.2318421,0.2318421,0,0,0,0.2318421,0,0,0,0,0.2440443,0.2318421,0,0,9.087819,2.446237,0,0.2440443,-0.2440443,5.12132,36.58079,0.1228751,0.2550263,0,0,2.446237
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.358979,2.202193,0,0,0,5.12132,36.58079,0.1228751,0,0,0,2.202193
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.1588908,0.1588908,0,0,0,0.1588908,0,0,2.775558E-17,0,0.1672535,0.1588908,0,0,9.358979,2.202193,0,0.1672535,-0.1672535,4.94502,35.3215,0.1228751,0.1747799,0,0,2.202193
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.2112929,0.2112929,0,0,0,0.2112929,0,0,2.775558E-17,0,0.2224136,0.2112929,0,0,9.544817,2.034939,0,0.2224136,-0.2224136,4.710575,33.6469,0.1228751,0.2324222,0,0,2.034939
