Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58812,0.04751123,0.2132304,0,0,0,0,0,0,0,0,0,0.2132304,0,0,0,0,0.7555198,9.945307,0.2132304,0,0.2132304,13.48557,96.32529,0.09542855,0,0.1705843,0,10.15854
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,2.494577,2.494577,0,0,0,2.494577,0,0,0,0,2.625871,2.494577,0,0,0.5422894,10.13721,0,2.625871,-2.625871,10.71766,76.55453,0.09542855,2.744035,0,0,10.13721
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,1.776866,1.776866,0,0,0,1.776866,0,0,2.220446E-16,0,1.870385,1.776866,0,0,3.459924,7.511343,0,1.870385,-1.870385,8.746098,62.472,0.09542855,1.954552,0,0,7.511343
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,2.763677,2.763677,0,0,0,2.763677,0,0,4.440892E-16,0,2.909133,2.763677,0,0,5.538129,5.640958,0,2.909133,-2.909133,5.679602,40.5685,0.09542855,3.040045,0,0,5.640958
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.770499,2.731825,0,0,0,5.679602,40.5685,0.09542855,0,0,0,2.731825
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.3903567,0.3903567,0,0,0,0.3903567,0,0,5.551115E-17,0,0.4109018,0.3903567,0,0,8.770499,2.731825,0,0.4109018,-0.4109018,5.246473,37.47473,0.09542855,0.4293924,0,0,2.731825
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.03832361,0.03832361,0,0,0,0.03832361,0,0,0,0,0.04034064,0.03832361,0,0,9.227057,2.320923,0,0.04034064,-0.04034064,5.20395,37.171,0.09542855,0.04215597,0,0,2.320923
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.27188,2.280582,0,0,0,5.20395,37.171,0.09542855,0,0,0,2.280582
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.27188,2.280582,0,0,0,5.20395,37.171,0.09542855,0,0,0,2.280582
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1879752,0.1879752,0,0,0,0.1879752,0,0,0,0,0.1978687,0.1879752,0,0,9.27188,2.280582,0,0.1978687,-0.1978687,4.995378,35.6812,0.09542855,0.2067728,0,0,2.280582
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.6872303,0.6872303,0,0,0,0.6872303,0,0,0,0,0.7234004,0.6872303,0,0,9.491735,2.082713,0,0.7234004,-0.7234004,4.232847,30.23456,0.09542855,0.7559534,0,0,2.082713
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1750559,0.1750559,0,0,0,0.1750559,0,0,2.775558E-17,0,0.1842694,0.1750559,0,0,10.29551,1.359313,0,0.1842694,-0.1842694,4.03861,28.84716,0.09542855,0.1925615,0,0,1.359313
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.3697095,0.3697095,0,0,0,0.3697095,0,0,0,0,0.3891679,0.3697095,0,0,10.50026,1.175044,0,0.3891679,-0.3891679,3.628392,25.91703,0.09542855,0.4066804,0,0,1.175044
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60035,0.1617757,0.7260494,1.15034,1.15034,4.655603,0,1.43598,1.15034,63.11605,4.440892E-16,0,0.7260494,0,0,3.505263,3.33,10.93266,0.7858758,4.056049,0,4.056049,7.476298,53.40202,0.09663384,1.265374,0.5808395,5,1.511925
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84264,0.4656858,2.089998,1.272826,1.272826,4.582617,0,1.416054,1.272826,164.2013,0,0,2.089998,0,0,3.309791,3.144301,6.876616,4.43632,5.234299,0,5.234299,12.44199,88.87118,0.09756713,1.400109,1.671998,5,6.526318
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15364,0.6929902,3.11014,1.526893,1.526893,0,0,0,1.526893,203.6907,0,0,3.11014,1.607256,1.526893,0,0,1.642316,9.147189,1.502884,0,1.502884,13.86775,99.05517,0.09729694,1.679583,2.488112,0,12.25733
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63992,0.9101619,4.084806,1.246444,1.246444,0,0,0,1.246444,327.7167,2.633327,0,4.084806,1.312047,1.246444,0,0,0.1394323,10.49979,0.1394323,0,0.1394323,14.00003,100,0.09727195,1.371089,3.267845,0,14.58459
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67745,1.042243,4.677589,1.854988,1.854988,0,0,0,1.854988,252.1628,2.72497,0,4.677589,1.952618,1.854988,0,0,0,10.62527,0,0,0,14.00003,100,0.09727195,2.040486,3.742071,0,15.30286
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72386,1.173304,5.265787,0.3130102,0.3130102,0,0,0,0.3130102,1682.305,4.936302,0,5.265787,0.3294845,0.3130102,0,0,0,10.62527,0,0,0,14.00003,100,0.09727195,0.3443113,4.212629,0,15.89106
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.34123,0.9738423,4.370604,0,0,0,0,0,0,0,4.370604,0,4.370604,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09727195,0,3.496483,0,14.99588
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23732,0.8812551,3.955073,0,0,0,0,0,0,0,3.955073,0,3.955073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09727195,0,3.164058,0,14.58035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51257,0.7605631,3.413407,0.2582768,0.2582768,0,0,0,0.2582768,1321.608,3.141537,0,3.413407,0.2718703,0.2582768,0,0,0,10.62527,0,0,0,14.00003,100,0.09727195,0.2841045,2.730726,0,14.03868
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11863,0.633957,2.845199,0.9944666,0.9944666,0,0,0,0.9944666,286.103,1.798392,0,2.845199,1.046807,0.9944666,0,0,0,10.62527,0,0,0,14.00003,100,0.09727195,1.093913,2.276159,0,13.47047
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84335,0.324919,1.458236,1.741138,1.741138,0,0,0,1.741138,83.75189,0,2.220446E-16,1.458236,1.832777,1.741138,0,0,0,10.62527,0,0.374541,-0.374541,13.60523,97.18,0.09727195,1.915252,1.166589,0,12.08351
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61437,0.07735045,0.3471488,1.803808,1.803808,0,0,0,1.803808,19.24533,0,2.220446E-16,0.3471488,1.898745,1.803808,0,0,0.4161566,10.25073,0,1.551597,-1.551597,11.9697,85.49769,0.09727195,1.984189,0.2777191,0,10.59788
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.9927757,0.9927757,0,0,0,0.9927757,0,0,2.220446E-16,0,1.045027,0.9927757,0,0,2.140153,8.699137,0,1.045027,-1.045027,10.86815,77.62946,0.09727195,1.092053,0,0,8.699137
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,3.650925,3.650925,1.25,0,0.50625,3.650925,0,0,4.440892E-16,0,2.52729,2.400925,0,0,3.301294,7.654109,0,2.52729,-2.52729,8.204148,58.60094,0.09727195,4.016018,0,5,7.654109
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,1.048489,1.048489,4.553752,0,1.408174,1.048489,0,0,0,0,0,0,3.505263,3.33,6.109394,5.12682,3.33,0,3.33,11.36326,81.16601,0.09851377,1.153338,0,5,5.12682
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.08380991,0.08380991,0,0,0,0.08380991,0,0,1.387779E-17,0,0.08822096,0.08380991,0,0,2.779394,8.123819,0,0.08822096,-0.08822096,11.27027,80.50177,0.09851377,0.09219091,0,0,8.123819
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.3020068,0.3020068,0,0,0,0.3020068,0,0,0,0,0.3179019,0.3020068,0,0,2.877417,8.035599,0,0.3179019,-0.3179019,10.93517,78.10822,0.09851377,0.3322075,0,0,8.035599
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.4474658,0.4474658,0,0,0,0.4474658,0,0,5.551115E-17,0,0.4710166,0.4474658,0,0,3.230642,7.717697,0,0.4710166,-0.4710166,10.43868,74.56183,0.09851377,0.4922124,0,0,7.717697
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.5809103,0.5809103,0,0,0,0.5809103,0,0,0,0,0.6114845,0.5809103,0,0,3.753993,7.24668,0,0.6114845,-0.6114845,9.794116,69.95783,0.09851377,0.6390013,0,0,7.24668
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.2923928,0.2923928,0,0,0,0.2923928,0,0,5.551115E-17,0,0.3077818,0.2923928,0,0,4.433421,6.635196,0,0.3077818,-0.3077818,9.469686,67.64047,0.09851377,0.321632,0,0,6.635196
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.7754,6.327414,0,0,0,9.469686,67.64047,0.09851377,0,0,0,6.327414
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.4008373,0.4008373,0,0,0,0.4008373,0,0,5.551115E-17,0,0.421934,0.4008373,0,0,4.7754,6.327414,0,0.421934,-0.421934,9.024928,64.46365,0.09851377,0.440921,0,0,6.327414
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.5365702,0.5365702,0,0,0,0.5365702,0,0,0,0,0.5648107,0.5365702,0,0,5.244216,5.90548,0,0.5648107,-0.5648107,8.429565,60.21106,0.09851377,0.5902272,0,0,5.90548
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.871783,5.340669,0,0,0,8.429565,60.21106,0.09851377,0,0,0,5.340669
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.55518,0.1592509,0.714718,0,0,0,0,0,0,0,0,0,0.714718,0,0,0,0,5.871783,5.340669,0.714718,0,0.714718,9.107606,65.0542,0.09838501,0,0.5717744,0,6.055387
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77974,0.2335039,1.047965,0,0,0,0,0,0,0,0,0,1.047965,0,0,0,0,5.157065,5.983915,1.047965,0,1.047965,10.10179,72.15553,0.09819684,0,0.8383723,0,7.031881
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06822,0.6107714,2.741142,2.402049,2.402049,0,0,0,2.402049,114.1168,0,0,2.741142,2.528473,2.402049,0,0,4.1091,6.927084,0.2126694,0,0.2126694,10.30355,73.59663,0.09815874,2.642254,2.192914,0,9.668226
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52016,0.6753342,3.0309,0,0,0,0,0,0,0,0,0,3.0309,0,0,0,0,3.89643,7.118487,3.0309,0,3.0309,13.17891,94.13491,0.09761895,0,2.42472,0,10.14939
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48968,0.7540788,3.384306,0.6989875,0.6989875,0,0,0,0.6989875,484.1725,1.782999,0,3.384306,0.7357764,0.6989875,0,0,0.8655306,9.846296,0.8655306,0,0.8655306,14.00003,100,0.0974659,0.7688863,2.707445,0,13.2306
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37568,0.6612061,2.967493,1.44519,1.44519,0,0,0,1.44519,205.3358,1.44624,0,2.967493,1.521253,1.44519,0,0,0,10.62527,0,0,0,14.00003,100,0.0974659,1.589709,2.373994,0,13.59277
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12129,0.8666559,3.889552,0.7666876,0.7666876,0,0,0,0.7666876,507.319,3.082512,0,3.889552,0.8070396,0.7666876,0,0,0,10.62527,0,0,0,14.00003,100,0.0974659,0.8433564,3.111641,0,14.51483
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14825,0.8222315,3.690175,1.040583,1.040583,0,0,0,1.040583,354.6256,2.594824,0,3.690175,1.095351,1.040583,0,0,0,10.62527,0,0,0,14.00003,100,0.0974659,1.144642,2.95214,0,14.31545
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47551,0.7521656,3.375719,0,0,0,0,0,0,0,3.375719,0,3.375719,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0974659,0,2.700575,0,14.00099
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11053,0.4888615,2.19401,0.8769222,0.8769222,0,0,0,0.8769222,250.1944,1.270934,0,2.19401,0.923076,0.8769222,0,0,0,10.62527,0,0,0,14.00003,100,0.0974659,0.9646144,1.755208,0,12.81928
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.8556,0.3527468,1.583127,2.646348,2.646348,0,0,0,2.646348,59.8231,0,4.440892E-16,1.583127,2.78563,2.646348,0,0,0,10.62527,0,1.202502,-1.202502,12.73248,90.9461,0.0974659,2.910983,1.266502,0,12.2084
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64353,0.09237152,0.4145634,0.4481207,0.4481207,0,0,0,0.4481207,92.51154,0,0,0.4145634,0.471706,0.4481207,0,0,1.336114,9.422772,0,0.05714262,-0.05714262,12.67225,90.51586,0.0974659,0.4929328,0.3316507,0,9.837336
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,2.835083,2.835083,0,0,0,2.835083,0,0,4.440892E-16,0,2.984298,2.835083,0,0,1.399605,9.365629,0,2.984298,-2.984298,9.526519,68.04642,0.0974659,3.118592,0,0,9.365629
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.1352959,0.1352959,0,0,0,0.1352959,0,0,0,0,0.1424167,0.1352959,0,0,4.715493,6.381331,0,0.1424167,-0.1424167,9.376399,66.97414,0.0974659,0.1488255,0,0,6.381331
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,1.688467,1.688467,0,0,0,1.688467,0,0,0,0,1.777333,1.688467,0,0,4.873734,6.238914,0,1.777333,-1.777333,7.502924,53.59221,0.0974659,1.857314,0,0,6.238914
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.498442,0.498442,0,0,0,0.498442,0,0,1.110223E-16,0,0.5246758,0.498442,0,0,6.848548,4.461581,0,0.5246758,-0.5246758,6.949868,49.64182,0.0974659,0.5482862,0,0,4.461581
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.431521,3.936905,0,0,0,6.949868,49.64182,0.0974659,0,0,0,3.936905
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.2874452,0.2874452,0,0,0,0.2874452,0,0,5.551115E-17,0,0.3025738,0.2874452,0,0,7.431521,3.936905,0,0.3025738,-0.3025738,6.630927,47.36367,0.0974659,0.3161897,0,0,3.936905
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.1251685,0.1251685,0,0,0,0.1251685,0,0,2.775558E-17,0,0.1317564,0.1251685,0,0,7.767715,3.634331,0,0.1317564,-0.1317564,6.492043,46.37165,0.0974659,0.1376854,0,0,3.634331
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.3964099,0.3964099,0,0,0,0.3964099,0,0,5.551115E-17,0,0.4172736,0.3964099,0,0,7.914111,3.502575,0,0.4172736,-0.4172736,6.052198,43.2299,0.0974659,0.4360509,0,0,3.502575
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.05118169,0.05118169,0,0,0,0.05118169,0,0,6.938894E-18,0,0.05387546,0.05118169,0,0,8.377748,3.085301,0,0.05387546,-0.05387546,5.995409,42.82426,0.0974659,0.05629986,0,0,3.085301
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.4181765,0.4181765,0,0,0,0.4181765,0,0,5.551115E-17,0,0.4401858,0.4181765,0,0,8.43761,3.031426,0,0.4401858,-0.4401858,5.531412,39.51001,0.0974659,0.4599941,0,0,3.031426
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.5823677,0.5823677,0,0,0,0.5823677,0,0,0,0,0.6130187,0.5823677,0,0,8.926704,2.59124,0,0.6130187,-0.6130187,4.885234,34.89446,0.0974659,0.6406045,0,0,2.59124
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.1187718,0.1187718,0,0,0,0.1187718,0,0,2.775558E-17,0,0.125023,0.1187718,0,0,9.607837,1.978221,0,0.125023,-0.125023,4.753448,33.95313,0.0974659,0.130649,0,0,1.978221
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50764,0.100042,0.4489886,0.08828785,0.08828785,0,0,0,0.08828785,508.5509,0,0,0.4489886,0.09293457,0.08828785,0,0,9.746751,1.853198,0.356054,0,0.356054,5.09123,36.36586,0.09740306,0.09711663,0.3591909,0,2.302187
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.715,0.1576993,0.7077547,1.772415,1.772415,0,0,0,1.772415,39.93166,0,2.220446E-16,0.7077547,1.8657,1.772415,0,0,9.390697,2.173647,0,1.157945,-1.157945,3.870649,27.64744,0.09740306,1.949656,0.5662038,0,2.881402
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98162,0.2958866,1.327939,0,0,0,0,0,0,0,0,0,1.327939,0,0,0,0,10.6773,1.015702,1.327939,0,1.327939,5.130443,36.64595,0.09716947,0,1.062351,0,2.343641
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.40012,0.5583956,2.506079,0,0,0,0,0,0,0,0,0,2.506079,0,0,0,0,9.349363,2.210847,2.506079,0,2.506079,7.507918,53.62788,0.09673166,0,2.004863,0,4.716926
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30283,0.4248576,1.906761,0.9239445,0.9239445,0,0,0,0.9239445,206.3718,0,0,1.906761,0.9725731,0.9239445,0,0,6.843284,4.466318,0.9341877,0,0.9341877,8.394167,59.95821,0.09656947,1.016339,1.525409,0,6.373079
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.02535,0.4628855,2.07743,1.032541,1.032541,0,0,0,1.032541,201.1959,0,0,2.07743,1.086885,1.032541,0,0,5.909097,5.307087,0.9905449,0,0.9905449,9.33388,66.67044,0.09639809,1.135795,1.661944,0,7.384518
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90787,0.444736,1.995975,2.07774,2.07774,0,0,0,2.07774,96.06471,0,0,1.995975,2.187095,2.07774,0,0,4.918552,6.198577,0,0.1911197,-0.1911197,9.132422,65.23145,0.09639809,2.285514,1.59678,0,8.194553
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06531,0.6239574,2.800321,0,0,0,0,0,0,0,0,0,2.800321,0,0,0,0,5.130907,6.007458,2.800321,0,2.800321,11.78904,84.20726,0.09591684,0,2.240257,0,8.807778
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.4433,0.4671498,2.096568,1.253173,1.253173,0,0,0,1.253173,167.3008,0,0,2.096568,1.31913,1.253173,0,0,2.330586,8.527746,0.7774387,0,0.7774387,12.52658,89.47541,0.0957841,1.378491,1.677255,0,10.62432
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10645,0.2238165,1.004489,1.336693,1.336693,0,0,0,1.336693,75.14732,0,2.220446E-16,1.004489,1.407045,1.336693,0,0,1.553148,9.227442,0,0.4025563,-0.4025563,12.10225,86.44448,0.0957841,1.470362,0.803591,0,10.23193
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87124,0.1340408,0.6015753,1.768209,1.768209,0,0,0,1.768209,34.02174,0,0,0.6015753,1.861272,1.768209,0,0,2.000432,8.824885,0,1.259697,-1.259697,10.77441,76.95995,0.0957841,1.945029,0.4812602,0,9.42646
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67557,0.05716598,0.2565609,2.63501,2.63501,0,0,0,2.63501,9.736617,0,0,0.2565609,2.773695,2.63501,0,0,3.400095,7.565188,0,2.517134,-2.517134,8.121121,58.0079,0.0957841,2.898512,0.2052487,0,7.821749
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.196911,5.048054,0,0,0,8.121121,58.0079,0.0957841,0,0,0,5.048054
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,1.013334,1.013334,0,0,0,1.013334,0,0,2.220446E-16,0,1.066667,1.013334,0,0,6.196911,5.048054,0,1.066667,-1.066667,6.996756,49.97673,0.0957841,1.114667,0,0,5.048054
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,1.417883,1.417883,0,0,0,1.417883,0,0,2.220446E-16,0,1.492509,1.417883,0,0,7.382097,3.981387,0,1.492509,-1.492509,5.423513,38.7393,0.0957841,1.559672,0,0,3.981387
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.4408615,0.4408615,0,0,0,0.4408615,0,0,5.551115E-17,0,0.4640647,0.4408615,0,0,9.040441,2.488878,0,0.4640647,-0.4640647,4.934346,35.24526,0.0957841,0.4849477,0,0,2.488878
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.2771422,0.2771422,0,0,0,0.2771422,0,0,0,0,0.2917287,0.2771422,0,0,9.556067,2.024813,0,0.2917287,-0.2917287,4.626837,33.04877,0.0957841,0.3048564,0,0,2.024813
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.04426056,0.04426056,0,0,0,0.04426056,0,0,0,0,0.04659006,0.04426056,0,0,9.880211,1.733084,0,0.04659006,-0.04659006,4.577727,32.69798,0.0957841,0.04868661,0,0,1.733084
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.931977,1.686494,0,0,0,4.577727,32.69798,0.0957841,0,0,0,1.686494
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.931977,1.686494,0,0,0,4.577727,32.69798,0.0957841,0,0,0,1.686494
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.6331915,0.6331915,0,0,0,0.6331915,0,0,0,0,0.6665173,0.6331915,0,0,9.931977,1.686494,0,0.6665173,-0.6665173,3.875156,27.67963,0.0957841,0.6965106,0,0,1.686494
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.2021968,0.2021968,0,0,0,0.2021968,0,0,0,0,0.2128388,0.2021968,0,0,10.67255,1.019977,0,0.2128388,-0.2128388,3.650804,26.07712,0.0957841,0.2224165,0,0,1.019977
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90904,0.8071383,0,0,0,3.650804,26.07712,0.0957841,0,0,0,0.8071383
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.90904,0.8071383,0,0,0,3.650804,26.07712,0.0957841,0,0,0,0.8071383
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45781,0.06847576,0.3073192,1.301591,1.301591,4.603395,0,1.421727,1.301591,23.61105,0,0,0.3073192,0,0,3.301805,3.136714,10.90904,0.8071383,3.444033,0,3.444033,6.918101,49.41491,0.09700023,1.43175,0.2458554,5,1.114457
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64852,0.1587035,0.7122612,0.3869049,0.3869049,3.892168,0,1.227562,0.3869049,184.0921,0,0,0.7122612,0,0,3.505263,3.33,7.465006,3.906768,4.042261,0,4.042261,10.75293,76.80647,0.09771941,0.4255954,0.569809,5,4.61903
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89397,0.5057024,2.269593,0.4278598,0.4278598,1.641705,0,0.6131854,0.4278598,530.4523,0,0,2.269593,0,0,1.213845,1.153153,3.422745,7.544804,3.422745,0,3.422745,14.00003,100,0.0973428,0.4706458,1.815674,5,9.814396
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27996,0.6129701,2.75101,1.054086,1.054086,0,0,0,1.054086,260.9854,1.641446,0,2.75101,1.109564,1.054086,0,0,0,10.62527,0,0,0,14.00003,100,0.0973428,1.159495,2.200808,0,13.37628
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11717,0.8321035,3.73448,0.4423174,0.4423174,0,0,0,0.4423174,844.2988,3.268883,0,3.73448,0.4655973,0.4423174,0,0,0,10.62527,0,0,0,14.00003,100,0.0973428,0.4865491,2.987584,0,14.35975
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.673087,0.8773956,3.937751,0.6821542,0.6821542,0,0,0,0.6821542,577.2524,3.219694,0,3.937751,0.718057,0.6821542,0,0,0,10.62527,0,0,0,14.00003,100,0.0973428,0.7503696,3.150201,0,14.56303
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70156,0.9173451,4.117045,0,0,0,0,0,0,0,4.117045,0,4.117045,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.0973428,0,3.293636,0,14.74232
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98863,0.8843856,3.969123,1.08937,1.08937,0,0,0,1.08937,364.3502,2.822417,0,3.969123,1.146706,1.08937,0,0,0,10.62527,0,0,0,14.00003,100,0.0973428,1.198308,3.175298,0,14.5944
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41599,0.6859383,3.078491,0.2125066,0.2125066,0,0,0,0.2125066,1448.657,2.8548,0,3.078491,0.2236912,0.2125066,0,0,0,10.62527,0,0,0,14.00003,100,0.0973428,0.2337573,2.462793,0,13.70376
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10637,0.4744639,2.129394,2.036508,2.036508,0,0,0,2.036508,104.5611,4.440892E-16,0,2.129394,2.143692,2.036508,0,0,0,10.62527,0,0.01429843,-0.01429843,13.98496,99.89234,0.0973428,2.240159,1.703515,0,12.75467
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89024,0.2819322,1.265312,1.029724,1.029724,0,0,0,1.029724,122.8787,0.1655048,0,1.265312,1.08392,1.029724,0,0,0.01588714,10.61098,0.01588714,0,0.01588714,14.00003,100,0.09734011,1.132696,1.012249,0,11.87629
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71043,0.05856053,0.2628196,1.59581,1.59581,0,0,0,1.59581,16.46936,0,2.220446E-16,0.2628196,1.6798,1.59581,0,0,0,10.62527,0,1.41698,-1.41698,12.5064,89.33125,0.09734011,1.755391,0.2102557,0,10.88809
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,3.154303,3.154303,1.25,0,0.50625,3.154303,0,0,0,0,2.00453,1.904303,0,0,1.574422,9.208294,0,2.00453,-2.00453,10.39344,74.23871,0.09734011,3.469733,0,5,9.208294
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.801677,7.203764,3.33,0,3.33,13.55256,96.80377,0.09796505,0,0,5,7.203764
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,2.668161,2.668161,0,0,0,2.668161,0,0,0,0,2.808591,2.668161,0,0,0.4716774,10.20076,0,2.808591,-2.808591,10.59204,75.65728,0.09796505,2.934978,0,0,10.20076
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.150877,0.150877,0,0,0,0.150877,0,0,2.775558E-17,0,0.1588179,0.150877,0,0,3.592334,7.392173,0,0.1588179,-0.1588179,10.42463,74.46151,0.09796505,0.1659647,0,0,7.392173
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.3555016,0.3555016,0,0,0,0.3555016,0,0,0,0,0.3742122,0.3555016,0,0,3.768798,7.233356,0,0.3742122,-0.3742122,10.03018,71.64398,0.09796505,0.3910517,0,0,7.233356
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.2109704,0.2109704,0,0,0,0.2109704,0,0,2.775558E-17,0,0.2220741,0.2109704,0,0,4.18459,6.859143,0,0.2220741,-0.2220741,9.796091,69.97194,0.09796505,0.2320675,0,0,6.859143
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.2886525,0.2886525,0,0,0,0.2886525,0,0,0,0,0.3038447,0.2886525,0,0,4.431339,6.637069,0,0.3038447,-0.3038447,9.47581,67.68423,0.09796505,0.3175178,0,0,6.637069
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.2167176,0.2167176,0,0,0,0.2167176,0,0,2.775558E-17,0,0.2281238,0.2167176,0,0,4.768944,6.333225,0,0.2281238,-0.2281238,9.235347,65.96663,0.09796505,0.2383894,0,0,6.333225
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.6869387,0.6869387,0,0,0,0.6869387,0,0,1.110223E-16,0,0.7230933,0.6869387,0,0,5.022415,6.105101,0,0.7230933,-0.7230933,8.47314,60.5223,0.09796505,0.7556326,0,0,6.105101
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.825852,5.382008,0,0,0,8.47314,60.5223,0.09796505,0,0,0,5.382008
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.2827502,0.2827502,0,0,0,0.2827502,0,0,0,0,0.2976318,0.2827502,0,0,5.825852,5.382008,0,0.2976318,-0.2976318,8.159408,58.28137,0.09796505,0.3110253,0,0,5.382008
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1709905,0.1709905,0,0,0,0.1709905,0,0,2.775558E-17,0,0.17999,0.1709905,0,0,6.156554,5.084375,0,0.17999,-0.17999,7.969682,56.92619,0.09796505,0.1880895,0,0,5.084375
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40575,0.07618523,0.3419193,0.1439136,0.1439136,0,0,0,0.1439136,237.5866,0,0,0.3419193,0.151488,0.1439136,0,0,6.356543,4.904386,0.1904313,0,0.1904313,8.150341,58.21661,0.09793267,0.1583049,0.2735355,0,5.246305
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58039,0.173742,0.7797542,2.077436,2.077436,0,0,0,2.077436,37.53446,0,0,0.7797542,2.186774,2.077436,0,0,6.166111,5.075774,0,1.40702,-1.40702,6.667212,47.62284,0.09793267,2.285179,0.6238034,0,5.855528
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80537,0.4424464,1.985699,1.689458,1.689458,0,0,0,1.689458,117.5347,0,0,1.985699,1.778377,1.689458,0,0,7.729467,3.668754,0.2073227,0,0.2073227,6.863895,49.02773,0.09789745,1.858404,1.58856,0,5.654453
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15987,0.5646608,2.534198,0.7402021,0.7402021,0,0,0,0.7402021,342.3657,0,0,2.534198,0.77916,0.7402021,0,0,7.522145,3.855344,1.755038,0,1.755038,8.52887,60.92038,0.09760026,0.8142222,2.027358,0,6.389542
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93298,0.3142666,1.410429,0,0,0,0,0,0,0,0,0,1.410429,0,0,0,0,5.767107,5.434878,1.410429,0,1.410429,9.86692,70.47786,0.09736273,0,1.128343,0,6.845306
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.319166,0.5108921,2.292884,0.4053746,0.4053746,0,0,0,0.4053746,565.621,0,0,2.292884,0.4267101,0.4053746,0,0,4.356678,6.704264,1.866174,0,1.866174,11.63733,83.1236,0.09705021,0.445912,1.834307,0,8.997148
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50293,0.3860345,1.732523,1.878074,1.878074,0,0,0,1.878074,92.24998,0,0,1.732523,1.97692,1.878074,0,0,2.490505,8.38382,0,0.244397,-0.244397,11.37971,81.28349,0.09705021,2.065881,1.386018,0,10.11634
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91838,0.2062312,0.9255656,0,0,0,0,0,0,0,0,0,0.9255656,0,0,0,0,2.762057,8.139423,0.9255656,0,0.9255656,12.25778,87.55539,0.09689596,0,0.7404525,0,9.064988
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39361,0.1597508,0.7169616,1.114197,1.114197,0,0,0,1.114197,64.34782,0,0,0.7169616,1.172839,1.114197,0,0,1.836491,8.972432,0,0.4558774,-0.4558774,11.77724,84.12299,0.09689596,1.225617,0.5735692,0,9.689393
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11029,0.1224879,0.5497258,0,0,0,0,0,0,0,0,0,0.5497258,0,0,0,0,2.343022,8.516555,0.5497258,0,0.5497258,12.29876,87.8481,0.09680457,0,0.4397806,0,9.06628
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.91257,0.0379231,0.1701989,1.185052,1.185052,0,0,0,1.185052,14.36215,0,0,0.1701989,1.247423,1.185052,0,0,1.793296,9.011308,0,1.077224,-1.077224,11.16326,79.73744,0.09680457,1.303557,0.1361591,0,9.181506
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74805,0.03053868,0.1370576,0,0,0,0,0,0,0,0,0,0.1370576,0,0,0,0,2.990211,7.934084,0.1370576,0,0.1370576,11.29329,80.66618,0.09678182,0,0.1096461,0,8.071141
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,2.172169,2.172169,0,0,0,2.172169,0,0,0,0,2.286494,2.172169,0,0,2.853154,8.057436,0,2.286494,-2.286494,8.883113,63.45068,0.09678182,2.389386,0,0,8.057436
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.5918823,0.5918823,0,0,0,0.5918823,0,0,1.110223E-16,0,0.6230341,0.5918823,0,0,5.393703,5.770942,0,0.6230341,-0.6230341,8.226377,58.75972,0.09678182,0.6510706,0,0,5.770942
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.5897431,0.5897431,0,0,0,0.5897431,0,0,1.110223E-16,0,0.6207822,0.5897431,0,0,6.085962,5.147908,0,0.6207822,-0.6207822,7.572015,54.08571,0.09678182,0.6487174,0,0,5.147908
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.775721,4.527126,0,0,0,7.572015,54.08571,0.09678182,0,0,0,4.527126
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.5321122,0.5321122,0,0,0,0.5321122,0,0,0,0,0.5601181,0.5321122,0,0,6.775721,4.527126,0,0.5601181,-0.5601181,6.981599,49.86846,0.09678182,0.5853235,0,0,4.527126
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1874226,0.1874226,0,0,0,0.1874226,0,0,2.775558E-17,0,0.1972869,0.1874226,0,0,7.398074,3.967008,0,0.1972869,-0.1972869,6.77364,48.38305,0.09678182,0.2061649,0,0,3.967008
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.8606519,0.8606519,0,0,0,0.8606519,0,0,1.110223E-16,0,0.9059493,0.8606519,0,0,7.617282,3.769721,0,0.9059493,-0.9059493,5.818686,41.56196,0.09678182,0.946717,0,0,3.769721
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.220902,0.220902,0,0,0,0.220902,0,0,2.775558E-17,0,0.2325285,0.220902,0,0,8.623892,2.863771,0,0.2325285,-0.2325285,5.573579,39.8112,0.09678182,0.2429923,0,0,2.863771
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.4469569,0.4469569,0,0,0,0.4469569,0,0,5.551115E-17,0,0.4704809,0.4469569,0,0,8.882257,2.631243,0,0.4704809,-0.4704809,5.077649,36.26884,0.09678182,0.4916526,0,0,2.631243
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.3926614,0.3926614,0,0,0,0.3926614,0,0,5.551115E-17,0,0.4133278,0.3926614,0,0,9.405014,2.160762,0,0.4133278,-0.4133278,4.641963,33.15681,0.09678182,0.4319276,0,0,2.160762
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.2618778,0.2618778,0,0,0,0.2618778,0,0,5.551115E-17,0,0.2756608,0.2618778,0,0,9.864266,1.747434,0,0.2756608,-0.2756608,4.351391,31.0813,0.09678182,0.2880655,0,0,1.747434
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.8360674,0.8360674,0,0,0,0.8360674,0,0,1.110223E-16,0,0.880071,0.8360674,0,0,10.17056,1.471773,0,0.880071,-0.880071,3.423715,24.45506,0.09678182,0.9196742,0,0,1.471773
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35153,0.1775635,0.7969049,0.9599795,0.9599795,4.465243,0,1.384011,0.9599795,83.0127,0,0,0.7969049,0,0,3.505263,3.33,11.14841,0.5917022,4.126905,0,4.126905,7.33884,52.42019,0.09776264,1.055977,0.6375239,5,1.388607
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51071,0.4464126,2.0035,0.5602639,0.5602639,4.065527,0,1.274889,0.5602639,357.5993,0,0,2.0035,0,0,3.505263,3.33,7.021508,4.305917,5.3335,0,5.3335,12.39864,88.56155,0.09832406,0.6162903,1.6028,5,6.309417
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71596,0.6575453,2.951063,1.26794,1.26794,0,0,0,1.26794,232.7447,0,0,2.951063,1.334674,1.26794,0,0,1.688008,9.106067,1.616389,0,1.616389,13.93208,99.51469,0.09805654,1.394734,2.360851,0,12.05713
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03999,0.755673,3.39146,1.364529,1.364529,0,0,0,1.364529,248.5445,1.883495,0,3.39146,1.436346,1.364529,0,0,0.07161903,10.56082,0.07161903,0,0.07161903,14.00003,100,0.09804472,1.500981,2.713168,0,13.95228
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75056,0.9204472,4.130967,0.5997635,0.5997635,0,0,0,0.5997635,688.7661,3.499637,0,4.130967,0.63133,0.5997635,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,0.6597398,3.304774,0,14.75624
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963876,0.9385018,4.211996,1.351298,1.351298,0,0,0,1.351298,311.7,2.789577,0,4.211996,1.422419,1.351298,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,1.486428,3.369597,0,14.83727
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.31259,0.962516,4.319772,2.187078,2.187078,0,0,0,2.187078,197.5134,2.017585,0,4.319772,2.302187,2.187078,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,2.405786,3.455817,0,14.94505
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85467,0.9493013,4.260464,2.550902,2.550902,0,0,0,2.550902,167.0179,1.575304,0,4.260464,2.68516,2.550902,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,2.805993,3.408371,0,14.88574
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37619,0.8507119,3.817995,0.3434437,0.3434437,0,0,0,0.3434437,1111.68,3.456475,0,3.817995,0.3615197,0.3434437,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,0.3777881,3.054396,0,14.44327
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11821,0.5828255,2.615721,1.948014,1.948014,0,0,0,1.948014,134.2763,0.5651795,0,2.615721,2.050541,1.948014,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,2.142816,2.092577,0,13.241
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93819,0.2856102,1.281819,0.8020073,0.8020073,0,0,0,0.8020073,159.8263,0.4376005,0,1.281819,0.8442181,0.8020073,0,0,0,10.62527,0,0,0,14.00003,100,0.09804472,0.882208,1.025455,0,11.90709
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78838,0.07398129,0.332028,1.068141,1.068141,0,0,0,1.068141,31.08465,0,2.220446E-16,0.332028,1.124359,1.068141,0,0,0,10.62527,0,0.7923315,-0.7923315,13.16484,94.03436,0.09804472,1.174956,0.2656224,0,10.9573
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,2.278143,2.278143,0,0,0,2.278143,0,0,0,0,2.398046,2.278143,0,0,0.8803682,9.832943,0,2.398046,-2.398046,10.63708,75.97896,0.09804472,2.505958,0,0,9.832943
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,1.393492,1.393492,0,0,0,1.393492,0,0,2.220446E-16,0,1.466834,1.393492,0,0,3.544863,7.434897,0,1.466834,-1.466834,9.090897,64.93484,0.09804472,1.532841,0,0,7.434897
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,2.806954,2.806954,0,0,0,2.806954,0,0,4.440892E-16,0,2.954688,2.806954,0,0,5.174678,5.968064,0,2.954688,-2.954688,5.976382,42.68836,0.09804472,3.087649,0,0,5.968064
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.3739394,0.3739394,0,0,0,0.3739394,0,0,5.551115E-17,0,0.3936204,0.3739394,0,0,8.457665,3.013375,0,0.3936204,-0.3936204,5.56147,39.7247,0.09804472,0.4113333,0,0,3.013375
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.895021,2.619755,0,0,0,5.56147,39.7247,0.09804472,0,0,0,2.619755
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1669245,0.1669245,0,0,0,0.1669245,0,0,2.775558E-17,0,0.1757099,0.1669245,0,0,8.895021,2.619755,0,0.1757099,-0.1757099,5.376255,38.40174,0.09804472,0.1836169,0,0,2.619755
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.731209,0.731209,0,0,0,0.731209,0,0,1.110223E-16,0,0.7696937,0.731209,0,0,9.090255,2.444045,0,0.7696937,-0.7696937,4.564927,32.60656,0.09804472,0.80433,0,0,2.444045
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.5184954,0.5184954,0,0,0,0.5184954,0,0,0,0,0.5457846,0.5184954,0,0,9.94547,1.674351,0,0.5457846,-0.5457846,3.989619,28.49722,0.09804472,0.5703449,0,0,1.674351
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.3842209,0.3842209,0,0,0,0.3842209,0,0,5.551115E-17,0,0.4044431,0.3842209,0,0,10.5519,1.128567,0,0.4044431,-0.4044431,3.563299,25.45208,0.09804472,0.422643,0,0,1.128567
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.2648491,0.2648491,0,0,0,0.2648491,0,0,0,0,0.2787886,0.2648491,0,0,11.00128,0.7241236,0,0.2787886,-0.2787886,3.26943,23.35302,0.09804472,0.291334,0,0,0.7241236
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.2962652,0.2962652,0,0,0,0.2962652,0,0,0,0,0.3118581,0.2962652,0,0,11.31104,0.4453351,0,0.3118581,-0.3118581,2.940703,21.00498,0.09804472,0.3258917,0,0,0.4453351
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.06836215,0.06836215,0,0,0,0.06836215,0,0,1.387779E-17,0,0.07196015,0.06836215,0,0,11.65755,0.1334769,0,0.07196015,-0.07196015,2.86485,20.46317,0.09804472,0.07519836,0,0,0.1334769
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29524,0.150279,0.6744521,0.1468592,0.1468592,0,0,0,0.1468592,459.2507,0,0,0.6744521,0.1545887,0.1468592,0,0,11.73751,0.0615168,0.5198634,0,0.5198634,3.358036,23.98592,0.09795901,0.1615452,0.5395617,0,0.7359689
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.43958,0.3591024,1.611652,0.7712707,0.7712707,4.276534,0,1.332494,0.7712707,208.9606,0,0,1.611652,0,0,3.505263,3.33,11.21764,0.5293939,4.941651,0,4.941651,8.046098,57.47202,0.09868275,0.8483977,1.289321,5,2.141046
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62585,0.609332,2.734682,0,0,3.505263,0,1.121937,0,0,0,0,2.734682,0,0,3.505263,3.33,6.275993,4.97688,6.064682,0,6.064682,13.79956,98.56809,0.0988241,0,2.187746,5,7.711563
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.9205,0.9185414,4.122414,1.691776,1.691776,0,0,0,1.691776,243.6738,2.130286,0,4.122414,1.780817,1.691776,0,0,0.211311,10.43509,0.211311,0,0.211311,14.00003,100,0.09878963,1.860953,3.297931,0,14.55751
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.5702,0.9311182,4.178858,0,0,0,0,0,0,0,4.178858,0,4.178858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09878963,0,3.343087,0,14.80413
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60754,0.8532743,3.829495,1.175699,1.175699,0,0,0,1.175699,325.7206,2.591917,0,3.829495,1.237578,1.175699,0,0,0,10.62527,0,0,0,14.00003,100,0.09878963,1.293269,3.063596,0,14.45477
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13115,1.044317,4.686893,2.329873,2.329873,0,0,0,2.329873,201.1652,2.234396,0,4.686893,2.452498,2.329873,0,0,0,10.62527,0,0,0,14.00003,100,0.09878963,2.56286,3.749515,0,15.31217
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79763,0.8525042,3.826039,1.619927,1.619927,0,0,0,1.619927,236.1858,2.120852,0,3.826039,1.705187,1.619927,0,0,0,10.62527,0,0,0,14.00003,100,0.09878963,1.78192,3.060831,0,14.45131
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36376,0.6159884,2.764556,1.317055,1.317055,0,0,0,1.317055,209.9043,1.378182,0,2.764556,1.386374,1.317055,0,0,0,10.62527,0,0,0,14.00003,100,0.09878963,1.448761,2.211645,0,13.38983
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.1301,0.4306761,1.932874,0.903876,0.903876,0,0,0,0.903876,213.8429,0.9814261,0,1.932874,0.9514484,0.903876,0,0,0,10.62527,0,0,0,14.00003,100,0.09878963,0.9942636,1.5463,0,12.55815
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.96707,0.2787495,1.251028,1.948394,1.948394,0,0,0,1.948394,64.20815,0,2.220446E-16,1.251028,2.050941,1.948394,0,0,0,10.62527,0,0.7999135,-0.7999135,13.15685,93.97728,0.09878963,2.143234,1.000822,0,11.8763
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83135,0.04152828,0.1863789,3.339965,3.339965,1.25,0,0.50625,3.339965,5.580265,0,0,0.1863789,2.199964,2.089965,0,0,0.8887928,9.82536,0,2.013585,-2.013585,11.03434,78.81656,0.09878963,3.673962,0.1491031,5,10.01174
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,1.501647,1.501647,4.792288,0,1.473295,1.501647,0,0,0,0,0,0,3.290641,3.126109,3.126109,7.811776,3.126109,0,3.126109,14.00003,100,0.0999215,1.651812,0,5,7.811776
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.2712753,0.2712753,0,0,0,0.2712753,0,0,0,0,0.2855529,0.2712753,0,0,0,10.62527,0,0.2855529,-0.2855529,13.69903,97.85001,0.0999215,0.2984028,0,0,10.62527
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.008900927,0.008900927,0,0,0,0.008900927,0,0,1.734723E-18,0,0.009369398,0.008900927,0,0,0.317281,10.33972,0,0.009369398,-0.009369398,13.68915,97.77946,0.0999215,0.00979102,0,0,10.33972
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.1585929,0.1585929,0,0,0,0.1585929,0,0,2.775558E-17,0,0.1669399,0.1585929,0,0,0.3276915,10.33035,0,0.1669399,-0.1669399,13.51318,96.52254,0.0999215,0.1744522,0,0,10.33035
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.3290452,0.3290452,0,0,0,0.3290452,0,0,5.551115E-17,0,0.3463634,0.3290452,0,0,0.5131803,10.16341,0,0.3463634,-0.3463634,13.14808,93.9147,0.0999215,0.3619498,0,0,10.16341
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.2983579,0.2983579,0,0,0,0.2983579,0,0,0,0,0.314061,0.2983579,0,0,0.8980286,9.817048,0,0.314061,-0.314061,12.81703,91.55006,0.0999215,0.3281937,0,0,9.817048
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.02568074,0.02568074,0,0,0,0.02568074,0,0,3.469447E-18,0,0.02703236,0.02568074,0,0,1.246985,9.502988,0,0.02703236,-0.02703236,12.78854,91.34653,0.0999215,0.02824882,0,0,9.502988
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.277021,9.475955,0,0,0,12.78854,91.34653,0.0999215,0,0,0,9.475955
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.5565434,0.5565434,0,0,0,0.5565434,0,0,1.110223E-16,0,0.5858351,0.5565434,0,0,1.277021,9.475955,0,0.5858351,-0.5858351,12.17101,86.93565,0.0999215,0.6121977,0,0,9.475955
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.927949,8.890121,0,0,0,12.17101,86.93565,0.0999215,0,0,0,8.890121
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.6684988,0.6684988,0,0,0,0.6684988,0,0,1.110223E-16,0,0.703683,0.6684988,0,0,1.927949,8.890121,0,0.703683,-0.703683,11.42927,81.63747,0.0999215,0.7353487,0,0,8.890121
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.709819,8.186437,0,0,0,11.42927,81.63747,0.0999215,0,0,0,8.186437
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23695,0.1478029,0.6633394,0.6723314,0.6723314,0,0,0,0.6723314,98.66256,0,0,0.6633394,0.7077172,0.6723314,0,0,2.709819,8.186437,0,0.04437789,-0.04437789,11.38249,81.30334,0.0999215,0.7395645,0.5306715,0,8.849776
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36708,0.3524559,1.581822,0.9064205,0.9064205,0,0,0,0.9064205,174.513,0,0,1.581822,0.9541268,0.9064205,0,0,2.759128,8.142059,0.6276952,0,0.6276952,11.97797,85.55679,0.09981862,0.9970625,1.265458,0,9.723881
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.53518,0.6880579,3.088004,2.020627,2.020627,0,0,0,2.020627,152.8241,0,0,3.088004,2.126975,2.020627,0,0,2.131433,8.706985,0.9610286,0,0.9610286,12.88969,92.069,0.09966152,2.222689,2.470403,0,11.79499
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80157,0.7792747,3.497385,2.538481,2.538481,0,0,0,2.538481,137.7747,0,0,3.497385,2.672085,2.538481,0,0,1.170404,9.571911,0.8253002,0,0.8253002,13.67263,97.66148,0.099527,2.792329,2.797908,0,13.0693
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39221,0.8136857,3.651821,2.62338,2.62338,0,0,0,2.62338,139.2029,0.5452647,0,3.651821,2.761453,2.62338,0,0,0.3451038,10.31468,0.3451038,0,0.3451038,14.00003,100,0.09947085,2.885718,2.921457,0,13.9665
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250524,0.9696823,4.351934,2.273751,2.273751,0,0,0,2.273751,191.3989,1.958512,0,4.351934,2.393422,2.273751,0,0,0,10.62527,0,0,0,14.00003,100,0.09947085,2.501126,3.481548,0,14.97721
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.9592,1.042862,4.680366,0,0,0,0,0,0,0,4.680366,0,4.680366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09947085,0,3.744293,0,15.30564
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74737,0.8483106,3.807218,0.5277658,0.5277658,0,0,0,0.5277658,721.384,3.251675,0,3.807218,0.5555429,0.5277658,0,0,0,10.62527,0,0,0,14.00003,100,0.09947085,0.5805424,3.045775,0,14.43249
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35632,0.7467575,3.351448,0,0,0,0,0,0,0,3.351448,0,3.351448,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09947085,0,2.681158,0,13.97672
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14593,0.5586422,2.507186,0.4761989,0.4761989,0,0,0,0.4761989,526.4998,2.005924,0,2.507186,0.501262,0.4761989,0,0,0,10.62527,0,0,0,14.00003,100,0.09947085,0.5238188,2.005749,0,13.13246
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99915,0.2547295,1.143226,0.5218859,0.5218859,0,0,0,0.5218859,219.0567,0.5938725,0,1.143226,0.5493536,0.5218859,0,0,0,10.62527,0,0,0,14.00003,100,0.09947085,0.5740745,0.9145809,0,11.7685
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87691,0.04263361,0.1913397,1.648662,1.648662,0,0,0,1.648662,11.60575,0,0,0.1913397,1.735434,1.648662,0,0,0,10.62527,0,1.544094,-1.544094,12.37241,88.37418,0.09947085,1.813528,0.1530717,0,10.81661
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.2404703,0.2404703,0,0,0,0.2404703,0,0,5.551115E-17,0,0.2531267,0.2404703,0,0,1.71566,9.08118,0,0.2531267,-0.2531267,12.10559,86.46833,0.09947085,0.2645173,0,0,9.08118
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,3.592453,3.592453,1.25,0,0.50625,3.592453,0,0,4.440892E-16,0,2.46574,2.342453,0,0,1.996912,8.828053,0,2.46574,-2.46574,9.506473,67.90324,0.09947085,3.951699,0,5,8.828053
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.135134,0.135134,3.640397,0,1.158828,0.135134,0,0,0,0,0,0,3.505263,3.33,4.736623,6.362313,3.33,0,3.33,12.66559,90.46831,0.1001111,0.1486474,0,5,6.362313
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.3950667,0.3950667,0,0,0,0.3950667,0,0,5.551115E-17,0,0.4158596,0.3950667,0,0,1.406623,9.359313,0,0.4158596,-0.4158596,12.22723,87.3372,0.1001111,0.4345734,0,0,9.359313
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.2834269,0.2834269,0,0,0,0.2834269,0,0,5.551115E-17,0,0.298344,0.2834269,0,0,1.86869,8.943454,0,0.298344,-0.298344,11.91275,85.09091,0.1001111,0.3117695,0,0,8.943454
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.3800885,0.3800885,0,0,0,0.3800885,0,0,0,0,0.4000931,0.3800885,0,0,2.200183,8.645109,0,0.4000931,-0.4000931,11.49102,82.07852,0.1001111,0.4180973,0,0,8.645109
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.644731,8.245016,0,0,0,11.49102,82.07852,0.1001111,0,0,0,8.245016
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.03056169,0.03056169,0,0,0,0.03056169,0,0,3.469447E-18,0,0.0321702,0.03056169,0,0,2.644731,8.245016,0,0.0321702,-0.0321702,11.45711,81.8363,0.1001111,0.03361786,0,0,8.245016
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.680476,8.212846,0,0,0,11.45711,81.8363,0.1001111,0,0,0,8.212846
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.3873701,0.3873701,0,0,0,0.3873701,0,0,0,0,0.407758,0.3873701,0,0,2.680476,8.212846,0,0.407758,-0.407758,11.02729,78.7662,0.1001111,0.4261071,0,0,8.212846
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.3572709,0.3572709,0,0,0,0.3572709,0,0,5.551115E-17,0,0.3760746,0.3572709,0,0,3.13354,7.805088,0,0.3760746,-0.3760746,10.63087,75.93465,0.1001111,0.392998,0,0,7.805088
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.2385961,0.2385961,0,0,0,0.2385961,0,0,5.551115E-17,0,0.2511538,0.2385961,0,0,3.551401,7.429013,0,0.2511538,-0.2511538,10.36613,74.04366,0.1001111,0.2624557,0,0,7.429013
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.17677,0.1693068,0.7598488,0.1304799,0.1304799,0,0,0,0.1304799,582.3494,0,0,0.7598488,0.1373472,0.1304799,0,0,3.830461,7.17786,0.6225016,0,0.6225016,10.95669,78.26192,0.1000099,0.1435279,0.6078791,0,7.937708
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29333,0.4567209,2.049763,1.927824,1.927824,0,0,0,1.927824,106.3253,0,0,2.049763,2.029288,1.927824,0,0,3.207959,7.738111,0.02047533,0,0.02047533,10.97612,78.40067,0.1000066,2.120606,1.639811,0,9.787874
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44406,0.7148421,3.208211,0.2514006,0.2514006,0,0,0,0.2514006,1276.135,0,0,3.208211,0.2646322,0.2514006,0,0,3.187484,7.756539,2.943579,0,2.943579,13.76864,98.34723,0.09953081,0.2765406,2.566569,0,10.96475
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68338,0.8811015,3.954384,1.878955,1.878955,0,0,0,1.878955,210.4566,1.732632,0,3.954384,1.977847,1.878955,0,0,0.2439044,10.40576,0.2439044,0,0.2439044,14.00003,100,0.09949159,2.06685,3.163507,0,14.36014
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21688,0.9792892,4.39505,0.9279161,0.9279161,0,0,0,0.9279161,473.6473,3.418296,0,4.39505,0.9767538,0.9279161,0,0,0,10.62527,0,0,0,14.00003,100,0.09949159,1.020708,3.51604,0,15.02032
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.893237,0.9682006,4.345284,2.24768,2.24768,0,0,0,2.24768,193.323,1.979305,0,4.345284,2.365979,2.24768,0,0,0,10.62527,0,0,0,14.00003,100,0.09949159,2.472449,3.476227,0,14.97056
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79735,1.114882,5.003592,1.454419,1.454419,0,0,0,1.454419,344.0269,3.472625,0,5.003592,1.530967,1.454419,0,0,0,10.62527,0,0,0,14.00003,100,0.09949159,1.599861,4.002874,0,15.62887
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70399,0.8282426,3.717153,1.732695,1.732695,0,0,0,1.732695,214.5301,1.893263,0,3.717153,1.82389,1.732695,0,0,0,10.62527,0,0,0,14.00003,100,0.09949159,1.905965,2.973722,0,14.34243
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35388,0.7226164,3.243103,3.42173,3.42173,1.25,0,0.50625,3.42173,94.77961,0.9570706,0,3.243103,2.286032,2.17173,0,0,0,10.62527,0,0,0,14.00003,100,0.09949159,3.763903,2.594482,5,13.86838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16568,0.4189983,1.880464,0.7996815,0.7996815,0,0,0,0.7996815,235.1516,1.038694,0,1.880464,0.8417701,0.7996815,0,0,0,10.62527,0,0,0,14.00003,100,0.09949159,0.8796497,1.504371,0,12.50574
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03437,0.2299751,1.032128,1.515453,1.515453,0,0,0,1.515453,68.1069,0,0,1.032128,1.595214,1.515453,0,0,0,10.62527,0,0.5630857,-0.5630857,13.40648,95.76041,0.09949159,1.666999,0.8257025,0,11.6574
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92498,0.03636846,0.1632217,0,0,0,0,0,0,0,0,0,0.1632217,0,0,0,0,0.6256508,10.06219,0.1632217,0,0.1632217,13.56133,96.86644,0.09946536,0,0.1305773,0,10.22541
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.80833,1.80833,0,0,0,1.80833,0,0,0,0,1.903506,1.80833,0,0,0.4624291,10.20909,0,1.903506,-1.903506,11.55486,82.53454,0.09946536,1.989163,0,0,10.20909
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.577435,8.305582,0,0,0,11.55486,82.53454,0.09946536,0,0,0,8.305582
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,1.173032,1.173032,0,0,0,1.173032,0,0,2.220446E-16,0,1.23477,1.173032,0,0,2.577435,8.305582,0,1.23477,-1.23477,10.2533,73.23768,0.09946536,1.290335,0,0,8.305582
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.6256474,0.6256474,0,0,0,0.6256474,0,0,0,0,0.6585763,0.6256474,0,0,3.949403,7.070812,0,0.6585763,-0.6585763,9.559095,68.27911,0.09946536,0.6882122,0,0,7.070812
