Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1975107,0.1975107,0,0,0,0.1975107,0,0,2.775558E-17,0,0.207906,0.1975107,0,0,9.527414,2.050601,0,0.207906,-0.207906,4.742377,33.87405,0.09501933,0.2172617,0,0,2.050601
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.6127785,0.6127785,0,0,0,0.6127785,0,0,0,0,0.64503,0.6127785,0,0,9.758421,1.842695,0,0.64503,-0.64503,4.062456,29.01748,0.09501933,0.6740564,0,0,1.842695
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.08283514,0.08283514,0,0,0,0.08283514,0,0,0,0,0.08719488,0.08283514,0,0,10.47512,1.197665,0,0.08719488,-0.08719488,3.970544,28.36097,0.09501933,0.09111866,0,0,1.197665
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,1.073949,1.073949,4.579212,0,1.415125,1.073949,0,4.440892E-16,0,0,0,0,3.505263,3.33,10.572,1.11047,3.33,0,3.33,7.12966,50.92604,0.09601206,1.181344,0,5,1.11047
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.2884585,0.2884585,3.793722,0,1.200686,0.2884585,0,0,0,0,0,0,3.505263,3.33,7.242004,4.107471,3.33,0,3.33,10.28877,73.4911,0.0966559,0.3173043,0,5,4.107471
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49039,0.1278945,0.5739906,0.7277957,0.7277957,4.233059,0,1.320625,0.7277957,78.867,4.440892E-16,0,0.5739906,0,0,3.505263,3.33,3.912004,7.10447,3.903991,0,3.903991,13.99243,99.94569,0.09740335,0.8005753,0.4591925,5,7.678461
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51078,0.2713982,1.218035,3.042719,3.042719,1.25,0,0.50625,3.042719,40.03113,0,0,1.218035,1.887073,1.792719,0,0,0.008013663,10.61806,0,0.669038,-0.669038,13.2872,94.90836,0.09740335,3.346991,0.9744281,5,11.8361
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53738,0.3614068,1.621994,0.1838592,0.1838592,0,0,0,0.1838592,882.1932,0.6770684,0,1.621994,0.193536,0.1838592,0,0,0.7513893,9.949024,0.7513893,0,0.7513893,14.00003,100,0.09729975,0.2022452,1.297595,0,11.57102
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58035,0.6744462,3.026915,1.458039,1.458039,0,0,0,1.458039,207.6017,1.492137,0,3.026915,1.534778,1.458039,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,1.603843,2.421532,0,13.65219
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68104,0.9516605,4.271052,1.768072,1.768072,0,0,0,1.768072,241.5655,2.409924,0,4.271052,1.861128,1.768072,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,1.944879,3.416842,0,14.89633
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465392,0.877291,3.937282,1.261272,1.261272,0,0,0,1.261272,312.1676,2.609628,0,3.937282,1.327654,1.261272,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,1.387399,3.149826,0,14.56256
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85457,0.95106,4.268357,0.8147063,0.8147063,0,0,0,0.8147063,523.9136,3.410772,0,4.268357,0.8575856,0.8147063,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,0.896177,3.414686,0,14.89363
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65988,0.6341448,2.846042,1.100346,1.100346,0,0,0,1.100346,258.6497,1.687783,0,2.846042,1.158259,1.100346,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,1.210381,2.276834,0,13.47132
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60008,0.5908703,2.651826,0.9940455,0.9940455,0,0,0,0.9940455,266.7711,1.605462,0,2.651826,1.046364,0.9940455,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,1.09345,2.121461,0,13.2771
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56791,0.2948841,1.32344,0,0,0,0,0,0,0,1.32344,0,1.32344,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09729975,0,1.058752,0,11.94871
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54535,0.1553667,0.6972855,1.752621,1.752621,0,0,0,1.752621,39.78531,0,0,0.6972855,1.844864,1.752621,0,0,0,10.62527,0,1.147578,-1.147578,12.79037,91.35963,0.09729975,1.927883,0.5578284,0,11.32256
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52644,0.04946981,0.2220205,2.171416,2.171416,0,0,0,2.171416,10.22469,0,4.440892E-16,0.2220205,2.285701,2.171416,0,0,1.275087,9.477695,0,2.06368,-2.06368,10.61506,75.82173,0.09729975,2.388557,0.1776164,0,9.699717
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,2.390989,2.390989,0,0,0,2.390989,0,0,4.440892E-16,0,2.51683,2.390989,0,0,3.568065,7.414015,0,2.51683,-2.51683,7.962092,56.87197,0.09729975,2.630088,0,0,7.414015
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,1.719358,1.719358,0,0,0,1.719358,0,0,2.220446E-16,0,1.809851,1.719358,0,0,6.364543,4.897185,0,1.809851,-1.809851,6.054342,43.24521,0.09729975,1.891294,0,0,4.897185
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.375488,3.087334,0,0,0,6.054342,43.24521,0.09729975,0,0,0,3.087334
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.4417692,0.4417692,0,0,0,0.4417692,0,0,5.551115E-17,0,0.4650202,0.4417692,0,0,8.375488,3.087334,0,0.4650202,-0.4650202,5.564167,39.74397,0.09729975,0.4859461,0,0,3.087334
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.2431237,0.2431237,0,0,0,0.2431237,0,0,5.551115E-17,0,0.2559196,0.2431237,0,0,8.892178,2.622314,0,0.2559196,-0.2559196,5.294405,37.8171,0.09729975,0.267436,0,0,2.622314
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.3772205,0.3772205,0,0,0,0.3772205,0,0,5.551115E-17,0,0.3970743,0.3772205,0,0,9.176533,2.366395,0,0.3970743,-0.3970743,4.875852,34.82744,0.09729975,0.4149426,0,0,2.366395
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.5590772,0.5590772,0,0,0,0.5590772,0,0,1.110223E-16,0,0.5885023,0.5590772,0,0,9.617726,1.96932,0,0.5885023,-0.5885023,4.255516,30.39648,0.09729975,0.6149849,0,0,1.96932
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.5897406,0.5897406,0,0,0,0.5897406,0,0,1.110223E-16,0,0.6207796,0.5897406,0,0,10.27162,1.380818,0,0.6207796,-0.6207796,3.601156,25.72249,0.09729975,0.6487147,0,0,1.380818
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.5964496,0.5964496,0,0,0,0.5964496,0,0,0,0,0.6278417,0.5964496,0,0,10.96137,0.7600384,0,0.6278417,-0.6278417,2.939353,20.99534,0.09729975,0.6560946,0,0,0.7600384
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.3329348,0.3329348,3.838198,0,1.212828,0.3329348,0,0,0,0,0,0,3.505263,3.33,11.65897,0.1321967,3.33,0,3.33,6.098469,43.5604,0.09794931,0.3662283,0,5,0.1321967
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.1557004,0.1557004,3.660964,0,1.164443,0.1557004,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.328975,3.129197,3.33,0,3.33,9.257584,66.12547,0.09851742,0.1712705,0,5,3.129197
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.6222295,0.6222295,4.127492,0,1.291806,0.6222295,0,0,0,0,0,0,3.505263,3.33,4.998975,6.126197,3.33,0,3.33,12.4167,88.69053,0.09927776,0.6844524,0,5,6.126197
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.4155,0.1327458,0.5957634,0.3677735,0.3677735,0,0,0,0.3677735,161.9919,0,0,0.5957634,0.38713,0.3677735,0,0,1.668975,9.123197,0.2086334,0,0.2086334,12.61463,90.10429,0.09924886,0.4045509,0.4766107,0,9.71896
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.4305,0.393616,1.766549,0.240776,0.240776,0,0,0,0.240776,733.6896,0.05275856,0,1.766549,0.2534484,0.240776,0,0,1.460342,9.310966,1.460342,0,1.460342,14.00003,100,0.09904704,0.2648536,1.413239,0,11.07752
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45009,0.6885658,3.090283,0,0,0,0,0,0,0,3.090283,0,3.090283,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,0,2.472227,0,13.71556
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48178,0.709924,3.186139,0.7294291,0.7294291,0,0,0,0.7294291,436.799,2.418319,0,3.186139,0.7678202,0.7294291,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,0.802372,2.548911,0,13.81141
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55633,0.9354377,4.198245,0,0,0,0,0,0,0,4.198245,0,4.198245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,0,3.358596,0,14.82352
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166933,1.15676,5.19154,0.7416795,0.7416795,0,0,0,0.7416795,699.9708,4.410825,0,5.19154,0.7807153,0.7416795,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,0.8158475,4.153232,0,15.81681
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83718,1.135924,5.098026,1.052342,1.052342,0,0,0,1.052342,484.4456,3.990298,0,5.098026,1.107729,1.052342,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,1.157577,4.078421,0,15.7233
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69457,0.9643058,4.327805,0,0,0,0,0,0,0,4.327805,0,4.327805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,0,3.462244,0,14.95308
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65076,0.6608037,2.965687,2.027015,2.027015,0,0,0,2.027015,146.3081,0.8319867,0,2.965687,2.1337,2.027015,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,2.229717,2.37255,0,13.59096
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62717,0.3630399,1.629323,1.260782,1.260782,0,0,0,1.260782,129.2312,0.3021843,0,1.629323,1.327139,1.260782,0,0,0,10.62527,0,0,0,14.00003,100,0.09904704,1.38686,1.303458,0,12.2546
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.6106,0.1487723,0.6676903,2.230863,2.230863,0,0,0,2.230863,29.92969,0,4.440892E-16,0.6676903,2.348277,2.230863,0,0,0,10.62527,0,1.680587,-1.680587,12.22853,87.3465,0.09904704,2.453949,0.5341523,0,11.29296
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59669,0.04866168,0.2183936,1.326965,1.326965,0,0,0,1.326965,16.45813,0,2.220446E-16,0.2183936,1.396805,1.326965,0,0,1.867319,8.944688,0,1.178411,-1.178411,10.98638,78.47398,0.09904704,1.459661,0.1747149,0,9.163081
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,2.285693,2.285693,0,0,0,2.285693,0,0,4.440892E-16,0,2.405993,2.285693,0,0,3.176664,7.766276,0,2.405993,-2.405993,8.450241,60.35874,0.09904704,2.514262,0,0,7.766276
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,1.619727,1.619727,0,0,0,1.619727,0,0,2.220446E-16,0,1.704976,1.619727,0,0,5.849989,5.360284,0,1.704976,-1.704976,6.653039,47.52161,0.09904704,1.7817,0,0,5.360284
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.06218371,0.06218371,0,0,0,0.06218371,0,0,6.938894E-18,0,0.06545653,0.06218371,0,0,7.744407,3.655308,0,0.06545653,-0.06545653,6.584041,47.02877,0.09904704,0.06840208,0,0,3.655308
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.5131026,0.5131026,0,0,0,0.5131026,0,0,1.110223E-16,0,0.540108,0.5131026,0,0,7.817136,3.589851,0,0.540108,-0.540108,6.014718,42.96218,0.09904704,0.5644128,0,0,3.589851
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.3682561,0.3682561,0,0,0,0.3682561,0,0,5.551115E-17,0,0.387638,0.3682561,0,0,8.417256,3.049743,0,0.387638,-0.387638,5.606111,40.04357,0.09904704,0.4050817,0,0,3.049743
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.847965,2.662105,0,0,0,5.606111,40.04357,0.09904704,0,0,0,2.662105
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.847965,2.662105,0,0,0,5.606111,40.04357,0.09904704,0,0,0,2.662105
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.360056,0.360056,0,0,0,0.360056,0,0,5.551115E-17,0,0.3790063,0.360056,0,0,8.847965,2.662105,0,0.3790063,-0.3790063,5.206604,37.18995,0.09904704,0.3960616,0,0,2.662105
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.1524708,0.1524708,0,0,0,0.1524708,0,0,0,0,0.1604955,0.1524708,0,0,9.269083,2.283099,0,0.1604955,-0.1604955,5.037426,35.98154,0.09904704,0.1677178,0,0,2.283099
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.1018099,0.1018099,0,0,0,0.1018099,0,0,1.387779E-17,0,0.1071683,0.1018099,0,0,9.447412,2.122603,0,0.1071683,-0.1071683,4.924461,35.17465,0.09904704,0.1119909,0,0,2.122603
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.08014081,0.08014081,0,0,0,0.08014081,0,0,0,0,0.08435874,0.08014081,0,0,9.566487,2.015435,0,0.08435874,-0.08435874,4.835539,34.53949,0.09904704,0.08815489,0,0,2.015435
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.66022,1.931076,0,0,0,4.835539,34.53949,0.09904704,0,0,0,1.931076
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33989,0.1800649,0.8081311,0.5944019,0.5944019,0,0,0,0.5944019,135.957,0,0,0.8081311,0.6256862,0.5944019,0,0,9.66022,1.931076,0.1824449,0,0.1824449,5.008621,35.77579,0.09902188,0.6538421,0.6465049,0,2.739208
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.35032,0.3500543,1.571043,1.054411,1.054411,0,0,0,1.054411,148.9973,0,0,1.571043,1.109906,1.054411,0,0,9.477775,2.095277,0.4611377,0,0.4611377,5.446095,38.9006,0.09895836,1.159852,1.256835,0,3.66632
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36395,0.712076,3.195797,2.077788,2.077788,0,0,0,2.077788,153.8077,0,0,3.195797,2.187145,2.077788,0,0,9.016637,2.510301,1.008652,0,1.008652,6.402987,45.73553,0.09881969,2.285566,2.556638,0,5.706098
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38602,0.7326913,3.288319,0.4072948,0.4072948,0,0,0,0.4072948,807.3561,0,0,3.288319,0.4287313,0.4072948,0,0,8.007985,3.418088,2.859587,0,2.859587,9.115829,65.11294,0.09842867,0.4480242,2.630655,0,6.706407
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43813,0.9316143,4.181085,1.449083,1.449083,0,0,0,1.449083,288.5332,0,0,4.181085,1.52535,1.449083,0,0,5.148397,5.991716,2.655735,0,2.655735,11.63528,83.10898,0.09806828,1.593991,3.344868,0,10.1728
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886801,0.8820447,3.958616,0.2756754,0.2756754,0,0,0,0.2756754,1435.97,1.175769,0,3.958616,0.2901846,0.2756754,0,0,2.492663,8.381878,2.492663,0,2.492663,14.00003,100,0.09773242,0.303243,3.166893,0,12.34049
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83476,0.8910511,3.999037,0,0,0,0,0,0,0,3.999037,0,3.999037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09773242,0,3.19923,0,14.62431
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.7362,0.8682298,3.896616,0.1012773,0.1012773,0,0,0,0.1012773,3847.473,3.790008,0,3.896616,0.1066077,0.1012773,0,0,0,10.62527,0,0,0,14.00003,100,0.09773242,0.111405,3.117292,0,14.52189
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.7059,0.5099266,2.288551,1.900612,1.900612,0,0,0,1.900612,120.4113,0.2879066,0,2.288551,2.000644,1.900612,0,0,0,10.62527,0,0,0,14.00003,100,0.09773242,2.090673,1.83084,0,12.91383
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68956,0.2404686,1.079223,0.01190386,0.01190386,0,0,0,0.01190386,9066.159,1.066693,0,1.079223,0.01253038,0.01190386,0,0,0,10.62527,0,0,0,14.00003,100,0.09773242,0.01309425,0.8633785,0,11.7045
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67806,0.1492886,0.6700071,2.317259,2.317259,0,0,0,2.317259,28.91378,0,4.440892E-16,0.6700071,2.43922,2.317259,0,0,0,10.62527,0,1.769213,-1.769213,12.13511,86.67921,0.09773242,2.548985,0.5360057,0,11.29528
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.6684,0.03732601,0.1675191,2.806685,2.806685,0,0,0,2.806685,5.968575,0,4.440892E-16,0.1675191,2.954406,2.806685,0,0,1.965792,8.856062,0,2.786886,-2.786886,9.197477,65.69614,0.09773242,3.087354,0.1340153,0,9.023581
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.062332,6.069175,0,0,0,9.197477,65.69614,0.09773242,0,0,0,6.069175
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,1.476079,1.476079,0,0,0,1.476079,0,0,2.220446E-16,0,1.553767,1.476079,0,0,5.062332,6.069175,0,1.553767,-1.553767,7.559663,53.99749,0.09773242,1.623687,0,0,6.069175
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,1.517956,1.517956,0,0,0,1.517956,0,0,2.220446E-16,0,1.597849,1.517956,0,0,6.788741,4.515408,0,1.597849,-1.597849,5.875383,41.96694,0.09773242,1.669752,0,0,4.515408
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.2064806,0.2064806,0,0,0,0.2064806,0,0,0,0,0.217348,0.2064806,0,0,8.564128,2.917559,0,0.217348,-0.217348,5.646278,40.33048,0.09773242,0.2271287,0,0,2.917559
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.805626,2.700211,0,0,0,5.646278,40.33048,0.09773242,0,0,0,2.700211
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.7558122,0.7558122,0,0,0,0.7558122,0,0,1.110223E-16,0,0.7955918,0.7558122,0,0,8.805626,2.700211,0,0.7955918,-0.7955918,4.807651,34.34029,0.09773242,0.8313935,0,0,2.700211
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.1563219,0.1563219,0,0,0,0.1563219,0,0,2.775558E-17,0,0.1645493,0.1563219,0,0,9.689616,1.904619,0,0.1645493,-0.1645493,4.634201,33.10136,0.09773242,0.1719541,0,0,1.904619
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.2163502,0.2163502,0,0,0,0.2163502,0,0,2.775558E-17,0,0.2277371,0.2163502,0,0,9.872449,1.74007,0,0.2277371,-0.2277371,4.394145,31.38668,0.09773242,0.2379853,0,0,1.74007
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.4590644,0.4590644,0,0,0,0.4590644,0,0,5.551115E-17,0,0.4832257,0.4590644,0,0,10.12549,1.512333,0,0.4832257,-0.4832257,3.88478,27.74837,0.09773242,0.5049708,0,0,1.512333
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.4749232,0.4749232,0,0,0,0.4749232,0,0,5.551115E-17,0,0.4999192,0.4749232,0,0,10.66241,1.029107,0,0.4999192,-0.4999192,3.357819,23.98437,0.09773242,0.5224155,0,0,1.029107
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.2595589,0.2595589,0,0,0,0.2595589,0,0,5.551115E-17,0,0.2732199,0.2595589,0,0,11.21787,0.529188,0,0.2732199,-0.2732199,3.06982,21.92724,0.09773242,0.2855148,0,0,0.529188
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.2895159,0.2895159,3.794779,0,1.200975,0.2895159,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.52145,0.2559681,3.33,0,3.33,6.228935,44.49231,0.09834304,0.3184675,0,5,0.2559681
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26368,0.2206593,0.9903187,0.4947678,0.4947678,4.000031,0,1.257008,0.4947678,200.1583,0,0,0.9903187,0,0,3.505263,3.33,8.191451,3.252968,4.320319,0,4.320319,10.32755,73.76806,0.09889957,0.5442445,0.792255,5,4.243287
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27036,0.4860889,2.181567,1.232313,1.232313,3.010803,0,0.9869493,1.232313,177.0302,0,0,2.181567,0,0,1.77849,1.689566,3.871132,7.141255,3.871132,0,3.871132,14.00003,100,0.09910414,1.355544,1.745253,5,9.322822
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27909,0.7567255,3.396184,0.3872332,0.3872332,0,0,0,0.3872332,877.0385,2.98857,0,3.396184,0.4076139,0.3872332,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,0.4259565,2.716947,0,14.02146
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29323,0.8733222,3.91947,1.00774,1.00774,0,0,0,1.00774,388.9365,2.858691,0,3.91947,1.060779,1.00774,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.108514,3.135576,0,14.54474
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32676,1.144738,5.137583,1.81456,1.81456,0,0,0,1.81456,283.131,3.227519,0,5.137583,1.910063,1.81456,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.996016,4.110066,0,15.76286
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629698,1.117507,5.01537,1.405742,1.405742,0,0,0,1.405742,356.7774,3.535642,0,5.01537,1.479728,1.405742,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.546316,4.012296,0,15.64064
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84731,0.9344542,4.19383,1.07107,1.07107,0,0,0,1.07107,391.5552,3.066388,0,4.19383,1.127442,1.07107,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.178177,3.355064,0,14.8191
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78469,0.7238532,3.248653,1.156327,1.156327,0,0,0,1.156327,280.9459,2.031467,0,3.248653,1.217186,1.156327,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.27196,2.598922,0,13.87393
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76541,0.2848346,1.278338,1.134666,1.134666,0,0,0,1.134666,112.6621,0.08395273,0,1.278338,1.194385,1.134666,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.248132,1.02267,0,11.90361
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75498,0.3663636,1.64424,1.458377,1.458377,0,0,0,1.458377,112.7445,0.1091061,0,1.64424,1.535133,1.458377,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,1.604215,1.315392,0,12.26951
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74764,0.1565214,0.7024681,0.542485,0.542485,0,0,0,0.542485,129.4908,0.1314313,0,0.7024681,0.5710368,0.542485,0,0,0,10.62527,0,0,0,14.00003,100,0.09910414,0.5967335,0.5619745,0,11.32774
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74146,0.0299992,0.1346364,2.32658,2.32658,0,0,0,2.32658,5.786881,0,4.440892E-16,0.1346364,2.449031,2.32658,0,0,0,10.62527,0,2.314395,-2.314395,11.56044,82.57442,0.09910414,2.559237,0.1077091,0,10.75991
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,1.543082,1.543082,0,0,0,1.543082,0,0,2.220446E-16,0,1.624297,1.543082,0,0,2.57155,8.31088,0,1.624297,-1.624297,9.848283,70.34473,0.09910414,1.69739,0,0,8.31088
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.886276,1.886276,0,0,0,1.886276,0,0,2.220446E-16,0,1.985553,1.886276,0,0,4.376324,6.686583,0,1.985553,-1.985553,7.755326,55.39507,0.09910414,2.074903,0,0,6.686583
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,2.026283,2.026283,0,0,0,2.026283,0,0,4.440892E-16,0,2.132929,2.026283,0,0,6.582494,4.701029,0,2.132929,-2.132929,5.50702,39.33578,0.09910414,2.228911,0,0,4.701029
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.04353514,0.04353514,0,0,0,0.04353514,0,0,6.938894E-18,0,0.04582646,0.04353514,0,0,8.952415,2.5681,0,0.04582646,-0.04582646,5.458715,38.99075,0.09910414,0.04788865,0,0,2.5681
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.108556,0.108556,0,0,0,0.108556,0,0,1.387779E-17,0,0.1142695,0.108556,0,0,9.003334,2.522274,0,0.1142695,-0.1142695,5.338265,38.13039,0.09910414,0.1194116,0,0,2.522274
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.03741112,0.03741112,0,0,0,0.03741112,0,0,6.938894E-18,0,0.03938012,0.03741112,0,0,9.130301,2.408004,0,0.03938012,-0.03938012,5.296754,37.83389,0.09910414,0.04115223,0,0,2.408004
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.6954523,0.6954523,0,0,0,0.6954523,0,0,0,0,0.7320551,0.6954523,0,0,9.174056,2.368624,0,0.7320551,-0.7320551,4.525101,32.32208,0.09910414,0.7649975,0,0,2.368624
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.5187874,0.5187874,0,0,0,0.5187874,0,0,0,0,0.546092,0.5187874,0,0,9.987451,1.636569,0,0.546092,-0.546092,3.949469,28.21044,0.09910414,0.5706662,0,0,1.636569
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.1393124,0.1393124,0,0,0,0.1393124,0,0,0,0,0.1466446,0.1393124,0,0,10.59422,1.090477,0,0.1466446,-0.1466446,3.794892,27.10632,0.09910414,0.1532436,0,0,1.090477
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.4010009,0.4010009,0,0,0,0.4010009,0,0,5.551115E-17,0,0.4221062,0.4010009,0,0,10.75716,0.9438322,0,0.4221062,-0.4221062,3.349953,23.92819,0.09910414,0.441101,0,0,0.9438322
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.5807262,0.5807262,4.085989,0,1.280475,0.5807262,0,0,0,0,0,0,3.505263,3.33,11.22616,0.521726,3.33,0,3.33,6.509068,46.49325,0.0998181,0.6387988,0,5,0.521726
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.1266488,0.1266488,3.631912,0,1.156512,0.1266488,0,0,0,0,0,0,3.505263,3.33,7.896165,3.518726,3.33,0,3.33,9.668184,69.05832,0.100341,0.1393137,0,5,3.518726
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18697,0.2156086,0.9676514,0,0,3.505263,0,1.121937,0,0,0,0,0.9676514,0,0,3.505263,3.33,4.566164,6.515726,4.297651,0,4.297651,13.74529,98.18047,0.1006781,0,0.7741211,5,7.483377
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19073,0.4736562,2.125769,0.8112392,0.8112392,0,0,0,0.8112392,262.0397,1.00332,0,2.125769,0.853936,0.8112392,0,0,0.2685133,10.38361,0.2685133,0,0.2685133,14.00003,100,0.100642,0.8923631,1.700615,0,12.50938
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19563,0.7774601,3.489241,0,0,0,0,0,0,0,3.489241,0,3.489241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0,2.791393,0,14.11452
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20359,0.959838,4.307753,0,0,0,0,0,0,0,4.307753,0,4.307753,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0,3.446203,0,14.93303
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22248,0.9823551,4.40881,0,0,0,0,0,0,0,4.40881,0,4.40881,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0,3.527048,0,15.03408
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401279,1.147238,5.148802,0,0,0,0,0,0,0,5.148802,0,5.148802,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0,4.119042,0,15.77408
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87477,1.04459,4.68812,2.902216,2.902216,0,0,0,2.902216,161.5359,1.633155,0,4.68812,3.054964,2.902216,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,3.192438,3.750496,0,15.31339
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83994,0.9056577,4.064592,0.7229899,0.7229899,0,0,0,0.7229899,562.1921,3.30355,0,4.064592,0.7610421,0.7229899,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0.7952889,3.251673,0,14.68987
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82918,0.7482982,3.358362,0.5165259,0.5165259,0,0,0,0.5165259,650.1827,2.814651,0,3.358362,0.5437115,0.5165259,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0.5681785,2.68669,0,13.98364
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82335,0.4910617,2.203885,1.23801,1.23801,0,0,0,1.23801,178.0184,0.9007166,0,2.203885,1.303168,1.23801,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,1.361811,1.763108,0,12.82916
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81923,0.2126169,0.9542248,0.6155866,0.6155866,0,0,0,0.6155866,155.0107,0.3062389,0,0.9542248,0.6479859,0.6155866,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0.6771452,0.7633798,0,11.5795
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81576,0.03552611,0.1594412,0.1357047,0.1357047,0,0,0,0.1357047,117.4913,0.01659413,0,0.1594412,0.1428471,0.1357047,0,0,0,10.62527,0,0,0,14.00003,100,0.100642,0.1492752,0.127553,0,10.78472
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,3.283636,3.283636,1.25,0,0.50625,3.283636,0,0,4.440892E-16,0,2.140669,2.033636,0,0,0,10.62527,0,2.140669,-2.140669,11.74356,83.88243,0.100642,3.612,0,5,10.62527
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,2.532086,2.532086,0,0,0,2.532086,0,0,4.440892E-16,0,2.665354,2.532086,0,0,2.378522,8.484605,0,2.665354,-2.665354,8.934035,63.81441,0.100642,2.785295,0,0,8.484605
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.3117524,0.3117524,0,0,0,0.3117524,0,0,0,0,0.3281604,0.3117524,0,0,5.340026,5.819251,0,0.3281604,-0.3281604,8.588123,61.34362,0.100642,0.3429276,0,0,5.819251
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.3845392,0.3845392,0,0,0,0.3845392,0,0,0,0,0.4047781,0.3845392,0,0,5.704648,5.491091,0,0.4047781,-0.4047781,8.161449,58.29595,0.100642,0.4229931,0,0,5.491091
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.2489265,0.2489265,0,0,0,0.2489265,0,0,0,0,0.2620279,0.2489265,0,0,6.154402,5.086313,0,0.2620279,-0.2620279,7.885248,56.32309,0.100642,0.2738191,0,0,5.086313
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.2129669,0.2129669,0,0,0,0.2129669,0,0,2.775558E-17,0,0.2241756,0.2129669,0,0,6.445544,4.824285,0,0.2241756,-0.2241756,7.648946,54.63522,0.100642,0.2342635,0,0,4.824285
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.07508548,0.07508548,0,0,0,0.07508548,0,0,1.387779E-17,0,0.07903735,0.07508548,0,0,6.694628,4.600109,0,0.07903735,-0.07903735,7.565634,54.04013,0.100642,0.08259403,0,0,4.600109
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.2856474,0.2856474,0,0,0,0.2856474,0,0,5.551115E-17,0,0.3006814,0.2856474,0,0,6.782447,4.521072,0,0.3006814,-0.3006814,7.248688,51.77624,0.100642,0.3142121,0,0,4.521072
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.2777128,0.2777128,0,0,0,0.2777128,0,0,0,0,0.2923293,0.2777128,0,0,7.116538,4.22039,0,0.2923293,-0.2923293,6.940546,49.57523,0.100642,0.3054841,0,0,4.22039
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.1283343,0.1283343,0,0,0,0.1283343,0,0,0,0,0.1350887,0.1283343,0,0,7.441348,3.928061,0,0.1350887,-0.1350887,6.79815,48.55811,0.100642,0.1411677,0,0,3.928061
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.4054275,0.4054275,0,0,0,0.4054275,0,0,5.551115E-17,0,0.4267658,0.4054275,0,0,7.591446,3.792972,0,0.4267658,-0.4267658,6.348299,45.3449,0.100642,0.4459703,0,0,3.792972
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1751669,0.1751669,0,0,0,0.1751669,0,0,2.775558E-17,0,0.1843862,0.1751669,0,0,8.065631,3.366206,0,0.1843862,-0.1843862,6.153939,43.95662,0.100642,0.1926836,0,0,3.366206
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10988,0.1921721,0.8624685,0.4500737,0.4500737,0,0,0,0.4500737,191.6283,0,0,0.8624685,0.4737618,0.4500737,0,0,8.270504,3.18182,0.3887066,0,0.3887066,6.522698,46.59061,0.1005899,0.4950811,0.6899748,0,4.044289
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11155,0.5038135,2.261115,1.165162,1.165162,0,0,0,1.165162,194.0602,0,0,2.261115,1.226486,1.165162,0,0,7.881798,3.531656,1.034629,0,1.034629,7.504233,53.60156,0.1004516,1.281678,1.808892,0,5.792771
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.11372,0.7174845,3.22007,0.6803734,0.6803734,0,0,0,0.6803734,473.2799,0,0,3.22007,0.7161825,0.6803734,0,0,6.847169,4.462822,2.503888,0,2.503888,9.87963,70.56864,0.1001182,0.7484107,2.576056,0,7.682893
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11723,0.9524606,4.274643,1.358429,1.358429,0,0,0,1.358429,314.6754,0,0,4.274643,1.429926,1.358429,0,0,4.343281,6.716321,2.844717,0,2.844717,12.57837,89.84529,0.09974213,1.494272,3.419714,0,10.99096
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12559,0.9955622,4.468083,0.7910236,0.7910236,0,0,0,0.7910236,564.8483,2.136863,0,4.468083,0.8326564,0.7910236,0,0,1.498564,9.276567,1.498564,0,1.498564,14.00003,100,0.09954516,0.870126,3.574466,0,13.74465
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.208061,0.9330058,4.18733,2.654062,2.654062,0,0,0,2.654062,157.7706,1.393581,0,4.18733,2.793749,2.654062,0,0,0,10.62527,0,0,0,14.00003,100,0.09954516,2.919468,3.349864,0,14.8126
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.91703,1.107346,4.96977,0.3849508,0.3849508,0,0,0,0.3849508,1291.014,4.564559,0,4.96977,0.4052114,0.3849508,0,0,0,10.62527,0,0,0,14.00003,100,0.09954516,0.4234459,3.975816,0,15.59505
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90183,1.001812,4.496131,1.346527,1.346527,0,0,0,1.346527,333.9057,3.078734,0,4.496131,1.417397,1.346527,0,0,0,10.62527,0,0,0,14.00003,100,0.09954516,1.48118,3.596905,0,15.12141
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.89711,0.7177557,3.221287,1.660176,1.660176,0,0,0,1.660176,194.0328,1.473733,0,3.221287,1.747554,1.660176,0,0,0,10.62527,0,0,0,14.00003,100,0.09954516,1.826194,2.57703,0,13.84656
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89455,0.5366371,2.408427,1.445931,1.445931,0,0,0,1.445931,166.5659,0.8863952,0,2.408427,1.522032,1.445931,0,0,0,10.62527,0,0,0,14.00003,100,0.09954516,1.590524,1.926742,0,13.0337
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89273,0.3278904,1.471572,1.874096,1.874096,0,0,0,1.874096,78.5217,0,0,1.471572,1.972733,1.874096,0,0,0,10.62527,0,0.5011607,-0.5011607,13.47176,96.22665,0.09954516,2.061506,1.177258,0,12.09685
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89119,0.04120348,0.1849212,1.935415,1.935415,0,0,0,1.935415,9.5546,0,2.220446E-16,0.1849212,2.037279,1.935415,0,0,0.5568452,10.12411,0,1.852358,-1.852358,11.5192,82.27985,0.09954516,2.128957,0.147937,0,10.30903
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,5.071276,5.071276,1.741276,0,0.6403684,5.071276,0,0,0,0,3.505263,3.33,0,0,2.615021,8.271755,0,3.505263,-3.505263,7.824329,55.88796,0.09954516,5.578404,0,5,8.271755
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,3.935673,3.935673,5,0,1.53,3.935673,0,0,0,0,0,0,1.064327,1.011111,6.509758,4.766492,1.011111,0,1.011111,8.783554,62.73954,0.09983758,4.32924,0,5,4.766492
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,2.1658,2.1658,5,0,1.53,2.1658,0,0,0,0,0,0,2.8342,2.69249,5.498647,5.676492,2.69249,0,2.69249,11.33787,80.98466,0.1006125,2.38238,0,5,5.676492
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.4723657,0.4723657,0,0,0,0.4723657,0,0,0,0,0.497227,0.4723657,0,0,2.806156,8.099733,0,0.497227,-0.497227,10.81375,77.24092,0.1006125,0.5196022,0,0,8.099733
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.280639,0.280639,0,0,0,0.280639,0,0,5.551115E-17,0,0.2954094,0.280639,0,0,3.358631,7.602507,0,0.2954094,-0.2954094,10.50236,75.01672,0.1006125,0.3087029,0,0,7.602507
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.4839329,0.4839329,0,0,0,0.4839329,0,0,5.551115E-17,0,0.509403,0.4839329,0,0,3.686863,7.307097,0,0.509403,-0.509403,9.965405,71.18131,0.1006125,0.5323262,0,0,7.307097
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1650631,0.1650631,0,0,0,0.1650631,0,0,2.775558E-17,0,0.1737506,0.1650631,0,0,4.252867,6.797694,0,0.1737506,-0.1737506,9.782255,69.87311,0.1006125,0.1815694,0,0,6.797694
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.3136716,0.3136716,0,0,0,0.3136716,0,0,5.551115E-17,0,0.3301806,0.3136716,0,0,4.445923,6.623943,0,0.3301806,-0.3301806,9.434214,67.38711,0.1006125,0.3450387,0,0,6.623943
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.3884366,0.3884366,0,0,0,0.3884366,0,0,5.551115E-17,0,0.4088806,0.3884366,0,0,4.81279,6.293763,0,0.4088806,-0.4088806,9.003216,64.30856,0.1006125,0.4272802,0,0,6.293763
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.1012447,0.1012447,0,0,0,0.1012447,0,0,1.387779E-17,0,0.1065734,0.1012447,0,0,5.267102,5.884882,0,0.1065734,-0.1065734,8.890878,63.50615,0.1006125,0.1113691,0,0,5.884882
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.2595898,0.2595898,0,0,0,0.2595898,0,0,0,0,0.2732524,0.2595898,0,0,5.385517,5.778309,0,0.2732524,-0.2732524,8.602844,61.44877,0.1006125,0.2855487,0,0,5.778309
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.04495516,0.04495516,0,0,0,0.04495516,0,0,6.938894E-18,0,0.04732122,0.04495516,0,0,5.689131,5.505056,0,0.04732122,-0.04732122,8.552963,61.09248,0.1006125,0.04945067,0,0,5.505056
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03252,0.1525357,0.6845803,0.6109432,0.6109432,0,0,0,0.6109432,112.053,0,0,0.6845803,0.6430981,0.6109432,0,0,5.74171,5.457735,0.04148219,0,0.04148219,8.592318,61.37357,0.100607,0.6720375,0.5476642,0,6.142315
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211807,1.890259,1.327207,1.327207,0,0,0,1.327207,142.4238,0,0,1.890259,1.39706,1.327207,0,0,5.700228,5.495069,0.4931989,0,0.4931989,9.060206,64.71563,0.100542,1.459928,1.512207,0,7.385328
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03346,0.5787787,2.597559,1.523426,1.523426,0,0,0,1.523426,170.5077,0,0,2.597559,1.603606,1.523426,0,0,5.207029,5.938948,0.9939528,0,0.9939528,10.00315,71.45095,0.1004112,1.675768,2.078047,0,8.536507
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,3.053022,0.294967,0.294967,0,0,0,0.294967,1035.038,0,0,3.053022,0.3104916,0.294967,0,0,4.213076,6.833506,2.74253,0,2.74253,12.60495,90.03515,0.1000521,0.3244637,2.442417,0,9.886528
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03635,0.6763755,3.035573,0.763347,0.763347,0,0,0,0.763347,397.6662,0.7615042,0,3.035573,0.8035232,0.763347,0,0,1.470546,9.301783,1.470546,0,1.470546,14.00003,100,0.09986056,0.8396817,2.428459,0,12.33736
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.05706,0.2886235,1.295343,1.512303,1.512303,0,0,0,1.512303,85.65366,0,0,1.295343,1.591897,1.512303,0,0,0,10.62527,0,0.296555,-0.296555,13.68743,97.76717,0.09986056,1.663533,1.036274,0,11.92062
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97387,0.7493902,3.363263,0,0,0,0,0,0,0,3.033758,0,3.363263,0,0,0,0,0.3295056,10.32872,0.3295056,0,0.3295056,14.00003,100,0.09981775,0,2.690611,0,13.69198
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97024,0.5557131,2.49404,0.735864,0.735864,0,0,0,0.735864,338.9268,1.719447,0,2.49404,0.7745937,0.735864,0,0,0,10.62527,0,0,0,14.00003,100,0.09981775,0.8094504,1.995232,0,13.11931
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.9691,0.546025,2.45056,0.2017466,0.2017466,0,0,0,0.2017466,1214.673,2.238195,0,2.45056,0.2123648,0.2017466,0,0,0,10.62527,0,0,0,14.00003,100,0.09981775,0.2219212,1.960448,0,13.07583
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96848,0.2992586,1.343073,0,0,0,0,0,0,0,1.343073,0,1.343073,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09981775,0,1.074458,0,11.96835
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808579,0.81169,0.5300129,0.5300129,0,0,0,0.5300129,153.1453,0.2537817,0,0.81169,0.5579083,0.5300129,0,0,0,10.62527,0,0,0,14.00003,100,0.09981775,0.5830142,0.649352,0,11.43696
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913302,0.220509,2.002664,2.002664,0,0,0,2.002664,11.01078,0,0,0.220509,2.108068,2.002664,0,0,0,10.62527,0,1.887559,-1.887559,12.01037,85.78816,0.09981775,2.202931,0.1764072,0,10.84578
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,1.035336,1.035336,0,0,0,1.035336,0,0,0,0,1.089827,1.035336,0,0,2.097288,8.737716,0,1.089827,-1.089827,10.86159,77.58261,0.09981775,1.13887,0,0,8.737716
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.4307888,0.4307888,0,0,0,0.4307888,0,0,5.551115E-17,0,0.4534619,0.4307888,0,0,3.308207,7.647888,0,0.4534619,-0.4534619,10.3836,74.1684,0.09981775,0.4738677,0,0,7.647888
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,4.060129,4.060129,1.25,0,0.50625,4.060129,0,0,0,0,2.958031,2.810129,0,0,3.812053,7.194426,0,2.958031,-2.958031,7.265558,51.89674,0.09981775,4.466142,0,5,7.194426
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,7.098754,4.236395,3.33,0,3.33,10.42467,74.46181,0.1002734,0,0,5,4.236395
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.3579665,0.3579665,3.86323,0,1.219662,0.3579665,0,0,0,0,0,0,3.505263,3.33,3.768754,7.233395,3.33,0,3.33,13.58379,97.02687,0.1008651,0.3937632,0,5,7.233395
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4387546,10.2304,0,0,0,13.58379,97.02687,0.1008651,0,0,0,10.2304
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.08147768,0.08147768,0,0,0,0.08147768,0,0,0,0,0.08576598,0.08147768,0,0,0.4387546,10.2304,0,0.08576598,-0.08576598,13.49338,96.38112,0.1008651,0.08962545,0,0,10.2304
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.3502139,0.3502139,0,0,0,0.3502139,0,0,5.551115E-17,0,0.3686462,0.3502139,0,0,0.5340501,10.14463,0,0.3686462,-0.3686462,13.1048,93.6055,0.1008651,0.3852352,0,0,10.14463
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.5089623,0.5089623,0,0,0,0.5089623,0,0,0,0,0.5357497,0.5089623,0,0,0.9436569,9.775983,0,0.5357497,-0.5357497,12.54007,89.57172,0.1008651,0.5598585,0,0,9.775983
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.1079556,0.1079556,0,0,0,0.1079556,0,0,1.387779E-17,0,0.1136375,0.1079556,0,0,1.538934,9.240233,0,0.1136375,-0.1136375,12.42028,88.71613,0.1008651,0.1187511,0,0,9.240233
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.3004372,0.3004372,0,0,0,0.3004372,0,0,5.551115E-17,0,0.3162497,0.3004372,0,0,1.665198,9.126595,0,0.3162497,-0.3162497,12.08693,86.33501,0.1008651,0.330481,0,0,9.126595
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.03101124,0.03101124,0,0,0,0.03101124,0,0,0,0,0.03264342,0.03101124,0,0,2.016587,8.810346,0,0.03264342,-0.03264342,12.05252,86.08923,0.1008651,0.03411237,0,0,8.810346
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923682,0.4453749,0,0,0,0,0,0,0,0,0,0.4453749,0,0,0,0,2.052857,8.777702,0.4453749,0,0.4453749,12.47504,89.10722,0.1008072,0,0.3562999,0,9.223078
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446632,0.3790849,0.8132189,0.8132189,0,0,0,0.8132189,46.61535,0,1.110223E-16,0.3790849,0.8560199,0.8132189,0,0,1.607482,9.17854,0,0.4769351,-0.4769351,11.9723,85.51627,0.1008072,0.8945408,0.3032679,0,9.557625
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115032,0.9492265,0,0,0,0,0,0,0,0,0,0.9492265,0,0,0,0,2.13741,8.701605,0.9492265,0,0.9492265,12.87282,91.94852,0.100684,0,0.7593812,0,9.650831
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339885,1.947741,2.510544,2.510544,0,0,0,2.510544,77.58241,0,0,1.947741,2.642678,2.510544,0,0,1.188184,9.555909,0,0.6949373,-0.6949373,12.14029,86.71618,0.100684,2.761598,1.558192,0,11.50365
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508127,2.023247,2.446867,2.446867,0,0,0,2.446867,82.68726,0,0,2.023247,2.57565,2.446867,0,0,1.960336,8.860971,0,0.5524023,-0.5524023,11.55801,82.55702,0.100684,2.691554,1.618598,0,10.88422
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955025,0.3957316,1.776044,1.7228,1.7228,0,0,0,1.7228,103.0906,2.220446E-16,0,1.776044,1.813473,1.7228,0,0,2.574117,8.308569,0,0.03742958,-0.03742958,11.51855,82.27521,0.100684,1.895079,1.420835,0,10.08461
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.6797632,3.050777,3.024484,3.024484,0,0,0,3.024484,100.8694,0,4.440892E-16,3.050777,3.183667,3.024484,0,0,2.615705,8.271139,0,0.1328898,-0.1328898,11.37847,81.27465,0.100684,3.326932,2.440622,0,11.32192
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.4029132,1.808274,0.6144331,0.6144331,0,0,0,0.6144331,294.2997,0,0,1.808274,0.6467716,0.6144331,0,0,2.763361,8.138249,1.161503,0,1.161503,12.48037,89.14534,0.1005336,0.6758763,1.446619,0,9.946524
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.2887342,1.295839,1.203974,1.203974,0,0,0,1.203974,107.6302,0,0,1.295839,1.267341,1.203974,0,0,1.601858,9.183602,0.02849836,0,0.02849836,12.50741,89.33845,0.10053,1.324371,1.036671,0,10.47944
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270262,0.3711694,0.3910088,0.3910088,0,0,0,0.3910088,94.92609,0,0,0.3711694,0.4115882,0.3910088,0,0,1.573359,9.20925,0,0.04041882,-0.04041882,12.4648,89.03413,0.10053,0.4301096,0.2969355,0,9.58042
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307922,0.4177396,1.546934,1.546934,0,0,0,1.546934,27.00436,0,4.440892E-16,0.4177396,1.628351,1.546934,0,0,1.618269,9.168832,0,1.210612,-1.210612,11.18871,79.91917,0.10053,1.701627,0.3341917,0,9.586572
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687663,0.2103823,1.228703,1.228703,0,0,0,1.228703,17.1223,0,2.220446E-16,0.2103823,1.293372,1.228703,0,0,2.963393,7.95822,0,1.082989,-1.082989,10.04714,71.76511,0.10053,1.351573,0.1683058,0,8.168602
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.61026,0.61026,0,0,0,0.61026,0,0,1.110223E-16,0,0.642379,0.61026,0,0,4.166715,6.875231,0,0.642379,-0.642379,9.370008,66.9285,0.10053,0.671286,0,0,6.875231
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,1.71375,1.71375,0,0,0,1.71375,0,0,2.220446E-16,0,1.803948,1.71375,0,0,4.880469,6.232852,0,1.803948,-1.803948,7.46848,53.34618,0.10053,1.885126,0,0,6.232852
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,1.229363,1.229363,0,0,0,1.229363,0,0,2.220446E-16,0,1.294066,1.229363,0,0,6.884856,4.428904,0,1.294066,-1.294066,6.104414,43.60287,0.10053,1.352299,0,0,4.428904
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.3834712,0.3834712,0,0,0,0.3834712,0,0,5.551115E-17,0,0.4036539,0.3834712,0,0,8.322707,3.134838,0,0.4036539,-0.4036539,5.678926,40.56367,0.10053,0.4218183,0,0,3.134838
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.7635348,0.7635348,0,0,0,0.7635348,0,0,0,0,0.8037209,0.7635348,0,0,8.771212,2.731184,0,0.8037209,-0.8037209,4.83173,34.51229,0.10053,0.8398883,0,0,2.731184
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.2959172,0.2959172,0,0,0,0.2959172,0,0,5.551115E-17,0,0.3114918,0.2959172,0,0,9.664235,1.927463,0,0.3114918,-0.3114918,4.503388,32.167,0.10053,0.3255089,0,0,1.927463
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1866125,0.1866125,0,0,0,0.1866125,0,0,2.775558E-17,0,0.1964342,0.1866125,0,0,10.01034,1.615971,0,0.1964342,-0.1964342,4.296329,30.688,0.10053,0.2052737,0,0,1.615971
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.2337035,0.2337035,0,0,0,0.2337035,0,0,0,0,0.2460037,0.2337035,0,0,10.2286,1.419537,0,0.2460037,-0.2460037,4.037018,28.83578,0.10053,0.2570739,0,0,1.419537
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.50194,1.173533,0,0,0,4.037018,28.83578,0.10053,0,0,0,1.173533
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.02936578,0.02936578,0,0,0,0.02936578,0,0,3.469447E-18,0,0.03091135,0.02936578,0,0,10.50194,1.173533,0,0.03091135,-0.03091135,4.004435,28.60305,0.10053,0.03230236,0,0,1.173533
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.53628,1.142622,0,0,0,4.004435,28.60305,0.10053,0,0,0,1.142622
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.2613119,0.2613119,0,0,0,0.2613119,0,0,0,0,0.2750652,0.2613119,0,0,10.53628,1.142622,0,0.2750652,-0.2750652,3.71449,26.53202,0.10053,0.2874431,0,0,1.142622
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.8774,0.1333562,0.5985027,0.118149,0.118149,0,0,0,0.118149,506.5659,0,0,0.5985027,0.1243674,0.118149,0,0,10.84191,0.8675565,0.4741353,0,0.4741353,4.164295,29.7449,0.1004687,0.1299639,0.4788021,0,1.466059
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87784,0.253507,1.137739,0,0,0,0,0,0,0,0,0,1.137739,0,0,0,0,10.36777,1.294278,1.137739,0,1.137739,5.243649,37.45456,0.1003221,0,0.9101915,0,2.432018
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87842,0.3162896,1.419508,0.1436733,0.1436733,0,0,0,0.1436733,988.0109,0,0,1.419508,0.151235,0.1436733,0,0,9.230034,2.318244,1.268273,0,1.268273,6.446838,46.04875,0.1001591,0.1580406,1.135606,0,3.737751
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.87939,0.5616066,2.52049,1.032777,1.032777,0,0,0,1.032777,244.0499,0,0,2.52049,1.087133,1.032777,0,0,7.961761,3.459689,1.433357,0,1.433357,7.80664,55.7616,0.09997556,1.136054,2.016392,0,5.980179
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88176,0.7176097,3.220632,1.565234,1.565234,0,0,0,1.565234,205.7605,0,0,3.220632,1.647614,1.565234,0,0,6.528404,4.749711,1.573018,0,1.573018,9.298936,66.42084,0.0997749,1.721757,2.576506,0,7.970343
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907317,0.7558143,3.392094,0.7960816,0.7960816,0,0,0,0.7960816,426.0988,0,0,3.392094,0.8379807,0.7960816,0,0,4.955386,6.165427,2.554114,0,2.554114,11.72198,83.72827,0.09945081,0.8756898,2.713675,0,9.557521
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13015,0.8102602,3.636448,0,0,0,0,0,0,0,1.235175,0,3.636448,0,0,0,0,2.401272,8.464129,2.401272,0,2.401272,14.00003,100,0.09914802,0,2.909158,0,12.10058
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676895,1.65019,1.798885,1.798885,0,0,0,1.798885,91.73405,0,0,1.65019,1.893563,1.798885,0,0,0,10.62527,0,0.2433731,-0.2433731,13.74349,98.16759,0.09914802,1.978774,1.320152,0,12.27546
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12474,0.3204638,1.438242,2.567327,2.567327,0,0,0,2.567327,56.02096,0,0,1.438242,2.70245,2.567327,0,0,0.2704146,10.3819,0,1.264208,-1.264208,12.4109,88.64909,0.09914802,2.82406,1.150593,0,11.82014
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709293,2.113531,2.41103,2.41103,0,0,0,2.41103,87.6609,0,0,2.113531,2.537926,2.41103,0,0,1.675091,9.117693,0,0.4243955,-0.4243955,11.96354,85.45373,0.09914802,2.652133,1.690824,0,11.23122
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12358,0.1399751,0.6282083,0,0,0,0,0,0,0,0,0,0.6282083,0,0,0,0,2.146641,8.693297,0.6282083,0,0.6282083,12.55952,89.71065,0.09906911,0,0.5025666,0,9.321506
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544707,0.2039665,0,0,0,0,0,0,0,0,0,0.2039665,0,0,0,0,1.518433,9.258684,0.2039665,0,0.2039665,12.75302,91.09279,0.09904352,0,0.1631732,0,9.462651
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,1.487027,1.487027,0,0,0,1.487027,0,0,2.220446E-16,0,1.565292,1.487027,0,0,1.314466,9.442254,0,1.565292,-1.565292,11.10305,79.30737,0.09904352,1.63573,0,0,9.442254
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,2.605084,2.605084,0,0,0,2.605084,0,0,4.440892E-16,0,2.742193,2.605084,0,0,3.05368,7.876962,0,2.742193,-2.742193,8.212527,58.66079,0.09904352,2.865592,0,0,7.876962
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,2.639229,2.639229,0,0,0,2.639229,0,0,4.440892E-16,0,2.778135,2.639229,0,0,6.100561,5.134769,0,2.778135,-2.778135,5.284116,37.74361,0.09904352,2.903152,0,0,5.134769
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.214078,0.214078,0,0,0,0.214078,0,0,2.775558E-17,0,0.2253453,0.214078,0,0,9.187378,2.356634,0,0.2253453,-0.2253453,5.046581,36.04693,0.09904352,0.2354858,0,0,2.356634
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.437762,2.131288,0,0,0,5.046581,36.04693,0.09904352,0,0,0,2.131288
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.5271112,0.5271112,0,0,0,0.5271112,0,0,1.110223E-16,0,0.5548539,0.5271112,0,0,9.437762,2.131288,0,0.5548539,-0.5548539,4.461713,31.86932,0.09904352,0.5798224,0,0,2.131288
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.531993,0.531993,0,0,0,0.531993,0,0,0,0,0.5599927,0.531993,0,0,10.05427,1.576434,0,0.5599927,-0.5599927,3.871429,27.65301,0.09904352,0.5851923,0,0,1.576434
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.67648,1.016442,0,0,0,3.871429,27.65301,0.09904352,0,0,0,1.016442
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.2633182,0.2633182,0,0,0,0.2633182,0,0,5.551115E-17,0,0.277177,0.2633182,0,0,10.67648,1.016442,0,0.277177,-0.277177,3.579259,25.56609,0.09904352,0.28965,0,0,1.016442
