Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12284,0.1963602,0.8812644,1.266271,1.266271,4.585467,0,1.416832,1.266271,69.59527,0,0,0.8812644,0,0,3.319196,3.153237,11.14401,0.5956634,4.034501,0,4.034501,7.255353,51.82385,0.1121487,1.392898,0.7050115,5,1.476928
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.174,0.348002,1.561833,0,0,3.505263,0,1.121937,0,0,0,0,1.561833,0,0,3.505263,3.33,7.109511,4.226714,4.891833,0,4.891833,11.89615,84.97236,0.1122995,0,1.249467,5,5.788548
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24208,0.7120578,3.195715,0.2504759,0.2504759,0,0,0,0.2504759,1275.858,0.7143788,0,3.195715,0.2636588,0.2504759,0,0,2.217678,8.629364,2.217678,0,2.217678,14.00003,100,0.1120229,0.2755235,2.556572,0,11.82508
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35493,0.8772596,3.937141,0,0,0,0,0,0,0,3.937141,0,3.937141,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0,3.149713,0,14.56242
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63113,0.8486781,3.808867,1.154272,1.154272,0,0,0,1.154272,329.9799,2.593844,0,3.808867,1.215023,1.154272,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,1.269699,3.047094,0,14.43414
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.893588,0.9321677,4.183568,0.7527313,0.7527313,0,0,0,0.7527313,555.7852,3.39122,0,4.183568,0.7923487,0.7527313,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0.8280044,3.346855,0,14.80884
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64352,1.031383,4.628846,0.6754463,0.6754463,0,0,0,0.6754463,685.3019,3.91785,0,4.628846,0.710996,0.6754463,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0.7429909,3.703077,0,15.25412
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23888,0.8427843,3.782416,0.03537568,0.03537568,0,0,0,0.03537568,10692.14,3.745178,0,3.782416,0.03723756,0.03537568,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0.03891325,3.025933,0,14.40769
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10152,0.6342357,2.84645,0,0,0,0,0,0,0,2.84645,0,2.84645,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0,2.27716,0,13.47172
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.0252,0.4395945,1.9729,1.081878,1.081878,0,0,0,1.081878,182.3588,0.8340808,0,1.9729,1.138819,1.081878,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,1.190066,1.57832,0,12.59817
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97079,0.177021,0.7944704,0.565541,0.565541,0,0,0,0.565541,140.4797,0.1991641,0,0.7944704,0.5953063,0.565541,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0.622095,0.6355763,0,11.41974
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.9247,0.03791414,0.1701587,0,0,0,0,0,0,0,0.1701587,0,0.1701587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0,0.1361269,0,10.79543
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120229,0,0,0,10.62527
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.2719652,0.2719652,0,0,0,0.2719652,0,0,5.551115E-17,0,0.2862791,0.2719652,0,0,0,10.62527,0,0.2862791,-0.2862791,13.69826,97.84454,0.1120229,0.2991617,0,0,10.62527
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.02427461,0.02427461,0,0,0,0.02427461,0,0,3.469447E-18,0,0.02555222,0.02427461,0,0,0.3180879,10.33899,0,0.02555222,-0.02555222,13.67133,97.65215,0.1120229,0.02670207,0,0,10.33899
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.2123638,0.2123638,0,0,0,0.2123638,0,0,0,0,0.2235408,0.2123638,0,0,0.3464793,10.31344,0,0.2235408,-0.2235408,13.4357,95.96906,0.1120229,0.2336002,0,0,10.31344
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.6149607,0.6149607,0,0,0,0.6149607,0,0,0,0,0.6473271,0.6149607,0,0,0.594858,10.0899,0,0.6473271,-0.6473271,12.75335,91.0952,0.1120229,0.6764568,0,0,10.0899
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.31411,9.442575,0,0,0,12.75335,91.0952,0.1120229,0,0,0,9.442575
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.08946025,0.08946025,0,0,0,0.08946025,0,0,1.387779E-17,0,0.09416868,0.08946025,0,0,1.31411,9.442575,0,0.09416868,-0.09416868,12.65409,90.38618,0.1120229,0.09840627,0,0,9.442575
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.099891,0.099891,0,0,0,0.099891,0,0,1.387779E-17,0,0.1051484,0.099891,0,0,1.418742,9.348406,0,0.1051484,-0.1051484,12.54325,89.5945,0.1120229,0.1098801,0,0,9.348406
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.2377338,0.2377338,0,0,0,0.2377338,0,0,5.551115E-17,0,0.2502461,0.2377338,0,0,1.535574,9.243258,0,0.2502461,-0.2502461,12.27947,87.71034,0.1120229,0.2615072,0,0,9.243258
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.2964335,0.2964335,0,0,0,0.2964335,0,0,5.551115E-17,0,0.3120353,0.2964335,0,0,1.813625,8.993011,0,0.3120353,-0.3120353,11.95056,85.36096,0.1120229,0.3260769,0,0,8.993011
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.3547381,0.3547381,0,0,0,0.3547381,0,0,5.551115E-17,0,0.3734086,0.3547381,0,0,2.160331,8.680977,0,0.3734086,-0.3734086,11.55695,82.54948,0.1120229,0.390212,0,0,8.680977
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.6526288,0.6526288,0,0,0,0.6526288,0,0,0,0,0.6869777,0.6526288,0,0,2.575229,8.307568,0,0.6869777,-0.6869777,10.83281,77.37708,0.1120229,0.7178918,0,0,8.307568
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05183,0.1298047,0.5825636,0.8838695,0.8838695,0,0,0,0.8838695,65.91058,0,1.110223E-16,0.5825636,0.9303889,0.8838695,0,0,3.338538,7.62059,0,0.3478254,-0.3478254,10.46617,74.75822,0.1120229,0.9722565,0.4660508,0,8.203154
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11262,0.3200574,1.436418,1.369849,1.369849,0,0,0,1.369849,104.8596,0,0,1.436418,1.441946,1.369849,0,0,3.72501,7.272765,0,0.005528821,-0.005528821,10.46035,74.7166,0.1120229,1.506834,1.149134,0,8.709183
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.19354,0.5308606,2.382502,2.48569,2.48569,0,0,0,2.48569,95.84873,0,0,2.382502,2.616516,2.48569,0,0,3.731153,7.267236,0,0.2340135,-0.2340135,10.21367,72.95466,0.1120229,2.734259,1.906002,0,9.649738
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32775,0.5368558,2.409409,1.882136,1.882136,0,0,0,1.882136,128.0146,0,0,2.409409,1.981195,1.882136,0,0,3.991169,7.033222,0.4282135,0,0.4282135,10.61991,75.85636,0.1119697,2.070349,1.927527,0,9.442632
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.656,0.579061,2.598825,0,0,0,0,0,0,0,0,0,2.598825,0,0,0,0,3.562955,7.418614,2.598825,0,2.598825,13.08537,93.46677,0.1116476,0,2.079061,0,10.01744
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.223736,0.995953,4.469837,0.5544173,0.5544173,0,0,0,0.5544173,806.2225,2.92211,0,4.469837,0.5835972,0.5544173,0,0,0.9641296,9.757558,0.9641296,0,0.9641296,14.00003,100,0.1115286,0.609859,3.57587,0,14.22739
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84851,1.08654,4.876393,0,0,0,0,0,0,0,4.876393,0,4.876393,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115286,0,3.901114,0,15.50167
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37593,0.8898535,3.993662,0.6471584,0.6471584,0,0,0,0.6471584,617.1074,3.312443,0,3.993662,0.6812193,0.6471584,0,0,0,10.62527,0,0,0,14.00003,100,0.1115286,0.7118742,3.19493,0,14.61894
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21387,0.4675292,2.098271,0.9260699,0.9260699,0,0,0,0.9260699,226.578,1.12346,0,2.098271,0.9748104,0.9260699,0,0,0,10.62527,0,0,0,14.00003,100,0.1115286,1.018677,1.678617,0,12.72355
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12356,0.2574686,1.155519,1.065981,1.065981,0,0,0,1.065981,108.3996,0.03343382,0,1.155519,1.122085,1.065981,0,0,0,10.62527,0,0,0,14.00003,100,0.1115286,1.172579,0.9244152,0,11.78079
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05907,0.2290668,1.028052,2.301663,2.301663,0,0,0,2.301663,44.66562,0,0,1.028052,2.422803,2.301663,0,0,0,10.62527,0,1.394751,-1.394751,12.52983,89.49862,0.1115286,2.531829,0.8224415,0,11.65333
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00439,0.03898246,0.1749533,4.08462,4.08462,1.25,0,0.50625,4.08462,4.283221,0,0,0.1749533,2.98381,2.834619,0,0,1.549723,9.230523,0,2.808857,-2.808857,9.569036,68.35013,0.1115286,4.493082,0.1399626,5,9.405477
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,2.360669,2.360669,5,0,1.53,2.360669,0,0,0,0,0,0,2.639331,2.507365,4.670675,6.421667,2.507365,0,2.507365,11.94773,85.34077,0.112103,2.596735,0,5,6.421667
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,2.634197,2.634197,0,0,0,2.634197,0,0,0,0,2.772838,2.634197,0,0,2.16331,8.678295,0,2.772838,-2.772838,9.024903,64.46347,0.112103,2.897616,0,0,8.678295
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.944899,1.944899,0,0,0,1.944899,0,0,0,0,2.047262,1.944899,0,0,5.244242,5.905457,0,2.047262,-2.047262,6.8669,49.04919,0.112103,2.139389,0,0,5.905457
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.480148,0.480148,0,0,0,0.480148,0,0,0,0,0.505419,0.480148,0,0,7.518977,3.858195,0,0.505419,-0.505419,6.334142,45.24378,0.112103,0.5281628,0,0,3.858195
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.01445747,0.01445747,0,0,0,0.01445747,0,0,1.734723E-18,0,0.01521839,0.01445747,0,0,8.080554,3.352776,0,0.01521839,-0.01521839,6.3181,45.1292,0.112103,0.01590322,0,0,3.352776
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.2255496,0.2255496,0,0,0,0.2255496,0,0,2.775558E-17,0,0.2374207,0.2255496,0,0,8.097464,3.337557,0,0.2374207,-0.2374207,6.067837,43.3416,0.112103,0.2481046,0,0,3.337557
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.2510082,0.2510082,0,0,0,0.2510082,0,0,0,0,0.2642192,0.2510082,0,0,8.361264,3.100137,0,0.2642192,-0.2642192,5.789325,41.35224,0.112103,0.276109,0,0,3.100137
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.2731997,0.2731997,0,0,0,0.2731997,0,0,0,0,0.2875786,0.2731997,0,0,8.65484,2.835917,0,0.2875786,-0.2875786,5.486191,39.187,0.112103,0.3005196,0,0,2.835917
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.4061414,0.4061414,0,0,0,0.4061414,0,0,0,0,0.4275173,0.4061414,0,0,8.974373,2.548339,0,0.4275173,-0.4275173,5.035548,35.96813,0.112103,0.4467555,0,0,2.548339
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.449391,2.120822,0,0,0,5.035548,35.96813,0.112103,0,0,0,2.120822
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.5462636,0.5462636,0,0,0,0.5462636,0,0,0,0,0.5750143,0.5462636,0,0,9.449391,2.120822,0,0.5750143,-0.5750143,4.42943,31.63872,0.112103,0.60089,0,0,2.120822
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.5437962,0.5437962,0,0,0,0.5437962,0,0,0,0,0.572417,0.5437962,0,0,10.0883,1.545807,0,0.572417,-0.572417,3.826049,27.32887,0.112103,0.5981758,0,0,1.545807
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98204,0.1895974,0.8509133,0.9656273,0.9656273,0,0,0,0.9656273,88.12026,0,1.110223E-16,0.8509133,1.01645,0.9656273,0,0,10.72432,0.9733903,0,0.1655365,-0.1655365,3.651558,26.08251,0.112103,1.06219,0.6807306,0,1.824304
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.05324,0.475557,2.1343,0,0,0,0,0,0,0,0,0,2.1343,0,0,0,0,10.90825,0.8078539,2.1343,0,2.1343,5.676333,40.54515,0.1118398,0,1.70744,0,2.942153
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14808,0.6936488,3.113096,1.999387,1.999387,0,0,0,1.999387,155.7025,0,0,3.113096,2.104618,1.999387,0,0,8.773945,2.728724,1.008478,0,1.008478,6.633059,47.3789,0.1117159,2.199326,2.490477,0,5.841819
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30544,0.878296,3.941792,2.24798,2.24798,0,0,0,2.24798,175.3482,0,0,3.941792,2.366295,2.24798,0,0,7.765467,3.636354,1.575498,0,1.575498,8.127707,58.05494,0.1115228,2.472778,3.153434,0,7.578146
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.68992,0.7958444,3.57175,0.2741719,0.2741719,0,0,0,0.2741719,1302.741,0,0,3.57175,0.288602,0.2741719,0,0,6.18997,5.054302,3.283148,0,3.283148,11.24238,80.30252,0.1111227,0.3015891,2.8574,0,8.626052
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.56242,0.7899758,3.545412,0.8540633,0.8540633,0,0,0,0.8540633,415.1228,0,0,3.545412,0.8990141,0.8540633,0,0,2.906821,8.009135,2.646398,0,2.646398,13.75297,98.23529,0.1108022,0.9394696,2.836329,0,11.55455
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06083,0.9446213,4.23946,1.157535,1.157535,0,0,0,1.157535,366.249,2.760578,0,4.23946,1.218458,1.157535,0,0,0.260424,10.39089,0.260424,0,0.260424,14.00003,100,0.1107707,1.273289,3.391568,0,14.63035
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51678,0.7627746,3.423332,0,0,0,0,0,0,0,3.423332,0,3.423332,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1107707,0,2.738666,0,14.04861
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32827,0.6819386,3.06054,0.6715151,0.6715151,0,0,0,0.6715151,455.7664,2.353682,0,3.06054,0.706858,0.6715151,0,0,0,10.62527,0,0,0,14.00003,100,0.1107707,0.7386667,2.448432,0,13.68581
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.2229,0.4934647,2.21467,0,0,0,0,0,0,0,2.21467,0,2.21467,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1107707,0,1.771736,0,12.83994
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14754,0.2282043,1.024181,1.827353,1.827353,0,0,0,1.827353,56.04724,0,0,1.024181,1.923529,1.827353,0,0,0,10.62527,0,0.8993486,-0.8993486,13.05203,93.22861,0.1107707,2.010088,0.8193447,0,11.64946
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.08356,0.03787459,0.1699812,0.600677,0.600677,0,0,0,0.600677,28.29826,0,0,0.1699812,0.6322916,0.600677,0,0,0.9992762,9.725925,0,0.4623104,-0.4623104,12.56471,89.74777,0.1107707,0.6607447,0.1359849,0,9.895906
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512954,9.263616,0,0,0,12.56471,89.74777,0.1107707,0,0,0,9.263616
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,2.695215,2.695215,0,0,0,2.695215,0,0,4.440892E-16,0,2.837069,2.695215,0,0,1.512954,9.263616,0,2.837069,-2.837069,9.574181,68.38686,0.1107707,2.964737,0,0,9.263616
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,2.411335,2.411335,0,0,0,2.411335,0,0,0,0,2.538247,2.411335,0,0,4.665253,6.426547,0,2.538247,-2.538247,6.898633,49.27586,0.1107707,2.652468,0,0,6.426547
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.07149364,0.07149364,0,0,0,0.07149364,0,0,0,0,0.07525646,0.07149364,0,0,7.485527,3.8883,0,0.07525646,-0.07525646,6.819306,48.70923,0.1107707,0.078643,0,0,3.8883
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.3383145,0.3383145,0,0,0,0.3383145,0,0,0,0,0.3561205,0.3383145,0,0,7.569145,3.813043,0,0.3561205,-0.3561205,6.443922,46.02792,0.1107707,0.372146,0,0,3.813043
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.08740795,0.08740795,0,0,0,0.08740795,0,0,1.387779E-17,0,0.09200837,0.08740795,0,0,7.964835,3.456923,0,0.09200837,-0.09200837,6.346937,45.33517,0.1107707,0.09614875,0,0,3.456923
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.7501457,0.7501457,0,0,0,0.7501457,0,0,1.110223E-16,0,0.7896271,0.7501457,0,0,8.067066,3.364914,0,0.7896271,-0.7896271,5.514597,39.3899,0.1107707,0.8251603,0,0,3.364914
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.4601992,0.4601992,0,0,0,0.4601992,0,0,5.551115E-17,0,0.4844202,0.4601992,0,0,8.944429,2.575287,0,0.4844202,-0.4844202,5.003973,35.74259,0.1107707,0.5062191,0,0,2.575287
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.2489537,0.2489537,0,0,0,0.2489537,0,0,5.551115E-17,0,0.2620565,0.2489537,0,0,9.482675,2.090867,0,0.2620565,-0.2620565,4.727741,33.76951,0.1107707,0.2738491,0,0,2.090867
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.3240165,0.3240165,0,0,0,0.3240165,0,0,5.551115E-17,0,0.3410701,0.3240165,0,0,9.773849,1.828811,0,0.3410701,-0.3410701,4.368222,31.20152,0.1107707,0.3564182,0,0,1.828811
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.3272145,0.3272145,0,0,0,0.3272145,0,0,0,0,0.3444364,0.3272145,0,0,10.15281,1.487741,0,0.3444364,-0.3444364,4.005154,28.60819,0.1107707,0.359936,0,0,1.487741
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.3748851,0.3748851,0,0,0,0.3748851,0,0,0,0,0.3946159,0.3748851,0,0,10.53552,1.143304,0,0.3946159,-0.3946159,3.589192,25.63704,0.1107707,0.4123736,0,0,1.143304
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.91355,0.2032761,0.9123029,2.017722,2.017722,5,0,1.53,2.017722,45.21451,0,0,0.9123029,0,0,2.982278,2.833164,10.97398,0.7486883,3.745467,0,3.745467,7.142455,51.01743,0.1115548,2.219494,0.7298423,5,1.660991
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99596,0.3832313,1.719942,0.7407576,0.7407576,4.246021,0,1.324164,0.7407576,232.1869,0,0,1.719942,0,0,3.505263,3.33,7.228517,4.119609,5.049942,0,5.049942,11.93325,85.23734,0.1119276,0.8148334,1.375954,5,5.839551
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10578,0.5355263,2.403442,0.7337295,0.7337295,0,0,0,0.7337295,327.5651,0,0,2.403442,0.7723469,0.7337295,0,0,2.178575,8.664557,1.631095,0,1.631095,13.48064,96.29012,0.1117309,0.8071024,1.922753,0,11.068
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28804,0.439816,1.973894,0.02652474,0.02652474,0,0,0,0.02652474,7441.71,1.398494,0,1.973894,0.02792078,0.02652474,0,0,0.5474797,10.13254,0.5474797,0,0.5474797,14.00003,100,0.1116651,0.02917721,1.579115,0,12.10644
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73281,0.3818316,1.71366,0.6245834,0.6245834,0,0,0,0.6245834,274.3685,1.056204,0,1.71366,0.6574562,0.6245834,0,0,0,10.62527,0,0,0,14.00003,100,0.1116651,0.6870417,1.370928,0,12.33893
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.907785,0.3299588,1.480855,0.5381429,0.5381429,0,0,0,0.5381429,275.1788,0.9143889,0,1.480855,0.5664662,0.5381429,0,0,0,10.62527,0,0,0,14.00003,100,0.1116651,0.5919572,1.184684,0,12.10613
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.27991,0.3955287,1.775133,2.437544,2.437544,0,0,0,2.437544,72.82464,0,0,1.775133,2.565836,2.437544,0,0,0,10.62527,0,0.7907032,-0.7907032,13.16655,94.04662,0.1116651,2.681299,1.420106,0,12.40041
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66119,0.3071161,1.378337,0.3090849,0.3090849,0,0,0,0.3090849,445.9413,0.1744255,0,1.378337,0.3253525,0.3090849,0,0,0.8785592,9.834571,0.8785592,0,0.8785592,14.00003,100,0.1115595,0.3399934,1.10267,0,11.21291
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44455,0.5735784,2.57422,0,0,0,0,0,0,0,2.57422,0,2.57422,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1115595,0,2.059376,0,13.19949
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32308,0.3902754,1.751556,1.652949,1.652949,0,0,0,1.652949,105.9655,0.01160946,0,1.751556,1.739946,1.652949,0,0,0,10.62527,0,0,0,14.00003,100,0.1115595,1.818244,1.401245,0,12.37683
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23606,0.1528261,0.6858837,0.8377292,0.8377292,0,0,0,0.8377292,81.87415,0,0,0.6858837,0.8818202,0.8377292,0,0,0,10.62527,0,0.1959365,-0.1959365,13.79349,98.52475,0.1115595,0.9215021,0.5487069,0,11.31116
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16211,0.02524164,0.1132845,1.594349,1.594349,0,0,0,1.594349,7.105376,0,0,0.1132845,1.678262,1.594349,0,0,0.2177072,10.42934,0,1.564977,-1.564977,12.14386,86.7417,0.1115595,1.753784,0.09062758,0,10.54262
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.956571,8.86436,0,0,0,12.14386,86.7417,0.1115595,0,0,0,8.86436
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,2.244604,2.244604,0,0,0,2.244604,0,0,4.440892E-16,0,2.362741,2.244604,0,0,1.956571,8.86436,0,2.362741,-2.362741,9.653315,68.95211,0.1115595,2.469064,0,0,8.86436
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,3.020774,3.020774,0,0,0,3.020774,0,0,4.440892E-16,0,3.179762,3.020774,0,0,4.581839,6.501619,0,3.179762,-3.179762,6.30155,45.01099,0.1115595,3.322852,0,0,6.501619
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.5034707,0.5034707,0,0,0,0.5034707,0,0,0,0,0.5299691,0.5034707,0,0,8.114908,3.321857,0,0.5299691,-0.5299691,5.742914,41.02073,0.1115595,0.5538177,0,0,3.321857
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.5964555,0.5964555,0,0,0,0.5964555,0,0,1.110223E-16,0,0.6278479,0.5964555,0,0,8.703762,2.791888,0,0.6278479,-0.6278479,5.081104,36.29353,0.1115595,0.6561011,0,0,2.791888
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.3063596,0.3063596,0,0,0,0.3063596,0,0,5.551115E-17,0,0.3224838,0.3063596,0,0,9.401371,2.16404,0,0.3224838,-0.3224838,4.741176,33.86548,0.1115595,0.3369956,0,0,2.16404
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.4088855,0.4088855,0,0,0,0.4088855,0,0,5.551115E-17,0,0.4304058,0.4088855,0,0,9.759686,1.841556,0,0.4304058,-0.4304058,4.287489,30.62486,0.1115595,0.4497741,0,0,1.841556
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.189074,0.189074,0,0,0,0.189074,0,0,2.775558E-17,0,0.1990253,0.189074,0,0,10.23792,1.41115,0,0.1990253,-0.1990253,4.077698,29.12635,0.1115595,0.2079814,0,0,1.41115
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.3826829,0.3826829,0,0,0,0.3826829,0,0,5.551115E-17,0,0.402824,0.3826829,0,0,10.45905,1.212125,0,0.402824,-0.402824,3.653084,26.0934,0.1115595,0.4209511,0,0,1.212125
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.5236557,0.5236557,0,0,0,0.5236557,0,0,0,0,0.5512165,0.5236557,0,0,10.90664,0.8093011,0,0.5512165,-0.5512165,3.072051,21.94317,0.1115595,0.5760213,0,0,0.8093011
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.4563335,0.4563335,3.961597,0,1.246516,0.4563335,0,4.440892E-16,0,0,0,0,3.505263,3.33,11.5191,0.2580846,3.33,0,3.33,6.231166,44.50824,0.1120429,0.5019669,0,5,0.2580846
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.1602399,0.1602399,3.665503,0,1.165682,0.1602399,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.189099,3.255085,3.33,0,3.33,9.390282,67.0733,0.112427,0.1762639,0,5,3.255085
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.84645,0.1416021,0.6355102,1.599616,1.599616,4.746158,0,1.460701,1.599616,39.72893,0,0,0.6355102,0,0,3.146542,2.989215,4.859099,6.252085,3.624725,0,3.624725,12.829,91.63551,0.1131216,1.759577,0.5084081,5,6.887595
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.94084,0.4438144,1.991839,2.498063,2.498063,0,0,0,2.498063,79.73533,0,0,1.991839,2.62954,2.498063,0,0,1.234374,9.514338,0,0.6377013,-0.6377013,12.1568,86.83412,0.1131216,2.747869,1.593471,0,11.50618
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06668,0.5398353,2.422781,0.4288564,0.4288564,0,0,0,0.4288564,564.9399,0.02842162,0,2.422781,0.4514278,0.4288564,0,0,1.942931,8.876636,1.942931,0,1.942931,14.00003,100,0.1128883,0.471742,1.938225,0,11.29942
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27557,0.798457,3.583475,2.476161,2.476161,0,0,0,2.476161,144.719,0.9769897,0,3.583475,2.606486,2.476161,0,0,0,10.62527,0,0,0,14.00003,100,0.1128883,2.723777,2.86678,0,14.20875
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78454,0.8209807,3.684561,1.264777,1.264777,0,0,0,1.264777,291.321,2.353217,0,3.684561,1.331344,1.264777,0,0,0,10.62527,0,0,0,14.00003,100,0.1128883,1.391255,2.947649,0,14.30984
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258328,0.5978014,2.682933,1.275176,1.275176,0,0,0,1.275176,210.397,1.340642,0,2.682933,1.34229,1.275176,0,0,0,10.62527,0,0,0,14.00003,100,0.1128883,1.402694,2.146346,0,13.30821
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50517,0.6481436,2.908869,1.484678,1.484678,0,0,0,1.484678,195.9259,1.34605,0,2.908869,1.562819,1.484678,0,0,0,10.62527,0,0,0,14.00003,100,0.1128883,1.633146,2.327095,0,13.53414
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80893,0.648097,2.908659,0.7648881,0.7648881,0,0,0,0.7648881,380.2725,2.103514,0,2.908659,0.8051454,0.7648881,0,0,0,10.62527,0,0,0,14.00003,100,0.1128883,0.8413769,2.326927,0,13.53393
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56255,0.6670483,2.993713,0.7072744,0.7072744,0,0,0,0.7072744,423.2746,2.249213,0,2.993713,0.7444994,0.7072744,0,0,0,10.62527,0,0,0,14.00003,100,0.1128883,0.7780018,2.39497,0,13.61899
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42397,0.3407024,1.529072,1.706188,1.706188,0,0,0,1.706188,89.6192,0,0,1.529072,1.795988,1.706188,0,0,0,10.62527,0,0.2669154,-0.2669154,13.71867,97.99033,0.1128883,1.876807,1.223258,0,12.15435
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32453,0.1595566,0.71609,0.2912143,0.2912143,0,0,0,0.2912143,245.898,0.112976,0,0.71609,0.3065413,0.2912143,0,0,0.2965726,10.35836,0.2965726,0,0.2965726,14.00003,100,0.1128528,0.3203357,0.572872,0,11.07445
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23994,0.03466936,0.1555961,3.60315,3.60315,1.25,0,0.50625,3.60315,4.318336,0,0,0.1555961,2.477,2.35315,0,0,0,10.62527,0,2.321404,-2.321404,11.55305,82.52165,0.1128528,3.963464,0.1244769,5,10.78087
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,3.076878,3.076878,1.25,0,0.50625,3.076878,0,0,0,0,1.92303,1.826878,0,0,2.579337,8.303871,0,1.92303,-1.92303,9.526003,68.04274,0.1128528,3.384566,0,5,8.303871
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,1.171649,1.171649,4.676913,0,1.441797,1.171649,0,0,0,0,0,0,3.505263,3.33,4.716037,6.380841,3.33,0,3.33,12.68512,90.6078,0.1135546,1.288814,0,5,6.380841
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.8138415,0.8138415,0,0,0,0.8138415,0,0,1.110223E-16,0,0.8566753,0.8138415,0,0,1.386037,9.377841,0,0.8566753,-0.8566753,11.7821,84.15771,0.1135546,0.8952256,0,0,9.377841
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.2497415,0.2497415,0,0,0,0.2497415,0,0,2.775558E-17,0,0.2628858,0.2497415,0,0,2.337898,8.521166,0,0.2628858,-0.2628858,11.505,82.17838,0.1135546,0.2747156,0,0,8.521166
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.2992962,0.2992962,0,0,0,0.2992962,0,0,5.551115E-17,0,0.3150486,0.2992962,0,0,2.629994,8.25828,0,0.3150486,-0.3150486,11.17291,79.80631,0.1135546,0.3292258,0,0,8.25828
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.1145011,0.1145011,0,0,0,0.1145011,0,0,0,0,0.1205274,0.1145011,0,0,2.980048,7.943232,0,0.1205274,-0.1205274,11.04586,78.89884,0.1135546,0.1259512,0,0,7.943232
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.1202273,0.1202273,0,0,0,0.1202273,0,0,1.387779E-17,0,0.1265551,0.1202273,0,0,3.113967,7.822704,0,0.1265551,-0.1265551,10.91246,77.94598,0.1135546,0.13225,0,0,7.822704
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.1453121,0.1453121,0,0,0,0.1453121,0,0,0,0,0.1529601,0.1453121,0,0,3.254584,7.696149,0,0.1529601,-0.1529601,10.75122,76.79431,0.1135546,0.1598433,0,0,7.696149
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.2779852,0.2779852,0,0,0,0.2779852,0,0,0,0,0.292616,0.2779852,0,0,3.424539,7.543189,0,0.292616,-0.292616,10.44278,74.59114,0.1135546,0.3057838,0,0,7.543189
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.3114152,0.3114152,0,0,0,0.3114152,0,0,5.551115E-17,0,0.3278054,0.3114152,0,0,3.749668,7.250573,0,0.3278054,-0.3278054,10.09724,72.12302,0.1135546,0.3425567,0,0,7.250573
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.1012919,0.1012919,0,0,0,0.1012919,0,0,1.387779E-17,0,0.106623,0.1012919,0,0,4.113896,6.922767,0,0.106623,-0.106623,9.984853,71.32023,0.1135546,0.1114211,0,0,6.922767
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.232367,6.816144,0,0,0,9.984853,71.32023,0.1135546,0,0,0,6.816144
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.78084,0.06666903,0.2992106,0.2501448,0.2501448,0,0,0,0.2501448,119.615,0,0,0.2992106,0.2633103,0.2501448,0,0,4.232367,6.816144,0.03590033,0,0.03590033,10.01891,71.56351,0.1135503,0.2751592,0.2393685,0,7.115355
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88797,0.06154975,0.2762353,0,0,0,0,0,0,0,0,0,0.2762353,0,0,0,0,4.196466,6.848454,0.2762353,0,0.2762353,10.28097,73.43536,0.1135172,0,0.2209882,0,7.12469
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03085,0.0590472,0.2650039,1.074984,1.074984,0,0,0,1.074984,24.65188,0,2.220446E-16,0.2650039,1.131562,1.074984,0,0,3.920231,7.097066,0,0.8665586,-0.8665586,9.367537,66.91085,0.1135172,1.182483,0.2120031,0,7.36207
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26807,0.2451897,1.100411,0,0,0,0,0,0,0,0,0,1.100411,0,0,0,0,4.883074,6.230508,1.100411,0,1.100411,10.41148,74.36756,0.1133853,0,0.880329,0,7.330919
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84498,0.07779996,0.3491662,1.146016,1.146016,0,0,0,1.146016,30.46784,0,0,0.3491662,1.206332,1.146016,0,0,3.782663,7.220878,0,0.8571662,-0.8571662,9.507947,67.91377,0.1133853,1.260617,0.279333,0,7.570044
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.612819,0.1081762,0.4854947,2.611056,2.611056,0,0,0,2.611056,18.59381,0,0,0.4854947,2.74848,2.611056,0,0,4.735069,6.363712,0,2.262985,-2.262985,7.12255,50.87526,0.1133853,2.872162,0.3883958,0,6.849206
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73604,0.3349038,1.503048,2.619344,2.619344,0,0,0,2.619344,57.38263,0,0,1.503048,2.757204,2.619344,0,0,7.249498,4.100726,0,1.254156,-1.254156,5.800554,41.43245,0.1133853,2.881278,1.202438,0,5.603774
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95976,0.656275,2.945362,0.5865306,0.5865306,0,0,0,0.5865306,502.1669,0,0,2.945362,0.6174006,0.5865306,0,0,8.643004,2.84657,2.327961,0,2.327961,8.009052,57.20741,0.1131072,0.6451836,2.35629,0,5.791933
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.6821,0.4226325,1.896775,0,0,0,0,0,0,0,0,0,1.896775,0,0,0,0,6.315042,4.941736,1.896775,0,1.896775,9.808491,70.06051,0.1128817,0,1.51742,0,6.838511
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52542,0.08445854,0.3790499,1.741546,1.741546,0,0,0,1.741546,21.76514,0,2.220446E-16,0.3790499,1.833207,1.741546,0,0,4.418268,6.648833,0,1.454157,-1.454157,8.275675,59.11185,0.1128817,1.915701,0.3032399,0,7.027883
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41283,0.08562632,0.3842909,1.114174,1.114174,0,0,0,1.114174,34.49111,0,0,0.3842909,1.172815,1.114174,0,0,6.033998,5.194676,0,0.7885238,-0.7885238,7.444498,53.17488,0.1128817,1.225591,0.3074327,0,5.578967
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31694,0.03243444,0.1455658,3.053363,3.053363,1.25,0,0.50625,3.053363,4.767393,0,0,0.1455658,1.898276,1.803362,0,0,6.910135,4.406153,0,1.752711,-1.752711,5.596979,39.97834,0.1128817,3.358699,0.1164526,5,4.551718
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.6710278,0.6710278,4.176291,0,1.305127,0.6710278,0,0,0,0,0,0,3.505263,3.33,8.857592,2.653442,3.33,0,3.33,8.756095,62.54341,0.1134178,0.7381306,0,5,2.653442
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,2.837851,2.837851,5,0,1.53,2.837851,0,0,0,0,0,0,2.162149,2.054042,5.527591,5.650442,2.054042,0,2.054042,10.70473,76.4622,0.1138599,3.121636,0,5,5.650442
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.802925,1.802925,5,0,1.53,1.802925,0,0,0,0,0,0,3.197074,3.037221,3.47355,7.49908,3.037221,0,3.037221,13.58609,97.0433,0.1145101,1.983218,0,5,7.49908
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.2729767,0.2729767,0,0,0,0.2729767,0,0,5.551115E-17,0,0.2873439,0.2729767,0,0,0.4363289,10.23258,0,0.2873439,-0.2873439,13.2832,94.87983,0.1145101,0.3002743,0,0,10.23258
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.1101145,0.1101145,0,0,0,0.1101145,0,0,0,0,0.11591,0.1101145,0,0,0.7555999,9.945234,0,0.11591,-0.11591,13.16102,94.00712,0.1145101,0.1211259,0,0,9.945234
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.09578787,0.09578787,0,0,0,0.09578787,0,0,1.387779E-17,0,0.1008293,0.09578787,0,0,0.8843887,9.829325,0,0.1008293,-0.1008293,13.05474,93.24796,0.1145101,0.1053667,0,0,9.829325
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.1374021,0.1374021,0,0,0,0.1374021,0,0,2.775558E-17,0,0.1446338,0.1374021,0,0,0.9964213,9.728495,0,0.1446338,-0.1446338,12.90228,92.15897,0.1145101,0.1511423,0,0,9.728495
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.157125,9.583861,0,0,0,12.90228,92.15897,0.1145101,0,0,0,9.583861
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.1407156,0.1407156,0,0,0,0.1407156,0,0,0,0,0.1481217,0.1407156,0,0,1.157125,9.583861,0,0.1481217,-0.1481217,12.74615,91.04373,0.1145101,0.1547871,0,0,9.583861
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.04762889,0.04762889,0,0,0,0.04762889,0,0,6.938894E-18,0,0.05013567,0.04762889,0,0,1.321705,9.43574,0,0.05013567,-0.05013567,12.6933,90.66625,0.1145101,0.05239177,0,0,9.43574
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.01079012,0.01079012,0,0,0,0.01079012,0,0,0,0,0.01135802,0.01079012,0,0,1.377411,9.385604,0,0.01135802,-0.01135802,12.68133,90.58073,0.1145101,0.01186913,0,0,9.385604
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1869259,0.1869259,0,0,0,0.1869259,0,0,2.775558E-17,0,0.1967641,0.1869259,0,0,1.390031,9.374246,0,0.1967641,-0.1967641,12.47392,89.09926,0.1145101,0.2056184,0,0,9.374246
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.7168,0.1846727,0.828811,0,0,0,0,0,0,0,0,0,0.828811,0,0,0,0,1.608658,9.177482,0.828811,0,0.828811,13.2602,94.71552,0.1144113,0,0.6630488,0,10.00629
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83741,0.3320777,1.490365,0.8901299,0.8901299,0,0,0,0.8901299,167.4323,0,0,1.490365,0.9369789,0.8901299,0,0,0.7798472,9.923411,0.5533857,0,0.5533857,13.78519,98.46543,0.1143454,0.9791429,1.192292,0,11.41378
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99834,0.4324481,1.940827,1.615368,1.615368,0,0,0,1.615368,120.1477,0.01397806,0,1.940827,1.700388,1.615368,0,0,0.2264614,10.42146,0.2264614,0,0.2264614,14.00003,100,0.1143184,1.776905,1.552662,0,12.36229
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26553,0.5371042,2.410524,2.024493,2.024493,0,0,0,2.024493,119.068,0.279478,0,2.410524,2.131046,2.024493,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,2.226943,1.928419,0,13.0358
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91395,0.8190531,3.67591,0.6308528,0.6308528,0,0,0,0.6308528,582.689,3.011854,0,3.67591,0.6640556,0.6308528,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,0.6939381,2.940728,0,14.30118
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.97024,0.9140739,4.102364,0.3731985,0.3731985,0,0,0,0.3731985,1099.245,3.709523,0,4.102364,0.3928405,0.3731985,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,0.4105183,3.281891,0,14.72764
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97199,0.7922849,3.555775,1.38906,1.38906,0,0,0,1.38906,255.9843,2.093606,0,3.555775,1.462168,1.38906,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,1.527966,2.84462,0,14.18105
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11343,0.5256748,2.359229,0.8224245,0.8224245,0,0,0,0.8224245,286.8626,1.493518,0,2.359229,0.86571,0.8224245,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,0.904667,1.887383,0,12.9845
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80303,0.5822793,2.61327,0.3692587,0.3692587,0,0,0,0.3692587,707.7069,2.224576,0,2.61327,0.3886934,0.3692587,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,0.4061846,2.090616,0,13.23854
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62732,0.5124426,2.299843,0.5109239,0.5109239,0,0,0,0.5109239,450.1341,1.762028,0,2.299843,0.5378146,0.5109239,0,0,0,10.62527,0,0,0,14.00003,100,0.1143184,0.5620162,1.839874,0,12.92512
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50085,0.1112659,0.4993615,3.138422,3.138422,1.25,0,0.50625,3.138422,15.91123,0,0,0.4993615,1.987812,1.888421,0,0,0,10.62527,0,1.488451,-1.488451,12.43106,88.79313,0.1143184,3.452264,0.3994892,5,11.12464
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39301,0.03254093,0.1460437,1.391424,1.391424,0,0,0,1.391424,10.49599,0,2.220446E-16,0.1460437,1.464656,1.391424,0,0,1.653834,9.136824,0,1.318613,-1.318613,11.04112,78.86501,0.1143184,1.530566,0.116835,0,9.282867
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,2.611297,2.611297,0,0,0,2.611297,0,0,0,0,2.748733,2.611297,0,0,3.118959,7.818211,0,2.748733,-2.748733,8.143704,58.1692,0.1143184,2.872426,0,0,7.818211
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.173107,5.069478,0,0,0,8.143704,58.1692,0.1143184,0,0,0,5.069478
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,1.714164,1.714164,0,0,0,1.714164,0,0,2.220446E-16,0,1.804383,1.714164,0,0,6.173107,5.069478,0,1.804383,-1.804383,6.241717,44.58361,0.1143184,1.88558,0,0,5.069478
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.5855011,0.5855011,0,0,0,0.5855011,0,0,0,0,0.616317,0.5855011,0,0,8.177978,3.265095,0,0.616317,-0.616317,5.592062,39.94322,0.1143184,0.6440513,0,0,3.265095
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.03222558,0.03222558,0,0,0,0.03222558,0,0,0,0,0.03392167,0.03222558,0,0,8.862774,2.648777,0,0.03392167,-0.03392167,5.556306,39.68782,0.1143184,0.03544814,0,0,2.648777
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.6347238,0.6347238,0,0,0,0.6347238,0,0,1.110223E-16,0,0.6681303,0.6347238,0,0,8.900465,2.614856,0,0.6681303,-0.6681303,4.852035,34.65732,0.1143184,0.6981962,0,0,2.614856
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.1334536,0.1334536,0,0,0,0.1334536,0,0,0,0,0.1404775,0.1334536,0,0,9.642832,1.946726,0,0.1404775,-0.1404775,4.703959,33.59964,0.1143184,0.146799,0,0,1.946726
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.3786556,0.3786556,0,0,0,0.3786556,0,0,5.551115E-17,0,0.3985848,0.3786556,0,0,9.798918,1.806248,0,0.3985848,-0.3985848,4.283813,30.5986,0.1143184,0.4165211,0,0,1.806248
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.717897,0.717897,0,0,0,0.717897,0,0,1.110223E-16,0,0.755681,0.717897,0,0,10.24179,1.407663,0,0.755681,-0.755681,3.487255,24.90892,0.1143184,0.7896867,0,0,1.407663
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.5472348,0.5472348,0,0,0,0.5472348,0,0,1.110223E-16,0,0.5760366,0.5472348,0,0,11.08144,0.6519823,0,0.5760366,-0.5760366,2.880059,20.57181,0.1143184,0.6019583,0,0,0.6519823
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.3338345,0.3338345,3.839098,0,1.213074,0.3338345,0,0,0,0,0,0,3.505263,3.33,11.72148,0.07594565,3.33,0,3.33,6.039175,43.13688,0.114738,0.367218,0,5,0.07594565
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.2703133,0.2703133,3.775576,0,1.195732,0.2703133,0,0,0,0,0,0,3.505263,3.33,8.391477,3.072946,3.33,0,3.33,9.19829,65.70194,0.1151347,0.2973446,0,5,3.072946
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.6544,0.2223209,0.997776,1.12323,1.12323,4.628493,0,1.428579,1.12323,88.83098,4.440892E-16,0,0.997776,0,0,3.505263,3.33,5.061476,6.069946,4.327776,0,4.327776,13.30398,95.02823,0.1156763,1.235553,0.7982208,5,7.067722
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78923,0.2600075,1.166914,0,0,0,0,0,0,0,0.4332137,0,1.166914,0,0,0,0,0.7337002,9.964944,0.7337002,0,0.7337002,14.00003,100,0.1155891,0,0.933531,0,11.13186
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.9692,0.222472,0.9984542,0,0,0,0,0,0,0,0.9984542,0,0.9984542,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155891,0,0.7987634,0,11.62373
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26797,0.7970169,3.577012,1.655232,1.655232,0,0,0,1.655232,216.1034,1.834663,0,3.577012,1.742349,1.655232,0,0,0,10.62527,0,0,0,14.00003,100,0.1155891,1.820755,2.861609,0,14.20229
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99127,0.8221081,3.689621,1.23023,1.23023,0,0,0,1.23023,299.9131,2.394642,0,3.689621,1.294979,1.23023,0,0,0,10.62527,0,0,0,14.00003,100,0.1155891,1.353253,2.951697,0,14.3149
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.329742,0.9609808,4.312882,2.022984,2.022984,0,0,0,2.022984,213.1941,2.183425,0,4.312882,2.129457,2.022984,0,0,0,10.62527,0,0,0,14.00003,100,0.1155891,2.225282,3.450306,0,14.93816
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21248,0.6168933,2.768617,1.128567,1.128567,0,0,0,1.128567,245.3214,1.580652,0,2.768617,1.187965,1.128567,0,0,0,10.62527,0,0,0,14.00003,100,0.1155891,1.241424,2.214894,0,13.39389
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26972,0.3042973,1.365686,2.291853,2.291853,0,0,0,2.291853,59.58874,0,0,1.365686,2.412477,2.291853,0,0,0,10.62527,0,1.04679,-1.04679,12.89661,92.11848,0.1155891,2.521038,1.092549,0,11.99096
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92519,0.1590377,0.7137613,1.155206,1.155206,0,0,0,1.155206,61.78648,0,0,0.7137613,1.216007,1.155206,0,0,1.163101,9.578484,0,0.5022454,-0.5022454,12.3672,88.33698,0.1155891,1.270727,0.571009,0,10.29224
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.72953,0.4159504,1.866785,2.112713,2.112713,0,0,0,2.112713,88.35964,0,0,1.866785,2.223908,2.112713,0,0,1.721151,9.076239,0,0.3571227,-0.3571227,11.99076,85.64812,0.1155891,2.323984,1.493428,0,10.94302
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58846,0.1929716,0.8660567,0.5657616,0.5657616,0,0,0,0.5657616,153.078,0,0,0.8660567,0.5955385,0.5657616,0,0,2.117954,8.719115,0.2705182,0,0.2705182,12.2474,87.48123,0.1155569,0.6223378,0.6928453,0,9.585173
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46807,0.0329555,0.1479043,4.077944,4.077944,1.25,0,0.50625,4.077944,3.626934,0,8.881784E-16,0.1479043,2.976783,2.827944,0,0,1.847436,8.962582,0,2.828879,-2.828879,9.265496,66.18198,0.1155569,4.485738,0.1183235,5,9.110486
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,3.753844,3.753844,5,0,1.53,3.753844,0,0,0,0,0,0,1.246156,1.183848,4.990634,6.133703,1.183848,0,1.183848,10.38859,74.20409,0.1158045,4.129229,0,5,6.133703
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,2.313052,2.313052,5,0,1.53,2.313052,0,0,0,0,0,0,2.686948,2.552601,3.806786,7.199167,2.552601,0,2.552601,12.8102,91.50127,0.1163361,2.544357,0,5,7.199167
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,1.534248,1.534248,0,0,0,1.534248,0,0,2.220446E-16,0,1.614997,1.534248,0,0,1.254185,9.496508,0,1.614997,-1.614997,11.10785,79.3416,0.1163361,1.687672,0,0,9.496508
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.4064648,0.4064648,0,0,0,0.4064648,0,0,5.551115E-17,0,0.4278577,0.4064648,0,0,3.048627,7.88151,0,0.4278577,-0.4278577,10.65685,76.12017,0.1163361,0.4471112,0,0,7.88151
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.4228144,0.4228144,0,0,0,0.4228144,0,0,0,0,0.4450678,0.4228144,0,0,3.524024,7.453652,0,0.4450678,-0.4450678,10.1877,72.76916,0.1163361,0.4650958,0,0,7.453652
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1840328,0.1840328,0,0,0,0.1840328,0,0,0,0,0.1937187,0.1840328,0,0,4.018544,7.008584,0,0.1937187,-0.1937187,9.983505,71.31061,0.1163361,0.2024361,0,0,7.008584
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.2656281,0.2656281,0,0,0,0.2656281,0,0,5.551115E-17,0,0.2796086,0.2656281,0,0,4.233787,6.814866,0,0.2796086,-0.2796086,9.688771,69.20538,0.1163361,0.292191,0,0,6.814866
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.3645437,0.3645437,0,0,0,0.3645437,0,0,0,0,0.3837302,0.3645437,0,0,4.544463,6.535257,0,0.3837302,-0.3837302,9.284285,66.31618,0.1163361,0.4009981,0,0,6.535257
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.08045851,0.08045851,0,0,0,0.08045851,0,0,0,0,0.08469317,0.08045851,0,0,4.97083,6.151527,0,0.08469317,-0.08469317,9.19501,65.67851,0.1163361,0.08850437,0,0,6.151527
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.04340279,0.04340279,0,0,0,0.04340279,0,0,6.938894E-18,0,0.04568714,0.04340279,0,0,5.064934,6.066834,0,0.04568714,-0.04568714,9.146852,65.33452,0.1163361,0.04774306,0,0,6.066834
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.3738329,0.3738329,0,0,0,0.3738329,0,0,0,0,0.3935083,0.3738329,0,0,5.115697,6.021147,0,0.3935083,-0.3935083,8.732058,62.37171,0.1163361,0.4112162,0,0,6.021147
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.4177861,0.4177861,0,0,0,0.4177861,0,0,5.551115E-17,0,0.4397749,0.4177861,0,0,5.552929,5.627638,0,0.4397749,-0.4397749,8.268494,59.06055,0.1163361,0.4595647,0,0,5.627638
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.59374,0.1968153,0.8833069,0.09416486,0.09416486,0,0,0,0.09416486,938.043,0,0,0.8833069,0.09912091,0.09416486,0,0,6.041567,5.187863,0.784186,0,0.784186,9.012438,64.37443,0.1162428,0.1035814,0.7066455,0,6.07117
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.7435,0.4277686,1.919826,2.344693,2.344693,0,0,0,2.344693,81.87962,0,0,1.919826,2.468098,2.344693,0,0,5.257381,5.893631,0,0.5482722,-0.5482722,8.434508,60.24637,0.1162428,2.579162,1.53586,0,7.813457
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94345,0.7097005,3.185136,0.1236467,0.1236467,0,0,0,0.1236467,2575.998,0,0,3.185136,0.1301544,0.1236467,0,0,5.866573,5.345359,3.054981,0,3.054981,11.33272,80.94782,0.1158808,0.1360114,2.548109,0,8.530495
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27537,0.9198079,4.128098,0.8239103,0.8239103,0,0,0,0.8239103,501.0373,0.4492321,0,4.128098,0.867274,0.8239103,0,0,2.811591,8.094842,2.811591,0,2.811591,14.00003,100,0.1155495,0.9063013,3.302478,0,12.22294
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07673,0.9381673,4.210495,1.674941,1.674941,0,0,0,1.674941,251.3817,2.447399,0,4.210495,1.763096,1.674941,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,1.842435,3.368396,0,14.83577
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.690608,0.9606977,4.311611,0.08019887,0.08019887,0,0,0,0.08019887,5376.15,4.227191,0,4.311611,0.08441986,0.08019887,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,0.08821876,3.449289,0,14.93689
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.457,0.9640214,4.326528,0.7518414,0.7518414,0,0,0,0.7518414,575.4576,3.535116,0,4.326528,0.7914119,0.7518414,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,0.8270255,3.461223,0,14.9518
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42839,0.8144925,3.655442,0.3788495,0.3788495,0,0,0,0.3788495,964.8798,3.256654,0,3.655442,0.398789,0.3788495,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,0.4167345,2.924354,0,14.28072
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04842,0.7270107,3.262824,0.09855264,0.09855264,0,0,0,0.09855264,3310.743,3.159085,0,3.262824,0.1037396,0.09855264,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,0.1084079,2.610259,0,13.8881
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83191,0.5530146,2.481929,0.1046443,0.1046443,0,0,0,0.1046443,2371.777,2.371778,0,2.481929,0.1101519,0.1046443,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,0.1151087,1.985543,0,13.1072
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67558,0.291545,1.308454,0.1977559,0.1977559,0,0,0,0.1977559,661.6511,1.10029,0,1.308454,0.2081641,0.1977559,0,0,0,10.62527,0,0,0,14.00003,100,0.1155495,0.2175315,1.046763,0,11.93373
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54202,0.03375534,0.151494,1.177645,1.177645,0,0,0,1.177645,12.86414,0,0,0.151494,1.239627,1.177645,0,0,0,10.62527,0,1.088133,-1.088133,12.85303,91.80721,0.1155495,1.29541,0.1211952,0,10.77677
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,3.009611,3.009611,0,0,0,3.009611,0,0,0,0,3.168011,3.009611,0,0,1.209036,9.537142,0,3.168011,-3.168011,9.513658,67.95457,0.1155495,3.310572,0,0,9.537142
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.729049,6.36913,0,0,0,9.513658,67.95457,0.1155495,0,0,0,6.36913
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,5.429506,5.429506,2.099506,0,0.7381652,5.429506,0,0,0,0,3.505263,3.33,0,0,4.729049,6.36913,0,3.505263,-3.505263,5.818786,41.56268,0.1155495,5.972457,0,5,6.36913
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.1057215,0.1057215,3.610985,0,1.150799,0.1057215,0,0,0,0,0,0,3.505263,3.33,8.623786,2.863867,3.33,0,3.33,8.977901,64.12774,0.1158853,0.1162936,0,5,2.863867
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.1281829,0.1281829,3.633446,0,1.156931,0.1281829,0,4.440892E-16,0,0,0,0,3.505263,3.33,5.293786,5.860867,3.33,0,3.33,12.13702,86.6928,0.1162257,0.1410012,0,5,5.860867
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.6476073,0.6476073,0,0,0,0.6476073,0,0,1.110223E-16,0,0.6816919,0.6476073,0,0,1.963786,8.857866,0,0.6816919,-0.6816919,11.41845,81.5602,0.1162257,0.712368,0,0,8.857866
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.1513553,0.1513553,0,0,0,0.1513553,0,0,0,0,0.1593214,0.1513553,0,0,2.721221,8.176175,0,0.1593214,-0.1593214,11.25051,80.36063,0.1162257,0.1664909,0,0,8.176175
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.5050303,0.5050303,0,0,0,0.5050303,0,0,1.110223E-16,0,0.5316109,0.5050303,0,0,2.898245,8.016853,0,0.5316109,-0.5316109,10.69014,76.35802,0.1162257,0.5555334,0,0,8.016853
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.5310472,0.5310472,0,0,0,0.5310472,0,0,1.110223E-16,0,0.558997,0.5310472,0,0,3.488924,7.485242,0,0.558997,-0.558997,10.10091,72.14921,0.1162257,0.5841519,0,0,7.485242
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.5203357,0.5203357,0,0,0,0.5203357,0,0,0,0,0.5477217,0.5203357,0,0,4.110032,6.926246,0,0.5477217,-0.5477217,9.52356,68.02529,0.1162257,0.5723693,0,0,6.926246
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.41387,0.41387,0,0,0,0.41387,0,0,5.551115E-17,0,0.4356527,0.41387,0,0,4.718612,6.378524,0,0.4356527,-0.4356527,9.064342,64.74517,0.1162257,0.455257,0,0,6.378524
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.1879405,0.1879405,0,0,0,0.1879405,0,0,2.775558E-17,0,0.1978321,0.1879405,0,0,5.20267,5.942871,0,0.1978321,-0.1978321,8.855808,63.25565,0.1162257,0.2067345,0,0,5.942871
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53488,0.2101685,0.9432364,0.3842521,0.3842521,0,0,0,0.3842521,245.4733,0,0,0.9432364,0.4044759,0.3842521,0,0,5.422483,5.745039,0.5387605,0,0.5387605,9.366921,66.90645,0.1161625,0.4226773,0.7545891,0,6.688275
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70027,0.3887152,1.744554,0.844907,0.844907,0,0,0,0.844907,206.4788,0,0,1.744554,0.8893759,0.844907,0,0,4.883723,6.229923,0.8551778,0,0.8551778,10.17821,72.70139,0.1160623,0.9293978,1.395643,0,7.974477
