Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65099,0.5002934,2.245317,0.2067384,0.2067384,0,0,0,0.2067384,1086.067,2.027697,0,2.245317,0.2176193,0.2067384,0,0,0,10.62527,0,0,0,14.00003,100,0.1144623,0.2274122,1.796253,0,12.87059
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10535,0.2319729,1.041094,3.919971,3.919971,1.25,0,0.50625,3.919971,26.55872,4.440892E-16,0,1.041094,2.810496,2.669971,0,0,0,10.62527,0,1.769402,-1.769402,12.13491,86.67779,0.1144623,4.311969,0.8328754,5,11.66637
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63129,0.02381548,0.1068839,2.761282,2.761282,0,0,0,2.761282,3.870807,0,4.440892E-16,0.1068839,2.906612,2.761282,0,0,1.966002,8.855872,0,2.799728,-2.799728,9.183742,65.59802,0.1144623,3.03741,0.08550712,0,8.962756
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,1.664163,1.664163,0,0,0,1.664163,0,0,2.220446E-16,0,1.751751,1.664163,0,0,5.076812,6.056144,0,1.751751,-1.751751,7.337234,52.40871,0.1144623,1.83058,0,0,6.056144
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,1.473595,1.473595,0,0,0,1.473595,0,0,2.220446E-16,0,1.551152,1.473595,0,0,7.023201,4.304393,0,1.551152,-1.551152,5.702176,40.72975,0.1144623,1.620954,0,0,4.304393
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.2409972,0.2409972,0,0,0,0.2409972,0,0,2.775558E-17,0,0.2536813,0.2409972,0,0,8.746704,2.753241,0,0.2536813,-0.2536813,5.434772,38.81973,0.1144623,0.265097,0,0,2.753241
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1861377,0.1861377,0,0,0,0.1861377,0,0,2.775558E-17,0,0.1959344,0.1861377,0,0,9.028572,2.499559,0,0.1959344,-0.1959344,5.22824,37.34449,0.1144623,0.2047515,0,0,2.499559
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.4735301,0.4735301,0,0,0,0.4735301,0,0,5.551115E-17,0,0.4984527,0.4735301,0,0,9.246277,2.303625,0,0.4984527,-0.4984527,4.702824,33.59153,0.1144623,0.5208831,0,0,2.303625
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.3498984,0.3498984,0,0,0,0.3498984,0,0,5.551115E-17,0,0.3683141,0.3498984,0,0,9.800114,1.805172,0,0.3683141,-0.3683141,4.314587,30.81842,0.1144623,0.3848882,0,0,1.805172
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.3661072,0.3661072,0,0,0,0.3661072,0,0,5.551115E-17,0,0.385376,0.3661072,0,0,10.20935,1.436858,0,0.385376,-0.385376,3.908365,27.91684,0.1144623,0.4027179,0,0,1.436858
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.1378911,0.1378911,0,0,0,0.1378911,0,0,0,0,0.1451485,0.1378911,0,0,10.63755,1.051482,0,0.1451485,-0.1451485,3.755365,26.82398,0.1144623,0.1516802,0,0,1.051482
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.450113,0.450113,0,0,0,0.450113,0,0,5.551115E-17,0,0.4738032,0.450113,0,0,10.79882,0.9063335,0,0.4738032,-0.4738032,3.255933,23.25661,0.1144623,0.4951243,0,0,0.9063335
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01895447,0.01895447,0,0,0,0.01895447,0,0,3.469447E-18,0,0.01995207,0.01895447,0,0,11.32527,0.4325303,0,0.01995207,-0.01995207,3.234901,23.10639,0.1144623,0.02084992,0,0,0.4325303
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.3491916,0.3491916,0,0,0,0.3491916,0,0,5.551115E-17,0,0.3675701,0.3491916,0,0,11.34744,0.4125783,0,0.3675701,-0.3675701,2.847448,20.33888,0.1144623,0.3841108,0,0,0.4125783
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.33991,0.02120928,0.09518725,0.6845727,0.6845727,4.189836,0,1.308825,0.6845727,13.90462,0,0,0.09518725,0,0,3.505263,3.33,11.75585,0.04500817,3.425187,0,3.425187,6.096866,43.54896,0.114894,0.7530299,0.07614981,5,0.1401954
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83359,0.1588663,0.712992,0,0,3.505263,0,1.121937,0,0,0,0,0.712992,0,0,3.505263,3.33,8.330664,3.127677,4.042992,0,4.042992,9.932385,70.94547,0.115083,0,0.5703936,5,3.840669
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39767,0.2924165,1.312365,0.5055739,0.5055739,3.637476,0,1.158031,0.5055739,259.5793,0,0,1.312365,0,0,3.131902,2.975307,4.287672,6.766369,4.287672,0,4.287672,14.00003,100,0.1152809,0.5561313,1.049892,5,8.078734
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14957,0.3811193,1.710463,0.3520854,0.3520854,0,0,0,0.3520854,485.8092,1.339847,0,1.710463,0.3706162,0.3520854,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,0.3872939,1.368371,0,12.33574
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37429,0.7119941,3.19543,2.167209,2.167209,0,0,0,2.167209,147.4445,0.9141573,0,3.19543,2.281272,2.167209,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,2.383929,2.556344,0,13.8207
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06267,0.5671608,2.545418,2.070429,2.070429,0,0,0,2.070429,122.9416,0.3660186,0,2.545418,2.179399,2.070429,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,2.277472,2.036334,0,13.17069
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60637,0.7391741,3.317413,0.832381,0.832381,0,0,0,0.832381,398.5451,2.441223,0,3.317413,0.8761905,0.832381,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,0.9156191,2.653931,0,13.94269
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57321,0.6509206,2.921331,0.5893881,0.5893881,0,0,0,0.5893881,495.6549,2.300923,0,2.921331,0.6204085,0.5893881,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,0.6483269,2.337065,0,13.54661
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.75837,0.5395438,2.421473,0.9798783,0.9798783,0,0,0,0.9798783,247.1197,1.390022,0,2.421473,1.031451,0.9798783,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,1.077866,1.937178,0,13.04675
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49788,0.4312269,1.935346,0.4774656,0.4774656,0,0,0,0.4774656,405.3373,1.432751,0,1.935346,0.5025954,0.4774656,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,0.5252122,1.548277,0,12.56062
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.7326,0.1255076,0.5632782,0.1646515,0.1646515,0,0,0,0.1646515,342.1032,0.3899608,0,0.5632782,0.1733174,0.1646515,0,0,0,10.62527,0,0,0,14.00003,100,0.1152809,0.1811167,0.4506226,0,11.18855
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16302,0.03270802,0.1467936,1.266677,1.266677,0,0,0,1.266677,11.58888,0,0,0.1467936,1.333344,1.266677,0,0,0,10.62527,0,1.18655,-1.18655,12.74929,91.06621,0.1152809,1.393344,0.1174349,0,10.77207
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66781,0.0183743,0.08246385,0.9314616,0.9314616,0,0,0,0.9314616,8.853168,0,1.110223E-16,0.08246385,0.9804859,0.9314616,0,0,1.318389,9.438725,0,0.8980221,-0.8980221,11.8027,84.3048,0.1152809,1.024608,0.06597108,0,9.521188
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,4.954693,4.954693,1.624693,0,0.6085413,4.954693,0,0,0,0,3.505263,3.33,0,0,2.316191,8.540702,0,3.505263,-3.505263,8.107824,57.91291,0.1152809,5.450162,0,5,8.540702
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.210928,5.035439,3.33,0,3.33,11.26694,80.47798,0.1155376,0,0,5,5.035439
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,2.081432,2.081432,0,0,0,2.081432,0,0,4.440892E-16,0,2.190981,2.081432,0,0,2.880928,8.032439,0,2.190981,-2.190981,8.957443,63.98161,0.1155376,2.289575,0,0,8.032439
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.2696106,0.2696106,0,0,0,0.2696106,0,0,0,0,0.2838007,0.2696106,0,0,5.315351,5.841458,0,0.2838007,-0.2838007,8.658291,61.84481,0.1155376,0.2965717,0,0,5.841458
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.2202441,0.2202441,0,0,0,0.2202441,0,0,2.775558E-17,0,0.2318358,0.2202441,0,0,5.630686,5.557657,0,0.2318358,-0.2318358,8.413914,60.09927,0.1155376,0.2422685,0,0,5.557657
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.3424886,0.3424886,0,0,0,0.3424886,0,0,5.551115E-17,0,0.3605144,0.3424886,0,0,5.888281,5.325821,0,0.3605144,-0.3605144,8.033898,57.38488,0.1155376,0.3767375,0,0,5.325821
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1749687,0.1749687,0,0,0,0.1749687,0,0,0,0,0.1841776,0.1749687,0,0,6.288853,4.965307,0,0.1841776,-0.1841776,7.839758,55.99816,0.1155376,0.1924656,0,0,4.965307
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.493495,4.781129,0,0,0,7.839758,55.99816,0.1155376,0,0,0,4.781129
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1792372,0.1792372,0,0,0,0.1792372,0,0,2.775558E-17,0,0.1886707,0.1792372,0,0,6.493495,4.781129,0,0.1886707,-0.1886707,7.640882,54.57762,0.1155376,0.1971609,0,0,4.781129
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.08161152,0.08161152,0,0,0,0.08161152,0,0,0,0,0.08590686,0.08161152,0,0,6.703128,4.592459,0,0.08590686,-0.08590686,7.550328,53.93081,0.1155376,0.08977267,0,0,4.592459
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.2580509,0.2580509,0,0,0,0.2580509,0,0,5.551115E-17,0,0.2716325,0.2580509,0,0,6.798581,4.506552,0,0.2716325,-0.2716325,7.264002,51.88563,0.1155376,0.283856,0,0,4.506552
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30592,0.006218752,0.02790976,0.04625257,0.04625257,0,0,0,0.04625257,60.34207,0,0,0.02790976,0.04868692,0.04625257,0,0,7.100394,4.234919,0,0.02077716,-0.02077716,7.242101,51.72919,0.1155376,0.05087783,0.02232781,0,4.262829
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.821,0.2661634,1.194542,0.3772003,0.3772003,0,0,0,0.3772003,316.6862,0,0,1.194542,0.397053,0.3772003,0,0,7.12348,4.214142,0.7974886,0,0.7974886,7.998665,57.13321,0.1154589,0.4149204,0.9556332,0,5.408684
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40954,0.5353341,2.402579,1.434264,1.434264,0,0,0,1.434264,167.513,0,0,2.402579,1.509751,1.434264,0,0,6.325992,4.931882,0.8928277,0,0.8928277,8.845676,63.18327,0.1153708,1.57769,1.922063,0,7.334461
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19366,0.6742245,3.025919,0.5454237,0.5454237,0,0,0,0.5454237,554.7833,0,0,3.025919,0.5741302,0.5454237,0,0,5.433164,5.735427,2.451789,0,2.451789,11.17165,79.79733,0.1151298,0.599966,2.420736,0,8.761346
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.4688,0.8947657,4.015708,0.3972832,0.3972832,0,0,0,0.3972832,1010.792,0.6161409,0,4.015708,0.4181928,0.3972832,0,0,2.981375,7.942037,2.981375,0,2.981375,14.00003,100,0.114838,0.4370115,3.212567,0,11.95775
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25173,0.9590555,4.304241,0,0,0,0,0,0,0,4.304241,0,4.304241,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,0,3.443393,0,14.92951
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91942,1.044933,4.689657,1.526534,1.526534,0,0,0,1.526534,307.2095,3.08278,0,4.689657,1.606878,1.526534,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,1.679187,3.751726,0,15.31493
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81622,0.7657694,3.436773,0,0,0,0,0,0,0,3.436773,0,3.436773,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,0,2.749418,0,14.06205
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91721,0.9008778,4.043139,3.033417,3.033417,1.25,0,0.50625,3.033417,133.2866,2.165859,0,4.043139,1.877281,1.783417,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,3.336759,3.234512,5,14.66841
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60879,0.738664,3.315124,0.9212407,0.9212407,0,0,0,0.9212407,359.8542,2.345397,0,3.315124,0.9697271,0.9212407,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,1.013365,2.652099,0,13.9404
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81216,0.5119978,2.297846,0.1815414,0.1815414,0,0,0,0.1815414,1265.743,2.10675,0,2.297846,0.1910962,0.1815414,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,0.1996955,1.838277,0,12.92312
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21848,0.2029092,0.9106564,0.5683582,0.5683582,0,0,0,0.5683582,160.2258,0.3123846,0,0.9106564,0.5982718,0.5683582,0,0,0,10.62527,0,0,0,14.00003,100,0.114838,0.625194,0.7285251,0,11.53593
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.70197,0.02287434,0.1026601,2.200294,2.200294,0,0,0,2.200294,4.665743,0,0,0.1026601,2.316099,2.200294,0,0,0,10.62527,0,2.213439,-2.213439,11.66686,83.33454,0.114838,2.420323,0.08212805,0,10.72793
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,1.380964,1.380964,0,0,0,1.380964,0,0,2.220446E-16,0,1.453646,1.380964,0,0,2.459377,8.411836,0,1.453646,-1.453646,10.13458,72.38972,0.114838,1.51906,0,0,8.411836
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,3.263499,3.263499,1.25,0,0.50625,3.263499,0,0,4.440892E-16,0,2.119473,2.013499,0,0,4.074539,6.958189,0,2.119473,-2.119473,7.90046,56.43174,0.114838,3.589849,0,5,6.958189
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,3.260275,3.260275,5,0,1.53,3.260275,0,0,0,0,0,0,1.739725,1.652739,6.429509,4.838716,1.652739,0,1.652739,9.468386,67.63119,0.1151249,3.586303,0,5,4.838716
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.4523278,0.4523278,3.957591,0,1.245422,0.4523278,0,0,0,0,0,0,3.505263,3.33,4.776771,6.32618,3.33,0,3.33,12.6275,90.19625,0.1154956,0.4975607,0,5,6.32618
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.3492886,0.3492886,0,0,0,0.3492886,0,0,5.551115E-17,0,0.3676722,0.3492886,0,0,1.446771,9.32318,0,0.3676722,-0.3676722,12.23994,87.42797,0.1154956,0.3842175,0,0,9.32318
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.2037894,0.2037894,0,0,0,0.2037894,0,0,2.775558E-17,0,0.2145151,0.2037894,0,0,1.855295,8.955508,0,0.2145151,-0.2145151,12.01382,85.81284,0.1154956,0.2241683,0,0,8.955508
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.093646,8.740993,0,0,0,12.01382,85.81284,0.1154956,0,0,0,8.740993
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.256886,0.256886,0,0,0,0.256886,0,0,5.551115E-17,0,0.2704064,0.256886,0,0,2.093646,8.740993,0,0.2704064,-0.2704064,11.72879,83.77689,0.1154956,0.2825747,0,0,8.740993
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.09585567,0.09585567,0,0,0,0.09585567,0,0,1.387779E-17,0,0.1009007,0.09585567,0,0,2.394097,8.470587,0,0.1009007,-0.1009007,11.62243,83.01719,0.1154956,0.1054412,0,0,8.470587
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.08661056,0.08661056,0,0,0,0.08661056,0,0,0,0,0.09116901,0.08661056,0,0,2.506209,8.369686,0,0.09116901,-0.09116901,11.52633,82.33076,0.1154956,0.09527161,0,0,8.369686
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.2294292,0.2294292,0,0,0,0.2294292,0,0,2.775558E-17,0,0.2415045,0.2294292,0,0,2.607508,8.278517,0,0.2415045,-0.2415045,11.27176,80.51241,0.1154956,0.2523722,0,0,8.278517
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27431,0.02189709,0.09827415,0.572663,0.572663,0,0,0,0.572663,17.1609,0,1.110223E-16,0.09827415,0.6028032,0.572663,0,0,2.875846,8.037013,0,0.504529,-0.504529,10.73994,76.71371,0.1154956,0.6299293,0.07861932,0,8.135287
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81093,0.1888628,0.8476163,0,0,0,0,0,0,0,0,0,0.8476163,0,0,0,0,3.436434,7.532484,0.8476163,0,0.8476163,11.54406,82.45741,0.1154127,0,0.6780931,0,8.3801
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42406,0.3517309,1.578568,0.898626,0.898626,0,0,0,0.898626,175.6647,0,0,1.578568,0.9459221,0.898626,0,0,2.588818,8.295339,0.6326463,0,0.6326463,12.14424,86.74441,0.115351,0.9884886,1.262855,0,9.873907
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24053,0.6093979,2.734978,0.3461261,0.3461261,0,0,0,0.3461261,790.168,0.4144632,0,2.734978,0.3643433,0.3461261,0,0,1.956171,8.86472,1.956171,0,1.956171,14.00003,100,0.1151606,0.3807387,2.187982,0,11.5997
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56607,0.8846942,3.970508,0,0,0,0,0,0,0,3.970508,0,3.970508,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,0,3.176406,0,14.59578
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.4423,0.9121994,4.093951,2.370847,2.370847,0,0,0,2.370847,172.6788,1.598323,0,4.093951,2.495628,2.370847,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,2.607932,3.275161,0,14.71922
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22822,0.9309676,4.178183,1.162428,1.162428,0,0,0,1.162428,359.4358,2.954574,0,4.178183,1.223609,1.162428,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,1.278671,3.342546,0,14.80346
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05626,1.012704,4.545018,0,0,0,0,0,0,0,4.545018,0,4.545018,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,0,3.636014,0,15.17029
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07403,0.8472799,3.802592,0,0,0,0,0,0,0,3.802592,0,3.802592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,0,3.042074,0,14.42787
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.7177,0.7263274,3.259757,0.9252678,0.9252678,0,0,0,0.9252678,352.3042,2.285791,0,3.259757,0.9739661,0.9252678,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,1.017794,2.607806,0,13.88503
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88961,0.4967471,2.229401,0.2874895,0.2874895,0,0,0,0.2874895,775.4722,1.926781,0,2.229401,0.3026205,0.2874895,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,0.3162385,1.783521,0,12.85468
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27169,0.1991631,0.8938439,0.4005998,0.4005998,0,0,0,0.4005998,223.1264,0.4721599,0,0.8938439,0.421684,0.4005998,0,0,0,10.62527,0,0,0,14.00003,100,0.1151606,0.4406598,0.7150751,0,11.51912
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73373,0.01945439,0.08731131,0.7325856,0.7325856,0,0,0,0.7325856,11.91824,0,0,0.08731131,0.7711427,0.7325856,0,0,0,10.62527,0,0.6838315,-0.6838315,13.27921,94.85129,0.1151606,0.8058442,0.06984905,0,10.71259
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.6060725,0.6060725,0,0,0,0.6060725,0,0,1.110223E-16,0,0.6379711,0.6060725,0,0,0.7598127,9.941442,0,0.6379711,-0.6379711,12.60673,90.04786,0.1151606,0.6666798,0,0,9.941442
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46867,9.303472,0,0,0,12.60673,90.04786,0.1151606,0,0,0,9.303472
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.46867,9.303472,0,0,0,12.60673,90.04786,0.1151606,0,0,0,9.303472
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.465509,0.465509,0,0,0,0.465509,0,0,5.551115E-17,0,0.4900095,0.465509,0,0,1.46867,9.303472,0,0.4900095,-0.4900095,12.09021,86.35847,0.1151606,0.5120599,0,0,9.303472
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.1389333,0.1389333,0,0,0,0.1389333,0,0,0,0,0.1462456,0.1389333,0,0,2.013124,8.813462,0,0.1462456,-0.1462456,11.93605,85.25735,0.1151606,0.1528267,0,0,8.813462
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.4705043,0.4705043,0,0,0,0.4705043,0,0,5.551115E-17,0,0.4952677,0.4705043,0,0,2.17562,8.667216,0,0.4952677,-0.4952677,11.414,81.52838,0.1151606,0.5175548,0,0,8.667216
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1920158,0.1920158,0,0,0,0.1920158,0,0,2.775558E-17,0,0.2021219,0.1920158,0,0,2.725917,8.171948,0,0.2021219,-0.2021219,11.20094,80.00656,0.1151606,0.2112173,0,0,8.171948
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.4251335,0.4251335,0,0,0,0.4251335,0,0,5.551115E-17,0,0.4475089,0.4251335,0,0,2.950497,7.969827,0,0.4475089,-0.4475089,10.72923,76.63717,0.1151606,0.4676468,0,0,7.969827
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.4507918,0.4507918,0,0,0,0.4507918,0,0,0,0,0.4745177,0.4507918,0,0,3.447729,7.522318,0,0.4745177,-0.4745177,10.22904,73.06442,0.1151606,0.495871,0,0,7.522318
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.2719901,0.2719901,0,0,0,0.2719901,0,0,5.551115E-17,0,0.2863053,0.2719901,0,0,3.974971,7.047801,0,0.2863053,-0.2863053,9.927247,70.90877,0.1151606,0.2991891,0,0,7.047801
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.2033714,0.2033714,0,0,0,0.2033714,0,0,2.775558E-17,0,0.2140752,0.2033714,0,0,4.293088,6.761495,0,0.2140752,-0.2140752,9.701592,69.29695,0.1151606,0.2237085,0,0,6.761495
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24509,0.01705996,0.0765651,0.3211709,0.3211709,0,0,0,0.3211709,23.83937,0,0,0.0765651,0.3380747,0.3211709,0,0,4.530949,6.54742,0,0.2615095,-0.2615095,9.425937,67.32799,0.1151606,0.353288,0.06125208,0,6.623985
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80336,0.1544562,0.6931994,1.688959,1.688959,0,0,0,1.688959,41.04298,0,2.220446E-16,0.6931994,1.777852,1.688959,0,0,4.821516,6.285911,0,1.084653,-1.084653,8.282613,59.1614,0.1151606,1.857855,0.5545595,0,6.97911
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44118,0.2009702,0.9019541,0.6861436,0.6861436,0,0,0,0.6861436,131.4527,0,0,0.9019541,0.7222564,0.6861436,0,0,6.026685,5.201258,0.1796976,0,0.1796976,8.453089,60.37909,0.1151431,0.754758,0.7215633,0,6.103212
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29009,0.3514788,1.577437,2.435223,2.435223,0,0,0,2.435223,64.77585,0,0,1.577437,2.563393,2.435223,0,0,5.846987,5.362986,0,0.9859563,-0.9859563,7.4138,52.9556,0.1151431,2.678746,1.261949,0,6.940422
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66594,0.5633097,2.528134,0.8882037,0.8882037,0,0,0,0.8882037,284.6345,0,0,2.528134,0.9349512,0.8882037,0,0,6.942494,4.377029,1.593183,0,1.593183,8.925225,63.75148,0.1149885,0.9770241,2.022507,0,6.905163
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63409,0.7312272,3.281748,0.02237632,0.02237632,0,0,0,0.02237632,14666.16,0,0,3.281748,0.02355402,0.02237632,0,0,5.349312,5.810894,3.258193,0,3.258193,12.01622,85.82996,0.1146737,0.02461395,2.625398,0,9.092641
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53263,0.6936607,3.113149,0.4411432,0.4411432,0,0,0,0.4411432,705.7003,0.5576696,0,3.113149,0.4643613,0.4411432,0,0,2.091118,8.743268,2.091118,0,2.091118,14.00003,100,0.1144725,0.4852575,2.490519,0,11.85642
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29316,0.9222161,4.138906,2.030559,2.030559,0,0,0,2.030559,203.8308,2.001475,0,4.138906,2.137431,2.030559,0,0,0,10.62527,0,0,0,14.00003,100,0.1144725,2.233615,3.311125,0,14.76418
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22869,0.9238406,4.146197,1.407696,1.407696,0,0,0,1.407696,294.5379,2.664412,0,4.146197,1.481785,1.407696,0,0,0,10.62527,0,0,0,14.00003,100,0.1144725,1.548465,3.316957,0,14.77147
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.82452,0.760515,3.413191,0,0,0,0,0,0,0,3.413191,0,3.413191,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1144725,0,2.730553,0,14.03847
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96486,0.4034241,1.810568,1.350715,1.350715,0,0,0,1.350715,134.0451,0.3887621,0,1.810568,1.421806,1.350715,0,0,0,10.62527,0,0,0,14.00003,100,0.1144725,1.485787,1.448454,0,12.43584
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32261,0.2144562,0.9624793,1.153496,1.153496,0,0,0,1.153496,83.44021,0,0,0.9624793,1.214206,1.153496,0,0,0,10.62527,0,0.2517268,-0.2517268,13.73468,98.10469,0.1144725,1.268845,0.7699834,0,11.58775
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76311,0.02033386,0.09125838,1.020052,1.020052,0,0,0,1.020052,8.946445,0,0,0.09125838,1.073739,1.020052,0,0,0.2796964,10.37355,0,0.9824804,-0.9824804,12.69906,90.70738,0.1144725,1.122057,0.0730067,0,10.46481
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.830466,1.830466,0,0,0,1.830466,0,0,2.220446E-16,0,1.926806,1.830466,0,0,1.371341,9.391068,0,1.926806,-1.926806,10.66803,76.20004,0.1144725,2.013513,0,0,9.391068
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.512237,7.464261,0,0,0,10.66803,76.20004,0.1144725,0,0,0,7.464261
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,2.749197,2.749197,0,0,0,2.749197,0,0,4.440892E-16,0,2.893891,2.749197,0,0,3.512237,7.464261,0,2.893891,-2.893891,7.617599,54.41131,0.1144725,3.024116,0,0,7.464261
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.4036532,0.4036532,0,0,0,0.4036532,0,0,5.551115E-17,0,0.4248981,0.4036532,0,0,6.727672,4.57037,0,0.4248981,-0.4248981,7.169716,51.21216,0.1144725,0.4440185,0,0,4.57037
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.3816925,0.3816925,0,0,0,0.3816925,0,0,0,0,0.4017816,0.3816925,0,0,7.19978,4.145472,0,0.4017816,-0.4017816,6.746202,48.18706,0.1144725,0.4198618,0,0,4.145472
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.646204,3.74369,0,0,0,6.746202,48.18706,0.1144725,0,0,0,3.74369
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.4457021,0.4457021,0,0,0,0.4457021,0,0,5.551115E-17,0,0.4691601,0.4457021,0,0,7.646204,3.74369,0,0.4691601,-0.4691601,6.251663,44.65465,0.1144725,0.4902723,0,0,3.74369
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.2851205,0.2851205,0,0,0,0.2851205,0,0,0,0,0.3001269,0.2851205,0,0,8.167494,3.27453,0,0.3001269,-0.3001269,5.935302,42.39493,0.1144725,0.3136325,0,0,3.27453
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.500968,2.974403,0,0,0,5.935302,42.39493,0.1144725,0,0,0,2.974403
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.2725685,0.2725685,0,0,0,0.2725685,0,0,5.551115E-17,0,0.2869142,0.2725685,0,0,8.500968,2.974403,0,0.2869142,-0.2869142,5.632867,40.23469,0.1144725,0.2998254,0,0,2.974403
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.02308262,0.02308262,0,0,0,0.02308262,0,0,3.469447E-18,0,0.02429749,0.02308262,0,0,8.819761,2.687489,0,0.02429749,-0.02429749,5.607256,40.05175,0.1144725,0.02539088,0,0,2.687489
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.2183,0.00937029,0.04205386,0.3333183,0.3333183,0,0,0,0.3333183,12.61673,0,0,0.04205386,0.3508613,0.3333183,0,0,8.846759,2.663191,0,0.3088075,-0.3088075,5.281744,37.72667,0.1144725,0.3666501,0.03364309,0,2.705245
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79828,0.2611701,1.172132,1.561164,1.561164,0,0,0,1.561164,75.08064,0,0,1.172132,1.64333,1.561164,0,0,9.189878,2.354384,0,0.4711984,-0.4711984,4.785058,34.17891,0.1144725,1.71728,0.9377053,0,3.526515
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46088,0.4528051,2.032189,1.462581,1.462581,0,0,0,1.462581,138.9454,0,0,2.032189,1.539559,1.462581,0,0,9.713432,1.883185,0.4926307,0,0.4926307,5.252408,37.51712,0.1144252,1.608839,1.625751,0,3.915375
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34225,0.6837162,3.068518,0.9845971,0.9845971,0,0,0,0.9845971,311.6522,0,0,3.068518,1.036418,0.9845971,0,0,9.220801,2.326553,2.0321,0,2.0321,7.180228,51.28724,0.1142305,1.083057,2.454815,0,5.395072
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76823,0.8753737,3.928677,0.5946922,0.5946922,0,0,0,0.5946922,660.6235,0,0,3.928677,0.6259918,0.5946922,0,0,7.188701,4.155443,3.302685,0,3.302685,10.31343,73.66721,0.1139156,0.6541615,3.142941,0,8.084121
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82682,1.03338,4.637809,2.022798,2.022798,0,0,0,2.022798,229.2769,0,0,4.637809,2.129261,2.022798,0,0,3.886016,7.12786,2.508548,0,2.508548,12.69325,90.66587,0.1136775,2.225078,3.710248,0,11.76567
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83256,1.069285,4.79895,1.105302,1.105302,0,0,0,1.105302,434.1754,2.258006,0,4.79895,1.163476,1.105302,0,0,1.377468,9.385553,1.377468,0,1.377468,14.00003,100,0.1135472,1.215832,3.83916,0,14.1845
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52676,1.064605,4.777948,2.2348,2.2348,0,0,0,2.2348,213.7976,2.425528,0,4.777948,2.352421,2.2348,0,0,0,10.62527,0,0,0,14.00003,100,0.1135472,2.45828,3.822359,0,15.40322
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.38106,0.9159691,4.110869,0.9901776,0.9901776,0,0,0,0.9901776,415.1648,3.068577,0,4.110869,1.042292,0.9901776,0,0,0,10.62527,0,0,0,14.00003,100,0.1135472,1.089195,3.288695,0,14.73614
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92913,0.7607104,3.414068,2.858465,2.858465,0,0,0,2.858465,119.4371,0.4051581,0,3.414068,3.00891,2.858465,0,0,0,10.62527,0,0,0,14.00003,100,0.1135472,3.144311,2.731255,0,14.03934
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03787,0.4822949,2.164539,1.468542,1.468542,0,0,0,1.468542,147.3938,0.6187062,0,2.164539,1.545833,1.468542,0,0,0,10.62527,0,0,0,14.00003,100,0.1135472,1.615396,1.731632,0,12.78981
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37119,0.2283034,1.024626,0.01250832,0.01250832,0,0,0,0.01250832,8191.555,1.011459,0,1.024626,0.01316665,0.01250832,0,0,0,10.62527,0,0,0,14.00003,100,0.1135472,0.01375915,0.8197007,0,11.6499
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.79006,0.02505546,0.1124489,2.737454,2.737454,0,0,0,2.737454,4.10779,0,0,0.1124489,2.881531,2.737454,0,0,0,10.62527,0,2.769082,-2.769082,11.08116,79.15098,0.1135472,3.0112,0.08995911,0,10.73772
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,1.295332,1.295332,0,0,0,1.295332,0,0,2.220446E-16,0,1.363507,1.295332,0,0,3.076758,7.856192,0,1.363507,-1.363507,9.643896,68.88483,0.1135472,1.424865,0,0,7.856192
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,2.161957,2.161957,0,0,0,2.161957,0,0,0,0,2.275745,2.161957,0,0,4.591766,6.492685,0,2.275745,-2.275745,7.245051,51.75026,0.1135472,2.378153,0,0,6.492685
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.4866406,0.4866406,0,0,0,0.4866406,0,0,5.551115E-17,0,0.5122532,0.4866406,0,0,7.120371,4.21694,0,0.5122532,-0.5122532,6.705089,47.89339,0.1135472,0.5353046,0,0,4.21694
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.4938242,0.4938242,0,0,0,0.4938242,0,0,5.551115E-17,0,0.519815,0.4938242,0,0,7.689541,3.704687,0,0.519815,-0.519815,6.157156,43.9796,0.1135472,0.5432066,0,0,3.704687
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.267114,3.184872,0,0,0,6.157156,43.9796,0.1135472,0,0,0,3.184872
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.6052112,0.6052112,0,0,0,0.6052112,0,0,1.110223E-16,0,0.6370645,0.6052112,0,0,8.267114,3.184872,0,0.6370645,-0.6370645,5.485631,39.183,0.1135472,0.6657323,0,0,3.184872
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.1020009,0.1020009,0,0,0,0.1020009,0,0,1.387779E-17,0,0.1073693,0.1020009,0,0,8.974963,2.547808,0,0.1073693,-0.1073693,5.372453,38.37459,0.1135472,0.1122009,0,0,2.547808
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.5825746,0.5825746,0,0,0,0.5825746,0,0,0,0,0.6132364,0.5825746,0,0,9.094262,2.440438,0,0.6132364,-0.6132364,4.726046,33.7574,0.1135472,0.6408321,0,0,2.440438
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.708611,0.708611,0,0,0,0.708611,0,0,1.110223E-16,0,0.7459062,0.708611,0,0,9.775636,1.827202,0,0.7459062,-0.7459062,3.939791,28.14131,0.1135472,0.7794721,0,0,1.827202
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1979952,0.1979952,0,0,0,0.1979952,0,0,2.775558E-17,0,0.208416,0.1979952,0,0,10.60442,1.081296,0,0.208416,-0.208416,3.720102,26.5721,0.1135472,0.2177947,0,0,1.081296
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.83599,0.8728796,0,0,0,3.720102,26.5721,0.1135472,0,0,0,0.8728796
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19392,0.01227391,0.05508531,0,0,0,0,0,0,0,0,0,0.05508531,0,0,0,0,10.83599,0.8728796,0.05508531,0,0.05508531,3.77236,26.94538,0.113542,0,0.04406825,0,0.9279649
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79568,0.2378038,1.067263,0.7557141,0.7557141,0,0,0,0.7557141,141.2258,0,0,1.067263,0.7954885,0.7557141,0,0,10.78091,0.9224564,0.271775,0,0.271775,4.030189,28.787,0.1135163,0.8312855,0.8538108,0,1.98972
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48309,0.4815445,2.161172,1.333258,1.333258,0,0,0,1.333258,162.0971,0,0,2.161172,1.403429,1.333258,0,0,10.50913,1.167054,0.7577429,0,0.7577429,4.749046,33.92169,0.1134448,1.466583,1.728938,0,3.328226
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39692,0.6587485,2.956463,0,0,0,0,0,0,0,0,0,2.956463,0,0,0,0,9.75139,1.849023,2.956463,0,2.956463,7.553794,53.95556,0.1131666,0,2.365171,0,4.805486
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87279,0.8817226,3.957171,2.229775,2.229775,0,0,0,2.229775,177.4695,0,0,3.957171,2.347131,2.229775,0,0,6.794928,4.50984,1.61004,0,1.61004,9.081211,64.86567,0.1130157,2.452752,3.165737,0,8.46701
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02022,0.9711114,4.358348,2.498583,2.498583,0,0,0,2.498583,174.4328,0,0,4.358348,2.630087,2.498583,0,0,5.184888,5.958875,1.728261,0,1.728261,10.72078,76.57687,0.1128542,2.748441,3.486678,0,10.31722
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.1279,0.9254093,4.153237,0,0,0,0,0,0,0,0.6966096,0,4.153237,0,0,0,0,3.456627,7.51431,3.456627,0,3.456627,14.00003,100,0.1125324,0,3.322589,0,11.66755
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75688,0.9098564,4.083436,0.9079351,0.9079351,0,0,0,0.9079351,449.7497,3.127714,0,4.083436,0.9557212,0.9079351,0,0,0,10.62527,0,0,0,14.00003,100,0.1125324,0.9987286,3.266748,0,14.70871
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53098,0.8030815,3.604229,0.6988365,0.6988365,0,0,0,0.6988365,515.7472,2.868612,0,3.604229,0.7356173,0.6988365,0,0,0,10.62527,0,0,0,14.00003,100,0.1125324,0.7687201,2.883384,0,14.2295
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03145,0.7270649,3.263067,1.794127,1.794127,0,0,0,1.794127,181.8749,1.374513,0,3.263067,1.888555,1.794127,0,0,0,10.62527,0,0,0,14.00003,100,0.1125324,1.97354,2.610454,0,13.88834
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10856,0.5086676,2.282901,2.085264,2.085264,0,0,0,2.085264,109.4778,0.08788536,0,2.282901,2.195015,2.085264,0,0,0,10.62527,0,0,0,14.00003,100,0.1125324,2.293791,1.82632,0,12.90817
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41741,0.2372693,1.064865,0.0500184,0.0500184,0,0,0,0.0500184,2128.946,1.012214,0,1.064865,0.05265094,0.0500184,0,0,0,10.62527,0,0,0,14.00003,100,0.1125324,0.05502024,0.8518919,0,11.69014
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.8146,0.02235397,0.1003246,0,0,0,0,0,0,0,0.1003246,0,0.1003246,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1125324,0,0.08025969,0,10.7256
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.6453325,0.6453325,0,0,0,0.6453325,0,0,1.110223E-16,0,0.6792974,0.6453325,0,0,0,10.62527,0,0.6792974,-0.6792974,13.28399,94.88542,0.1125324,0.7098658,0,0,10.62527
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,3.403608,3.403608,1.25,0,0.50625,3.403608,0,0,0,0,2.266955,2.153608,0,0,0.7547749,9.945977,0,2.266955,-2.266955,10.8944,77.81702,0.1125324,3.743968,0,5,9.945977
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,3.508778,3.508778,5,0,1.53,3.508778,0,0,0,0,0,0,1.491222,1.416661,3.273614,7.679021,1.416661,0,1.416661,12.23837,87.41673,0.1127737,3.859656,0,5,7.679021
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.4950765,0.4950765,0,0,0,0.4950765,0,0,5.551115E-17,0,0.5211332,0.4950765,0,0,1.856954,8.954016,0,0.5211332,-0.5211332,11.68904,83.49301,0.1127737,0.5445842,0,0,8.954016
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.4754288,0.4754288,0,0,0,0.4754288,0,0,1.110223E-16,0,0.5004513,0.4754288,0,0,2.43599,8.432883,0,0.5004513,-0.5004513,11.16152,79.725,0.1127737,0.5229716,0,0,8.432883
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992047,7.932432,0,0,0,11.16152,79.725,0.1127737,0,0,0,7.932432
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992047,7.932432,0,0,0,11.16152,79.725,0.1127737,0,0,0,7.932432
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.992047,7.932432,0,0,0,11.16152,79.725,0.1127737,0,0,0,7.932432
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.4522507,0.4522507,0,0,0,0.4522507,0,0,5.551115E-17,0,0.4760534,0.4522507,0,0,2.992047,7.932432,0,0.4760534,-0.4760534,10.65972,76.14069,0.1127737,0.4974758,0,0,7.932432
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.3968646,0.3968646,0,0,0,0.3968646,0,0,5.551115E-17,0,0.4177522,0.3968646,0,0,3.520996,7.456378,0,0.4177522,-0.4177522,10.21937,72.99535,0.1127737,0.436551,0,0,7.456378
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.2089946,0.2089946,0,0,0,0.2089946,0,0,2.775558E-17,0,0.2199943,0.2089946,0,0,3.985165,7.038626,0,0.2199943,-0.2199943,9.987474,71.33896,0.1127737,0.229894,0,0,7.038626
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.17196,0.02194495,0.09848896,0.0009673434,0.0009673434,0,0,0,0.0009673434,10181.38,0,0,0.09848896,0.001018256,0.0009673434,0,0,4.229603,6.818632,0.0974707,0,0.0974707,10.07994,71.99945,0.1127647,0.001064078,0.07879116,0,6.91712
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79553,0.09895366,0.444104,0.6368859,0.6368859,0,0,0,0.6368859,69.73055,0,0,0.444104,0.6704062,0.6368859,0,0,4.132132,6.906355,0,0.2263021,-0.2263021,9.8414,70.29557,0.1127647,0.7005745,0.3552832,0,7.350459
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50776,0.2827085,1.268796,0.6508535,0.6508535,0,0,0,0.6508535,194.9433,0,0,1.268796,0.685109,0.6508535,0,0,4.383579,6.680053,0.5836866,0,0.5836866,10.39513,74.25081,0.1127105,0.7159389,1.015036,0,7.948849
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45401,0.3924581,1.761352,1.423615,1.423615,0,0,0,1.423615,123.7239,0,0,1.761352,1.498542,1.423615,0,0,3.799892,7.205371,0.2628101,0,0.2628101,10.64446,76.03168,0.1126861,1.565976,1.409082,0,8.966723
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97945,0.5716618,2.565618,0.7869033,0.7869033,0,0,0,0.7869033,326.0398,0,0,2.565618,0.8283193,0.7869033,0,0,3.537082,7.4419,1.737299,0,1.737299,12.2926,87.80414,0.1125252,0.8655937,2.052495,0,10.00752
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.21403,0.4551919,2.042901,0.1401539,0.1401539,0,0,0,0.1401539,1457.613,0.09558757,0,2.042901,0.1475304,0.1401539,0,0,1.799783,9.005469,1.799783,0,1.799783,14.00003,100,0.112359,0.1541693,1.634321,0,11.04837
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41854,0.3725766,1.672124,0.1496318,0.1496318,0,0,0,0.1496318,1117.492,1.514616,0,1.672124,0.1575072,0.1496318,0,0,0,10.62527,0,0,0,14.00003,100,0.112359,0.164595,1.337699,0,12.2974
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98338,0.1004372,0.450762,0,0,0,0,0,0,0,0.450762,0,0.450762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112359,0,0.3606096,0,11.07604
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67834,0.1079462,0.4844624,1.755216,1.755216,0,0,0,1.755216,27.60131,0,2.220446E-16,0.4844624,1.847595,1.755216,0,0,0,10.62527,0,1.363133,-1.363133,12.56316,89.73667,0.112359,1.930737,0.38757,0,11.10974
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13139,0.2831302,1.270689,0.5448316,0.5448316,0,0,0,0.5448316,233.2259,0,0,1.270689,0.5735069,0.5448316,0,0,1.514592,9.262141,0.6971816,0,0.6971816,13.22456,94.46098,0.1122947,0.5993147,1.016551,0,10.53283
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17688,0.1269922,0.569941,0.4091673,0.4091673,0,0,0,0.4091673,139.2929,0,0,0.569941,0.4307025,0.4091673,0,0,0.8174106,9.889605,0.1392385,0,0.1392385,13.35666,95.4045,0.1122819,0.4500841,0.4559528,0,10.45955
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46123,0.03150004,0.1413722,1.083629,1.083629,0,0,0,1.083629,13.04617,0,0,0.1413722,1.140663,1.083629,0,0,0.6781721,10.01492,0,0.9992904,-0.9992904,12.30331,87.88063,0.1122819,1.191992,0.1130977,0,10.15629
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.8367,0.01854943,0.08324982,2.521367,2.521367,0,0,0,2.521367,3.301773,0,0,0.08324982,2.654071,2.521367,0,0,1.788495,9.015629,0,2.570821,-2.570821,9.59343,68.52436,0.1122819,2.773504,0.06659985,0,9.098879
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,3.208898,3.208898,1.25,0,0.50625,3.208898,0,0,4.440892E-16,0,2.061998,1.958898,0,0,4.644962,6.444808,0,2.061998,-2.061998,7.419893,52.99913,0.1122819,3.529788,0,5,6.444808
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,3.593973,3.593973,5,0,1.53,3.593973,0,0,0,0,0,0,1.406027,1.335726,6.936071,4.38281,1.335726,0,1.335726,8.687074,62.0504,0.1125084,3.95337,0,5,4.38281
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.600345,5.584963,3.33,0,3.33,11.84619,84.61547,0.1127613,0,0,5,5.584963
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.2865677,0.2865677,0,0,0,0.2865677,0,0,0,0,0.3016502,0.2865677,0,0,2.270345,8.581964,0,0.3016502,-0.3016502,11.52822,82.34428,0.1127613,0.3152244,0,0,8.581964
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.4971941,0.4971941,0,0,0,0.4971941,0,0,5.551115E-17,0,0.5233622,0.4971941,0,0,2.605512,8.280313,0,0.5233622,-0.5233622,10.97655,78.40377,0.1127613,0.5469135,0,0,8.280313
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.1856161,0.1856161,0,0,0,0.1856161,0,0,2.775558E-17,0,0.1953854,0.1856161,0,0,3.187026,7.756951,0,0.1953854,-0.1953854,10.7706,76.93267,0.1127613,0.2041777,0,0,7.756951
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.7605226,0.7605226,0,0,0,0.7605226,0,0,1.110223E-16,0,0.8005501,0.7605226,0,0,3.40412,7.561566,0,0.8005501,-0.8005501,9.926742,70.90516,0.1127613,0.8365749,0,0,7.561566
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.293621,6.761016,0,0,0,9.926742,70.90516,0.1127613,0,0,0,6.761016
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.4347076,0.4347076,0,0,0,0.4347076,0,0,5.551115E-17,0,0.4575869,0.4347076,0,0,4.293621,6.761016,0,0.4575869,-0.4575869,9.444403,67.45988,0.1127613,0.4781784,0,0,6.761016
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1812724,0.1812724,0,0,0,0.1812724,0,0,2.775558E-17,0,0.1908131,0.1812724,0,0,4.802051,6.303429,0,0.1908131,-0.1908131,9.243268,66.02322,0.1127613,0.1993997,0,0,6.303429
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.4358854,0.4358854,0,0,0,0.4358854,0,0,0,0,0.4588268,0.4358854,0,0,5.014065,6.112616,0,0.4588268,-0.4588268,8.759623,62.56861,0.1127613,0.479474,0,0,6.112616
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15244,0.02021722,0.09073487,0.1479232,0.1479232,0,0,0,0.1479232,61.33919,0,0,0.09073487,0.1557086,0.1479232,0,0,5.523872,5.653789,0,0.06497373,-0.06497373,8.691134,62.07941,0.1127613,0.1627155,0.0725879,0,5.744524
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79781,0.1594779,0.715737,1.327284,1.327284,0,0,0,1.327284,53.92494,0,0,0.715737,1.397141,1.327284,0,0,5.596066,5.588815,0,0.6814039,-0.6814039,7.972871,56.94897,0.1127613,1.460012,0.5725896,0,6.304552
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.53484,0.07545318,0.3386339,0,0,0,0,0,0,0,0,0,0.3386339,0,0,0,0,6.353181,4.907411,0.3386339,0,0.3386339,8.294127,59.24365,0.1127301,0,0.2709071,0,5.246045
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.5134,0.1249175,0.5606296,1.863834,1.863834,0,0,0,1.863834,30.07938,0,0,0.5606296,1.96193,1.863834,0,0,6.014547,5.212182,0,1.4013,-1.4013,6.817027,48.69296,0.1127301,2.050217,0.4485037,0,5.772811
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08803,0.3882088,1.742281,0.003005738,0.003005738,0,0,0,0.003005738,57965.16,0,0,1.742281,0.003163935,0.003005738,0,0,7.571548,3.810881,1.739117,0,1.739117,8.466899,60.47773,0.1125702,0.003306312,1.393825,0,5.553162
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40798,0.2865201,1.285902,0.2893232,0.2893232,0,0,0,0.2893232,444.4518,0,0,1.285902,0.3045508,0.2893232,0,0,5.83243,5.376087,0.9813514,0,0.9813514,9.39789,67.12766,0.1124801,0.3182555,1.028722,0,6.661989
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70438,0.3696821,1.659133,0,0,0,0,0,0,0,0,0,1.659133,0,0,0,0,4.851079,6.259303,1.659133,0,1.659133,10.97188,78.37043,0.1123282,0,1.327307,0,7.918437
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.2061,0.3736956,1.677146,1.265838,1.265838,0,0,0,1.265838,132.4929,0,0,1.677146,1.332461,1.265838,0,0,3.191946,7.752523,0.3446847,0,0.3446847,11.29888,80.70612,0.1122967,1.392422,1.341717,0,9.429668
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.823,0.3912886,1.756103,1.090849,1.090849,0,0,0,1.090849,160.985,0,0,1.756103,1.148262,1.090849,0,0,2.847261,8.062739,0.6078415,0,0.6078415,11.87553,84.82503,0.1122412,1.199934,1.404883,0,9.818843
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22886,0.2914922,1.308217,0.5956411,0.5956411,0,0,0,0.5956411,219.6317,0,0,1.308217,0.6269907,0.5956411,0,0,2.239419,8.609797,0.6812261,0,0.6812261,12.5218,89.44122,0.1121791,0.6552052,1.046573,0,9.918014
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24277,0.03520172,0.1579853,1.644646,1.644646,0,0,0,1.644646,9.606037,0,2.220446E-16,0.1579853,1.731207,1.644646,0,0,1.558193,9.2229,0,1.573221,-1.573221,10.86347,77.59609,0.1121791,1.809111,0.1263883,0,9.380885
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50262,0.1150803,0.5164806,0,0,0,0,0,0,0,0,0,0.5164806,0,0,0,0,3.306217,7.649679,0.5164806,0,0.5164806,11.35345,81.09592,0.112132,0,0.4131845,0,8.16616
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85637,0.02305698,0.1034797,0,0,0,0,0,0,0,0,0,0.1034797,0,0,0,0,2.789737,8.114511,0.1034797,0,0.1034797,11.45162,81.79713,0.1121226,0,0.08278378,0,8.217991
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.02078122,0.02078122,0,0,0,0.02078122,0,0,0,0,0.02187497,0.02078122,0,0,2.686257,8.207644,0,0.02187497,-0.02187497,11.42856,81.63243,0.1121226,0.02285935,0,0,8.207644
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.710562,8.185768,0,0,0,11.42856,81.63243,0.1121226,0,0,0,8.185768
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.3995411,0.3995411,0,0,0,0.3995411,0,0,5.551115E-17,0,0.4205695,0.3995411,0,0,2.710562,8.185768,0,0.4205695,-0.4205695,10.98524,78.46587,0.1121226,0.4394951,0,0,8.185768
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.5327913,0.5327913,0,0,0,0.5327913,0,0,1.110223E-16,0,0.560833,0.5327913,0,0,3.177862,7.765199,0,0.560833,-0.560833,10.39407,74.24323,0.1121226,0.5860705,0,0,7.765199
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.08519986,0.08519986,0,0,0,0.08519986,0,0,0,0,0.08968406,0.08519986,0,0,3.801009,7.204366,0,0.08968406,-0.08968406,10.29954,73.56799,0.1121226,0.09371984,0,0,7.204366
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.900658,7.114682,0,0,0,10.29954,73.56799,0.1121226,0,0,0,7.114682
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.06348709,0.06348709,0,0,0,0.06348709,0,0,1.387779E-17,0,0.06682851,0.06348709,0,0,3.900658,7.114682,0,0.06682851,-0.06682851,10.2291,73.06482,0.1121226,0.0698358,0,0,7.114682
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.2601795,0.2601795,0,0,0,0.2601795,0,0,0,0,0.2738732,0.2601795,0,0,3.974912,7.047853,0,0.2738732,-0.2738732,9.940408,71.00277,0.1121226,0.2861975,0,0,7.047853
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.2868446,0.2868446,0,0,0,0.2868446,0,0,0,0,0.3019417,0.2868446,0,0,4.279216,6.77398,0,0.3019417,-0.3019417,9.622133,68.72939,0.1121226,0.3155291,0,0,6.77398
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.06618705,0.06618705,0,0,0,0.06618705,0,0,1.387779E-17,0,0.06967058,0.06618705,0,0,4.614707,6.472038,0,0.06967058,-0.06967058,9.548694,68.20482,0.1121226,0.07280575,0,0,6.472038
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1627518,0.1627518,0,0,0,0.1627518,0,0,0,0,0.1713177,0.1627518,0,0,4.692119,6.402368,0,0.1713177,-0.1713177,9.368109,66.91493,0.1121226,0.179027,0,0,6.402368
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13534,0.008224348,0.03691087,0.2424417,0.2424417,0,0,0,0.2424417,15.22464,0,2.775558E-17,0.03691087,0.2552018,0.2424417,0,0,4.882472,6.23105,0,0.2182909,-0.2182909,9.13801,65.27137,0.1121226,0.2666859,0.0295287,0,6.267961
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.8025,0.179956,0.8076424,0.09690063,0.09690063,0,0,0,0.09690063,833.4749,0,0,0.8076424,0.1020007,0.09690063,0,0,5.125017,6.012759,0.7056417,0,0.7056417,9.807441,70.05301,0.1120583,0.1065907,0.6461139,0,6.820401
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56427,0.2617505,1.174736,1.281018,1.281018,0,0,0,1.281018,91.70335,0,0,1.174736,1.34844,1.281018,0,0,4.419375,6.647837,0,0.1737035,-0.1737035,9.624341,68.74516,0.1120583,1.409119,0.9397889,0,7.822573
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.575,0.4043573,1.814756,1.923538,1.923538,0,0,0,1.923538,94.34466,0,0,1.814756,2.024777,1.923538,0,0,4.612379,6.474133,0,0.2100215,-0.2100215,9.402959,67.16386,0.1120583,2.115892,1.451805,0,8.288889
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19837,0.4320626,1.939097,0.8573391,0.8573391,0,0,0,0.8573391,226.1762,0,0,1.939097,0.9024622,0.8573391,0,0,4.845737,6.264112,1.036635,0,1.036635,10.3864,74.1884,0.1119641,0.9430731,1.551278,0,8.203209
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.60183,0.5579271,2.503977,0.1019406,0.1019406,0,0,0,0.1019406,2456.309,0,0,2.503977,0.1073059,0.1019406,0,0,3.809102,7.197083,2.396671,0,2.396671,12.66008,90.42895,0.1117468,0.1121347,2.003181,0,9.701059
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98532,0.7914975,3.552241,1.725798,1.725798,0,0,0,1.725798,205.8318,0.3231803,0,3.552241,1.81663,1.725798,0,0,1.412431,9.354087,1.412431,0,1.412431,14.00003,100,0.1116192,1.898378,2.841793,0,12.90633
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42491,0.763292,3.425655,1.589481,1.589481,0,0,0,1.589481,215.5204,1.752517,0,3.425655,1.673138,1.589481,0,0,0,10.62527,0,0,0,14.00003,100,0.1116192,1.748429,2.740524,0,14.05093
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.96484,0.8466858,3.799926,0.4894685,0.4894685,0,0,0,0.4894685,776.3372,3.284696,0,3.799926,0.51523,0.4894685,0,0,0,10.62527,0,0,0,14.00003,100,0.1116192,0.5384153,3.039941,0,14.4252
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32378,0.6194308,2.780005,0.3218715,0.3218715,0,0,0,0.3218715,863.7002,2.441193,0,2.780005,0.3388121,0.3218715,0,0,0,10.62527,0,0,0,14.00003,100,0.1116192,0.3540587,2.224004,0,13.40528
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30619,0.4215298,1.891826,0.4254218,0.4254218,0,0,0,0.4254218,444.694,1.444013,0,1.891826,0.4478125,0.4254218,0,0,0,10.62527,0,0,0,14.00003,100,0.1116192,0.467964,1.513461,0,12.5171
