Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54157,0.1978484,0.8879437,2.20177,2.20177,0,0,0,2.20177,40.32863,0,0,0.8879437,2.317653,2.20177,0,0,0,10.62527,0,1.429709,-1.429709,12.49298,89.23541,0.1116192,2.421947,0.710355,0,11.51322
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87361,0.01654579,0.07425752,0,0,0,0,0,0,0,0,0,0.07425752,0,0,0,0,1.588566,9.195565,0.07425752,0,0.07425752,12.56343,89.7386,0.1116125,0,0.05940602,0,9.269823
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,2.719668,2.719668,0,0,0,2.719668,0,0,4.440892E-16,0,2.862808,2.719668,0,0,1.514308,9.262397,0,2.862808,-2.862808,9.545765,68.1839,0.1116125,2.991634,0,0,9.262397
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,4.410761,4.410761,1.25,0,0.50625,4.410761,0,0,8.881784E-16,0,3.327117,3.160761,0,0,4.695206,6.399589,0,3.327117,-3.327117,6.038675,43.13331,0.1116125,4.851838,0,5,6.399589
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,3.199608,3.199608,5,0,1.53,3.199608,0,0,0,0,0,0,1.800392,1.710372,8.392003,3.072472,1.710372,0,1.710372,7.661277,54.72329,0.1118993,3.519569,0,5,3.072472
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.4677736,0.4677736,3.973037,0,1.249639,0.4677736,0,0,0,0,0,0,3.505263,3.33,6.681631,4.611806,3.33,0,3.33,10.82039,77.28836,0.1122645,0.5145509,0,5,4.611806
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,3.351631,7.608807,3.33,0,3.33,13.97951,99.85342,0.1125137,0,0,5,7.608807
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.54742,0.54742,0,0,0,0.54742,0,0,0,0,0.5762315,0.54742,0,0,0.02163066,10.60581,0,0.5762315,-0.5762315,13.37211,95.51485,0.1125137,0.6021619,0,0,10.60581
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6618879,10.02958,0,0,0,13.37211,95.51485,0.1125137,0,0,0,10.02958
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.4862133,0.4862133,0,0,0,0.4862133,0,0,1.110223E-16,0,0.5118034,0.4862133,0,0,0.6618879,10.02958,0,0.5118034,-0.5118034,12.83262,91.66137,0.1125137,0.5348346,0,0,10.02958
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.6558073,0.6558073,0,0,0,0.6558073,0,0,0,0,0.6903234,0.6558073,0,0,1.230558,9.517772,0,0.6903234,-0.6903234,12.10495,86.46378,0.1125137,0.721388,0,0,9.517772
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.4453471,0.4453471,0,0,0,0.4453471,0,0,5.551115E-17,0,0.4687864,0.4453471,0,0,1.997584,8.827448,0,0.4687864,-0.4687864,11.61081,82.93418,0.1125137,0.4898818,0,0,8.827448
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.1207822,0.1207822,0,0,0,0.1207822,0,0,1.387779E-17,0,0.1271391,0.1207822,0,0,2.518458,8.358662,0,0.1271391,-0.1271391,11.47679,81.97692,0.1125137,0.1328604,0,0,8.358662
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12067,0.02290945,0.1028176,0.6417689,0.6417689,0,0,0,0.6417689,16.02097,0,1.110223E-16,0.1028176,0.6755462,0.6417689,0,0,2.659724,8.231523,0,0.5727286,-0.5727286,10.87308,77.66473,0.1125137,0.7059458,0.08225407,0,8.33434
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.80955,0.1921265,0.862264,3.037682,3.037682,1.25,0,0.50625,3.037682,28.38559,0,4.440892E-16,0.862264,1.88177,1.787682,0,0,3.296089,7.658794,0,1.019506,-1.019506,9.798429,69.98864,0.1125137,3.34145,0.6898112,5,8.521058
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59598,0.4664124,2.093259,1.539933,1.539933,3.758767,0,1.191144,1.539933,135.9318,0,0,2.093259,0,0,2.218834,2.107893,4.428874,6.639287,4.201151,0,4.201151,13.78399,98.45689,0.1127445,1.693926,1.674607,5,8.732547
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6387,0.4611239,2.069524,0.5634544,0.5634544,0,0,0,0.5634544,367.2922,1.248692,0,2.069524,0.59311,0.5634544,0,0,0.2277225,10.42032,0.2277225,0,0.2277225,14.00003,100,0.112724,0.6197999,1.655619,0,12.48985
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.3103,0.4655835,2.089539,0.8862368,0.8862368,0,0,0,0.8862368,235.7766,1.156658,0,2.089539,0.9328809,0.8862368,0,0,0,10.62527,0,0,0,14.00003,100,0.112724,0.9748605,1.671631,0,12.71481
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.79532,0.5983014,2.685177,0.7800301,0.7800301,0,0,0,0.7800301,344.2401,1.864092,0,2.685177,0.8210843,0.7800301,0,0,0,10.62527,0,0,0,14.00003,100,0.112724,0.8580331,2.148141,0,13.31045
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26128,0.9031141,4.053176,0.536588,0.536588,0,0,0,0.536588,755.361,3.488347,0,4.053176,0.5648294,0.536588,0,0,0,10.62527,0,0,0,14.00003,100,0.112724,0.5902467,3.242541,0,14.67845
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.63968,0.8193635,3.677304,1.396574,1.396574,0,0,0,1.396574,263.309,2.207226,0,3.677304,1.470077,1.396574,0,0,0,10.62527,0,0,0,14.00003,100,0.112724,1.536231,2.941843,0,14.30258
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10375,0.6476896,2.906831,0,0,0,0,0,0,0,2.906831,0,2.906831,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.112724,0,2.325465,0,13.53211
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41606,0.5419827,2.432418,0.7646,0.7646,0,0,0,0.7646,318.1295,1.627576,0,2.432418,0.8048421,0.7646,0,0,0,10.62527,0,0,0,14.00003,100,0.112724,0.84106,1.945935,0,13.05769
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36708,0.3216243,1.44345,1.801566,1.801566,0,0,0,1.801566,80.12197,0,0,1.44345,1.896385,1.801566,0,0,0,10.62527,0,0.452935,-0.452935,13.52259,96.58975,0.112724,1.981722,1.15476,0,12.06872
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57804,0.1700162,0.7630328,1.73506,1.73506,0,0,0,1.73506,43.97731,0,0,0.7630328,1.826379,1.73506,0,0,0.5032611,10.17234,0,1.063346,-1.063346,12.40173,88.58359,0.112724,1.908566,0.6104262,0,10.93537
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88843,0.02171924,0.09747595,1.353428,1.353428,0,0,0,1.353428,7.202155,0,2.220446E-16,0.09747595,1.424661,1.353428,0,0,1.684757,9.108994,0,1.327185,-1.327185,11.00275,78.59093,0.112724,1.48877,0.07798076,0,9.206469
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,1.686716,1.686716,0,0,0,1.686716,0,0,2.220446E-16,0,1.775491,1.686716,0,0,3.159406,7.781808,0,1.775491,-1.775491,9.131221,65.22287,0.112724,1.855388,0,0,7.781808
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,4.424368,4.424368,1.25,0,0.50625,4.424368,0,0,8.881784E-16,0,3.34144,3.174368,0,0,5.132174,6.006318,0,3.34144,-3.34144,5.609033,40.06444,0.112724,4.866805,0,5,6.006318
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,2.146999,2.146999,5,0,1.53,2.146999,0,0,0,0,0,0,2.853001,2.710351,8.844885,2.664877,2.710351,0,2.710351,8.180298,58.43058,0.1131712,2.361698,0,5,2.664877
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.1431146,0.1431146,3.648378,0,1.161007,0.1431146,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.134534,5.104194,3.33,0,3.33,11.33941,80.99565,0.1134505,0.157426,0,5,5.104194
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.4365799,0.4365799,0,0,0,0.4365799,0,0,5.551115E-17,0,0.4595577,0.4365799,0,0,2.804534,8.101193,0,0.4595577,-0.4595577,10.855,77.53554,0.1134505,0.4802378,0,0,8.101193
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.2247291,0.2247291,0,0,0,0.2247291,0,0,2.775558E-17,0,0.236557,0.2247291,0,0,3.315154,7.641636,0,0.236557,-0.236557,10.60564,75.75445,0.1134505,0.2472021,0,0,7.641636
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.05374035,0.05374035,0,0,0,0.05374035,0,0,6.938894E-18,0,0.05656879,0.05374035,0,0,3.577995,7.405079,0,0.05656879,-0.05656879,10.54602,75.32853,0.1134505,0.05911439,0,0,7.405079
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.4427356,0.4427356,0,0,0,0.4427356,0,0,5.551115E-17,0,0.4660374,0.4427356,0,0,3.640849,7.34851,0,0.4660374,-0.4660374,10.05477,71.81963,0.1134505,0.4870091,0,0,7.34851
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.312222,0.312222,0,0,0,0.312222,0,0,5.551115E-17,0,0.3286547,0.312222,0,0,4.158668,6.882473,0,0.3286547,-0.3286547,9.708337,69.34512,0.1134505,0.3434442,0,0,6.882473
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.2406877,0.2406877,0,0,0,0.2406877,0,0,0,0,0.2533555,0.2406877,0,0,4.52384,6.553818,0,0.2533555,-0.2533555,9.441277,67.43755,0.1134505,0.2647565,0,0,6.553818
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.4604248,0.4604248,0,0,0,0.4604248,0,0,5.551115E-17,0,0.4846577,0.4604248,0,0,4.805346,6.300463,0,0.4846577,-0.4846577,8.930402,63.78846,0.1134505,0.5064673,0,0,6.300463
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10841,0.02398614,0.1076498,0.2811018,0.2811018,0,0,0,0.2811018,38.29567,0,0,0.1076498,0.2958966,0.2811018,0,0,5.343855,5.815805,0,0.1882468,-0.1882468,8.731973,62.37111,0.1134505,0.3092119,0.08611984,0,5.923455
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81894,0.2113117,0.9483671,0.9745811,0.9745811,0,0,0,0.9745811,97.31023,0,0,0.9483671,1.025875,0.9745811,0,0,5.553018,5.627558,0,0.07750769,-0.07750769,8.650272,61.78754,0.1134505,1.072039,0.7586937,0,6.575925
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.62991,0.377211,1.692923,1.356004,1.356004,0,0,0,1.356004,124.8465,0,0,1.692923,1.427372,1.356004,0,0,5.639138,5.55005,0.2655509,0,0.2655509,8.902196,63.58699,0.1134265,1.491604,1.354339,0,7.242973
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7044,0.4473701,2.007797,1.098614,1.098614,0,0,0,1.098614,182.7574,0,0,2.007797,1.156435,1.098614,0,0,5.373587,5.789046,0.851362,0,0.851362,9.709869,69.35607,0.1133496,1.208475,1.606238,0,7.796844
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42365,0.5405824,2.426134,0.7221112,0.7221112,0,0,0,0.7221112,335.9779,0,0,2.426134,0.7601171,0.7221112,0,0,4.522225,6.555272,1.666017,0,1.666017,11.29039,80.64549,0.1131995,0.7943223,1.940907,0,8.981406
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98824,0.557382,2.501531,1.508339,1.508339,0,0,0,1.508339,165.8468,0,0,2.501531,1.587725,1.508339,0,0,2.856208,8.054688,0.9138057,0,0.9138057,12.1573,86.83771,0.1131174,1.659172,2.001225,0,10.55622
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53216,0.596194,2.675719,1.33906,1.33906,0,0,0,1.33906,199.8206,0,0,2.675719,1.409537,1.33906,0,0,1.942402,8.877112,1.266181,0,1.266181,13.35851,95.41772,0.1130037,1.472966,2.140575,0,11.55283
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85028,0.7536272,3.382279,1.492372,1.492372,0,0,0,1.492372,226.6378,1.13514,0,3.382279,1.570918,1.492372,0,0,0.6762208,10.01668,0.6762208,0,0.6762208,14.00003,100,0.1129431,1.641609,2.705823,0,13.39895
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23961,0.4585805,2.05811,0.3104807,0.3104807,0,0,0,0.3104807,662.8785,1.731288,0,2.05811,0.3268217,0.3104807,0,0,0,10.62527,0,0,0,14.00003,100,0.1129431,0.3415287,1.646488,0,12.68338
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50564,0.2870336,1.288207,0.554904,0.554904,0,0,0,0.554904,232.1495,0.7040973,0,1.288207,0.5841095,0.554904,0,0,0,10.62527,0,0,0,14.00003,100,0.1129431,0.6103944,1.030566,0,11.91348
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.4254,0.2637233,1.18359,0.1302302,0.1302302,0,0,0,0.1302302,908.8441,1.046505,0,1.18359,0.1370845,0.1302302,0,0,0,10.62527,0,0,0,14.00003,100,0.1129431,0.1432533,0.9468719,0,11.80886
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61203,0.1582339,0.7101539,1.128548,1.128548,0,0,0,1.128548,62.92632,0,0,0.7101539,1.187946,1.128548,0,0,0,10.62527,0,0.4777917,-0.4777917,13.49639,96.4026,0.1129431,1.241403,0.5681232,0,11.33543
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90083,0.01173244,0.05265518,0,0,0,0,0,0,0,0,0,0.05265518,0,0,0,0,0.5308797,10.14748,0.05265518,0,0.05265518,13.54634,96.75941,0.1129384,0,0.04212414,0,10.20014
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,2.196771,2.196771,0,0,0,2.196771,0,0,0,0,2.312391,2.196771,0,0,0.4782245,10.19487,0,2.312391,-2.312391,11.10887,79.34892,0.1129384,2.416448,0,0,10.19487
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,1.682087,1.682087,0,0,0,1.682087,0,0,0,0,1.770618,1.682087,0,0,3.047548,7.882482,0,1.770618,-1.770618,9.242476,66.01755,0.1129384,1.850296,0,0,7.882482
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.12056,0.12056,0,0,0,0.12056,0,0,0,0,0.1269052,0.12056,0,0,5.014901,6.111863,0,0.1269052,-0.1269052,9.108706,65.06205,0.1129384,0.132616,0,0,6.111863
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.8158817,0.8158817,0,0,0,0.8158817,0,0,1.110223E-16,0,0.8588228,0.8158817,0,0,5.155907,5.984958,0,0.8588228,-0.8588228,8.203426,58.59579,0.1129384,0.8974699,0,0,5.984958
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.2079368,0.2079368,0,0,0,0.2079368,0,0,0,0,0.2188809,0.2079368,0,0,6.110155,5.126135,0,0.2188809,-0.2188809,7.972706,56.94778,0.1129384,0.2287305,0,0,5.126135
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.2113182,0.2113182,0,0,0,0.2113182,0,0,2.775558E-17,0,0.2224402,0.2113182,0,0,6.353355,4.907254,0,0.2224402,-0.2224402,7.738233,55.27298,0.1129384,0.2324501,0,0,4.907254
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.1456439,0.1456439,0,0,0,0.1456439,0,0,0,0,0.1533093,0.1456439,0,0,6.600512,4.684814,0,0.1533093,-0.1533093,7.576631,54.11868,0.1129384,0.1602083,0,0,4.684814
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.1081126,0.1081126,0,0,0,0.1081126,0,0,0,0,0.1138028,0.1081126,0,0,6.770855,4.531505,0,0.1138028,-0.1138028,7.456672,53.26184,0.1129384,0.1189239,0,0,4.531505
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.897303,4.417702,0,0,0,7.456672,53.26184,0.1129384,0,0,0,4.417702
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.4036802,0.4036802,0,0,0,0.4036802,0,0,5.551115E-17,0,0.4249265,0.4036802,0,0,6.897303,4.417702,0,0.4249265,-0.4249265,7.00876,50.06247,0.1129384,0.4440482,0,0,4.417702
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.3686935,0.3686935,0,0,0,0.3686935,0,0,0,0,0.3880984,0.3686935,0,0,7.369443,3.992775,0,0.3880984,-0.3880984,6.599669,47.1404,0.1129384,0.4055628,0,0,3.992775
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.09856,0.007046473,0.03162457,0,0,0,0,0,0,0,0,0,0.03162457,0,0,0,0,7.800663,3.604677,0.03162457,0,0.03162457,6.629671,47.35469,0.1129356,0,0.02529966,0,3.636302
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83064,0.2415852,1.084234,1.9089,1.9089,0,0,0,1.9089,56.79892,0,2.220446E-16,1.084234,2.009368,1.9089,0,0,7.769039,3.633139,0,0.9251337,-0.9251337,5.654494,40.38916,0.1129356,2.09979,0.8673875,0,4.717373
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.666,0.4821277,2.163789,2.684998,2.684998,0,0,0,2.684998,80.58812,0,4.440892E-16,2.163789,2.826314,2.684998,0,0,8.796966,2.708005,0,0.6625244,-0.6625244,4.956132,35.40087,0.1129356,2.953498,1.731031,0,4.871795
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77198,0.7149526,3.208708,1.972049,1.972049,0,0,0,1.972049,162.7093,0,0,3.208708,2.075841,1.972049,0,0,9.533104,2.045481,1.132867,0,1.132867,6.030863,43.07751,0.1128342,2.169254,2.566966,0,5.254189
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53824,0.6564286,2.946052,0,0,0,0,0,0,0,0,0,2.946052,0,0,0,0,8.400237,3.065061,2.946052,0,2.946052,8.825733,63.04083,0.1125715,0,2.356841,0,6.011113
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18033,0.8665531,3.889091,0.8164482,0.8164482,0,0,0,0.8164482,476.3426,0,0,3.889091,0.8594192,0.8164482,0,0,5.454185,5.716507,3.029671,0,3.029671,11.69993,83.57078,0.1123025,0.898093,3.111272,0,9.605597
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79787,1.007303,4.520774,1.142698,1.142698,0,0,0,1.142698,395.623,0.8934202,0,4.520774,1.202839,1.142698,0,0,2.424514,8.443212,2.424514,0,2.424514,14.00003,100,0.1120883,1.256967,3.616619,0,12.96399
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05657,0.7242602,3.25048,0.5275585,0.5275585,0,0,0,0.5275585,616.1364,2.695155,0,3.25048,0.5553247,0.5275585,0,0,0,10.62527,0,0,0,14.00003,100,0.1120883,0.5803143,2.600384,0,13.87575
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37232,0.5738556,2.575464,0,0,0,0,0,0,0,2.575464,0,2.575464,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120883,0,2.060371,0,13.20074
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59245,0.6337475,2.844259,1.3613,1.3613,0,0,0,1.3613,208.9369,1.411311,0,2.844259,1.432948,1.3613,0,0,0,10.62527,0,0,0,14.00003,100,0.1120883,1.497431,2.275407,0,13.46953
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48112,0.3976619,1.784707,2.598057,2.598057,0,0,0,2.598057,68.69392,0,0,1.784707,2.734796,2.598057,0,0,0,10.62527,0,0.9500896,-0.9500896,12.99855,92.84657,0.1120883,2.857862,1.427765,0,12.40998
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64352,0.1809147,0.8119451,0.259165,0.259165,0,0,0,0.259165,313.2927,0,0,0.8119451,0.2728053,0.259165,0,0,1.055655,9.675184,0.5391398,0,0.5391398,13.51002,96.49994,0.1120407,0.2850816,0.6495561,0,10.48713
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91081,0.02553412,0.1145971,3.143424,3.143424,1.25,0,0.50625,3.143424,3.645615,0,4.440892E-16,0.1145971,1.993078,1.893424,0,0,0.5165153,10.16041,0,1.878481,-1.878481,11.52993,82.35645,0.1120407,3.457767,0.09167771,5,10.27501
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.80031,1.80031,0,0,0,1.80031,0,0,0,0,1.895063,1.80031,0,0,2.603717,8.281929,0,1.895063,-1.895063,9.532354,68.0881,0.1120407,1.980341,0,0,8.281929
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,2.363609,2.363609,0,0,0,2.363609,0,0,4.440892E-16,0,2.488009,2.363609,0,0,4.709342,6.386867,0,2.488009,-2.488009,6.909762,49.35535,0.1120407,2.59997,0,0,6.386867
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.07708564,0.07708564,0,0,0,0.07708564,0,0,1.387779E-17,0,0.08114278,0.07708564,0,0,7.473796,3.898857,0,0.08114278,-0.08114278,6.82423,48.7444,0.1120407,0.08479421,0,0,3.898857
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.5632445,0.5632445,0,0,0,0.5632445,0,0,1.110223E-16,0,0.592889,0.5632445,0,0,7.563955,3.817715,0,0.592889,-0.592889,6.19927,44.28041,0.1120407,0.619569,0,0,3.817715
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.4007104,0.4007104,0,0,0,0.4007104,0,0,5.551115E-17,0,0.4218004,0.4007104,0,0,8.222721,3.224826,0,0.4218004,-0.4218004,5.754653,41.10459,0.1120407,0.4407814,0,0,3.224826
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.6646937,0.6646937,0,0,0,0.6646937,0,0,1.110223E-16,0,0.6996775,0.6646937,0,0,8.691388,2.803025,0,0.6996775,-0.6996775,5.017128,35.83656,0.1120407,0.731163,0,0,2.803025
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.4674843,0.4674843,0,0,0,0.4674843,0,0,5.551115E-17,0,0.4920887,0.4674843,0,0,9.468807,2.103348,0,0.4920887,-0.4920887,4.498422,32.13152,0.1120407,0.5142328,0,0,2.103348
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.2953165,0.2953165,0,0,0,0.2953165,0,0,0,0,0.3108595,0.2953165,0,0,10.01557,1.611259,0,0.3108595,-0.3108595,4.170747,29.79099,0.1120407,0.3248482,0,0,1.611259
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.07810735,0.07810735,0,0,0,0.07810735,0,0,1.387779E-17,0,0.08221826,0.07810735,0,0,10.36097,1.300399,0,0.08221826,-0.08221826,4.084081,29.17195,0.1120407,0.08591808,0,0,1.300399
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.06731115,0.06731115,0,0,0,0.06731115,0,0,0,0,0.07085384,0.06731115,0,0,10.45233,1.218181,0,0.07085384,-0.07085384,4.009395,28.63848,0.1120407,0.07404225,0,0,1.218181
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.4240774,0.4240774,0,0,0,0.4240774,0,0,5.551115E-17,0,0.4463973,0.4240774,0,0,10.53105,1.147327,0,0.4463973,-0.4463973,3.538851,25.27745,0.1120407,0.4664852,0,0,1.147327
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09109,0.01232132,0.05529808,0.004649287,0.004649287,0,0,0,0.004649287,1189.388,0,0,0.05529808,0.004893986,0.004649287,0,0,11.02705,0.70093,0.05040409,0,0.05040409,3.586668,25.61901,0.1120363,0.005114215,0.04423846,0,0.756228
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84459,0.1396869,0.626915,0,0,0,0,0,0,0,0,0,0.626915,0,0,0,0,10.97665,0.7462937,0.626915,0,0.626915,4.181412,29.86717,0.111981,0,0.501532,0,1.373209
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70417,0.2026457,0.9094741,1.044843,1.044843,0,0,0,1.044843,87.04407,0,0,0.9094741,1.099835,1.044843,0,0,10.34973,1.310517,0,0.1903609,-0.1903609,3.980754,28.4339,0.111981,1.149328,0.7275792,0,2.219991
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84135,0.227316,1.020194,1.071978,1.071978,0,0,0,1.071978,95.16935,0,0,1.020194,1.128398,1.071978,0,0,10.56124,1.120156,0,0.1082034,-0.1082034,3.866698,27.61921,0.111981,1.179176,0.8161554,0,2.140351
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65392,0.1690766,0.7588159,0,0,0,0,0,0,0,0,0,0.7588159,0,0,0,0,10.68147,1.011953,0.7588159,0,0.7588159,4.586574,32.76117,0.1119143,0,0.6070527,0,1.770769
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37139,0.2200187,0.9874438,1.378654,1.378654,0,0,0,1.378654,71.62379,0,0,0.9874438,1.451214,1.378654,0,0,9.922652,1.694887,0,0.4637704,-0.4637704,4.097717,29.26935,0.1119143,1.516519,0.789955,0,2.682331
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05833,0.08007973,0.3593978,0.1191415,0.1191415,0,0,0,0.1191415,301.6562,0,0,0.3593978,0.1254122,0.1191415,0,0,10.43795,1.231117,0.2339856,0,0.2339856,4.319695,30.8549,0.1118937,0.1310557,0.2875182,0,1.590515
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25846,0.08953481,0.4018323,0.1087214,0.1087214,0,0,0,0.1087214,369.5983,0,0,0.4018323,0.1144435,0.1087214,0,0,10.20397,1.441704,0.2873887,0,0.2873887,4.592336,32.80233,0.1118684,0.1195935,0.3214658,0,1.843536
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50178,0.1063782,0.4774255,1.049485,1.049485,0,0,0,1.049485,45.49139,0,0,0.4774255,1.104721,1.049485,0,0,9.916578,1.700354,0,0.627296,-0.627296,3.931108,28.07928,0.1118684,1.154434,0.3819404,0,2.177779
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67641,0.1813601,0.8139441,1.745631,1.745631,4.71942,0,1.453402,1.745631,46.62749,0,0,0.8139441,0,0,2.973788,2.825099,10.61357,1.073058,3.639043,0,3.639043,7.383407,52.73852,0.1123739,1.920195,0.6511553,5,1.887002
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53419,0.09183489,0.412155,0,0,3.505263,0,1.121937,0,0,0,0,0.412155,0,0,3.505263,3.33,6.974531,4.348197,3.742155,0,3.742155,10.93353,78.09647,0.1125797,0,0.329724,5,4.760352
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67249,0.1516508,0.6806086,2.310419,2.310419,4.734598,0,1.457545,2.310419,29.45823,0,0,0.6806086,0,0,2.424179,2.30297,3.232376,7.716136,2.983578,0,2.983578,13.764,98.31408,0.1130437,2.541461,0.5444869,5,8.396745
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91841,0.02341164,0.1050714,3.098388,3.098388,1.25,0,0.50625,3.098388,3.391164,0,4.440892E-16,0.1050714,1.945672,1.848388,0,0,0.2487973,10.40136,0,1.8406,-1.8406,11.82384,84.4558,0.1130437,3.408227,0.08405713,5,10.50643
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,1.414024,1.414024,0,0,0,1.414024,0,0,2.220446E-16,0,1.488446,1.414024,0,0,2.293909,8.560757,0,1.488446,-1.488446,10.25488,73.24896,0.1130437,1.555426,0,0,8.560757
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,2.099646,2.099646,0,0,0,2.099646,0,0,4.440892E-16,0,2.210154,2.099646,0,0,3.947737,7.07231,0,2.210154,-2.210154,7.925169,56.60823,0.1130437,2.309611,0,0,7.07231
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,1.66276,1.66276,0,0,0,1.66276,0,0,2.220446E-16,0,1.750273,1.66276,0,0,6.403464,4.862156,0,1.750273,-1.750273,6.080218,43.43005,0.1130437,1.829036,0,0,4.862156
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.1223015,0.1223015,0,0,0,0.1223015,0,0,1.387779E-17,0,0.1287384,0.1223015,0,0,8.348212,3.111883,0,0.1287384,-0.1287384,5.944516,42.46075,0.1130437,0.1345317,0,0,3.111883
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.4181668,0.4181668,0,0,0,0.4181668,0,0,5.551115E-17,0,0.4401755,0.4181668,0,0,8.491255,2.983145,0,0.4401755,-0.4401755,5.48053,39.14657,0.1130437,0.4599834,0,0,2.983145
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.2770361,0.2770361,0,0,0,0.2770361,0,0,0,0,0.2916169,0.2770361,0,0,8.980339,2.542969,0,0.2916169,-0.2916169,5.173139,36.95092,0.1130437,0.3047397,0,0,2.542969
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.4120339,0.4120339,0,0,0,0.4120339,0,0,0,0,0.43372,0.4120339,0,0,9.304358,2.251352,0,0.43372,-0.43372,4.715958,33.68535,0.1130437,0.4532374,0,0,2.251352
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.2214266,0.2214266,0,0,0,0.2214266,0,0,2.775558E-17,0,0.2330806,0.2214266,0,0,9.786269,1.817632,0,0.2330806,-0.2330806,4.47027,31.93044,0.1130437,0.2435692,0,0,1.817632
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.16545,0.16545,0,0,0,0.16545,0,0,0,0,0.1741579,0.16545,0,0,10.04525,1.584552,0,0.1741579,-0.1741579,4.286691,30.61916,0.1130437,0.181995,0,0,1.584552
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.4613211,0.4613211,0,0,0,0.4613211,0,0,5.551115E-17,0,0.4856012,0.4613211,0,0,10.23876,1.410394,0,0.4856012,-0.4856012,3.774823,26.96297,0.1130437,0.5074533,0,0,1.410394
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.2066015,0.2066015,0,0,0,0.2066015,0,0,2.775558E-17,0,0.2174753,0.2066015,0,0,10.77831,0.9247926,0,0.2174753,-0.2174753,3.545583,25.32555,0.1130437,0.2272616,0,0,0.9247926
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08601,0.003631478,0.01629807,0.5811334,0.5811334,0,0,0,0.5811334,2.804532,0,1.110223E-16,0.01629807,0.6117194,0.5811334,0,0,11.01995,0.7073174,0,0.5954213,-0.5954213,2.917954,20.84249,0.1130437,0.6392468,0.01303846,0,0.7236155
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86076,0.2131994,0.9568389,2.372523,2.372523,1.357225,0,0.5355223,2.372523,40.33002,2.220446E-16,0,0.9568389,1.068735,1.015298,0,0,11.68153,0.1118961,0,0.1118961,-0.1118961,2.800006,20,0.1130437,2.609775,0.7654712,5,1.068735
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74434,0.4485745,2.013203,0.7048725,0.7048725,4.210136,0,1.314367,0.7048725,285.6123,0,0,2.013203,0,0,3.505263,3.33,11.80586,0,5.343203,0,5.343203,7.869013,56.20712,0.1132718,0.7753598,1.610562,5,2.013203
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91237,0.6485705,2.910785,0.461495,0.461495,3.966758,0,1.247925,0.461495,630.7293,0,0,2.910785,0,0,3.505263,3.33,6.462657,4.808882,6.240785,0,6.240785,13.78954,98.49652,0.1133623,0.5076445,2.328628,5,7.719667
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77051,0.6475872,2.906372,2.100762,2.100762,0,0,0,2.100762,138.3485,0.4731703,0,2.906372,2.211328,2.100762,0,0,0.221873,10.42559,0.221873,0,0.221873,14.00003,100,0.1133428,2.310838,2.325097,0,13.33196
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.5612,0.8318629,3.733401,2.199085,2.199085,0,0,0,2.199085,169.7707,1.418575,0,3.733401,2.314826,2.199085,0,0,0,10.62527,0,0,0,14.00003,100,0.1133428,2.418993,2.986721,0,14.35868
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31347,0.8364525,3.753999,1.511027,1.511027,0,0,0,1.511027,248.4403,2.163444,0,3.753999,1.590554,1.511027,0,0,0,10.62527,0,0,0,14.00003,100,0.1133428,1.662129,3.003199,0,14.37927
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45584,0.7594044,3.408207,2.092558,2.092558,0,0,0,2.092558,162.8728,1.205515,0,3.408207,2.202692,2.092558,0,0,0,10.62527,0,0,0,14.00003,100,0.1133428,2.301813,2.726566,0,14.03348
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62789,0.8153473,3.659279,1.945775,1.945775,0,0,0,1.945775,188.0628,1.611095,0,3.659279,2.048184,1.945775,0,0,0,10.62527,0,0,0,14.00003,100,0.1133428,2.140352,2.927423,0,14.28455
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75747,0.6246002,2.803206,2.540682,2.540682,0,0,0,2.540682,110.3328,0.1288036,0,2.803206,2.674402,2.540682,0,0,0,10.62527,0,0,0,14.00003,100,0.1133428,2.79475,2.242565,0,13.42848
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58458,0.3519521,1.579561,1.632252,1.632252,0,0,0,1.632252,96.77188,0,0,1.579561,1.71816,1.632252,0,0,0,10.62527,0,0.138599,-0.138599,13.85393,98.95646,0.1133428,1.795477,1.263649,0,12.20483
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69895,0.1619137,0.7266688,0.7800826,0.7800826,0,0,0,0.7800826,93.15281,0,0,0.7266688,0.8211395,0.7800826,0,0,0.1539989,10.48668,0,0.09447071,-0.09447071,13.75435,98.24517,0.1133428,0.8580908,0.5813351,0,11.21334
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92363,0.02390761,0.1072974,2.83253,2.83253,0,0,0,2.83253,3.788039,0,0,0.1072974,2.981611,2.83253,0,0,0.2589663,10.3922,0,2.874313,-2.874313,10.72456,76.60384,0.1133428,3.115783,0.08583789,0,10.4995
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,2.568201,2.568201,0,0,0,2.568201,0,0,0,0,2.703369,2.568201,0,0,3.452648,7.517891,0,2.703369,-2.703369,7.874958,56.24958,0.1133428,2.825021,0,0,7.517891
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,3.043223,3.043223,1.25,0,0.50625,3.043223,0,0,0,0,1.887603,1.793223,0,0,6.456391,4.814522,0,1.887603,-1.887603,5.88525,42.03741,0.1133428,3.347545,0,5,4.814522
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,3.476601,3.476601,5,0,1.53,3.476601,0,0,0,0,0,0,1.523399,1.447229,8.553727,2.926919,1.447229,0,1.447229,7.258212,51.84426,0.1135727,3.824261,0,5,2.926919
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.2360882,0.2360882,3.741351,0,1.186389,0.2360882,0,0,0,0,0,0,3.505263,3.33,7.106498,4.229426,3.33,0,3.33,10.41733,74.40933,0.1138631,0.2596971,0,5,4.229426
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.12132,0.12132,3.626583,0,1.155057,0.12132,0,0,0,0,0,0,3.505263,3.33,3.776498,7.226426,3.33,0,3.33,13.57644,96.9744,0.1141253,0.133452,0,5,7.226426
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.2208955,0.2208955,0,0,0,0.2208955,0,0,2.775558E-17,0,0.2325215,0.2208955,0,0,0.4464982,10.22343,0,0.2325215,-0.2325215,13.33134,95.22369,0.1141253,0.242985,0,0,10.22343
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.4677589,0.4677589,0,0,0,0.4677589,0,0,5.551115E-17,0,0.4923778,0.4677589,0,0,0.7048554,9.990904,0,0.4923778,-0.4923778,12.81233,91.51647,0.1141253,0.5145348,0,0,9.990904
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.3922545,0.3922545,0,0,0,0.3922545,0,0,5.551115E-17,0,0.4128995,0.3922545,0,0,1.251942,9.498527,0,0.4128995,-0.4128995,12.3771,88.40766,0.1141253,0.4314799,0,0,9.498527
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.2449938,0.2449938,0,0,0,0.2449938,0,0,2.775558E-17,0,0.2578882,0.2449938,0,0,1.710719,9.085627,0,0.2578882,-0.2578882,12.10526,86.46597,0.1141253,0.2694931,0,0,9.085627
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.2012982,0.2012982,0,0,0,0.2012982,0,0,2.775558E-17,0,0.2118928,0.2012982,0,0,1.997262,8.827739,0,0.2118928,-0.2118928,11.8819,84.87057,0.1141253,0.221428,0,0,8.827739
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.1206133,0.1206133,0,0,0,0.1206133,0,0,1.387779E-17,0,0.1269614,0.1206133,0,0,2.232698,8.615846,0,0.1269614,-0.1269614,11.74808,83.91466,0.1141253,0.1326747,0,0,8.615846
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08327,0.02018695,0.09059905,0,0,0,0,0,0,0,0,0,0.09059905,0,0,0,0,2.373766,8.488885,0.09059905,0,0.09059905,11.83403,84.52859,0.1141173,0,0.07247924,0,8.579484
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.8791,0.2028063,0.9101948,0.7943676,0.7943676,0,0,0,0.7943676,114.5811,0,0,0.9101948,0.8361763,0.7943676,0,0,2.283167,8.570424,0.07401846,0,0.07401846,11.90425,85.03016,0.1141109,0.8738043,0.7281559,0,9.480618
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78645,0.4022914,1.805484,1.316691,1.316691,0,0,0,1.316691,137.1228,0,0,1.805484,1.385991,1.316691,0,0,2.209149,8.63704,0.4194927,0,0.4194927,12.30221,87.87276,0.1140741,1.44836,1.444387,0,10.44252
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98494,0.5509995,2.472885,1.470052,1.470052,0,0,0,1.470052,168.2175,0,0,2.472885,1.547424,1.470052,0,0,1.789656,9.014584,0.9254619,0,0.9254619,13.18018,94.14397,0.1139932,1.617058,1.978308,0,11.48747
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88784,0.5434831,2.439152,1.322969,1.322969,0,0,0,1.322969,184.3695,0.1823585,0,2.439152,1.392599,1.322969,0,0,0.8641941,9.8475,0.8641941,0,0.8641941,14.00003,100,0.1139178,1.455266,1.951322,0,12.28665
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74954,0.7331735,3.290483,0.4976039,0.4976039,0,0,0,0.4976039,661.2654,2.766689,0,3.290483,0.5237936,0.4976039,0,0,0,10.62527,0,0,0,14.00003,100,0.1139178,0.5473644,2.632386,0,13.91576
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56319,1.004219,4.506936,0,0,0,0,0,0,0,4.506936,0,4.506936,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139178,0,3.605549,0,15.13221
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64858,0.9166303,4.113837,2.3701,2.3701,0,0,0,2.3701,173.5723,1.618994,0,4.113837,2.494843,2.3701,0,0,0,10.62527,0,0,0,14.00003,100,0.1139178,2.607111,3.291069,0,14.73911
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75055,0.8545969,3.835431,0,0,0,0,0,0,0,3.835431,0,3.835431,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139178,0,3.068345,0,14.4607
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83556,0.7080947,3.177929,2.121832,2.121832,0,0,0,2.121832,149.7729,0.9444214,0,3.177929,2.233508,2.121832,0,0,0,10.62527,0,0,0,14.00003,100,0.1139178,2.334015,2.542343,0,13.8032
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63226,0.4650067,2.08695,0.9565548,0.9565548,0,0,0,0.9565548,218.1736,1.08005,0,2.08695,1.0069,0.9565548,0,0,0,10.62527,0,0,0,14.00003,100,0.1139178,1.05221,1.66956,0,12.71222
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72289,0.189105,0.8487033,2.476919,2.476919,0,0,0,2.476919,34.26447,0,0,0.8487033,2.607284,2.476919,0,0,0,10.62527,0,1.75858,-1.75858,12.14632,86.75927,0.1139178,2.724611,0.6789626,0,11.47398
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92649,0.01995813,0.0895721,0.5528576,0.5528576,0,0,0,0.5528576,16.20166,0,0,0.0895721,0.5819553,0.5528576,0,0,1.953978,8.866693,0,0.4923832,-0.4923832,11.6273,83.05201,0.1139178,0.6081433,0.07165768,0,8.956266
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,4.68531,4.68531,1.35531,0,0.5349997,4.68531,0,0,0,0,3.505263,3.33,0,0,2.50107,8.37431,0,3.505263,-3.505263,7.932432,56.66012,0.1139178,5.153841,0,5,8.37431
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,6.395807,4.869048,3.33,0,3.33,11.09155,79.22518,0.1141506,0,0,5,4.869048
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.2386758,0.2386758,3.465842,0,1.111175,0.2386758,0,0,0,0,0,0,3.227166,3.065807,3.065807,7.866047,3.065807,0,3.065807,14.00003,100,0.1143961,0.2625434,0,5,7.866047
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.3741719,0.3741719,0,0,0,0.3741719,0,0,5.551115E-17,0,0.3938651,0.3741719,0,0,0,10.62527,0,0.3938651,-0.3938651,13.58486,97.0345,0.1143961,0.4115891,0,0,10.62527
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.252129,0.252129,0,0,0,0.252129,0,0,0,0,0.2653989,0.252129,0,0,0.4376279,10.23141,0,0.2653989,-0.2653989,13.3051,95.03625,0.1143961,0.2773418,0,0,10.23141
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1697791,0.1697791,0,0,0,0.1697791,0,0,0,0,0.1787148,0.1697791,0,0,0.7325156,9.96601,0,0.1787148,-0.1787148,13.11672,93.69067,0.1143961,0.186757,0,0,9.96601
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9310876,9.787295,0,0,0,13.11672,93.69067,0.1143961,0,0,0,9.787295
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.2486334,0.2486334,0,0,0,0.2486334,0,0,5.551115E-17,0,0.2617193,0.2486334,0,0,0.9310876,9.787295,0,0.2617193,-0.2617193,12.84084,91.72013,0.1143961,0.2734967,0,0,9.787295
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.5181541,0.5181541,0,0,0,0.5181541,0,0,1.110223E-16,0,0.5454254,0.5181541,0,0,1.221887,9.525576,0,0.5454254,-0.5454254,12.26592,87.61351,0.1143961,0.5699696,0,0,9.525576
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.3903084,0.3903084,0,0,0,0.3903084,0,0,5.551115E-17,0,0.410851,0.3903084,0,0,1.827915,8.98015,0,0.410851,-0.410851,11.83284,84.52012,0.1143961,0.4293393,0,0,8.98015
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.5415241,0.5415241,0,0,0,0.5415241,0,0,0,0,0.5700253,0.5415241,0,0,2.284416,8.5693,0,0.5700253,-0.5700253,11.23198,80.22828,0.1143961,0.5956765,0,0,8.5693
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08286,0.003853196,0.01729314,0.438961,0.438961,0,0,0,0.438961,3.939563,0,0,0.01729314,0.4620642,0.438961,0,0,2.917778,7.999274,0,0.4447711,-0.4447711,10.76315,76.8795,0.1143961,0.4828571,0.01383451,0,8.016567
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89956,0.2457706,1.103019,1.933248,1.933248,0,0,0,1.933248,57.05521,0,2.220446E-16,1.103019,2.034997,1.933248,0,0,3.411968,7.554503,0,0.9319789,-0.9319789,9.780759,69.86243,0.1143961,2.126572,0.8824149,0,8.657522
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.83042,0.5184475,2.326792,2.775713,2.775713,0,0,0,2.775713,83.82684,0,0,2.326792,2.921803,2.775713,0,0,4.4475,6.622524,0,0.5950105,-0.5950105,9.153563,65.38246,0.1143961,3.053284,1.861434,0,8.949317
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05895,0.7681454,3.447437,1.325738,1.325738,0,0,0,1.325738,260.039,0,0,3.447437,1.395514,1.325738,0,0,5.108623,6.027514,2.051923,0,2.051923,11.10019,79.2869,0.1142175,1.458312,2.757949,0,9.474951
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00574,0.8987316,4.033508,1.301087,1.301087,0,0,0,1.301087,310.0106,0,0,4.033508,1.369565,1.301087,0,0,3.0567,7.874245,2.663942,0,2.663942,13.62743,97.33856,0.1139865,1.431196,3.226806,0,11.90775
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93622,0.8678458,3.894892,1.512247,1.512247,0,0,0,1.512247,257.5566,1.910296,0,3.894892,1.591839,1.512247,0,0,0.3927572,10.27179,0.3927572,0,0.3927572,14.00003,100,0.1139525,1.663471,3.115913,0,14.16668
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80743,0.8687982,3.899166,1.425363,1.425363,0,0,0,1.425363,273.556,2.398784,0,3.899166,1.500382,1.425363,0,0,0,10.62527,0,0,0,14.00003,100,0.1139525,1.567899,3.119333,0,14.52444
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.83661,0.7719283,3.464414,1.112321,1.112321,0,0,0,1.112321,311.4583,2.29355,0,3.464414,1.170864,1.112321,0,0,0,10.62527,0,0,0,14.00003,100,0.1139525,1.223553,2.771531,0,14.08969
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86968,0.644673,2.893293,1.042928,1.042928,0,0,0,1.042928,277.4203,1.795474,0,2.893293,1.097818,1.042928,0,0,0,10.62527,0,0,0,14.00003,100,0.1139525,1.14722,2.314634,0,13.51857
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91063,0.4762067,2.137216,2.080203,2.080203,0,0,0,2.080203,102.7407,0,0,2.137216,2.189687,2.080203,0,0,0,10.62527,0,0.05247188,-0.05247188,13.94472,99.60493,0.1139525,2.288223,1.709772,0,12.76249
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67721,0.3876107,1.739597,0,0,0,0,0,0,0,1.681295,0,1.739597,0,0,0,0,0.05830209,10.5728,0.05830209,0,0.05830209,14.00003,100,0.1139474,0,1.391677,0,12.3124
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74429,0.1997195,0.8963413,1.930293,1.930293,0,0,0,1.930293,46.43551,0,0,0.8963413,2.031887,1.930293,0,0,0,10.62527,0,1.135546,-1.135546,12.80306,91.45023,0.1139474,2.123322,0.7170731,0,11.52162
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92702,0.02608278,0.1170595,1.987487,1.987487,0,0,0,1.987487,5.889826,0,4.440892E-16,0.1170595,2.092092,1.987487,0,0,1.261718,9.489728,0,1.975032,-1.975032,10.72119,76.57978,0.1139474,2.186236,0.09364761,0,9.606788
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.456198,7.514697,0,0,0,10.72119,76.57978,0.1139474,0,0,0,7.514697
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,1.632181,1.632181,0,0,0,1.632181,0,0,0,0,1.718085,1.632181,0,0,3.456198,7.514697,0,1.718085,-1.718085,8.910171,63.64395,0.1139474,1.795399,0,0,7.514697
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,3.714748,3.714748,1.25,0,0.50625,3.714748,0,0,0,0,2.594472,2.464748,0,0,5.365181,5.796611,0,2.594472,-2.594472,6.175357,44.1096,0.1139474,4.086223,0,5,5.796611
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.5987644,0.5987644,4.104028,0,1.2854,0.5987644,0,0,0,0,0,0,3.505263,3.33,8.247928,3.202139,3.33,0,3.33,9.334473,66.67467,0.1143156,0.6586408,0,5,3.202139
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.3395413,0.3395413,3.844805,0,1.214632,0.3395413,0,0,0,0,0,0,3.505263,3.33,4.917927,6.19914,3.33,0,3.33,12.49359,89.23973,0.1146226,0.3734954,0,5,6.19914
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.0261333,0.0261333,0,0,0,0.0261333,0,0,3.469447E-18,0,0.02750874,0.0261333,0,0,1.587927,9.196139,0,0.02750874,-0.02750874,12.46459,89.03262,0.1146226,0.02874663,0,0,9.196139
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.2605842,0.2605842,0,0,0,0.2605842,0,0,5.551115E-17,0,0.2742991,0.2605842,0,0,1.618493,9.168631,0,0.2742991,-0.2742991,12.17545,86.96735,0.1146226,0.2866426,0,0,9.168631
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.4617663,0.4617663,0,0,0,0.4617663,0,0,5.551115E-17,0,0.4860698,0.4617663,0,0,1.92327,8.894332,0,0.4860698,-0.4860698,11.66309,83.30763,0.1146226,0.5079429,0,0,8.894332
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1647169,0.1647169,0,0,0,0.1647169,0,0,0,0,0.1733862,0.1647169,0,0,2.463347,8.408262,0,0.1733862,-0.1733862,11.48033,82.00217,0.1146226,0.1811886,0,0,8.408262
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.655998,8.234876,0,0,0,11.48033,82.00217,0.1146226,0,0,0,8.234876
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.2375413,0.2375413,0,0,0,0.2375413,0,0,0,0,0.2500434,0.2375413,0,0,2.655998,8.234876,0,0.2500434,-0.2500434,11.21676,80.11954,0.1146226,0.2612954,0,0,8.234876
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08476,0.009857412,0.04424007,0.1903099,0.1903099,0,0,0,0.1903099,23.24632,0,0,0.04424007,0.2003262,0.1903099,0,0,2.933825,7.984832,0,0.1560862,-0.1560862,11.05223,78.94433,0.1146226,0.2093409,0.03539205,0,8.029072
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.9221,0.02547648,0.1143385,0,0,0,0,0,0,0,0,0,0.1143385,0,0,0,0,3.107254,7.828746,0.1143385,0,0.1143385,11.1607,79.71912,0.1146127,0,0.09147076,0,7.943084
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87616,0.1235006,0.5542707,1.209239,1.209239,0,0,0,1.209239,45.83631,0,0,0.5542707,1.272884,1.209239,0,0,2.992915,7.931651,0,0.7186129,-0.7186129,10.40321,74.30853,0.1146127,1.330163,0.4434166,0,8.485921
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13427,0.04469546,0.2005932,0.1037347,0.1037347,0,0,0,0.1037347,193.3714,0,0,0.2005932,0.1091944,0.1037347,0,0,3.791374,7.213037,0.09139878,0,0.09139878,10.48992,74.92787,0.1146048,0.1141082,0.1604746,0,7.413631
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12405,0.1524809,0.6843344,0.5915301,0.5915301,0,0,0,0.5915301,115.6889,0,0,0.6843344,0.6226633,0.5915301,0,0,3.699975,7.295297,0.0616711,0,0.0616711,10.54843,75.34578,0.1145995,0.6506832,0.5474675,0,7.979631
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12104,0.1474919,0.6619437,0,0,0,0,0,0,0,0,0,0.6619437,0,0,0,0,3.638304,7.350801,0.6619437,0,0.6619437,11.1764,79.8313,0.1145422,0,0.529555,0,8.012744
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.04611,0.1668352,0.7487562,1.568576,1.568576,0,0,0,1.568576,47.73478,0,0,0.7487562,1.651132,1.568576,0,0,2.97636,7.94655,0,0.9023761,-0.9023761,10.22522,73.03712,0.1145422,1.725433,0.5990049,0,8.695306
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.01981,0.07456587,0.3346516,0,0,0,0,0,0,0,0,0,0.3346516,0,0,0,0,3.979001,7.044174,0.3346516,0,0.3346516,10.5427,75.30482,0.1145133,0,0.2677213,0,7.378825
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98519,0.1768099,0.7935228,1.038651,1.038651,0,0,0,1.038651,76.39938,0,0,0.7935228,1.093317,1.038651,0,0,3.644349,7.34536,0,0.299794,-0.299794,10.22668,73.0476,0.1145133,1.142516,0.6348183,0,8.138883
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98263,0.1747132,0.784113,0.7257331,0.7257331,0,0,0,0.7257331,108.0443,0,0,0.784113,0.7639296,0.7257331,0,0,3.977453,7.045566,0.0201834,0,0.0201834,10.24583,73.18437,0.1145115,0.7983064,0.6272904,0,7.829679
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.7194,0.09692772,0.4350116,1.745937,1.745937,0,0,0,1.745937,24.91565,0,2.220446E-16,0.4350116,1.837829,1.745937,0,0,3.95727,7.063731,0,1.402817,-1.402817,8.767134,62.62226,0.1145115,1.920531,0.3480093,0,7.498743
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76318,0.02125691,0.09540101,0.7680735,0.7680735,0,0,0,0.7680735,12.42082,0,0,0.09540101,0.8084984,0.7680735,0,0,5.515955,5.660914,0,0.7130975,-0.7130975,8.015463,57.25319,0.1145115,0.8448809,0.07632081,0,5.756315
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.92524,0.02386938,0.1071258,1.931428,1.931428,0,0,0,1.931428,5.546456,0,0,0.1071258,2.033082,1.931428,0,0,6.308286,4.947817,0,1.925956,-1.925956,5.985327,42.75225,0.1145115,2.124571,0.08570064,0,5.054943
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,2.385038,2.385038,0,0,0,2.385038,0,0,0,0,2.510566,2.385038,0,0,8.448237,3.021861,0,2.510566,-2.510566,3.338958,23.84965,0.1145115,2.623542,0,0,3.021861
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.948288,1.948288,1.462558,0,0.5642784,1.948288,0,0,0,0,0.5112946,0.4857299,0,0,11.23775,0.5112946,0,0.5112946,-0.5112946,2.800006,20,0.1145115,2.143117,0,5,0.5112946
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,1.371199,1.371199,4.876462,0,1.496274,1.371199,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1150248,1.508319,0,5,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1152508,0,0,5,2.997
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.3158487,0.3158487,3.821112,0,1.208163,0.3158487,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1155475,0.3474336,0,5,5.994
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1155475,0,0,0,8.991
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.002773409,0.002773409,0,0,0,0.002773409,0,0,0,0,0.002919378,0.002773409,0,0,1.81586,8.991,0,0.002919378,-0.002919378,12.27427,87.67321,0.1155475,0.00305075,0,0,8.991
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.3125212,0.3125212,0,0,0,0.3125212,0,0,5.551115E-17,0,0.3289697,0.3125212,0,0,1.819104,8.988081,0,0.3289697,-0.3289697,11.92751,85.19633,0.1155475,0.3437733,0,0,8.988081
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.07255256,0.07255256,0,0,0,0.07255256,0,0,0,0,0.07637112,0.07255256,0,0,2.184626,8.659111,0,0.07637112,-0.07637112,11.84701,84.62132,0.1155475,0.07980782,0,0,8.659111
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.269483,8.58274,0,0,0,11.84701,84.62132,0.1155475,0,0,0,8.58274
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.4754806,0.4754806,0,0,0,0.4754806,0,0,5.551115E-17,0,0.5005059,0.4754806,0,0,2.269483,8.58274,0,0.5005059,-0.5005059,11.31943,80.8529,0.1155475,0.5230286,0,0,8.58274
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.08894,0.01910947,0.08576329,0.2804629,0.2804629,0,0,0,0.2804629,30.57919,0,0,0.08576329,0.2952241,0.2804629,0,0,2.8256,8.082234,0,0.2094608,-0.2094608,11.09864,79.27582,0.1155475,0.3085092,0.06861063,0,8.167997
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94665,0.1852998,0.8316257,1.446351,1.446351,0,0,0,1.446351,57.49821,0,0,0.8316257,1.522474,1.446351,0,0,3.058334,7.872773,0,0.6908487,-0.6908487,10.37042,74.07427,0.1155475,1.590986,0.6653005,0,8.704399
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92359,0.1173464,0.5266505,0.9550059,0.9550059,0,0,0,0.9550059,55.14632,0,0,0.5266505,1.005269,0.9550059,0,0,3.825944,7.181924,0,0.4786188,-0.4786188,9.865911,70.47065,0.1155475,1.050506,0.4213205,0,7.708575
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21079,0.2950146,1.324026,2.53545,2.53545,0,0,0,2.53545,52.22053,0,0,1.324026,2.668895,2.53545,0,0,4.357743,6.703306,0,1.344869,-1.344869,8.448294,60.34483,0.1155475,2.788995,1.05922,0,8.027331
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.24262,0.3599305,1.615368,1.856896,1.856896,0,0,0,1.856896,86.9929,0,0,1.615368,1.954628,1.856896,0,0,5.852042,5.358436,0,0.3392597,-0.3392597,8.090682,57.79047,0.1155475,2.042586,1.292294,0,6.973804
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30381,0.4086649,1.834088,0,0,0,0,0,0,0,0,0,1.834088,0,0,0,0,6.228997,5.019176,1.834088,0,1.834088,9.830651,70.2188,0.115389,0,1.467271,0,6.853265
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27916,0.229426,1.029664,0.2773931,0.2773931,0,0,0,0.2773931,371.193,0,0,1.029664,0.2919928,0.2773931,0,0,4.394909,6.669856,0.7376713,0,0.7376713,10.53047,75.21748,0.1153254,0.3051324,0.8237312,0,7.69952
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19811,0.206839,0.9282935,0.9111381,0.9111381,0,0,0,0.9111381,101.8829,0,0,0.9282935,0.9590927,0.9111381,0,0,3.657238,7.33376,0,0.03079916,-0.03079916,10.498,74.98558,0.1153254,1.002252,0.7426348,0,8.262053
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.097,0.265702,1.192471,2.079818,2.079818,0,0,0,2.079818,57.33532,0,0,1.192471,2.189283,2.079818,0,0,3.691459,7.302961,0,0.9968122,-0.9968122,9.44727,67.48036,0.1153254,2.2878,0.9539764,0,8.495431
