Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05151,0.055851,0.2506593,0.9405152,0.9405152,0,0,0,0.9405152,26.65128,0,2.220446E-16,0.2506593,0.990016,0.9405152,0,0,4.799028,6.306149,0,0.7393566,-0.7393566,8.667919,61.91359,0.1153254,1.034567,0.2005274,0,6.556808
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.75882,0.1788749,0.8027907,0.9616474,0.9616474,0,0,0,0.9616474,83.48077,0,1.110223E-16,0.8027907,1.01226,0.9616474,0,0,5.620536,5.566792,0,0.2094698,-0.2094698,8.447119,60.33644,0.1153254,1.057812,0.6422325,0,6.369583
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77956,0.1166236,0.5234066,0.8571714,0.8571714,0,0,0,0.8571714,61.06208,0,0,0.5234066,0.9022857,0.8571714,0,0,5.85328,5.357322,0,0.378879,-0.378879,8.047746,57.48378,0.1153254,0.9428886,0.4187253,0,5.880729
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92119,0.02546807,0.1143007,4.190598,4.190598,1.25,0,0.50625,4.190598,2.727551,0,0,0.1143007,3.095366,2.940598,0,0,6.274257,4.978443,0,2.981065,-2.981065,4.905427,35.03869,0.1153254,4.609657,0.09144057,5,5.092744
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.8400223,0.8400223,4.345285,0,1.351263,0.8400223,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.586552,1.997378,3.33,0,3.33,8.064542,57.60376,0.1157391,0.9240245,0,5,1.997378
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,2.811748,2.811748,5,0,1.53,2.811748,0,0,0,0,0,0,2.188252,2.07884,6.256551,4.994378,2.07884,0,2.07884,10.0367,71.69059,0.1160541,3.092923,0,5,4.994378
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,1.79647,1.79647,5,0,1.53,1.79647,0,0,0,0,0,0,3.20353,3.043354,4.177712,6.865334,3.043354,0,3.043354,12.92388,92.31326,0.1165136,1.976117,0,5,6.865334
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.5066998,0.5066998,0,0,0,0.5066998,0,0,1.110223E-16,0,0.5333682,0.5066998,0,0,1.134358,9.604352,0,0.5333682,-0.5333682,12.36166,88.29741,0.1165136,0.5573698,0,0,9.604352
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.1322547,0.1322547,0,0,0,0.1322547,0,0,0,0,0.1392155,0.1322547,0,0,1.726989,9.070984,0,0.1392155,-0.1392155,12.21492,87.24923,0.1165136,0.1454802,0,0,9.070984
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.20641,0.20641,0,0,0,0.20641,0,0,2.775558E-17,0,0.2172737,0.20641,0,0,1.881673,8.931768,0,0.2172737,-0.2172737,11.98589,85.61333,0.1165136,0.227051,0,0,8.931768
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.123088,8.714495,0,0,0,11.98589,85.61333,0.1165136,0,0,0,8.714495
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.4507025,0.4507025,0,0,0,0.4507025,0,0,5.551115E-17,0,0.4744236,0.4507025,0,0,2.123088,8.714495,0,0.4744236,-0.4744236,11.4858,82.04128,0.1165136,0.4957727,0,0,8.714495
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.009769764,0.009769764,0,0,0,0.009769764,0,0,1.734723E-18,0,0.01028396,0.009769764,0,0,2.650226,8.240071,0,0.01028396,-0.01028396,11.47496,81.96386,0.1165136,0.01074674,0,0,8.240071
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.661652,8.229787,0,0,0,11.47496,81.96386,0.1165136,0,0,0,8.229787
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.2620898,0.2620898,0,0,0,0.2620898,0,0,5.551115E-17,0,0.2758839,0.2620898,0,0,2.661652,8.229787,0,0.2758839,-0.2758839,11.18416,79.88667,0.1165136,0.2882987,0,0,8.229787
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09535,0.01545095,0.06934389,0.06279066,0.06279066,0,0,0,0.06279066,110.4366,0,0,0.06934389,0.06609543,0.06279066,0,0,2.96819,7.953903,0.003248453,0,0.003248453,11.18724,79.90868,0.1165133,0.06906973,0.05547511,0,8.023247
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97316,0.20533,0.9215212,1.176251,1.176251,0,0,0,1.176251,78.34393,0,0,0.9215212,1.238159,1.176251,0,0,2.964942,7.956827,0,0.3166378,-0.3166378,10.85347,77.52464,0.1165133,1.293876,0.7372169,0,8.878348
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97263,0.3441363,1.544484,0.7644838,0.7644838,0,0,0,0.7644838,202.0296,0,0,1.544484,0.8047198,0.7644838,0,0,3.316761,7.640189,0.739764,0,0.739764,11.55527,82.53751,0.1164493,0.8409322,1.235587,0,9.184672
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28839,0.7262474,3.259398,0.6585029,0.6585029,0,0,0,0.6585029,494.971,0,0,3.259398,0.693161,0.6585029,0,0,2.576998,8.305977,2.566237,0,2.566237,13.98982,99.92709,0.1162279,0.7243532,2.607519,0,11.56538
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36127,0.7867884,3.531106,2.974527,2.974527,0,0,0,2.974527,118.7115,0.3892649,0,3.531106,3.131082,2.974527,0,0,0.01075997,10.61559,0.01075997,0,0.01075997,14.00003,100,0.116227,3.27198,2.824885,0,14.1467
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48436,0.8668614,3.890474,1.136928,1.136928,0,0,0,1.136928,342.1918,2.693708,0,3.890474,1.196766,1.136928,0,0,0,10.62527,0,0,0,14.00003,100,0.116227,1.250621,3.112379,0,14.51575
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50651,0.7758623,3.48207,0.5121799,0.5121799,0,0,0,0.5121799,679.853,2.942933,0,3.48207,0.5391367,0.5121799,0,0,0,10.62527,0,0,0,14.00003,100,0.116227,0.5633978,2.785656,0,14.10734
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37141,0.588541,2.641372,0,0,0,0,0,0,0,2.641372,0,2.641372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116227,0,2.113098,0,13.26665
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20505,0.5778647,2.593457,0,0,0,0,0,0,0,2.593457,0,2.593457,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116227,0,2.074765,0,13.21873
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11722,0.4679612,2.10021,0,0,0,0,0,0,0,2.10021,0,2.10021,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116227,0,1.680168,0,12.72548
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79544,0.4382668,1.966941,0.8943474,0.8943474,0,0,0,0.8943474,219.9303,1.025523,0,1.966941,0.9414183,0.8943474,0,0,0,10.62527,0,0,0,14.00003,100,0.116227,0.9837821,1.573553,0,12.59222
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79342,0.1937707,0.8696431,0.8899003,0.8899003,0,0,0,0.8899003,97.72366,0,0,0.8696431,0.9367372,0.8899003,0,0,0,10.62527,0,0.06709408,-0.06709408,13.92931,99.49483,0.116227,0.9788903,0.6957145,0,11.49492
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91489,0.02396343,0.1075479,0,0,0,0,0,0,0,0.03299888,0,0.1075479,0,0,0,0,0.07454898,10.55818,0.07454898,0,0.07454898,14.00003,100,0.1162206,0,0.08603829,0,10.66573
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.6532667,0.6532667,0,0,0,0.6532667,0,0,0,0,0.6876492,0.6532667,0,0,0,10.62527,0,0.6876492,-0.6876492,13.27518,94.82254,0.1162206,0.7185934,0,0,10.62527
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7640547,9.937625,0,0,0,13.27518,94.82254,0.1162206,0,0,0,9.937625
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.9161854,0.9161854,0,0,0,0.9161854,0,0,1.110223E-16,0,0.9644057,0.9161854,0,0,0.7640547,9.937625,0,0.9644057,-0.9644057,12.25861,87.56132,0.1162206,1.007804,0,0,9.937625
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.07682616,0.07682616,0,0,0,0.07682616,0,0,1.387779E-17,0,0.08086964,0.07682616,0,0,1.835617,8.973219,0,0.08086964,-0.08086964,12.17337,86.95243,0.1162206,0.08450878,0,0,8.973219
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.2660683,0.2660683,0,0,0,0.2660683,0,0,5.551115E-17,0,0.2800719,0.2660683,0,0,1.925472,8.892349,0,0.2800719,-0.2800719,11.87814,84.84371,0.1162206,0.2926751,0,0,8.892349
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.4196056,0.4196056,0,0,0,0.4196056,0,0,0,0,0.4416901,0.4196056,0,0,2.236663,8.612278,0,0.4416901,-0.4416901,11.41256,81.51814,0.1162206,0.4615661,0,0,8.612278
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.3978639,0.3978639,0,0,0,0.3978639,0,0,5.551115E-17,0,0.4188041,0.3978639,0,0,2.727429,8.170588,0,0.4188041,-0.4188041,10.9711,78.36487,0.1162206,0.4376503,0,0,8.170588
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.3351367,0.3351367,0,0,0,0.3351367,0,0,0,0,0.3527755,0.3351367,0,0,3.192767,7.751783,0,0.3527755,-0.3527755,10.59925,75.70874,0.1162206,0.3686503,0,0,7.751783
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.5556477,0.5556477,0,0,0,0.5556477,0,0,0,0,0.5848923,0.5556477,0,0,3.58474,7.399008,0,0.5848923,-0.5848923,9.982715,71.30496,0.1162206,0.6112124,0,0,7.399008
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.2570705,0.2570705,0,0,0,0.2570705,0,0,0,0,0.2706005,0.2570705,0,0,4.234621,6.814116,0,0.2706005,-0.2706005,9.697476,69.26755,0.1162206,0.2827775,0,0,6.814116
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.5460781,0.5460781,0,0,0,0.5460781,0,0,0,0,0.574819,0.5460781,0,0,4.535287,6.543515,0,0.574819,-0.574819,9.091564,64.93961,0.1162206,0.6006859,0,0,6.543515
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10397,0.008845544,0.03969881,0.4435709,0.4435709,0,0,0,0.4435709,8.949821,0,0,0.03969881,0.4669168,0.4435709,0,0,5.173975,5.968696,0,0.427218,-0.427218,8.641236,61.723,0.1162206,0.487928,0.03175904,0,6.008395
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00159,0.2279306,1.022952,0.04974855,0.04974855,0,0,0,0.04974855,2056.246,0,0,1.022952,0.0523669,0.04974855,0,0,5.648662,5.541478,0.9705856,0,0.9705856,9.562015,68.29997,0.116137,0.05472341,0.818362,0,6.564431
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.0232,0.4251963,1.908281,1.614262,1.614262,0,0,0,1.614262,118.2139,0,0,1.908281,1.699223,1.614262,0,0,4.678076,6.415005,0.2090582,0,0.2090582,9.760345,69.71661,0.1161191,1.775688,1.526625,0,8.323286
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36695,0.6664895,2.991205,1.000152,1.000152,0,0,0,1.000152,299.075,0,0,2.991205,1.052792,1.000152,0,0,4.469018,6.603158,1.938413,0,1.938413,11.59929,82.85188,0.1159527,1.100167,2.392964,0,9.594363
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.47984,0.6391454,2.868484,0.2813884,0.2813884,0,0,0,0.2813884,1019.404,0.0416813,0,2.868484,0.2961983,0.2813884,0,0,2.530605,8.34773,2.530605,0,2.530605,14.00003,100,0.1157362,0.3095272,2.294788,0,11.21621
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6625,0.8567945,3.845294,1.84427,1.84427,0,0,0,1.84427,208.4996,1.903957,0,3.845294,1.941336,1.84427,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,2.028696,3.076235,0,14.47057
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.72811,0.9083243,4.07656,2.717533,2.717533,0,0,0,2.717533,150.0096,1.215998,0,4.07656,2.860561,2.717533,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,2.989286,3.261247,0,14.70183
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.53964,0.8347044,3.746153,0,0,0,0,0,0,0,3.746153,0,3.746153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,0,2.996922,0,14.37143
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30926,0.8673107,3.89249,0.3249723,0.3249723,0,0,0,0.3249723,1197.791,3.550414,0,3.89249,0.3420761,0.3249723,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,0.3574696,3.113992,0,14.51777
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17973,0.6397724,2.871299,0.7720894,0.7720894,0,0,0,0.7720894,371.8868,2.058573,0,2.871299,0.8127257,0.7720894,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,0.8492984,2.297039,0,13.49657
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82925,0.4615454,2.071416,0.2900034,0.2900034,0,0,0,0.2900034,714.2731,1.766149,0,2.071416,0.3052667,0.2900034,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,0.3190037,1.657133,0,12.69669
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80479,0.2194815,0.9850328,0.5654252,0.5654252,0,0,0,0.5654252,174.211,0.3898484,0,0.9850328,0.5951844,0.5654252,0,0,0,10.62527,0,0,0,14.00003,100,0.1157362,0.6219677,0.7880263,0,11.61031
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90637,0.02684051,0.1204602,0.8603728,0.8603728,0,0,0,0.8603728,14.00093,0,0,0.1204602,0.9056556,0.8603728,0,0,0,10.62527,0,0.7851954,-0.7851954,13.17236,94.0881,0.1157362,0.9464101,0.09636816,0,10.74573
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,5.043187,5.043187,1.713187,0,0.6326999,5.043187,0,0,0,0,3.505263,3.33,0,0,0.8724393,9.840079,0,3.505263,-3.505263,9.477488,67.69621,0.1157362,5.547505,0,5,9.840079
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.767176,6.334816,3.33,0,3.33,12.6366,90.26127,0.115956,0,0,5,6.334816
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,1.066729,1.066729,0,0,0,1.066729,0,0,2.220446E-16,0,1.122873,1.066729,0,0,1.437176,9.331816,0,1.122873,-1.122873,11.45299,81.80692,0.115956,1.173402,0,0,9.331816
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.4820585,0.4820585,0,0,0,0.4820585,0,0,5.551115E-17,0,0.50743,0.4820585,0,0,2.684813,8.208942,0,0.50743,-0.50743,10.91811,77.98637,0.115956,0.5302643,0,0,8.208942
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.4269766,0.4269766,0,0,0,0.4269766,0,0,5.551115E-17,0,0.449449,0.4269766,0,0,3.248624,7.701513,0,0.449449,-0.449449,10.44435,74.60236,0.115956,0.4696742,0,0,7.701513
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.2901589,0.2901589,0,0,0,0.2901589,0,0,5.551115E-17,0,0.3054304,0.2901589,0,0,3.748012,7.252064,0,0.3054304,-0.3054304,10.1224,72.30271,0.115956,0.3191748,0,0,7.252064
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.087379,6.946633,0,0,0,10.1224,72.30271,0.115956,0,0,0,6.946633
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.08668993,0.08668993,0,0,0,0.08668993,0,0,0,0,0.09125256,0.08668993,0,0,4.087379,6.946633,0,0.09125256,-0.09125256,10.02621,71.61565,0.115956,0.09535892,0,0,6.946633
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.5255511,0.5255511,0,0,0,0.5255511,0,0,1.110223E-16,0,0.5532116,0.5255511,0,0,4.18877,6.855381,0,0.5532116,-0.5532116,9.443075,67.4504,0.115956,0.5781062,0,0,6.855381
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80345,6.302169,0,0,0,9.443075,67.4504,0.115956,0,0,0,6.302169
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.80345,6.302169,0,0,0,9.443075,67.4504,0.115956,0,0,0,6.302169
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11478,0.01963983,0.08814355,0.3934521,0.3934521,0,0,0,0.3934521,22.40261,0,5.551115E-17,0.08814355,0.4141601,0.3934521,0,0,4.80345,6.302169,0,0.3260166,-0.3260166,9.099423,64.99575,0.115956,0.4327973,0.07051484,0,6.390313
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03185,0.1703155,0.7643759,0.03382732,0.03382732,0,0,0,0.03382732,2259.641,0,0,0.7643759,0.03560771,0.03382732,0,0,5.16569,5.976152,0.7287682,0,0.7287682,9.790793,69.9341,0.1158939,0.03721005,0.6115007,0,6.740529
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.07521,0.3747651,1.681946,0,0,0,0,0,0,0,0,0,1.681946,0,0,0,0,4.436923,6.632044,1.681946,0,1.681946,11.38643,81.33147,0.1157506,0,1.345557,0,8.31399
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44636,0.5486409,2.462301,0.7995829,0.7995829,0,0,0,0.7995829,307.9481,0,0,2.462301,0.8416662,0.7995829,0,0,2.754977,8.145795,1.620634,0,1.620634,12.9239,92.31336,0.115613,0.8795412,1.96984,0,10.6081
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59818,0.6338934,2.844913,0,0,0,0,0,0,0,1.710571,0,2.844913,0,0,0,0,1.134342,9.604366,1.134342,0,1.134342,14.00003,100,0.1155168,0,2.275931,0,12.44928
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83807,0.659315,2.959006,0,0,0,0,0,0,0,2.959006,0,2.959006,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155168,0,2.367204,0,13.58428
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94387,0.6574746,2.950746,0,0,0,0,0,0,0,2.950746,0,2.950746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155168,0,2.360597,0,13.57602
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70272,0.6571899,2.949468,0.6331322,0.6331322,0,0,0,0.6331322,465.8535,2.283013,0,2.949468,0.6664549,0.6331322,0,0,0,10.62527,0,0,0,14.00003,100,0.1155168,0.6964453,2.359575,0,13.57474
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40955,0.6923843,3.107421,0.05860606,0.05860606,0,0,0,0.05860606,5302.217,3.04573,0,3.107421,0.06169059,0.05860606,0,0,0,10.62527,0,0,0,14.00003,100,0.1155168,0.06446667,2.485937,0,13.73269
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.239,0.606299,2.72107,2.237732,2.237732,0,0,0,2.237732,121.5994,0.3655622,0,2.72107,2.355508,2.237732,0,0,0,10.62527,0,0,0,14.00003,100,0.1155168,2.461506,2.176856,0,13.34634
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86025,0.4450163,1.997233,1.94971,1.94971,0,0,0,1.94971,102.4374,0,0,1.997233,2.052327,1.94971,0,0,0,10.62527,0,0.05509331,-0.05509331,13.94195,99.58519,0.1155168,2.144681,1.597787,0,12.62251
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81367,0.2086115,0.9362484,1.732753,1.732753,0,0,0,1.732753,54.03241,0,0,0.9362484,1.823951,1.732753,0,0,0.06121478,10.57018,0,0.8877024,-0.8877024,13.00623,92.90149,0.1155168,1.906029,0.7489988,0,11.50643
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89568,0.02493989,0.1119302,2.732034,2.732034,0,0,0,2.732034,4.096955,0,4.440892E-16,0.1119302,2.875826,2.732034,0,0,1.047551,9.682479,0,2.763896,-2.763896,10.09283,72.09151,0.1155168,3.005238,0.08954418,0,9.794409
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.118546,6.918583,0,0,0,10.09283,72.09151,0.1155168,0,0,0,6.918583
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.4193481,0.4193481,0,0,0,0.4193481,0,0,5.551115E-17,0,0.4414191,0.4193481,0,0,4.118546,6.918583,0,0.4414191,-0.4414191,9.627536,68.76797,0.1155168,0.4612829,0,0,6.918583
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.1151453,0.1151453,0,0,0,0.1151453,0,0,1.387779E-17,0,0.1212056,0.1151453,0,0,4.609012,6.477164,0,0.1212056,-0.1212056,9.499774,67.85539,0.1155168,0.1266598,0,0,6.477164
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.1586265,0.1586265,0,0,0,0.1586265,0,0,2.775558E-17,0,0.1669752,0.1586265,0,0,4.743684,6.355958,0,0.1669752,-0.1669752,9.323767,66.5982,0.1155168,0.1744891,0,0,6.355958
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.929212,6.188983,0,0,0,9.323767,66.5982,0.1155168,0,0,0,6.188983
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.06520344,0.06520344,0,0,0,0.06520344,0,0,0,0,0.0686352,0.06520344,0,0,4.929212,6.188983,0,0.0686352,-0.0686352,9.251419,66.08143,0.1155168,0.07172377,0,0,6.188983
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.2166359,0.2166359,0,0,0,0.2166359,0,0,2.775558E-17,0,0.2280378,0.2166359,0,0,5.005474,6.120348,0,0.2280378,-0.2280378,9.011045,64.36449,0.1155168,0.2382995,0,0,6.120348
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.2552659,0.2552659,0,0,0,0.2552659,0,0,0,0,0.268701,0.2552659,0,0,5.258849,5.89231,0,0.268701,-0.268701,8.72781,62.34138,0.1155168,0.2807925,0,0,5.89231
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.2414824,0.2414824,0,0,0,0.2414824,0,0,2.775558E-17,0,0.254192,0.2414824,0,0,5.557405,5.623609,0,0.254192,-0.254192,8.459868,60.42751,0.1155168,0.2656306,0,0,5.623609
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.1401404,0.1401404,0,0,0,0.1401404,0,0,0,0,0.1475163,0.1401404,0,0,5.839841,5.369417,0,0.1475163,-0.1475163,8.304373,59.31683,0.1155168,0.1541545,0,0,5.369417
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.6188701,0.6188701,0,0,0,0.6188701,0,0,1.110223E-16,0,0.6514423,0.6188701,0,0,6.003748,5.221901,0,0.6514423,-0.6514423,7.617692,54.41198,0.1155168,0.6807572,0,0,5.221901
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12771,0.008659258,0.03886275,0.1854047,0.1854047,0,0,0,0.1854047,20.96104,0,0,0.03886275,0.1951629,0.1854047,0,0,6.727573,4.570459,0,0.1563001,-0.1563001,7.452937,53.23516,0.1155168,0.2039452,0.0310902,0,4.609322
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.0639,0.1284541,0.5765023,0,0,0,0,0,0,0,0,0,0.5765023,0,0,0,0,6.901239,4.414158,0.5765023,0,0.5765023,7.999856,57.14171,0.115468,0,0.4612018,0,4.990661
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12857,0.1803023,0.8091968,0,0,0,0,0,0,0,0,0,0.8091968,0,0,0,0,6.324738,4.933011,0.8091968,0,0.8091968,8.767527,62.62506,0.1153996,0,0.6473575,0,5.742208
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52649,0.3978537,1.785568,0,0,0,0,0,0,0,0,0,1.785568,0,0,0,0,5.515541,5.661288,1.785568,0,1.785568,10.46146,74.7246,0.1152488,0,1.428454,0,7.446855
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71614,0.5130752,2.302681,0,0,0,0,0,0,0,0,0,2.302681,0,0,0,0,3.729973,7.268299,2.302681,0,2.302681,12.64598,90.32825,0.115055,0,1.842145,0,9.57098
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0109,0.6661096,2.9895,1.247025,1.247025,0,0,0,1.247025,239.7305,0.2495503,0,2.9895,1.312658,1.247025,0,0,1.427292,9.340712,1.427292,0,1.427292,14.00003,100,0.1149352,1.371728,2.3916,0,12.33021
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15376,0.6858237,3.077976,1.431968,1.431968,0,0,0,1.431968,214.9472,1.570641,0,3.077976,1.507335,1.431968,0,0,0,10.62527,0,0,0,14.00003,100,0.1149352,1.575165,2.462381,0,13.70325
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86058,0.6291811,2.823765,0.7384884,0.7384884,0,0,0,0.7384884,382.3709,2.046409,0,2.823765,0.7773563,0.7384884,0,0,0,10.62527,0,0,0,14.00003,100,0.1149352,0.8123373,2.259012,0,13.44904
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50588,0.6719909,3.015895,0,0,0,0,0,0,0,3.015895,0,3.015895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1149352,0,2.412716,0,13.64117
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29499,0.4752342,2.132851,0.4376884,0.4376884,0,0,0,0.4376884,487.2989,1.672126,0,2.132851,0.4607247,0.4376884,0,0,0,10.62527,0,0,0,14.00003,100,0.1149352,0.4814573,1.706281,0,12.75813
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88842,0.251675,1.129518,1.521583,1.521583,0,0,0,1.521583,74.23307,2.220446E-16,0,1.129518,1.601666,1.521583,0,0,0,10.62527,0,0.4721484,-0.4721484,13.50234,96.44509,0.1149352,1.673741,0.9036141,0,11.75479
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82008,0.08175443,0.3669139,1.217283,1.217283,0,0,0,1.217283,30.14204,0,2.220446E-16,0.3669139,1.28135,1.217283,0,0,0.5246093,10.15313,0,0.9144366,-0.9144366,12.53844,89.5601,0.1149352,1.339011,0.2935311,0,10.52004
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88285,0.02413215,0.1083051,1.936999,1.936999,0,0,0,1.936999,5.591386,0,4.440892E-16,0.1083051,2.038946,1.936999,0,0,1.54065,9.238689,0,1.930641,-1.930641,10.50336,75.02388,0.1149352,2.130699,0.08664408,0,9.346994
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,3.020217,3.020217,0,0,0,3.020217,0,0,4.440892E-16,0,3.179176,3.020217,0,0,3.685807,7.308048,0,3.179176,-3.179176,7.152219,51.08718,0.1149352,3.322238,0,0,7.308048
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.218224,4.128872,0,0,0,7.152219,51.08718,0.1149352,0,0,0,4.128872
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,3.79686,3.79686,1.25,0,0.50625,3.79686,0,0,4.440892E-16,0,2.680905,2.54686,0,0,7.218224,4.128872,0,2.680905,-2.680905,4.326297,30.90206,0.1149352,4.176546,0,5,4.128872
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.2397134,0.2397134,3.744977,0,1.187379,0.2397134,0,0,0,0,0,0,3.505263,3.33,10.19701,1.447968,3.33,0,3.33,7.485413,53.46713,0.1152075,0.2636847,0,5,1.447968
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.7647269,0.7647269,4.26999,0,1.330707,0.7647269,0,4.440892E-16,0,0,0,0,3.505263,3.33,6.867007,4.444968,3.33,0,3.33,10.64453,76.0322,0.115594,0.8411996,0,5,4.444968
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.1404028,0.1404028,3.645666,0,1.160267,0.1404028,0,0,0,0,0,0,3.505263,3.33,3.537007,7.441967,3.33,0,3.33,13.80364,98.59726,0.1158415,0.154443,0,5,7.441967
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.2688473,0.2688473,0,0,0,0.2688473,0,0,0,0,0.2829972,0.2688473,0,0,0.2070073,10.43897,0,0.2829972,-0.2829972,13.50534,96.46651,0.1158415,0.295732,0,0,10.43897
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.07193089,0.07193089,0,0,0,0.07193089,0,0,0,0,0.07571673,0.07193089,0,0,0.5214486,10.15597,0,0.07571673,-0.07571673,13.42553,95.89642,0.1158415,0.07912398,0,0,10.15597
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.3182207,0.3182207,0,0,0,0.3182207,0,0,0,0,0.3349692,0.3182207,0,0,0.6055783,10.08025,0,0.3349692,-0.3349692,13.07244,93.37437,0.1158415,0.3500428,0,0,10.08025
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.006053617,0.006053617,0,0,0,0.006053617,0,0,8.673617E-19,0,0.006372229,0.006053617,0,0,0.9777663,9.745284,0,0.006372229,-0.006372229,13.06572,93.32639,0.1158415,0.006658979,0,0,9.745284
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.5958073,0.5958073,0,0,0,0.5958073,0,0,0,0,0.6271655,0.5958073,0,0,0.9848465,9.738913,0,0.6271655,-0.6271655,12.40463,88.60432,0.1158415,0.6553879,0,0,9.738913
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14273,0.02583403,0.1159431,0,0,0,0,0,0,0,0,0,0.1159431,0,0,0,0,1.681697,9.111747,0.1159431,0,0.1159431,12.51462,89.38998,0.1158318,0,0.09275449,0,9.22769
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09766,0.1743324,0.7824038,1.572783,1.572783,0,0,0,1.572783,49.74645,0,0,0.7824038,1.655561,1.572783,0,0,1.565754,9.216096,0,0.8731574,-0.8731574,11.59423,82.8158,0.1158318,1.730062,0.625923,0,9.998499
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18319,0.4309603,1.93415,1.307951,1.307951,0,0,0,1.307951,147.8764,0,0,1.93415,1.37679,1.307951,0,0,2.535929,8.342938,0.5573597,0,0.5573597,12.12299,86.59263,0.1157851,1.438746,1.54732,0,10.27709
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60722,0.4441624,1.993401,0,0,0,0,0,0,0,0.01483174,0,1.993401,0,0,0,0,1.978569,8.844562,1.978569,0,1.978569,14.00003,100,0.1156195,0,1.594721,0,10.83796
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83355,0.5427834,2.436012,2.955769,2.955769,0,0,0,2.955769,82.4155,0,0,2.436012,3.111336,2.955769,0,0,0,10.62527,0,0.6753238,-0.6753238,13.28817,94.91534,0.1156195,3.251346,1.94881,0,13.06129
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18084,0.5082908,2.281209,0.7510582,0.7510582,0,0,0,0.7510582,303.7327,0.7402616,0,2.281209,0.7905875,0.7510582,0,0,0.7503598,9.94995,0.7503598,0,0.7503598,14.00003,100,0.1155568,0.826164,1.824967,0,12.23116
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35769,0.8266256,3.709896,0,0,0,0,0,0,0,3.709896,0,3.709896,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155568,0,2.967917,0,14.33517
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01315,0.7380733,3.312473,0.4137529,0.4137529,0,0,0,0.4137529,800.5922,2.876944,0,3.312473,0.4355294,0.4137529,0,0,0,10.62527,0,0,0,14.00003,100,0.1155568,0.4551282,2.649979,0,13.93775
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59818,0.5694083,2.555505,0,0,0,0,0,0,0,2.555505,0,2.555505,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1155568,0,2.044404,0,13.18078
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34768,0.6579928,2.953072,0.7937807,0.7937807,0,0,0,0.7937807,372.0262,2.117513,0,2.953072,0.8355586,0.7937807,0,0,0,10.62527,0,0,0,14.00003,100,0.1155568,0.8731588,2.362458,0,13.57835
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91377,0.4272525,1.917509,0.8984491,0.8984491,0,0,0,0.8984491,213.4243,0.9717731,0,1.917509,0.9457359,0.8984491,0,0,0,10.62527,0,0,0,14.00003,100,0.1155568,0.9882941,1.534007,0,12.54278
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82405,0.1534967,0.688893,0.990562,0.990562,0,0,0,0.990562,69.54566,0,0,0.688893,1.042697,0.990562,0,0,0,10.62527,0,0.3538039,-0.3538039,13.62709,97.33614,0.1155568,1.089618,0.5511144,0,11.31417
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.86793,0.01366163,0.06131339,0,0,0,0,0,0,0,0,0,0.06131339,0,0,0,0,0.3931155,10.27147,0.06131339,0,0.06131339,13.68525,97.75161,0.1155517,0,0.04905071,0,10.33278
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,2.854207,2.854207,0,0,0,2.854207,0,0,4.440892E-16,0,3.004428,2.854207,0,0,0.3318021,10.32665,0,3.004428,-3.004428,10.51831,75.13062,0.1155517,3.139628,0,0,10.32665
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,2.177247,2.177247,0,0,0,2.177247,0,0,4.440892E-16,0,2.291838,2.177247,0,0,3.670056,7.322224,0,2.291838,-2.291838,8.102497,57.87487,0.1155517,2.394971,0,0,7.322224
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,1.631384,1.631384,0,0,0,1.631384,0,0,2.220446E-16,0,1.717247,1.631384,0,0,6.216543,5.030385,0,1.717247,-1.717247,6.29236,44.94534,0.1155517,1.794523,0,0,5.030385
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.501084,0.501084,0,0,0,0.501084,0,0,1.110223E-16,0,0.5274568,0.501084,0,0,8.124595,3.313138,0,0.5274568,-0.5274568,5.736372,40.974,0.1155517,0.5511923,0,0,3.313138
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.4753086,0.4753086,0,0,0,0.4753086,0,0,5.551115E-17,0,0.5003248,0.4753086,0,0,8.710658,2.785682,0,0.5003248,-0.5003248,5.208983,37.20695,0.1155517,0.5228394,0,0,2.785682
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.5983135,0.5983135,0,0,0,0.5983135,0,0,1.110223E-16,0,0.6298037,0.5983135,0,0,9.266575,2.285357,0,0.6298037,-0.6298037,4.545112,32.46502,0.1155517,0.6581448,0,0,2.285357
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.5106112,0.5106112,0,0,0,0.5106112,0,0,0,0,0.5374855,0.5106112,0,0,9.966356,1.655553,0,0.5374855,-0.5374855,3.978553,28.41817,0.1155517,0.5616724,0,0,1.655553
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.1480899,0.1480899,0,0,0,0.1480899,0,0,0,0,0.1558841,0.1480899,0,0,10.56356,1.118068,0,0.1558841,-0.1558841,3.814236,27.24449,0.1155517,0.1628988,0,0,1.118068
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.2005495,0.2005495,0,0,0,0.2005495,0,0,2.775558E-17,0,0.2111048,0.2005495,0,0,10.73677,0.9621837,0,0.2111048,-0.2111048,3.591712,25.65504,0.1155517,0.2206045,0,0,0.9621837
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.6470442,0.6470442,0,0,0,0.6470442,0,0,1.110223E-16,0,0.6810991,0.6470442,0,0,10.97133,0.7510789,0,0.6810991,-0.6810991,2.873771,20.52689,0.1155517,0.7117486,0,0,0.7510789
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.3296181,0.3296181,3.834881,0,1.211923,0.3296181,0,0,0,0,0,0,3.505263,3.33,11.7281,0.06997979,3.33,0,3.33,6.032886,43.09196,0.1158394,0.3625799,0,5,0.06997979
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15981,0.01337768,0.06003904,0.402901,0.402901,3.908164,0,1.231929,0.402901,14.90169,4.440892E-16,0,0.06003904,0,0,3.505263,3.33,8.398105,3.06698,3.390039,0,3.390039,9.24896,66.06387,0.1161368,0.4431911,0.04803123,5,3.127019
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13309,0.2248892,1.009303,0.4615737,0.4615737,3.966837,0,1.247947,0.4615737,218.6656,0,0,1.009303,0,0,3.505263,3.33,5.008066,6.118015,4.339303,0,4.339303,13.36558,95.46826,0.1163663,0.507731,0.8074421,5,7.127317
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23898,0.444711,1.995863,0.2183399,0.2183399,0,0,0,0.2183399,914.1082,1.097268,0,1.995863,0.2298315,0.2183399,0,0,0.6687632,10.02339,0.6687632,0,0.6687632,14.00003,100,0.1163105,0.2401739,1.59669,0,12.01925
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68845,0.6142588,2.756793,1.759797,1.759797,0,0,0,1.759797,156.654,0.9043754,0,2.756793,1.852418,1.759797,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,1.935777,2.205435,0,13.38207
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95027,0.7162282,3.214432,1.658005,1.658005,0,0,0,1.658005,193.8735,1.469164,0,3.214432,1.745268,1.658005,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,1.823806,2.571546,0,13.83971
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34773,0.9726607,4.365301,0.006771347,0.006771347,0,0,0,0.006771347,64467.25,4.358173,0,4.365301,0.007127733,0.006771347,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,0.007448481,3.492241,0,14.99058
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55563,0.8498579,3.814162,0,0,0,0,0,0,0,3.814162,0,3.814162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,0,3.05133,0,14.43944
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16036,0.9086271,4.077919,1.294574,1.294574,0,0,0,1.294574,315.0009,2.715209,0,4.077919,1.362709,1.294574,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,1.424031,3.262335,0,14.70319
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68639,0.7956025,3.570664,0,0,0,0,0,0,0,3.570664,0,3.570664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,0,2.856531,0,14.19594
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39704,0.6327255,2.839672,0,0,0,0,0,0,0,2.839672,0,2.839672,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,0,2.271737,0,13.46495
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93629,0.4282226,1.921863,0.2200449,0.2200449,0,0,0,0.2200449,873.3959,1.690237,0,1.921863,0.2316262,0.2200449,0,0,0,10.62527,0,0,0,14.00003,100,0.1163105,0.2420494,1.53749,0,12.54714
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82559,0.2042538,0.9166912,1.769943,1.769943,0,0,0,1.769943,51.79212,0,0,0.9166912,1.863098,1.769943,0,0,0,10.62527,0,0.946407,-0.946407,13.00243,92.8743,0.1163105,1.946938,0.733353,0,11.54197
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85095,0.02781788,0.1248467,0.1390052,0.1390052,0,0,0,0.1390052,89.81441,0,0,0.1248467,0.1463212,0.1390052,0,0,1.051563,9.678867,0,0.02147457,-0.02147457,12.97979,92.71261,0.1163105,0.1529057,0.09987733,0,9.803714
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.075424,9.657393,0,0,0,12.97979,92.71261,0.1163105,0,0,0,9.657393
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,1.338576,1.338576,0,0,0,1.338576,0,0,2.220446E-16,0,1.409027,1.338576,0,0,1.075424,9.657393,0,1.409027,-1.409027,11.49455,82.10374,0.1163105,1.472434,0,0,9.657393
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,1.65379,1.65379,0,0,0,1.65379,0,0,2.220446E-16,0,1.740832,1.65379,0,0,2.64101,8.248365,0,1.740832,-1.740832,9.659548,68.99664,0.1163105,1.819169,0,0,8.248365
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.3402246,0.3402246,0,0,0,0.3402246,0,0,0,0,0.3581312,0.3402246,0,0,4.575267,6.507534,0,0.3581312,-0.3581312,9.282044,66.30019,0.1163105,0.3742471,0,0,6.507534
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.2792742,0.2792742,0,0,0,0.2792742,0,0,0,0,0.2939728,0.2792742,0,0,4.973191,6.149402,0,0.2939728,-0.2939728,8.97217,64.0868,0.1163105,0.3072016,0,0,6.149402
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.2855696,0.2855696,0,0,0,0.2855696,0,0,0,0,0.3005996,0.2855696,0,0,5.299828,5.85543,0,0.3005996,-0.3005996,8.655311,61.82352,0.1163105,0.3141266,0,0,5.85543
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.3237066,0.3237066,0,0,0,0.3237066,0,0,5.551115E-17,0,0.3407438,0.3237066,0,0,5.633827,5.55483,0,0.3407438,-0.3407438,8.296135,59.25799,0.1163105,0.3560773,0,0,5.55483
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.3258348,0.3258348,0,0,0,0.3258348,0,0,5.551115E-17,0,0.3429839,0.3258348,0,0,6.012431,5.214086,0,0.3429839,-0.3429839,7.934598,56.67559,0.1163105,0.3584182,0,0,5.214086
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.04201953,0.04201953,0,0,0,0.04201953,0,0,6.938894E-18,0,0.04423109,0.04201953,0,0,6.393525,4.871102,0,0.04423109,-0.04423109,7.887974,56.34256,0.1163105,0.04622149,0,0,4.871102
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.44267,4.826871,0,0,0,7.887974,56.34256,0.1163105,0,0,0,4.826871
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.44267,4.826871,0,0,0,7.887974,56.34256,0.1163105,0,0,0,4.826871
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17889,0.02415599,0.1084121,0.3056431,0.3056431,0,0,0,0.3056431,35.47016,0,0,0.1084121,0.3217296,0.3056431,0,0,6.44267,4.826871,0,0.2133175,-0.2133175,7.663118,54.73645,0.1163105,0.3362074,0.08672968,0,4.935283
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.1701,0.2382433,1.069236,0.9828539,0.9828539,0,0,0,0.9828539,108.7889,0,0,1.069236,1.034583,0.9828539,0,0,6.679689,4.613554,0.03465267,0,0.03465267,7.695992,54.97126,0.1163076,1.081139,0.8553885,0,5.682789
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29585,0.3669738,1.646978,1.495679,1.495679,0,0,0,1.495679,110.1157,0,0,1.646978,1.574399,1.495679,0,0,6.645037,4.644741,0.07257903,0,0.07257903,7.764847,55.46308,0.1163016,1.645247,1.317583,0,6.291719
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77003,0.5933142,2.662794,2.37295,2.37295,0,0,0,2.37295,112.2145,0,0,2.662794,2.497843,2.37295,0,0,6.572458,4.710062,0.1649518,0,0.1649518,7.921334,56.58084,0.1162879,2.610245,2.130235,0,7.372856
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06615,0.7163584,3.215016,1.797157,1.797157,0,0,0,1.797157,178.8946,0,0,3.215016,1.891744,1.797157,0,0,6.407506,4.858519,1.323272,0,1.323272,9.176701,65.54773,0.1161777,1.976872,2.572013,0,8.073535
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51144,0.6952026,3.12007,0,0,0,0,0,0,0,0,0,3.12007,0,0,0,0,5.084234,6.049464,3.12007,0,3.12007,12.13666,86.69024,0.1159189,0,2.496056,0,9.169533
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.74751,0.7363993,3.30496,1.863115,1.863115,0,0,0,1.863115,177.3889,0,0,3.30496,1.961174,1.863115,0,0,1.964164,8.857526,1.343786,0,1.343786,13.41149,95.79613,0.1158078,2.049427,2.643968,0,12.16249
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30216,0.7500234,3.366105,0.06446119,0.06446119,0,0,0,0.06446119,5221.909,2.677873,0,3.366105,0.06785389,0.06446119,0,0,0.6203783,10.06693,0.6203783,0,0.6203783,14.00003,100,0.1157566,0.07090732,2.692884,0,13.43304
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77047,0.752186,3.375811,1.439883,1.439883,0,0,0,1.439883,234.4504,1.860144,0,3.375811,1.515666,1.439883,0,0,0,10.62527,0,0,0,14.00003,100,0.1157566,1.583871,2.700649,0,14.00109
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44304,0.5985748,2.686404,0.1999232,0.1999232,0,0,0,0.1999232,1343.718,2.475958,0,2.686404,0.2104454,0.1999232,0,0,0,10.62527,0,0,0,14.00003,100,0.1157566,0.2199155,2.149123,0,13.31168
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95598,0.2761663,1.239434,0.8517092,0.8517092,0,0,0,0.8517092,145.5232,0.3428983,0,1.239434,0.896536,0.8517092,0,0,0,10.62527,0,0,0,14.00003,100,0.1157566,0.9368801,0.9915475,0,11.86471
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82474,0.1473032,0.6610969,1.454081,1.454081,0,0,0,1.454081,45.46492,0,0,0.6610969,1.530612,1.454081,0,0,0,10.62527,0,0.8695149,-0.8695149,13.08348,93.45323,0.1157566,1.599489,0.5288776,0,11.28637
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83197,0.02668272,0.119752,1.29377,1.29377,0,0,0,1.29377,9.256052,0,2.220446E-16,0.119752,1.361863,1.29377,0,0,0.9661277,9.755759,0,1.242111,-1.242111,11.77418,84.1011,0.1157566,1.423147,0.09580164,0,9.875511
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,1.24089,1.24089,0,0,0,1.24089,0,0,0,0,1.306201,1.24089,0,0,2.346251,8.513648,0,1.306201,-1.306201,10.39732,74.26644,0.1157566,1.36498,0,0,8.513648
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797585,7.207448,0,0,0,10.39732,74.26644,0.1157566,0,0,0,7.207448
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,1.292593,1.292593,0,0,0,1.292593,0,0,2.220446E-16,0,1.360625,1.292593,0,0,3.797585,7.207448,0,1.360625,-1.360625,8.963099,64.022,0.1157566,1.421853,0,0,7.207448
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.1225745,0.1225745,0,0,0,0.1225745,0,0,2.775558E-17,0,0.1290258,0.1225745,0,0,5.30939,5.846823,0,0.1290258,-0.1290258,8.827093,63.05054,0.1157566,0.134832,0,0,5.846823
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.282535,0.282535,0,0,0,0.282535,0,0,5.551115E-17,0,0.2974053,0.282535,0,0,5.452752,5.717797,0,0.2974053,-0.2974053,8.5136,60.81131,0.1157566,0.3107885,0,0,5.717797
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.783203,5.420392,0,0,0,8.5136,60.81131,0.1157566,0,0,0,5.420392
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.3309244,0.3309244,0,0,0,0.3309244,0,0,0,0,0.3483415,0.3309244,0,0,5.783203,5.420392,0,0.3483415,-0.3483415,8.146416,58.18857,0.1157566,0.3640168,0,0,5.420392
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.170249,5.072051,0,0,0,8.146416,58.18857,0.1157566,0,0,0,5.072051
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.170249,5.072051,0,0,0,8.146416,58.18857,0.1157566,0,0,0,5.072051
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.7482866,0.7482866,0,0,0,0.7482866,0,0,1.110223E-16,0,0.7876701,0.7482866,0,0,6.170249,5.072051,0,0.7876701,-0.7876701,7.316139,52.25803,0.1157566,0.8231152,0,0,5.072051
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.045438,4.28438,0,0,0,7.316139,52.25803,0.1157566,0,0,0,4.28438
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.19992,0.01282532,0.05756005,0.1090973,0.1090973,0,0,0,0.1090973,52.76029,0,1.387779E-17,0.05756005,0.1148393,0.1090973,0,0,7.045438,4.28438,0,0.05727921,-0.05727921,7.255762,51.82676,0.1157566,0.120007,0.04604804,0,4.34194
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.20862,0.1331824,0.5977228,0.897829,0.897829,0,0,0,0.897829,66.57423,0,0,0.5977228,0.9450831,0.897829,0,0,7.109081,4.227101,0,0.3473604,-0.3473604,6.889611,49.21141,0.1157566,0.9876119,0.4781782,0,4.824824
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35372,0.3489023,1.565874,2.581334,2.581334,0,0,0,2.581334,60.66141,4.440892E-16,0,1.565874,2.717194,2.581334,0,0,7.495037,3.879741,0,1.15132,-1.15132,5.676013,40.54287,0.1157566,2.839467,1.252699,0,5.445614
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85188,0.310608,1.394009,1.287858,1.287858,0,0,0,1.287858,108.2424,0,0,1.394009,1.35564,1.287858,0,0,8.774282,2.728421,0.03836847,0,0.03836847,5.712413,40.80287,0.1157534,1.416644,1.115207,0,4.122429
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18106,0.5621746,2.523039,0.242524,0.242524,0,0,0,0.242524,1040.325,0,0,2.523039,0.2552885,0.242524,0,0,8.735913,2.762952,2.267751,0,2.267751,7.863791,56.16982,0.1155666,0.2667764,2.018431,0,5.285992
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67181,0.7009503,3.145865,0,0,0,0,0,0,0,0,0,3.145865,0,0,0,0,6.468163,4.803928,3.145865,0,3.145865,10.84822,77.48713,0.1153084,0,2.516692,0,7.949793
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93329,0.6478135,2.907387,0,0,0,0,0,0,0,0,0,2.907387,0,0,0,0,3.322297,7.635207,2.907387,0,2.907387,13.60641,97.18845,0.1150708,0,2.32591,0,10.54259
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43849,0.5785211,2.596403,0,0,0,0,0,0,0,2.181492,0,2.596403,0,0,0,0,0.4149105,10.25185,0.4149105,0,0.4149105,14.00003,100,0.115037,0,2.077122,0,12.84826
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85037,0.4749627,2.131633,1.343351,1.343351,0,0,0,1.343351,158.6803,0.7175791,0,2.131633,1.414054,1.343351,0,0,0,10.62527,0,0,0,14.00003,100,0.115037,1.477686,1.705306,0,12.75691
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.48567,0.4344864,1.949975,0.4719576,0.4719576,0,0,0,0.4719576,413.1674,1.453177,0,1.949975,0.4967974,0.4719576,0,0,0,10.62527,0,0,0,14.00003,100,0.115037,0.5191533,1.55998,0,12.57525
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97286,0.2204354,0.9893143,1.770541,1.770541,0,0,0,1.770541,55.87638,0,0,0.9893143,1.863727,1.770541,0,0,0,10.62527,0,0.874413,-0.874413,13.07832,93.41635,0.115037,1.947595,0.7914514,0,11.61459
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82151,0.170164,0.7636958,1.575807,1.575807,0,0,0,1.575807,48.46378,0,0,0.7636958,1.658745,1.575807,0,0,0.97157,9.750861,0,0.8950488,-0.8950488,12.13485,86.67734,0.115037,1.733388,0.6109567,0,10.51456
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81104,0.0259252,0.1163523,0.6682113,0.6682113,0,0,0,0.6682113,17.4125,0,1.110223E-16,0.1163523,0.7033803,0.6682113,0,0,1.966069,8.855812,0,0.5870281,-0.5870281,11.51607,82.25748,0.115037,0.7350325,0.09308182,0,8.972165
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.618322,8.268785,0,0,0,11.51607,82.25748,0.115037,0,0,0,8.268785
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,1.240747,1.240747,0,0,0,1.240747,0,0,2.220446E-16,0,1.30605,1.240747,0,0,2.618322,8.268785,0,1.30605,-1.30605,10.13937,72.42394,0.115037,1.364822,0,0,8.268785
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.069488,6.962735,0,0,0,10.13937,72.42394,0.115037,0,0,0,6.962735
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.2054118,0.2054118,0,0,0,0.2054118,0,0,2.775558E-17,0,0.216223,0.2054118,0,0,4.069488,6.962735,0,0.216223,-0.216223,9.911453,70.79595,0.115037,0.225953,0,0,6.962735
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.309736,6.746512,0,0,0,9.911453,70.79595,0.115037,0,0,0,6.746512
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.309736,6.746512,0,0,0,9.911453,70.79595,0.115037,0,0,0,6.746512
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.3290526,0.3290526,0,0,0,0.3290526,0,0,5.551115E-17,0,0.3463711,0.3290526,0,0,4.309736,6.746512,0,0.3463711,-0.3463711,9.546346,68.18805,0.115037,0.3619578,0,0,6.746512
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.7847318,0.7847318,0,0,0,0.7847318,0,0,1.110223E-16,0,0.8260335,0.7847318,0,0,4.694593,6.400141,0,0.8260335,-0.8260335,8.675631,61.96867,0.115037,0.863205,0,0,6.400141
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.2943574,0.2943574,0,0,0,0.2943574,0,0,0,0,0.3098499,0.2943574,0,0,5.612408,5.574107,0,0.3098499,-0.3098499,8.34902,59.63574,0.115037,0.3237932,0,0,5.574107
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.956686,5.264257,0,0,0,8.34902,59.63574,0.115037,0,0,0,5.264257
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.04367641,0.04367641,0,0,0,0.04367641,0,0,6.938894E-18,0,0.04597517,0.04367641,0,0,5.956686,5.264257,0,0.04597517,-0.04597517,8.300558,59.28958,0.115037,0.04804406,0,0,5.264257
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22285,0.01729348,0.07761313,0.3835118,0.3835118,0,0,0,0.3835118,20.23748,0,5.551115E-17,0.07761313,0.4036966,0.3835118,0,0,6.007769,5.218282,0,0.3260835,-0.3260835,7.956836,56.83443,0.115037,0.421863,0.0620905,0,5.295895
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.2486,0.2007071,0.9007736,0,0,0,0,0,0,0,0,0,0.9007736,0,0,0,0,6.370084,4.892199,0.9007736,0,0.9007736,8.811384,62.93834,0.1149636,0,0.7206189,0,5.792972
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41248,0.3970374,1.781904,1.613437,1.613437,0,0,0,1.613437,110.4415,0,0,1.781904,1.698354,1.613437,0,0,5.46931,5.702895,0.0835495,0,0.0835495,8.890647,63.50449,0.1149568,1.774781,1.425523,0,7.484799
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93385,0.6123196,2.74809,2.522933,2.522933,0,0,0,2.522933,108.9244,0,0,2.74809,2.655719,2.522933,0,0,5.385761,5.77809,0.09237125,0,0.09237125,8.978277,64.13042,0.1149493,2.775226,2.198472,0,8.526179
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29483,0.7900687,3.545828,0,0,0,0,0,0,0,0,0,3.545828,0,0,0,0,5.29339,5.861224,3.545828,0,3.545828,12.34215,88.158,0.1146614,0,2.836663,0,9.407052
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82872,0.8933008,4.009134,0.7814665,0.7814665,0,0,0,0.7814665,513.027,1.438976,0,4.009134,0.8225963,0.7814665,0,0,1.747561,9.052469,1.747561,0,1.747561,14.00003,100,0.1145201,0.8596131,3.207307,0,13.0616
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.11291,1.017633,4.567139,0.5813572,0.5813572,0,0,0,0.5813572,785.5994,3.955184,0,4.567139,0.611955,0.5813572,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,0.639493,3.653711,0,15.19241
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56928,1.008654,4.526841,2.254303,2.254303,0,0,0,2.254303,200.8089,2.153891,0,4.526841,2.37295,2.254303,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,2.479733,3.621473,0,15.15211
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92605,0.8614905,3.866369,0.6011989,0.6011989,0,0,0,0.6011989,643.1098,3.233528,0,3.866369,0.632841,0.6011989,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,0.6613188,3.093096,0,14.49164
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52491,0.6587251,2.956358,0,0,0,0,0,0,0,2.956358,0,2.956358,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,0,2.365087,0,13.58163
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98692,0.4168769,1.870944,1.049439,1.049439,0,0,0,1.049439,178.2804,0.7662712,0,1.870944,1.104672,1.049439,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,1.154383,1.496755,0,12.49622
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81593,0.2003407,0.8991292,0.5393955,0.5393955,0,0,0,0.5393955,166.692,0.3313445,0,0.8991292,0.5677847,0.5393955,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,0.593335,0.7193034,0,11.5244
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78819,0.01990986,0.08935545,0,0,0,0,0,0,0,0.08935545,0,0.08935545,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145201,0,0.07148436,0,10.71463
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,1.44868,1.44868,0,0,0,1.44868,0,0,0,0,1.524927,1.44868,0,0,0,10.62527,0,1.524927,-1.524927,12.39261,88.51849,0.1145201,1.593549,0,0,10.62527
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,2.032423,2.032423,0,0,0,2.032423,0,0,4.440892E-16,0,2.139392,2.032423,0,0,1.694363,9.100348,0,2.139392,-2.139392,10.1375,72.41055,0.1145201,2.235665,0,0,9.100348
