Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.145912,0.145912,0,0,0,0.145912,0,0,2.775558E-17,0,0.1535916,0.145912,0,0,5.464003,5.707672,0,0.1535916,-0.1535916,8.65452,61.81788,0.1134015,0.1605032,0,0,5.707672
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1452053,0.1452053,0,0,0,0.1452053,0,0,2.775558E-17,0,0.1528476,0.1452053,0,0,5.63466,5.55408,0,0.1528476,-0.1528476,8.493404,60.66705,0.1134015,0.1597258,0,0,5.55408
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.804491,5.401233,0,0,0,8.493404,60.66705,0.1134015,0,0,0,5.401233
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1900489,0.1900489,0,0,0,0.1900489,0,0,2.775558E-17,0,0.2000514,0.1900489,0,0,5.804491,5.401233,0,0.2000514,-0.2000514,8.282532,59.16082,0.1134015,0.2090538,0,0,5.401233
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54479,0.01671461,0.07501518,0,0,0,0,0,0,0,0,0,0.07501518,0,0,0,0,6.02677,5.201181,0.07501518,0,0.07501518,8.353698,59.66915,0.1133958,0,0.06001214,0,5.276196
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.71171,0.2132357,0.9570017,0.5955191,0.5955191,0,0,0,0.5955191,160.7004,0,0,0.9570017,0.6268622,0.5955191,0,0,5.951755,5.268695,0.3301395,0,0.3301395,8.666896,61.90627,0.1133708,0.655071,0.7656014,0,6.225697
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02903,0.4082312,1.832142,0,0,0,0,0,0,0,0,0,1.832142,0,0,0,0,5.621615,5.56582,1.832142,0,1.832142,10.40502,74.3214,0.1132321,0,1.465713,0,7.397962
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73586,0.5046607,2.264917,0.8751869,0.8751869,0,0,0,0.8751869,258.7924,0,0,2.264917,0.9212494,0.8751869,0,0,3.789474,7.214748,1.343668,0,1.343668,11.67973,83.4265,0.1131306,0.9627056,1.811934,0,9.479665
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.34159,0.7304853,3.278418,0.4612249,0.4612249,0,0,0,0.4612249,710.8069,0.3471124,0,3.278418,0.4854999,0.4612249,0,0,2.445806,8.424048,2.445806,0,2.445806,14.00003,100,0.1129463,0.5073473,2.622735,0,11.70247
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18107,0.8868985,3.9804,1.423563,1.423563,0,0,0,1.423563,279.6083,2.481913,0,3.9804,1.498487,1.423563,0,0,0,10.62527,0,0,0,14.00003,100,0.1129463,1.565919,3.18432,0,14.60567
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56098,0.7315367,3.283137,2.0453,2.0453,0,0,0,2.0453,160.5211,1.13019,0,3.283137,2.152947,2.0453,0,0,0,10.62527,0,0,0,14.00003,100,0.1129463,2.249829,2.626509,0,13.90841
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56392,0.8736973,3.921153,2.695847,2.695847,0,0,0,2.695847,145.4517,1.08342,0,3.921153,2.837733,2.695847,0,0,0,10.62527,0,0,0,14.00003,100,0.1129463,2.965431,3.136923,0,14.54643
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.44389,0.6590711,2.957911,0.7272315,0.7272315,0,0,0,0.7272315,406.7359,2.192405,0,2.957911,0.7655069,0.7272315,0,0,0,10.62527,0,0,0,14.00003,100,0.1129463,0.7999547,2.366329,0,13.58319
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72957,0.4877417,2.188985,1.421511,1.421511,0,0,0,1.421511,153.99,0.6926575,0,2.188985,1.496327,1.421511,0,0,0,10.62527,0,0,0,14.00003,100,0.1129463,1.563662,1.751188,0,12.81426
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97673,0.2619857,1.175792,0.06961408,0.06961408,0,0,0,0.06961408,1689.014,1.102514,0,1.175792,0.07327798,0.06961408,0,0,0,10.62527,0,0,0,14.00003,100,0.1129463,0.07657549,0.9406334,0,11.80107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63956,0.1526738,0.6851999,1.155281,1.155281,0,0,0,1.155281,59.31026,0,0,0.6851999,1.216085,1.155281,0,0,0,10.62527,0,0.530885,-0.530885,13.44043,96.00285,0.1129463,1.270809,0.54816,0,11.31047
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46696,0.03097253,0.1390047,1.732683,1.732683,0,0,0,1.732683,8.022514,0,2.220446E-16,0.1390047,1.823877,1.732683,0,0,0.5898722,10.09439,0,1.684872,-1.684872,11.66442,83.31709,0.1129463,1.905951,0.1112038,0,10.23339
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.5759449,0.5759449,0,0,0,0.5759449,0,0,0,0,0.6062578,0.5759449,0,0,2.461952,8.409517,0,0.6062578,-0.6062578,11.02536,78.75243,0.1129463,0.6335394,0,0,8.409517
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.135572,7.803259,0,0,0,11.02536,78.75243,0.1129463,0,0,0,7.803259
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2324411,0.2324411,0,0,0,0.2324411,0,0,2.775558E-17,0,0.2446748,0.2324411,0,0,3.135572,7.803259,0,0.2446748,-0.2446748,10.76745,76.91022,0.1129463,0.2556852,0,0,7.803259
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.1065958,0.1065958,0,0,0,0.1065958,0,0,1.387779E-17,0,0.1122061,0.1065958,0,0,3.407433,7.558585,0,0.1122061,-0.1122061,10.64918,76.06541,0.1129463,0.1172554,0,0,7.558585
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1497102,0.1497102,0,0,0,0.1497102,0,0,0,0,0.1575897,0.1497102,0,0,3.532106,7.446379,0,0.1575897,-0.1575897,10.48306,74.87888,0.1129463,0.1646813,0,0,7.446379
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3602296,0.3602296,0,0,0,0.3602296,0,0,5.551115E-17,0,0.379189,0.3602296,0,0,3.707206,7.288789,0,0.379189,-0.379189,10.08336,72.02388,0.1129463,0.3962525,0,0,7.288789
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.4008706,0.4008706,0,0,0,0.4008706,0,0,5.551115E-17,0,0.421969,0.4008706,0,0,4.128527,6.9096,0,0.421969,-0.421969,9.638569,68.84679,0.1129463,0.4409576,0,0,6.9096
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2151226,0.2151226,0,0,0,0.2151226,0,0,2.775558E-17,0,0.2264448,0.2151226,0,0,4.597382,6.487631,0,0.2264448,-0.2264448,9.399875,67.14183,0.1129463,0.2366348,0,0,6.487631
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.3224872,0.3224872,0,0,0,0.3224872,0,0,0,0,0.3394603,0.3224872,0,0,4.848987,6.261186,0,0.3394603,-0.3394603,9.042052,64.58596,0.1129463,0.354736,0,0,6.261186
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.130965,0.130965,0,0,0,0.130965,0,0,2.775558E-17,0,0.1378579,0.130965,0,0,5.226165,5.921726,0,0.1378579,-0.1378579,8.896738,63.548,0.1129463,0.1440615,0,0,5.921726
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5425792,0.5425792,0,0,0,0.5425792,0,0,1.110223E-16,0,0.5711361,0.5425792,0,0,5.379341,5.783868,0,0.5711361,-0.5711361,8.294707,59.24779,0.1129463,0.5968372,0,0,5.783868
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.58491,0.01825076,0.08190942,0.3766358,0.3766358,0,0,0,0.3766358,21.74764,0,5.551115E-17,0.08190942,0.3964588,0.3766358,0,0,6.013936,5.212732,0,0.3145494,-0.3145494,7.963143,56.87948,0.1129463,0.4142994,0.06552754,0,5.294641
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76267,0.06947888,0.3118212,0.5374133,0.5374133,0,0,0,0.5374133,58.02261,0,0,0.3118212,0.5656982,0.5374133,0,0,6.363435,4.898182,0,0.253877,-0.253877,7.695533,54.96799,0.1129463,0.5911546,0.249457,0,5.210003
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09153,0.1678416,0.753273,3.257458,3.257458,1.25,0,0.50625,3.257458,23.12457,0,0,0.753273,2.113114,2.007458,0,0,6.645521,4.644305,0,1.359841,-1.359841,6.262136,44.72945,0.1129463,3.583204,0.6026184,5,5.397578
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81189,0.3399372,1.525638,2.07969,2.07969,5,0,1.53,2.07969,73.35894,0,0,1.525638,0,0,2.92031,2.774295,8.156455,3.284465,4.299933,0,4.299933,10.34141,73.86707,0.1133792,2.287658,1.22051,5,4.810103
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.43449,0.4177945,1.875062,2.402277,2.402277,4.284664,0,1.334713,2.402277,78.05352,0,0,1.875062,0,0,1.882387,1.788267,3.856522,7.154405,3.663329,0,3.663329,13.81675,98.69087,0.1137139,2.642505,1.500049,5,9.029467
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29236,0.3388069,1.520565,0.7538324,0.7538324,0,0,0,0.7538324,201.7113,0.5338652,0,1.520565,0.7935078,0.7538324,0,0,0.1931923,10.4514,0.1931923,0,0.1931923,14.00003,100,0.1136993,0.8292156,1.216452,0,11.97197
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67016,0.7050337,3.164191,2.042929,2.042929,0,0,0,2.042929,154.885,1.01374,0,3.164191,2.150451,2.042929,0,0,0,10.62527,0,0,0,14.00003,100,0.1136993,2.247222,2.531353,0,13.78946
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63133,0.5849816,2.625397,0.6865689,0.6865689,0,0,0,0.6865689,382.3939,1.902693,0,2.625397,0.7227041,0.6865689,0,0,0,10.62527,0,0,0,14.00003,100,0.1136993,0.7552258,2.100318,0,13.25067
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47135,0.6456986,2.897895,2.331149,2.331149,0,0,0,2.331149,124.3119,0.4440545,0,2.897895,2.453841,2.331149,0,0,0,10.62527,0,0,0,14.00003,100,0.1136993,2.564264,2.318316,0,13.52317
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73137,0.2601059,1.167355,1.439755,1.439755,0,0,0,1.439755,81.08012,0,2.220446E-16,1.167355,1.515532,1.439755,0,0,0,10.62527,0,0.3481766,-0.3481766,13.63302,97.3785,0.1136993,1.583731,0.9338843,0,11.79263
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.9612,0.2107638,0.9459081,1.262632,1.262632,0,0,0,1.262632,74.91561,0,2.220446E-16,0.9459081,1.329086,1.262632,0,0,0.3868629,10.2771,0,0.3831778,-0.3831778,13.22911,94.49348,0.1136993,1.388895,0.7567265,0,11.22301
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61082,0.1305683,0.5859907,2.015002,2.015002,0,0,0,2.015002,29.08138,0,4.440892E-16,0.5859907,2.121055,2.015002,0,0,0.8126159,9.89392,0,1.535065,-1.535065,11.61101,82.93564,0.1136993,2.216503,0.4687925,0,10.47991
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.4269,0.0325222,0.1459596,2.183192,2.183192,0,0,0,2.183192,6.685608,0,0,0.1459596,2.298096,2.183192,0,0,2.518243,8.358855,0,2.152137,-2.152137,9.342462,66.73174,0.1136993,2.401511,0.1167677,0,8.504815
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.538371,4.538371,1.25,0,0.50625,4.538371,0,0,0,0,3.461443,3.288371,0,0,4.909506,6.206718,0,3.461443,-3.461443,5.693779,40.66977,0.1136993,4.992208,0,5,6.206718
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.779012,3.779012,5,0,1.53,3.779012,0,0,0,0,0,0,1.220988,1.159938,8.755554,2.745275,1.159938,0,1.159938,6.794194,48.52986,0.1138572,4.156914,0,5,2.745275
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,3.193736,3.193736,5,0,1.53,3.193736,0,0,0,0,0,0,1.806264,1.715951,7.595616,3.78922,1.715951,0,1.715951,8.422088,60.15765,0.1140902,3.513109,0,5,3.78922
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,5.879665,5.333576,3.33,0,3.33,11.5812,82.72272,0.1142909,0,0,5,5.333576
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1546557,0.1546557,0,0,0,0.1546557,0,0,0,0,0.1627954,0.1546557,0,0,2.549665,8.330576,0,0.1627954,-0.1627954,11.4096,81.49699,0.1142909,0.1701212,0,0,8.330576
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7376041,0.7376041,0,0,0,0.7376041,0,0,1.110223E-16,0,0.7764254,0.7376041,0,0,2.730549,8.16778,0,0.7764254,-0.7764254,10.59118,75.65112,0.1142909,0.8113645,0,0,8.16778
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2051266,0.2051266,0,0,0,0.2051266,0,0,0,0,0.2159228,0.2051266,0,0,3.593244,7.391355,0,0.2159228,-0.2159228,10.36357,74.02539,0.1142909,0.2256393,0,0,7.391355
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.2567596,0.2567596,0,0,0,0.2567596,0,0,0,0,0.2702733,0.2567596,0,0,3.833158,7.175432,0,0.2702733,-0.2702733,10.07868,71.99044,0.1142909,0.2824356,0,0,7.175432
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2779502,0.2779502,0,0,0,0.2779502,0,0,0,0,0.2925792,0.2779502,0,0,4.133461,6.905159,0,0.2925792,-0.2925792,9.770276,69.78755,0.1142909,0.3057452,0,0,6.905159
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.04868393,0.04868393,0,0,0,0.04868393,0,0,6.938894E-18,0,0.05124624,0.04868393,0,0,4.458549,6.612579,0,0.05124624,-0.05124624,9.716258,69.4017,0.1142909,0.05355232,0,0,6.612579
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1900636,0.1900636,0,0,0,0.1900636,0,0,2.775558E-17,0,0.2000669,0.1900636,0,0,4.51549,6.561333,0,0.2000669,-0.2000669,9.505369,67.89536,0.1142909,0.2090699,0,0,6.561333
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.6262,0.02141925,0.0961296,0.2756335,0.2756335,0,0,0,0.2756335,34.87587,0,0,0.0961296,0.2901406,0.2756335,0,0,4.737786,6.361267,0,0.194011,-0.194011,9.300863,66.43461,0.1142909,0.3031969,0.07690368,0,6.457396
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81417,0.174567,0.7834566,0.001824619,0.001824619,0,0,0,0.001824619,42938.11,0,0,0.7834566,0.001920651,0.001824619,0,0,4.953354,6.167255,0.781536,0,0.781536,10.04229,71.73053,0.114232,0.00200708,0.6267653,0,6.950712
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15382,0.3262587,1.464249,1.203151,1.203151,0,0,0,1.203151,121.7012,0,0,1.464249,1.266475,1.203151,0,0,4.171818,6.870638,0.1977742,0,0.1977742,10.22992,73.0707,0.1142171,1.323466,1.171399,0,8.334888
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88673,0.6519273,2.92585,0.05520596,0.05520596,0,0,0,0.05520596,5299.88,0,0,2.92585,0.05811154,0.05520596,0,0,3.974044,7.048635,2.867738,0,2.867738,12.95049,92.50334,0.1140016,0.06072656,2.34068,0,9.974484
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.5248,0.7822511,3.510743,1.645416,1.645416,0,0,0,1.645416,213.3651,0.6724203,0,3.510743,1.732017,1.645416,0,0,1.106306,9.629599,1.106306,0,1.106306,14.00003,100,0.1139187,1.809958,2.808594,0,13.14034
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39893,0.7946364,3.566328,0.9219533,0.9219533,0,0,0,0.9219533,386.8231,2.595851,0,3.566328,0.9704771,0.9219533,0,0,0,10.62527,0,0,0,14.00003,100,0.1139187,1.014149,2.853062,0,14.1916
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77274,0.7144017,3.206235,0,0,0,0,0,0,0,3.206235,0,3.206235,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1139187,0,2.564988,0,13.83151
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69281,0.723991,3.249272,1.278156,1.278156,0,0,0,1.278156,254.2156,1.903845,0,3.249272,1.345427,1.278156,0,0,0,10.62527,0,0,0,14.00003,100,0.1139187,1.405971,2.599417,0,13.87455
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49436,0.5670367,2.544861,3.301501,3.301501,1.25,0,0.50625,3.301501,77.08195,0.3853866,0,2.544861,2.159474,2.051501,0,0,0,10.62527,0,0,0,14.00003,100,0.1139187,3.631651,2.035889,5,13.17014
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.72983,0.5367414,2.408895,0.3028198,0.3028198,0,0,0,0.3028198,795.488,2.090138,0,2.408895,0.3187577,0.3028198,0,0,0,10.62527,0,0,0,14.00003,100,0.1139187,0.3331018,1.927116,0,13.03417
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94316,0.2611611,1.172091,0.504589,0.504589,0,0,0,0.504589,232.2863,0.6409446,0,1.172091,0.5311463,0.504589,0,0,0,10.62527,0,0,0,14.00003,100,0.1139187,0.5550479,0.9376727,0,11.79737
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58027,0.1950084,0.8751975,2.418198,2.418198,0,0,0,2.418198,36.19213,0,0,0.8751975,2.545471,2.418198,0,0,0,10.62527,0,1.670274,-1.670274,12.2394,87.42414,0.1139187,2.660018,0.700158,0,11.50047
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38566,0.03150445,0.141392,1.021208,1.021208,0,0,0,1.021208,13.84556,0,2.220446E-16,0.141392,1.074956,1.021208,0,0,1.85586,8.955,0,0.9335636,-0.9335636,11.25534,80.39514,0.1139187,1.123329,0.1131136,0,9.096392
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893153,8.021437,0,0,0,11.25534,80.39514,0.1139187,0,0,0,8.021437
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.913533,2.913533,0,0,0,2.913533,0,0,4.440892E-16,0,3.066877,2.913533,0,0,2.893153,8.021437,0,3.066877,-3.066877,8.02257,57.30396,0.1139187,3.204887,0,0,8.021437
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.660023,2.660023,0,0,0,2.660023,0,0,4.440892E-16,0,2.800025,2.660023,0,0,6.300795,4.954559,0,2.800025,-2.800025,5.071084,36.22196,0.1139187,2.926026,0,0,4.954559
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.2327262,0.2327262,0,0,0,0.2327262,0,0,2.775558E-17,0,0.244975,0.2327262,0,0,9.411933,2.154535,0,0.244975,-0.244975,4.812858,34.37749,0.1139187,0.2559989,0,0,2.154535
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.684128,1.909559,0,0,0,4.812858,34.37749,0.1139187,0,0,0,1.909559
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5181066,0.5181066,0,0,0,0.5181066,0,0,0,0,0.5453755,0.5181066,0,0,9.684128,1.909559,0,0.5453755,-0.5453755,4.237982,30.27124,0.1139187,0.5699173,0,0,1.909559
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1011934,0.1011934,0,0,0,0.1011934,0,0,0,0,0.1065194,0.1011934,0,0,10.2901,1.364184,0,0.1065194,-0.1065194,4.1257,29.46923,0.1139187,0.1113128,0,0,1.364184
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3982149,0.3982149,0,0,0,0.3982149,0,0,5.551115E-17,0,0.4191736,0.3982149,0,0,10.40845,1.257665,0,0.4191736,-0.4191736,3.683853,26.31318,0.1139187,0.4380364,0,0,1.257665
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2921888,0.2921888,0,0,0,0.2921888,0,0,0,0,0.3075672,0.2921888,0,0,10.8742,0.8384911,0,0.3075672,-0.3075672,3.359648,23.99744,0.1139187,0.3214077,0,0,0.8384911
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3327312,0.3327312,0,0,0,0.3327312,0,0,0,0,0.3502433,0.3327312,0,0,11.21594,0.5309239,0,0.3502433,-0.3502433,2.99046,21.36038,0.1139187,0.3660043,0,0,0.5309239
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2845864,0.2845864,3.78985,0,1.199629,0.2845864,0,0,0,0,0,0,3.505263,3.33,11.6051,0.1806806,3.33,0,3.33,6.149575,43.92545,0.1141752,0.3130451,0,5,0.1806806
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.66861,0.02393989,0.1074422,0.6021754,0.6021754,4.107439,0,1.286331,0.6021754,17.84235,0,0,0.1074422,0,0,3.505263,3.33,8.275104,3.17768,3.437442,0,3.437442,9.410619,67.21857,0.1144857,0.6623929,0.08595378,5,3.285123
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86613,0.1398074,0.6274557,2.01988,2.01988,5,0,1.53,2.01988,31.06401,0,0,0.6274557,0,0,2.98012,2.831115,4.837662,6.271379,3.45857,0,3.45857,12.69171,90.65487,0.1149356,2.221868,0.5019646,5,6.898834
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21581,0.296113,1.328955,1.490326,1.490326,0,0,0,1.490326,89.17214,0,2.220446E-16,1.328955,1.568764,1.490326,0,0,1.379092,9.384091,0,0.2398085,-0.2398085,12.43893,88.8493,0.1149356,1.639358,1.063164,0,10.71305
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96029,0.511478,2.295513,0.7728058,0.7728058,0,0,0,0.7728058,297.0363,0,0,2.295513,0.8134797,0.7728058,0,0,1.645546,9.144283,1.482033,0,1.482033,13.84491,98.89199,0.1148245,0.8500863,1.836411,0,11.4398
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61242,0.7957196,3.57119,0.1698138,0.1698138,0,0,0,0.1698138,2103.003,3.228926,0,3.57119,0.1787513,0.1698138,0,0,0.1635121,10.47811,0.1635121,0,0.1635121,14.00003,100,0.1148122,0.1867952,2.856952,0,14.0493
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.5007,0.8195338,3.678068,2.826265,2.826265,0,0,0,2.826265,130.1388,0.7030519,0,3.678068,2.975016,2.826265,0,0,0,10.62527,0,0,0,14.00003,100,0.1148122,3.108891,2.942454,0,14.30334
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86869,0.8211446,3.685297,0.3004761,0.3004761,0,0,0,0.3004761,1226.486,3.369007,0,3.685297,0.3162906,0.3004761,0,0,0,10.62527,0,0,0,14.00003,100,0.1148122,0.3305237,2.948238,0,14.31057
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74837,0.8139166,3.652858,0.8040017,0.8040017,0,0,0,0.8040017,454.3346,2.80654,0,3.652858,0.8463175,0.8040017,0,0,0,10.62527,0,0,0,14.00003,100,0.1148122,0.8844019,2.922286,0,14.27813
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51292,0.5775451,2.592022,1.967123,1.967123,0,0,0,1.967123,131.7672,0.521367,0,2.592022,2.070655,1.967123,0,0,0,10.62527,0,0,0,14.00003,100,0.1148122,2.163835,2.073618,0,13.2173
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72498,0.6537288,2.933935,0,0,0,0,0,0,0,2.933935,0,2.933935,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148122,0,2.347148,0,13.55921
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92267,0.3726393,1.672405,0,0,0,0,0,0,0,1.672405,0,1.672405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148122,0,1.337924,0,12.29768
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54796,0.1166272,0.5234229,2.321351,2.321351,0,0,0,2.321351,22.5482,0,0,0.5234229,2.443527,2.321351,0,0,0,10.62527,0,1.920104,-1.920104,11.97606,85.54312,0.1148122,2.553486,0.4187383,0,11.1487
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.3433,0.03053563,0.1370439,0.8324578,0.8324578,0,0,0,0.8324578,16.46256,0,1.110223E-16,0.1370439,0.8762714,0.8324578,0,0,2.133449,8.70517,0,0.7392275,-0.7392275,11.19685,79.97732,0.1148122,0.9157036,0.1096351,0,8.842214
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.814897,3.814897,1.25,0,0.50625,3.814897,0,0,4.440892E-16,0,2.699892,2.564897,0,0,2.954813,7.965943,0,2.699892,-2.699892,8.350911,59.64924,0.1148122,4.196387,0,5,7.965943
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.73098,2.73098,5,0,1.53,2.73098,0,0,0,0,0,0,2.26902,2.155569,5.954692,5.266051,2.155569,0,2.155569,10.39586,74.25602,0.1150994,3.004078,0,5,5.266051
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.512122,1.512122,5,0,1.53,1.512122,0,0,0,0,0,0,3.487878,3.313484,3.799123,7.206063,3.313484,0,3.313484,13.53931,96.70917,0.1155393,1.663334,0,5,7.206063
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.3551199,0.3551199,0,0,0,0.3551199,0,0,0,0,0.3738104,0.3551199,0,0,0.4856387,10.1882,0,0.3738104,-0.3738104,13.14528,93.89467,0.1155393,0.3906319,0,0,10.1882
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5589451,0.5589451,0,0,0,0.5589451,0,0,1.110223E-16,0,0.5883632,0.5589451,0,0,0.9009837,9.814389,0,0.5883632,-0.5883632,12.52509,89.46475,0.1155393,0.6148396,0,0,9.814389
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3248533,0.3248533,0,0,0,0.3248533,0,0,0,0,0.3419508,0.3248533,0,0,1.554721,9.226026,0,0.3419508,-0.3419508,12.16464,86.89013,0.1155393,0.3573386,0,0,9.226026
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.04875929,0.04875929,0,0,0,0.04875929,0,0,6.938894E-18,0,0.05132557,0.04875929,0,0,1.934666,8.884075,0,0.05132557,-0.05132557,12.11054,86.50369,0.1155393,0.05363522,0,0,8.884075
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1968117,0.1968117,0,0,0,0.1968117,0,0,2.775558E-17,0,0.2071702,0.1968117,0,0,1.991694,8.832749,0,0.2071702,-0.2071702,11.89216,84.94386,0.1155393,0.2164928,0,0,8.832749
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.5020158,0.5020158,0,0,0,0.5020158,0,0,1.110223E-16,0,0.5284377,0.5020158,0,0,2.221884,8.625579,0,0.5284377,-0.5284377,11.33514,80.96514,0.1155393,0.5522174,0,0,8.625579
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.09205206,0.09205206,0,0,0,0.09205206,0,0,0,0,0.0968969,0.09205206,0,0,2.809036,8.097141,0,0.0968969,-0.0968969,11.233,80.23558,0.1155393,0.1012573,0,0,8.097141
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.9167,8.000244,0,0,0,11.233,80.23558,0.1155393,0,0,0,8.000244
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71206,0.02007839,0.09011181,0.2347437,0.2347437,0,0,0,0.2347437,38.38733,2.775558E-17,0,0.09011181,0.2470986,0.2347437,0,0,2.9167,8.000244,0,0.1569868,-0.1569868,11.06752,79.0536,0.1155393,0.258218,0.07208946,0,8.090356
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91845,0.1953497,0.8767294,1.210277,1.210277,0,0,0,1.210277,72.44041,0,0,0.8767294,1.273975,1.210277,0,0,3.09113,7.843258,0,0.3972462,-0.3972462,10.64879,76.06264,0.1155393,1.331304,0.7013835,0,8.719987
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27741,0.4085298,1.833482,2.877261,2.877261,0,0,0,2.877261,63.72316,0,0,1.833482,3.028696,2.877261,0,0,3.532514,7.446012,0,1.195215,-1.195215,9.388925,67.06361,0.1155393,3.164987,1.466785,0,9.279493
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03248,0.6241429,2.801153,0,0,0,0,0,0,0,0,0,2.801153,0,0,0,0,4.86053,6.250797,2.801153,0,2.801153,12.04633,86.04505,0.1153293,0,2.240922,0,9.05195
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69725,0.6657181,2.987743,1.111182,1.111182,0,0,0,1.111182,268.8797,0,0,2.987743,1.169665,1.111182,0,0,2.059377,8.771835,1.818078,0,1.818078,13.77111,98.36488,0.1151934,1.2223,2.390194,0,11.75958
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59762,0.9121861,4.093892,1.957627,1.957627,0,0,0,1.957627,209.1252,1.791932,0,4.093892,2.06066,1.957627,0,0,0.2412993,10.4081,0.2412993,0,0.2412993,14.00003,100,0.1151754,2.15339,3.275113,0,14.502
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95799,0.8510283,3.819415,0,0,0,0,0,0,0,3.819415,0,3.819415,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151754,0,3.055532,0,14.44469
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.79797,0.5902902,2.649223,0,0,0,0,0,0,0,2.649223,0,2.649223,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151754,0,2.119378,0,13.2745
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52704,0.4891339,2.195233,0,0,0,0,0,0,0,2.195233,0,2.195233,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151754,0,1.756186,0,12.82051
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71684,0.440581,1.977327,1.124555,1.124555,0,0,0,1.124555,175.832,0.7935852,0,1.977327,1.183742,1.124555,0,0,0,10.62527,0,0,0,14.00003,100,0.1151754,1.237011,1.581862,0,12.6026
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89976,0.388198,1.742233,1.064273,1.064273,0,0,0,1.064273,163.7016,0.621945,0,1.742233,1.120288,1.064273,0,0,0,10.62527,0,0,0,14.00003,100,0.1151754,1.170701,1.393786,0,12.36751
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51395,0.2130413,0.9561292,1.49418,1.49418,0,0,0,1.49418,63.99023,0,0,0.9561292,1.572821,1.49418,0,0,0,10.62527,0,0.6166919,-0.6166919,13.34998,95.3568,0.1151754,1.643598,0.7649034,0,11.5814
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.29989,0.03306452,0.1483936,0,0,0,0,0,0,0,0,0,0.1483936,0,0,0,0,0.6852132,10.00858,0.1483936,0,0.1483936,13.49076,96.36235,0.1151643,0,0.1187148,0,10.15698
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.450659,1.450659,0,0,0,1.450659,0,0,2.220446E-16,0,1.527009,1.450659,0,0,0.5368197,10.14214,0,1.527009,-1.527009,11.88115,84.86517,0.1151643,1.595725,0,0,10.14214
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,3.081066,3.081066,1.25,0,0.50625,3.081066,0,0,4.440892E-16,0,1.927438,1.831066,0,0,2.233497,8.615128,0,1.927438,-1.927438,9.849449,70.35307,0.1151643,3.389172,0,5,8.615128
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.453508,1.453508,4.958771,0,1.518745,1.453508,0,0,0,0,0,0,3.505263,3.33,4.375094,6.68769,3.33,0,3.33,13.00856,92.91814,0.1156038,1.598859,0,5,6.68769
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3141707,0.3141707,0,0,0,0.3141707,0,0,5.551115E-17,0,0.330706,0.3141707,0,0,1.045094,9.68469,0,0.330706,-0.330706,12.65997,90.42818,0.1156038,0.3455878,0,0,9.68469
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3625187,0.3625187,0,0,0,0.3625187,0,0,5.551115E-17,0,0.3815987,0.3625187,0,0,1.412545,9.353984,0,0.3815987,-0.3815987,12.25773,87.55504,0.1156038,0.3987706,0,0,9.353984
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1602723,0.1602723,0,0,0,0.1602723,0,0,2.775558E-17,0,0.1687077,0.1602723,0,0,1.836544,8.972384,0,0.1687077,-0.1687077,12.0799,86.2848,0.1156038,0.1762995,0,0,8.972384
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1473008,0.1473008,0,0,0,0.1473008,0,0,0,0,0.1550535,0.1473008,0,0,2.023997,8.803678,0,0.1550535,-0.1550535,11.91646,85.11737,0.1156038,0.1620309,0,0,8.803678
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4797658,0.4797658,0,0,0,0.4797658,0,0,1.110223E-16,0,0.5050167,0.4797658,0,0,2.196278,8.648623,0,0.5050167,-0.5050167,11.38412,81.31499,0.1156038,0.5277424,0,0,8.648623
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1950166,0.1950166,0,0,0,0.1950166,0,0,0,0,0.2052807,0.1950166,0,0,2.757408,8.143607,0,0.2052807,-0.2052807,11.16774,79.76939,0.1156038,0.2145183,0,0,8.143607
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.483617,0.483617,0,0,0,0.483617,0,0,0,0,0.5090705,0.483617,0,0,2.985497,7.938326,0,0.5090705,-0.5090705,10.63113,75.93649,0.1156038,0.5319787,0,0,7.938326
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1096035,0.1096035,0,0,0,0.1096035,0,0,1.387779E-17,0,0.1153721,0.1096035,0,0,3.551131,7.429256,0,0.1153721,-0.1153721,10.50952,75.06782,0.1156038,0.1205639,0,0,7.429256
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75648,0.0217398,0.09756821,0.6434689,0.6434689,0,0,0,0.6434689,15.16285,0,0,0.09756821,0.6773357,0.6434689,0,0,3.679323,7.313884,0,0.5797675,-0.5797675,9.898387,70.70263,0.1156038,0.7078158,0.07805456,0,7.411452
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97107,0.1563048,0.7014958,1.10895,1.10895,0,0,0,1.10895,63.25766,0,0,0.7014958,1.167316,1.10895,0,0,4.323509,6.734116,0,0.46582,-0.46582,9.40737,67.19537,0.1156038,1.219845,0.5611966,0,7.435612
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33853,0.1779758,0.7987553,0.5782905,0.5782905,0,0,0,0.5782905,138.1235,0,0,0.7987553,0.6087269,0.5782905,0,0,4.841086,6.268296,0.1900284,0,0.1900284,9.587646,68.48306,0.1155896,0.6361195,0.6390042,0,7.067051
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.1032,0.2922198,1.311482,1.317485,1.317485,0,0,0,1.317485,99.54437,0,0,1.311482,1.386827,1.317485,0,0,4.651058,6.439322,0,0.07534418,-0.07534418,9.508227,67.91577,0.1155896,1.449234,1.049186,0,7.750804
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77921,0.3761891,1.688337,0.06776766,0.06776766,0,0,0,0.06776766,2491.36,0,0,1.688337,0.07133438,0.06776766,0,0,4.734774,6.363977,1.617002,0,1.617002,11.04225,78.87305,0.1154689,0.07454443,1.350669,0,8.052315
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.6896,0.3593389,1.612713,2.580879,2.580879,0,0,0,2.580879,62.48695,0,0,1.612713,2.716715,2.580879,0,0,3.117772,7.81928,0,1.104002,-1.104002,9.87853,70.56078,0.1154689,2.838967,1.29017,0,9.431993
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04062,0.7039024,3.159114,0.8859769,0.8859769,0,0,0,0.8859769,356.5685,0,0,3.159114,0.9326073,0.8859769,0,0,4.344441,6.715277,2.226507,0,2.226507,11.99078,85.64825,0.1153031,0.9745746,2.527291,0,9.874392
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84162,0.4929056,2.21216,1.474126,1.474126,0,0,0,1.474126,150.0658,0,0,2.21216,1.551712,1.474126,0,0,2.117934,8.719133,0.6604481,0,0.6604481,12.61734,90.12364,0.115254,1.621539,1.769728,0,10.93129
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53672,0.494531,2.219455,1.947476,1.947476,0,0,0,1.947476,113.9657,0,0,2.219455,2.049974,1.947476,0,0,1.457486,9.313537,0.1694808,0,0.1694808,12.77812,91.27209,0.1152414,2.142223,1.775564,0,11.53299
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.70544,0.4102203,1.841069,0,0,0,0,0,0,0,0.5530638,0,1.841069,0,0,0,0,1.288005,9.466069,1.288005,0,1.288005,14.00003,100,0.1151458,0,1.472855,0,11.30714
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87448,0.2729928,1.225191,1.152924,1.152924,0,0,0,1.152924,106.2682,0.01158697,0,1.225191,1.213604,1.152924,0,0,0,10.62527,0,0,0,14.00003,100,0.1151458,1.268217,0.9801532,0,11.85047
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.47829,0.09564038,0.4292341,0,0,0,0,0,0,0,0.4292341,0,0.4292341,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151458,0,0.3433872,0,11.05451
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.25551,0.01051769,0.04720338,2.729506,2.729506,0,0,0,2.729506,1.729374,0,0,0.04720338,2.873164,2.729506,0,0,0,10.62527,0,2.825961,-2.825961,11.0212,78.72272,0.1151458,3.002457,0.0377627,0,10.67248
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,1.004894,1.004894,0,0,0,1.004894,0,0,0,0,1.057783,1.004894,0,0,3.139957,7.799313,0,1.057783,-1.057783,9.906202,70.75845,0.1151458,1.105384,0,0,7.799313
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.9184901,0.9184901,0,0,0,0.9184901,0,0,0,0,0.9668317,0.9184901,0,0,4.315271,6.74153,0,0.9668317,-0.9668317,8.887072,63.47896,0.1151458,1.010339,0,0,6.74153
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.389529,5.774698,0,0,0,8.887072,63.47896,0.1151458,0,0,0,5.774698
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7773398,0.7773398,0,0,0,0.7773398,0,0,0,0,0.8182524,0.7773398,0,0,5.389529,5.774698,0,0.8182524,-0.8182524,8.024558,57.31816,0.1151458,0.8550737,0,0,5.774698
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.298698,4.956446,0,0,0,8.024558,57.31816,0.1151458,0,0,0,4.956446
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4732046,0.4732046,0,0,0,0.4732046,0,0,5.551115E-17,0,0.4981101,0.4732046,0,0,6.298698,4.956446,0,0.4981101,-0.4981101,7.499504,53.56778,0.1151458,0.520525,0,0,4.956446
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1715366,0.1715366,0,0,0,0.1715366,0,0,0,0,0.1805648,0.1715366,0,0,6.852154,4.458336,0,0.1805648,-0.1805648,7.309172,52.20827,0.1151458,0.1886902,0,0,4.458336
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09101498,0.09101498,0,0,0,0.09101498,0,0,1.387779E-17,0,0.09580524,0.09101498,0,0,7.052782,4.277771,0,0.09580524,-0.09580524,7.208184,51.48693,0.1151458,0.1001165,0,0,4.277771
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3518498,0.3518498,0,0,0,0.3518498,0,0,5.551115E-17,0,0.3703682,0.3518498,0,0,7.159232,4.181966,0,0.3703682,-0.3703682,6.817782,48.69835,0.1151458,0.3870348,0,0,4.181966
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3205353,0.3205353,0,0,0,0.3205353,0,0,0,0,0.3374056,0.3205353,0,0,7.570752,3.811597,0,0.3374056,-0.3374056,6.462125,46.15795,0.1151458,0.3525889,0,0,3.811597
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1798126,0.1798126,0,0,0,0.1798126,0,0,2.775558E-17,0,0.1892764,0.1798126,0,0,7.945647,3.474192,0,0.1892764,-0.1892764,6.26261,44.73284,0.1151458,0.1977938,0,0,3.474192
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.80181,0.01076548,0.04831549,0.2449439,0.2449439,0,0,0,0.2449439,19.72513,0,2.775558E-17,0.04831549,0.2578357,0.2449439,0,0,8.155954,3.284915,0,0.2095202,-0.2095202,6.041757,43.15532,0.1151458,0.2694383,0.03865239,0,3.333231
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.0239,0.1788836,0.8028294,1.050153,1.050153,0,0,0,1.050153,76.44884,0,0,0.8028294,1.105424,1.050153,0,0,8.388754,3.075395,0,0.3025943,-0.3025943,5.722795,40.87702,0.1151458,1.155168,0.6422636,0,3.878225
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39907,0.3190992,1.432117,0.886537,0.886537,0,0,0,0.886537,161.5406,0,0,1.432117,0.9331968,0.886537,0,0,8.72497,2.772801,0.4989204,0,0.4989204,6.196112,44.25785,0.1151088,0.9751906,1.145694,0,4.204918
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17236,0.4717858,2.117375,0.8983632,0.8983632,0,0,0,0.8983632,235.6925,0,0,2.117375,0.9456455,0.8983632,0,0,8.22605,3.221829,1.171729,0,1.171729,7.307712,52.19784,0.1150221,0.9881995,1.6939,0,5.339204
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85819,0.7362379,3.304236,0.6772893,0.6772893,0,0,0,0.6772893,487.8618,0,0,3.304236,0.7129362,0.6772893,0,0,7.05432,4.276386,2.5913,0,2.5913,9.766035,69.75725,0.1148306,0.7450182,2.643389,0,7.580622
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77658,0.7663515,3.439385,2.44055,2.44055,0,0,0,2.44055,140.9266,0,0,3.439385,2.569,2.44055,0,0,4.463021,6.608555,0.8703849,0,0.8703849,10.59175,75.65524,0.1147664,2.684605,2.751508,0,10.04794
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11655,0.7717624,3.46367,0,0,0,0,0,0,0,0,0,3.46367,0,0,0,0,3.592636,7.391902,3.46367,0,3.46367,13.87768,99.12608,0.1145118,0,2.770936,0,10.85557
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.8793,0.5383248,2.416002,0,0,0,0,0,0,0,2.287035,0,2.416002,0,0,0,0,0.1289665,10.5092,0.1289665,0,0.1289665,14.00003,100,0.1145024,0,1.932801,0,12.92521
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54197,0.6615081,2.968848,0.9306753,0.9306753,0,0,0,0.9306753,318.9994,1.98919,0,2.968848,0.9796582,0.9306753,0,0,0,10.62527,0,0,0,14.00003,100,0.1145024,1.023743,2.375079,0,13.59412
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69083,0.4702165,2.110332,0.2095247,0.2095247,0,0,0,0.2095247,1007.2,1.88978,0,2.110332,0.2205523,0.2095247,0,0,0,10.62527,0,0,0,14.00003,100,0.1145024,0.2304771,1.688265,0,12.73561
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84687,0.3860663,1.732665,2.04173,2.04173,0,0,0,2.04173,84.86263,0,0,1.732665,2.149189,2.04173,0,0,0,10.62527,0,0.4165236,-0.4165236,13.56097,96.86391,0.1145024,2.245903,1.386132,0,12.35794
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44106,0.2180516,0.9786158,0.08559793,0.08559793,0,0,0,0.08559793,1143.27,0.4257087,0,0.9786158,0.09010308,0.08559793,0,0,0.462804,10.20875,0.462804,0,0.462804,14.00003,100,0.1144684,0.09415773,0.7828926,0,11.18737
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21022,0.03380972,0.151738,3.098984,3.098984,1.25,0,0.50625,3.098984,4.896379,0,4.440892E-16,0.151738,1.946299,1.848984,0,0,0,10.62527,0,1.794562,-1.794562,12.10839,86.48836,0.1144684,3.408883,0.1213904,5,10.77701
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.466678,2.466678,0,0,0,2.466678,0,0,4.440892E-16,0,2.596503,2.466678,0,0,1.993957,8.830712,0,2.596503,-2.596503,9.37144,66.93872,0.1144684,2.713346,0,0,8.830712
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.07892601,0.07892601,0,0,0,0.07892601,0,0,1.387779E-17,0,0.08308002,0.07892601,0,0,4.878961,6.23421,0,0.08308002,-0.08308002,9.283866,66.31319,0.1144684,0.08681861,0,0,6.23421
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.293308,1.293308,0,0,0,1.293308,0,0,0,0,1.361377,1.293308,0,0,4.971272,6.15113,0,1.361377,-1.361377,7.848848,56.06309,0.1144684,1.422639,0,0,6.15113
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2408918,0.2408918,0,0,0,0.2408918,0,0,2.775558E-17,0,0.2535704,0.2408918,0,0,6.483913,4.789752,0,0.2535704,-0.2535704,7.581561,54.1539,0.1144684,0.264981,0,0,4.789752
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.3104122,0.3104122,0,0,0,0.3104122,0,0,0,0,0.3267497,0.3104122,0,0,6.765658,4.536182,0,0.3267497,-0.3267497,7.237137,51.69373,0.1144684,0.3414534,0,0,4.536182
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.156354,0.156354,0,0,0,0.156354,0,0,0,0,0.1645831,0.156354,0,0,7.128713,4.209432,0,0.1645831,-0.1645831,7.063651,50.45455,0.1144684,0.1719894,0,0,4.209432
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.5036099,0.5036099,0,0,0,0.5036099,0,0,1.110223E-16,0,0.5301157,0.5036099,0,0,7.311584,4.044849,0,0.5301157,-0.5301157,6.50486,46.46319,0.1144684,0.5539709,0,0,4.044849
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1466826,0.1466826,0,0,0,0.1466826,0,0,0,0,0.1544027,0.1466826,0,0,7.900601,3.514734,0,0.1544027,-0.1544027,6.342105,45.30066,0.1144684,0.1613508,0,0,3.514734
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05890519,0.05890519,0,0,0,0.05890519,0,0,6.938894E-18,0,0.06200546,0.05890519,0,0,8.07216,3.360331,0,0.06200546,-0.06200546,6.276746,44.83381,0.1144684,0.0647957,0,0,3.360331
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3784746,0.3784746,0,0,0,0.3784746,0,0,5.551115E-17,0,0.3983943,0.3784746,0,0,8.141054,3.298325,0,0.3983943,-0.3983943,5.856802,41.83421,0.1144684,0.416322,0,0,3.298325
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.583714,2.899931,0,0,0,5.856802,41.83421,0.1144684,0,0,0,2.899931
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84796,0.005311368,0.02383742,0.3361424,0.3361424,0,0,0,0.3361424,7.091464,0,0,0.02383742,0.3538341,0.3361424,0,0,8.583714,2.899931,0,0.3299967,-0.3299967,5.508955,39.34959,0.1144684,0.3697566,0.01906993,0,2.923769
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07686,0.1960384,0.8798204,0.02134276,0.02134276,0,0,0,0.02134276,4122.336,0,0,0.8798204,0.02246607,0.02134276,0,0,8.950377,2.569934,0.8573543,0,0.8573543,6.322312,45.15928,0.1144056,0.02347704,0.7038563,0,3.449755
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45897,0.319742,1.435002,1.280413,1.280413,0,0,0,1.280413,112.0734,0,0,1.435002,1.347803,1.280413,0,0,8.093023,3.341553,0.0871993,0,0.0871993,6.405036,45.75017,0.1143993,1.408454,1.148002,0,4.776556
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.23987,0.5359949,2.405545,0,0,0,0,0,0,0,0,0,2.405545,0,0,0,0,8.005824,3.420033,2.405545,0,2.405545,8.687138,62.05086,0.1142234,0,1.924436,0,5.825578
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93412,0.7663264,3.439273,0.02740992,0.02740992,0,0,0,0.02740992,12547.55,0,0,3.439273,0.02885254,0.02740992,0,0,5.600278,5.585023,3.41042,0,3.41042,11.92255,85.16087,0.1139751,0.03015091,2.751418,0,9.024297
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.8585,0.7428046,3.333707,2.406685,2.406685,0,0,0,2.406685,138.5186,0,0,3.333707,2.533352,2.406685,0,0,2.189858,8.654402,0.8003548,0,0.8003548,12.68183,90.58431,0.113917,2.647353,2.666966,0,11.98811
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18577,0.7987309,3.584704,0,0,0,0,0,0,0,2.195201,0,3.584704,0,0,0,0,1.389503,9.374722,1.389503,0,1.389503,14.00003,100,0.1138162,0,2.867763,0,12.95942
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91102,0.7239473,3.249076,0,0,0,0,0,0,0,3.249076,0,3.249076,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,0,2.599261,0,13.87435
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54282,0.7194881,3.229063,0.7080853,0.7080853,0,0,0,0.7080853,456.0273,2.48371,0,3.229063,0.745353,0.7080853,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,0.7788938,2.58325,0,13.85434
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67302,0.6896141,3.094988,2.067008,2.067008,0,0,0,2.067008,149.7327,0.9191899,0,3.094988,2.175798,2.067008,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,2.273709,2.475991,0,13.72026
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.817,0.4615501,2.071437,1.341694,1.341694,0,0,0,1.341694,154.3896,0.6591269,0,2.071437,1.41231,1.341694,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,1.475864,1.657149,0,12.69671
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40231,0.2139999,0.9604313,0.7622878,0.7622878,0,0,0,0.7622878,125.9933,0.1580231,0,0.9604313,0.8024082,0.7622878,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,0.8385166,0.7683451,0,11.58571
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.1641,0.03361514,0.1508647,0,0,0,0,0,0,0,0.1508647,0,0.1508647,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,0,0.1206918,0,10.77614
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1138162,0,0,0,10.62527
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.8928779,0.8928779,0,0,0,0.8928779,0,0,1.110223E-16,0,0.9398715,0.8928779,0,0,0,10.62527,0,0.9398715,-0.9398715,13.00932,92.9235,0.1138162,0.9821658,0,0,10.62527
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.044302,9.685403,0,0,0,13.00932,92.9235,0.1138162,0,0,0,9.685403
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2555866,0.2555866,0,0,0,0.2555866,0,0,0,0,0.2690385,0.2555866,0,0,1.044302,9.685403,0,0.2690385,-0.2690385,12.72573,90.89785,0.1138162,0.2811452,0,0,9.685403
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.343233,9.416365,0,0,0,12.72573,90.89785,0.1138162,0,0,0,9.416365
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5458975,0.5458975,0,0,0,0.5458975,0,0,1.110223E-16,0,0.5746289,0.5458975,0,0,1.343233,9.416365,0,0.5746289,-0.5746289,12.12001,86.57135,0.1138162,0.6004872,0,0,9.416365
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3750026,0.3750026,0,0,0,0.3750026,0,0,5.551115E-17,0,0.3947396,0.3750026,0,0,1.98171,8.841735,0,0.3947396,-0.3947396,11.70392,83.59927,0.1138162,0.4125029,0,0,8.841735
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42031,8.446996,0,0,0,11.70392,83.59927,0.1138162,0,0,0,8.446996
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4446579,0.4446579,0,0,0,0.4446579,0,0,5.551115E-17,0,0.468061,0.4446579,0,0,2.42031,8.446996,0,0.468061,-0.468061,11.21054,80.07513,0.1138162,0.4891237,0,0,8.446996
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.940377,7.978935,0,0,0,11.21054,80.07513,0.1138162,0,0,0,7.978935
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4849349,0.4849349,0,0,0,0.4849349,0,0,0,0,0.5104578,0.4849349,0,0,2.940377,7.978935,0,0.5104578,-0.5104578,10.67247,76.23179,0.1138162,0.5334284,0,0,7.978935
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89487,0.00350887,0.01574781,0.04503797,0.04503797,0,0,0,0.04503797,34.96563,0,0,0.01574781,0.04740839,0.04503797,0,0,3.507552,7.468477,0,0.03166058,-0.03166058,10.6391,75.99341,0.1138162,0.04954176,0.01259825,0,7.484225
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.12988,0.2231721,1.001596,1.593134,1.593134,0,0,0,1.593134,62.86955,0,0,1.001596,1.676983,1.593134,0,0,3.542731,7.436816,0,0.675387,-0.675387,9.927178,70.90827,0.1138162,1.752447,0.8012769,0,8.438413
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51812,0.4765832,2.138905,1.871824,1.871824,0,0,0,1.871824,114.2685,0,0,2.138905,1.970341,1.871824,0,0,4.293161,6.761429,0.1685646,0,0.1685646,10.08709,72.05051,0.113804,2.059006,1.711124,0,8.900334
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30563,0.6813725,3.058,0.5932888,0.5932888,0,0,0,0.5932888,515.4318,0,0,3.058,0.6245146,0.5932888,0,0,4.124596,6.913137,2.433485,0,2.433485,12.3957,88.54053,0.113628,0.6526178,2.4464,0,9.971137
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.0069,0.8915108,4.001101,2.009517,2.009517,0,0,0,2.009517,199.1075,0.1947079,0,4.001101,2.115281,2.009517,0,0,1.691111,9.103274,1.691111,0,1.691111,14.00003,100,0.113506,2.210469,3.20088,0,13.10437
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93529,0.9365994,4.203458,1.968978,1.968978,0,0,0,1.968978,213.4843,2.13085,0,4.203458,2.072608,1.968978,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,2.165876,3.362767,0,14.82873
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24827,1.025958,4.604497,0.9494168,0.9494168,0,0,0,0.9494168,484.9817,3.605111,0,4.604497,0.9993861,0.9494168,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,1.044358,3.683598,0,15.22977
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.93677,0.9687541,4.347768,0.4208526,0.4208526,0,0,0,0.4208526,1033.086,3.904766,0,4.347768,0.4430027,0.4208526,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,0.4629378,3.478215,0,14.97304
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.53928,0.7670375,3.442464,2.41524,2.41524,0,0,0,2.41524,142.531,0.9001067,0,3.442464,2.542357,2.41524,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,2.656764,2.753971,0,14.06774
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65207,0.6385314,2.865729,1.486693,1.486693,0,0,0,1.486693,192.7586,1.300789,0,2.865729,1.56494,1.486693,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,1.635362,2.292583,0,13.491
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78491,0.410719,1.843307,1.203447,1.203447,0,0,0,1.203447,153.169,0.5765213,0,1.843307,1.266786,1.203447,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,1.323791,1.474646,0,12.46858
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.36211,0.2213223,0.9932947,0.1211706,0.1211706,0,0,0,0.1211706,819.7487,0.8657466,0,0.9932947,0.127548,0.1211706,0,0,0,10.62527,0,0,0,14.00003,100,0.113506,0.1332877,0.7946357,0,11.61857
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11722,0.03194513,0.1433697,2.595192,2.595192,0,0,0,2.595192,5.524436,0,4.440892E-16,0.1433697,2.731781,2.595192,0,0,0,10.62527,0,2.588412,-2.588412,11.2716,80.51128,0.113506,2.854712,0.1146958,0,10.76864
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.435865,0.435865,0,0,0,0.435865,0,0,5.551115E-17,0,0.4588053,0.435865,0,0,2.876013,8.036862,0,0.4588053,-0.4588053,10.78798,77.05684,0.113506,0.4794516,0,0,8.036862
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.385797,7.578057,0,0,0,10.78798,77.05684,0.113506,0,0,0,7.578057
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.723493,2.723493,0,0,0,2.723493,0,0,4.440892E-16,0,2.866834,2.723493,0,0,3.385797,7.578057,0,2.866834,-2.866834,7.766071,55.47182,0.113506,2.995842,0,0,7.578057
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1005063,0.1005063,0,0,0,0.1005063,0,0,0,0,0.1057961,0.1005063,0,0,6.571168,4.711223,0,0.1057961,-0.1057961,7.654552,54.67526,0.113506,0.110557,0,0,4.711223
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.688719,4.605427,0,0,0,7.654552,54.67526,0.113506,0,0,0,4.605427
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3119967,0.3119967,0,0,0,0.3119967,0,0,5.551115E-17,0,0.3284176,0.3119967,0,0,6.688719,4.605427,0,0.3284176,-0.3284176,7.308369,52.20253,0.113506,0.3431964,0,0,4.605427
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.053627,4.277009,0,0,0,7.308369,52.20253,0.113506,0,0,0,4.277009
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2077716,0.2077716,0,0,0,0.2077716,0,0,0,0,0.218707,0.2077716,0,0,7.053627,4.277009,0,0.218707,-0.218707,7.077832,50.55584,0.113506,0.2285488,0,0,4.277009
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2033021,0.2033021,0,0,0,0.2033021,0,0,2.775558E-17,0,0.2140022,0.2033021,0,0,7.296636,4.058302,0,0.2140022,-0.2140022,6.852253,48.94457,0.113506,0.2236323,0,0,4.058302
