Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2548743,0.2548743,0,0,0,0.2548743,0,0,5.551115E-17,0,0.2682888,0.2548743,0,0,7.534416,3.8443,0,0.2682888,-0.2682888,6.569452,46.92456,0.113506,0.2803618,0,0,3.8443
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.4073516,0.4073516,0,0,0,0.4073516,0,0,5.551115E-17,0,0.4287912,0.4073516,0,0,7.832514,3.576011,0,0.4287912,-0.4287912,6.117467,43.69611,0.113506,0.4480868,0,0,3.576011
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94247,0.003715457,0.01667497,0,0,0,0,0,0,0,0,0,0.01667497,0,0,0,0,8.308949,3.14722,0.01667497,0,0.01667497,6.133286,43.8091,0.1135048,0,0.01333998,0,3.163895
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18287,0.2207885,0.9908989,1.361234,1.361234,0,0,0,1.361234,72.79415,0,2.220446E-16,0.9908989,1.432878,1.361234,0,0,8.292274,3.162228,0,0.4419793,-0.4419793,5.667399,40.48134,0.1135048,1.497358,0.7927191,0,4.153126
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57645,0.3866261,1.735178,1.241058,1.241058,0,0,0,1.241058,139.8144,0,0,1.735178,1.306377,1.241058,0,0,8.783362,2.720248,0.4288012,0,0.4288012,6.074195,43.38702,0.1134739,1.365164,1.388142,0,4.455426
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36957,0.6550589,2.939904,1.073509,1.073509,0,0,0,1.073509,273.8593,0,0,2.939904,1.130009,1.073509,0,0,8.354561,3.106169,1.809895,0,1.809895,7.791213,55.65141,0.1133437,1.18086,2.351923,0,6.046074
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07647,0.7886779,3.539587,0.6076728,0.6076728,0,0,0,0.6076728,582.4824,0,0,3.539587,0.6396556,0.6076728,0,0,6.544666,4.735075,2.899931,0,2.899931,10.54233,75.3022,0.1131357,0.66844,2.831669,0,8.274662
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00691,0.7485038,3.359285,0.5026081,0.5026081,0,0,0,0.5026081,668.3707,0,0,3.359285,0.5290611,0.5026081,0,0,3.644735,7.345013,2.830224,0,2.830224,13.22731,94.48064,0.1129334,0.5528689,2.687428,0,10.7043
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.30401,0.9608738,4.312402,0.7257988,0.7257988,0,0,0,0.7257988,594.1594,2.733892,0,4.312402,0.7639988,0.7257988,0,0,0.8145108,9.892215,0.8145108,0,0.8145108,14.00003,100,0.1128753,0.7983787,3.449921,0,14.20462
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95655,0.8870783,3.981208,0.6862508,0.6862508,0,0,0,0.6862508,580.1389,3.258838,0,3.981208,0.7223693,0.6862508,0,0,0,10.62527,0,0,0,14.00003,100,0.1128753,0.7548759,3.184966,0,14.60648
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.53137,0.8365672,3.754513,1.392093,1.392093,0,0,0,1.392093,269.7027,2.289152,0,3.754513,1.465361,1.392093,0,0,0,10.62527,0,0,0,14.00003,100,0.1128753,1.531303,3.003611,0,14.37979
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62801,0.5660492,2.540429,1.709977,1.709977,0,0,0,1.709977,148.5651,0.7404528,0,2.540429,1.799976,1.709977,0,0,0,10.62527,0,0,0,14.00003,100,0.1128753,1.880975,2.032343,0,13.1657
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75065,0.3957362,1.776064,0.9810872,0.9810872,0,0,0,0.9810872,181.0302,0.743341,0,1.776064,1.032723,0.9810872,0,0,0,10.62527,0,0,0,14.00003,100,0.1128753,1.079196,1.420851,0,12.40134
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32051,0.2123435,0.9529975,2.010925,2.010925,0,0,0,2.010925,47.39101,0,0,0.9529975,2.116763,2.010925,0,0,0,10.62527,0,1.163765,-1.163765,12.77331,91.23776,0.1128753,2.212017,0.762398,0,11.57827
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06965,0.03505404,0.1573225,0.08044306,0.08044306,0,0,0,0.08044306,195.57,0,0,0.1573225,0.08467691,0.08044306,0,0,1.293072,9.461509,0.07264561,0,0.07264561,12.84223,91.73003,0.1128702,0.08848737,0.125858,0,9.618832
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,2.201034,2.201034,0,0,0,2.201034,0,0,0,0,2.316878,2.201034,0,0,1.220427,9.52689,0,2.316878,-2.316878,10.40003,74.28575,0.1128702,2.421137,0,0,9.52689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.417531,0.417531,0,0,0,0.417531,0,0,0,0,0.4395064,0.417531,0,0,3.794735,7.210012,0,0.4395064,-0.4395064,9.936746,70.97662,0.1128702,0.4592842,0,0,7.210012
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.5062518,0.5062518,0,0,0,0.5062518,0,0,1.110223E-16,0,0.5328966,0.5062518,0,0,4.283076,6.770506,0,0.5328966,-0.5328966,9.375023,66.96432,0.1128702,0.5568769,0,0,6.770506
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6134896,0.6134896,0,0,0,0.6134896,0,0,1.110223E-16,0,0.6457785,0.6134896,0,0,4.875183,6.237609,0,0.6457785,-0.6457785,8.694313,62.10211,0.1128702,0.6748385,0,0,6.237609
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4573925,0.4573925,0,0,0,0.4573925,0,0,5.551115E-17,0,0.4814657,0.4573925,0,0,5.592715,5.591831,0,0.4814657,-0.4814657,8.186804,58.47705,0.1128702,0.5031317,0,0,5.591831
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6973531,0.6973531,0,0,0,0.6973531,0,0,1.110223E-16,0,0.7340559,0.6973531,0,0,6.127676,5.110365,0,0.7340559,-0.7340559,7.413041,52.95018,0.1128702,0.7670885,0,0,5.110365
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.7248188,0.7248188,0,0,0,0.7248188,0,0,1.110223E-16,0,0.7629672,0.7248188,0,0,6.943295,4.376309,0,0.7629672,-0.7629672,6.608803,47.20564,0.1128702,0.7973007,0,0,4.376309
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.791036,3.613342,0,0,0,6.608803,47.20564,0.1128702,0,0,0,3.613342
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3345871,0.3345871,0,0,0,0.3345871,0,0,0,0,0.3521969,0.3345871,0,0,7.791036,3.613342,0,0.3521969,-0.3521969,6.237555,44.55387,0.1128702,0.3680458,0,0,3.613342
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5666104,0.5666104,0,0,0,0.5666104,0,0,0,0,0.596432,0.5666104,0,0,8.182365,3.261145,0,0.596432,-0.596432,5.60886,40.06321,0.1128702,0.6232714,0,0,3.261145
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1061812,0.1061812,0,0,0,0.1061812,0,0,1.387779E-17,0,0.1117697,0.1061812,0,0,8.845068,2.664713,0,0.1117697,-0.1117697,5.491045,39.22167,0.1128702,0.1167994,0,0,2.664713
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99067,0.02240159,0.1005384,0.4072069,0.4072069,0,0,0,0.4072069,24.68975,0,5.551115E-17,0.1005384,0.4286388,0.4072069,0,0,8.969256,2.552943,0,0.3281004,-0.3281004,5.145196,36.75133,0.1128702,0.4479276,0.08043069,0,2.653482
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23575,0.1194622,0.5361465,0.7284198,0.7284198,0,0,0,0.7284198,73.60406,0,0,0.5361465,0.7667577,0.7284198,0,0,9.333813,2.224843,0,0.2306112,-0.2306112,4.902111,35.01501,0.1128702,0.8012617,0.4289172,0,2.76099
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63387,0.2011205,0.9026288,1.533476,1.533476,0,0,0,1.533476,58.86163,0,2.220446E-16,0.9026288,1.614185,1.533476,0,0,9.590047,1.994232,0,0.7115563,-0.7115563,4.152064,29.65754,0.1128702,1.686823,0.7221031,0,2.896861
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43159,0.2511212,1.127032,0.58113,0.58113,0,0,0,0.58113,193.938,0,0,1.127032,0.6117158,0.58113,0,0,10.38066,1.282676,0.5153162,0,0.5153162,4.640936,33.14948,0.1128335,0.639243,0.9016256,0,2.409708
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14272,0.323314,1.451033,0.6028532,0.6028532,0,0,0,0.6028532,240.6943,0,0,1.451033,0.6345823,0.6028532,0,0,9.865349,1.74646,0.8164511,0,0.8164511,5.41549,38.68199,0.1127753,0.6631385,1.160827,0,3.197494
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.0733,0.6043069,2.712129,0.8913808,0.8913808,0,0,0,0.8913808,304.2615,0,0,2.712129,0.9382956,0.8913808,0,0,9.048898,2.481266,1.773834,0,1.773834,7.098296,50.70201,0.1126493,0.9805189,2.169703,0,5.193396
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.353,0.7412277,3.32663,0,0,0,0,0,0,0,0,0,3.32663,0,0,0,0,7.275064,4.077716,3.32663,0,3.32663,10.25421,73.24424,0.1124137,0,2.661304,0,7.404346
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.97038,0.6927771,3.109184,0.6182277,0.6182277,0,0,0,0.6182277,502.9188,0,0,3.109184,0.650766,0.6182277,0,0,3.948434,7.071683,2.458417,0,2.458417,12.58647,89.90321,0.1122402,0.6800505,2.487347,0,10.18087
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51912,0.7661015,3.438263,0.6962676,0.6962676,0,0,0,0.6962676,493.8135,1.215333,0,3.438263,0.7329133,0.6962676,0,0,1.490017,9.284259,1.490017,0,1.490017,14.00003,100,0.1121353,0.7658944,2.750611,0,12.72252
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60088,0.6504544,2.919239,0,0,0,0,0,0,0,2.919239,0,2.919239,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121353,0,2.335392,0,13.54451
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71429,0.3015212,1.353227,1.687958,1.687958,0,0,0,1.687958,80.16947,0,0,1.353227,1.776798,1.687958,0,0,0,10.62527,0,0.423571,-0.423571,13.55354,96.81084,0.1121353,1.856754,1.082582,0,11.9785
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27759,0.1670429,0.7496887,0.3318174,0.3318174,0,0,0,0.3318174,225.9341,0,0,0.7496887,0.3492815,0.3318174,0,0,0.4706344,10.2017,0.4004071,0,0.4004071,13.9334,99.52412,0.1121071,0.3649992,0.5997509,0,10.95139
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02147,0.02454244,0.1101465,2.833311,2.833311,0,0,0,2.833311,3.887553,0,4.440892E-16,0.1101465,2.982433,2.833311,0,0,0.07022729,10.56207,0,2.872286,-2.872286,10.90575,77.89806,0.1121071,3.116642,0.08811717,0,10.67222
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.261656,7.689784,0,0,0,10.90575,77.89806,0.1121071,0,0,0,7.689784
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.261656,7.689784,0,0,0,10.90575,77.89806,0.1121071,0,0,0,7.689784
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.566015,1.566015,0,0,0,1.566015,0,0,2.220446E-16,0,1.648436,1.566015,0,0,3.261656,7.689784,0,1.648436,-1.648436,9.168144,65.48662,0.1121071,1.722616,0,0,7.689784
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1423609,0.1423609,0,0,0,0.1423609,0,0,2.775558E-17,0,0.1498535,0.1423609,0,0,5.093252,6.041347,0,0.1498535,-0.1498535,9.010185,64.35834,0.1121071,0.1565969,0,0,6.041347
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1155784,0.1155784,0,0,0,0.1155784,0,0,1.387779E-17,0,0.1216615,0.1155784,0,0,5.259756,5.891494,0,0.1216615,-0.1216615,8.881943,63.44232,0.1121071,0.1271363,0,0,5.891494
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07398623,0.07398623,0,0,0,0.07398623,0,0,1.387779E-17,0,0.07788024,0.07398623,0,0,5.394936,5.769832,0,0.07788024,-0.07788024,8.79985,62.85594,0.1121071,0.08138485,0,0,5.769832
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3229399,0.3229399,0,0,0,0.3229399,0,0,5.551115E-17,0,0.3399368,0.3229399,0,0,5.481469,5.691952,0,0.3399368,-0.3399368,8.441525,60.29649,0.1121071,0.3552339,0,0,5.691952
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2702219,0.2702219,0,0,0,0.2702219,0,0,5.551115E-17,0,0.2844442,0.2702219,0,0,5.859177,5.352015,0,0.2844442,-0.2844442,8.141694,58.15484,0.1121071,0.2972441,0,0,5.352015
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4336618,0.4336618,0,0,0,0.4336618,0,0,0,0,0.4564862,0.4336618,0,0,6.175226,5.067571,0,0.4564862,-0.4564862,7.660516,54.71786,0.1121071,0.477028,0,0,5.067571
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4599416,0.4599416,0,0,0,0.4599416,0,0,5.551115E-17,0,0.4841491,0.4599416,0,0,6.682433,4.611085,0,0.4841491,-0.4841491,7.150178,51.0726,0.1121071,0.5059358,0,0,4.611085
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.220376,4.126936,0,0,0,7.150178,51.0726,0.1121071,0,0,0,4.126936
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.03941,0.00524455,0.02353754,0.4663888,0.4663888,0,0,0,0.4663888,5.046764,0,5.551115E-17,0.02353754,0.4909356,0.4663888,0,0,7.220376,4.126936,0,0.467398,-0.467398,6.657497,47.55346,0.1121071,0.5130277,0.01883003,0,4.150473
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28845,0.01186736,0.05326073,0.07829651,0.07829651,0,0,0,0.07829651,68.02439,0,1.387779E-17,0.05326073,0.08241738,0.07829651,0,0,7.739707,3.659538,0,0.02915665,-0.02915665,6.626763,47.33393,0.1121071,0.08612616,0.04260859,0,3.712799
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.6903,0.04363253,0.1958228,1.344005,1.344005,0,0,0,1.344005,14.57009,0,0,0.1958228,1.414743,1.344005,0,0,7.772103,3.630381,0,1.21892,-1.21892,5.341909,38.15642,0.1121071,1.478406,0.1566582,0,3.826204
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49163,0.03980149,0.1786291,2.295376,2.295376,1.25,0,0.50625,2.295376,7.782128,0,0,0.1786291,1.100395,1.045376,0,0,9.126459,2.411461,0,0.9217663,-0.9217663,4.370282,31.21624,0.1121071,2.524913,0.1429033,5,2.59009
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20561,0.07048129,0.3163201,2.273087,2.273087,5,0,1.53,2.273087,13.91588,0,0,0.3163201,0,0,2.726913,2.590567,10.15064,1.489695,2.906887,0,2.906887,7.127997,50.91417,0.1124779,2.500396,0.253056,5,1.806015
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13441,0.1837656,0.8247401,1.118771,1.118771,4.624034,0,1.427361,1.118771,73.71841,4.440892E-16,0,0.8247401,0,0,3.505263,3.33,7.243756,4.105894,4.15474,0,4.15474,11.06953,79.06791,0.1128251,1.230648,0.659792,5,4.930634
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.39521,0.2096487,0.9409032,1.151052,1.151052,3.412224,0,1.096537,1.151052,81.74287,4.440892E-16,0,0.9409032,0,0,2.261172,2.148113,3.089016,7.84516,3.089016,0,3.089016,14.00003,100,0.1130166,1.266158,0.7527226,5,8.786062
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97824,0.1497615,0.6721297,2.213222,2.213222,0,0,0,2.213222,30.36884,0,4.440892E-16,0.6721297,2.329707,2.213222,0,0,0,10.62527,0,1.657577,-1.657577,12.25279,87.51974,0.1130166,2.434544,0.5377038,0,11.2974
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50256,0.069712,0.3128674,1.108068,1.108068,0,0,0,1.108068,28.2354,0,2.220446E-16,0.3128674,1.166387,1.108068,0,0,1.841753,8.967697,0,0.8535199,-0.8535199,11.3531,81.0934,0.1130166,1.218875,0.2502939,0,9.280564
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.57074,0.1108473,0.4974825,0.9729825,0.9729825,0,0,0,0.9729825,51.12965,0,1.110223E-16,0.4974825,1.024192,0.9729825,0,0,2.790108,8.114177,0,0.5267096,-0.5267096,10.7979,77.12769,0.1130166,1.070281,0.397986,0,8.611659
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67588,0.01918063,0.08608266,0.7952703,0.7952703,0,0,0,0.7952703,10.82433,0,0,0.08608266,0.8371266,0.7952703,0,0,3.375341,7.587467,0,0.751044,-0.751044,10.00623,71.47292,0.1130166,0.8747973,0.06886613,0,7.67355
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23342,0.002598718,0.01166305,0,0,0,0,0,0,0,0,0,0.01166305,0,0,0,0,4.209834,6.836423,0.01166305,0,0.01166305,10.01729,71.55195,0.1130158,0,0.009330438,0,6.848086
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97276,0.03689542,0.1655867,1.228294,1.228294,0,0,0,1.228294,13.48103,0,2.220446E-16,0.1655867,1.292941,1.228294,0,0,4.198171,6.84692,0,1.127354,-1.127354,8.828958,63.06385,0.1130158,1.351123,0.1324693,0,7.012507
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,4.449459,4.449459,1.25,0,0.50625,4.449459,0,0,8.881784E-16,0,3.367851,3.199459,0,0,5.450787,5.719566,0,3.367851,-3.367851,5.27893,37.70657,0.1130158,4.894405,0,5,5.719566
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.487138,1.487138,4.992401,0,1.527926,1.487138,0,4.440892E-16,0,0,0,0,3.505263,3.33,9.192844,2.351715,3.33,0,3.33,8.438046,60.27163,0.1134429,1.635852,0,5,2.351715
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,3.184098,3.184098,5,0,1.53,3.184098,0,0,0,0,0,0,1.815903,1.725107,5.862844,5.348714,1.725107,0,1.725107,10.07463,71.96147,0.1136635,3.502507,0,5,5.348714
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4330857,0.4330857,3.938349,0,1.240169,0.4330857,0,0,0,0,0,0,3.505263,3.33,4.137737,6.901311,3.33,0,3.33,13.23374,94.52654,0.1139344,0.4763942,0,5,6.901311
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.476739,0.476739,0,0,0,0.476739,0,0,1.110223E-16,0,0.5018305,0.476739,0,0,0.8077367,9.898312,0,0.5018305,-0.5018305,12.70477,90.74815,0.1139344,0.5244129,0,0,9.898312
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3752006,0.3752006,0,0,0,0.3752006,0,0,0,0,0.394948,0.3752006,0,0,1.365326,9.396481,0,0.394948,-0.394948,12.28845,87.7745,0.1139344,0.4127207,0,0,9.396481
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3324274,0.3324274,0,0,0,0.3324274,0,0,5.551115E-17,0,0.3499236,0.3324274,0,0,1.804157,9.001533,0,0.3499236,-0.3499236,11.9196,85.13985,0.1139344,0.3656702,0,0,9.001533
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1061166,0.1061166,0,0,0,0.1061166,0,0,0,0,0.1117017,0.1061166,0,0,2.192961,8.651609,0,0.1117017,-0.1117017,11.80186,84.29882,0.1139344,0.1167283,0,0,8.651609
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3570566,0.3570566,0,0,0,0.3570566,0,0,5.551115E-17,0,0.3758491,0.3570566,0,0,2.317074,8.539907,0,0.3758491,-0.3758491,11.40568,81.46897,0.1139344,0.3927623,0,0,8.539907
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3159151,0.3159151,0,0,0,0.3159151,0,0,5.551115E-17,0,0.3325422,0.3159151,0,0,2.734684,8.164059,0,0.3325422,-0.3325422,11.05515,78.96519,0.1139344,0.3475066,0,0,8.164059
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7620586,0.7620586,0,0,0,0.7620586,0,0,0,0,0.8021669,0.7620586,0,0,3.104176,7.831516,0,0.8021669,-0.8021669,10.20959,72.9255,0.1139344,0.8382644,0,0,7.831516
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.08861,0.008594763,0.0385733,0.1319922,0.1319922,0,0,0,0.1319922,29.22392,0,0,0.0385733,0.1389392,0.1319922,0,0,3.995472,7.029349,0,0.1003659,-0.1003659,10.1038,72.16982,0.1139344,0.1451914,0.03085864,0,7.067923
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34089,0.01998283,0.08968294,1.253874,1.253874,0,0,0,1.253874,7.152471,0,2.220446E-16,0.08968294,1.319867,1.253874,0,0,4.10699,6.928983,0,1.230184,-1.230184,8.807068,62.9075,0.1139344,1.379261,0.07174636,0,7.018666
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74566,0.1500718,0.673522,1.932083,1.932083,0,0,0,1.932083,34.85989,0,2.220446E-16,0.673522,2.033772,1.932083,0,0,5.473861,5.698799,0,1.36025,-1.36025,7.373239,52.66588,0.1139344,2.125291,0.5388176,0,6.372321
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54958,0.2375934,1.066319,0.8040467,0.8040467,0,0,0,0.8040467,132.6191,0,0,1.066319,0.8463649,0.8040467,0,0,6.98525,4.33855,0.2199544,0,0.2199544,7.581905,54.15636,0.1139189,0.8844514,0.8530555,0,5.404869
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26504,0.1747866,0.7844422,1.603476,1.603476,0,0,0,1.603476,48.92136,0,0,0.7844422,1.68787,1.603476,0,0,6.765295,4.536509,0,0.9034274,-0.9034274,6.62961,47.35426,0.1139189,1.763824,0.6275538,0,5.320951
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.1902,0.2179047,0.9779564,1.240635,1.240635,0,0,0,1.240635,78.8271,0,0,0.9779564,1.305931,1.240635,0,0,7.769103,3.633081,0,0.3279749,-0.3279749,6.283894,44.88486,0.1139189,1.364698,0.7823651,0,4.611038
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43064,0.1960393,0.8798246,0.08670028,0.08670028,0,0,0,0.08670028,1014.789,0,0,0.8798246,0.09126345,0.08670028,0,0,8.13352,3.305106,0.7885612,0,0.7885612,7.031988,50.22839,0.1138632,0.09537031,0.7038597,0,4.184931
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98016,0.3434048,1.541201,0.819854,0.819854,0,0,0,0.819854,187.9848,0,0,1.541201,0.8630042,0.819854,0,0,7.344959,4.014812,0.6781967,0,0.6781967,7.675382,54.82405,0.1138154,0.9018394,1.232961,0,5.556012
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48171,0.09389958,0.4214213,0.1689206,0.1689206,0,0,0,0.1689206,249.4789,0,0,0.4214213,0.1778112,0.1689206,0,0,6.666762,4.625188,0.2436101,0,0.2436101,7.906491,56.47482,0.1137982,0.1858127,0.337137,0,5.04661
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53763,0.1770654,0.7946694,0.2858604,0.2858604,0,0,0,0.2858604,277.9921,0,0,0.7946694,0.3009057,0.2858604,0,0,6.423152,4.844438,0.4937637,0,0.4937637,8.374916,59.82071,0.1137634,0.3144464,0.6357355,0,5.639107
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63549,0.2475065,1.110809,1.021876,1.021876,0,0,0,1.021876,108.7029,0,0,1.110809,1.075659,1.021876,0,0,5.929388,5.288825,0.03515022,0,0.03515022,8.408263,60.0589,0.113761,1.124063,0.8886472,0,6.399634
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18806,0.1060238,0.4758349,1.509472,1.509472,0,0,0,1.509472,31.52326,0,2.220446E-16,0.4758349,1.588918,1.509472,0,0,5.894238,5.32046,0,1.113083,-1.113083,7.23497,51.67825,0.113761,1.66042,0.380668,0,5.796295
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92358,0.0331119,0.1486062,1.311825,1.311825,0,0,0,1.311825,11.3282,0,2.220446E-16,0.1486062,1.380869,1.311825,0,0,7.130997,4.207376,0,1.232262,-1.232262,5.936051,42.40028,0.113761,1.443008,0.118885,0,4.355983
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,2.147054,2.147054,0,0,0,2.147054,0,0,4.440892E-16,0,2.260056,2.147054,0,0,8.500177,2.975114,0,2.260056,-2.260056,3.553743,25.38383,0.113761,2.361759,0,0,2.975114
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.402738,1.402738,1.25,0,0.50625,1.402738,0,0,0,0,0.1607766,0.1527378,0,0,11.01135,0.7150577,0,0.1607766,-0.1607766,3.384269,24.1733,0.113761,1.543012,0,5,0.7150577
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.888959,1.888959,5,0,1.53,1.888959,0,4.440892E-16,0,0,0,0,3.111041,2.955489,11.18999,0.5542811,2.955489,0,2.955489,6.188092,44.20057,0.1141362,2.077855,0,5,0.5542811
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5165129,0.5165129,4.021776,0,1.262945,0.5165129,0,0,0,0,0,0,3.505263,3.33,8.234504,3.214221,3.33,0,3.33,9.347207,66.76563,0.1144203,0.5681642,0,5,3.214221
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03993046,0.03993046,3.545194,0,1.132838,0.03993046,0,0,0,0,0,0,3.505263,3.33,4.904504,6.211221,3.33,0,3.33,12.50632,89.3307,0.1146142,0.0439235,0,5,6.211221
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4305613,0.4305613,0,0,0,0.4305613,0,0,5.551115E-17,0,0.4532224,0.4305613,0,0,1.574504,9.20822,0,0.4532224,-0.4532224,12.02858,85.91829,0.1146142,0.4736174,0,0,9.20822
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2453366,0.2453366,0,0,0,0.2453366,0,0,2.775558E-17,0,0.2582491,0.2453366,0,0,2.078084,8.754998,0,0.2582491,-0.2582491,11.75637,83.97388,0.1146142,0.2698703,0,0,8.754998
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4764227,0.4764227,0,0,0,0.4764227,0,0,5.551115E-17,0,0.5014975,0.4764227,0,0,2.365028,8.496749,0,0.5014975,-0.5014975,11.22774,80.19799,0.1146142,0.5240649,0,0,8.496749
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3720464,0.3720464,0,0,0,0.3720464,0,0,5.551115E-17,0,0.3916278,0.3720464,0,0,2.922247,7.995252,0,0.3916278,-0.3916278,10.81493,77.24934,0.1146142,0.4092511,0,0,7.995252
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08441368,0.08441368,0,0,0,0.08441368,0,0,0,0,0.0888565,0.08441368,0,0,3.357389,7.603624,0,0.0888565,-0.0888565,10.72127,76.58032,0.1146142,0.09285504,0,0,7.603624
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1979488,0.1979488,0,0,0,0.1979488,0,0,2.775558E-17,0,0.2083672,0.1979488,0,0,3.456119,7.514768,0,0.2083672,-0.2083672,10.50163,75.01147,0.1146142,0.2177437,0,0,7.514768
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13819,0.02137154,0.09591548,0.3457476,0.3457476,0,0,0,0.3457476,27.74147,0,0,0.09591548,0.3639449,0.3457476,0,0,3.687638,7.3064,0,0.2680294,-0.2680294,10.2191,72.99342,0.1146142,0.3803224,0.07673239,0,7.402316
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39298,0.1937887,0.8697236,1.359329,1.359329,0,0,0,1.359329,63.98185,0,0,0.8697236,1.430872,1.359329,0,0,3.985448,7.038371,0,0.5611487,-0.5611487,9.627597,68.76842,0.1146142,1.495262,0.6957788,0,7.908094
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.79987,0.3763346,1.68899,2.008635,2.008635,0,0,0,2.008635,84.08646,0,0,1.68899,2.114352,2.008635,0,0,4.608947,6.477222,0,0.4253625,-0.4253625,9.179226,65.56577,0.1146142,2.209498,1.351192,0,8.166212
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60539,0.5670967,2.54513,0.3410245,0.3410245,0,0,0,0.3410245,746.3188,0,0,2.54513,0.3589731,0.3410245,0,0,5.081572,6.05186,2.186157,0,2.186157,11.2532,80.37981,0.1144602,0.3751269,2.036104,0,8.59699
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32096,0.5606316,2.516115,0,0,0,0,0,0,0,0,0,2.516115,0,0,0,0,2.895415,8.019401,2.516115,0,2.516115,13.64019,97.42975,0.1142836,0,2.012892,0,10.53552
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24061,0.6080225,2.728805,0.7441177,0.7441177,0,0,0,0.7441177,366.7169,1.566223,0,2.728805,0.7832817,0.7441177,0,0,0.3793002,10.2839,0.3793002,0,0.3793002,14.00003,100,0.114257,0.8185294,2.183044,0,13.01271
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45928,0.4626303,2.076285,1.980321,1.980321,0,0,0,1.980321,104.8459,0,0,2.076285,2.084548,1.980321,0,0,0,10.62527,0,0.008263464,-0.008263464,13.99132,99.93778,0.114257,2.178353,1.661028,0,12.70156
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97614,0.4199525,1.884747,1.252405,1.252405,0,0,0,1.252405,150.4902,0.557244,0,1.884747,1.318321,1.252405,0,0,0.009181626,10.61701,0.009181626,0,0.009181626,14.00003,100,0.1142563,1.377646,1.507797,0,12.50176
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45662,0.2384632,1.070223,0.4067205,0.4067205,0,0,0,0.4067205,263.1347,0.642096,0,1.070223,0.4281269,0.4067205,0,0,0,10.62527,0,0,0,14.00003,100,0.1142563,0.4473926,0.8561783,0,11.6955
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.5016,0.2070189,0.9291009,1.671847,1.671847,0,0,0,1.671847,55.57331,0,0,0.9291009,1.759839,1.671847,0,0,0,10.62527,0,0.8307383,-0.8307383,13.12435,93.74519,0.1142563,1.839032,0.7432807,0,11.55437
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.59318,0.06784744,0.3044993,2.905705,2.905705,0,0,0,2.905705,10.47936,0,4.440892E-16,0.3044993,3.058637,2.905705,0,0,0.9230426,9.794536,0,2.754138,-2.754138,10.22124,73.00869,0.1142563,3.196275,0.2435994,0,10.09904
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14159,0.04601412,0.2065114,0,0,0,0,0,0,0,0,0,0.2065114,0,0,0,0,3.983195,7.040399,0.2065114,0,0.2065114,10.41715,74.40807,0.1142419,0,0.1652091,0,7.24691
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.874,0.02891925,0.1297896,1.012153,1.012153,0,0,0,1.012153,12.82312,0,0,0.1297896,1.065424,1.012153,0,0,3.776684,7.226259,0,0.9356343,-0.9356343,9.430906,67.36348,0.1142419,1.113368,0.1038317,0,7.356048
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.746701,2.746701,0,0,0,2.746701,0,0,4.440892E-16,0,2.891264,2.746701,0,0,4.816278,6.290625,0,2.891264,-2.891264,6.383246,45.59452,0.1142419,3.021371,0,0,6.290625
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.44243,3.44243,1.25,0,0.50625,3.44243,0,0,4.440892E-16,0,2.307821,2.19243,0,0,8.028793,3.399361,0,2.307821,-2.307821,3.95059,28.21844,0.1142419,3.786673,0,5,3.399361
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.981291,1.981291,5,0,1.53,1.981291,0,0,0,0,0,0,3.018709,2.867773,10.59304,1.09154,2.867773,0,2.867773,6.671198,47.65132,0.1146019,2.17942,0,5,1.09154
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2689866,0.2689866,3.77425,0,1.19537,0.2689866,0,4.440892E-16,0,0,0,0,3.505263,3.33,7.725265,3.672536,3.33,0,3.33,9.830314,70.21638,0.1148365,0.2958853,0,5,3.672536
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.57208,0.57208,4.077343,0,1.278115,0.57208,0,4.440892E-16,0,0,0,0,3.505263,3.33,4.395265,6.669536,3.33,0,3.33,12.98943,92.78145,0.1151262,0.629288,0,5,6.669536
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.065265,9.666536,0,0,0,12.98943,92.78145,0.1151262,0,0,0,9.666536
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.4008905,0.4008905,0,0,0,0.4008905,0,0,0,0,0.42199,0.4008905,0,0,1.065265,9.666536,0,0.42199,-0.42199,12.54461,89.60419,0.1151262,0.4409795,0,0,9.666536
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4095739,0.4095739,0,0,0,0.4095739,0,0,5.551115E-17,0,0.4311304,0.4095739,0,0,1.534143,9.244546,0,0.4311304,-0.4311304,12.09016,86.35812,0.1151262,0.4505313,0,0,9.244546
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.08292722,0.08292722,0,0,0,0.08292722,0,0,1.387779E-17,0,0.08729181,0.08292722,0,0,2.013176,8.813416,0,0.08729181,-0.08729181,11.99815,85.70088,0.1151262,0.09121995,0,0,8.813416
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05742639,0.05742639,0,0,0,0.05742639,0,0,6.938894E-18,0,0.06044883,0.05742639,0,0,2.110167,8.726124,0,0.06044883,-0.06044883,11.93443,85.24575,0.1151262,0.06316902,0,0,8.726124
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4613924,0.4613924,0,0,0,0.4613924,0,0,5.551115E-17,0,0.4856762,0.4613924,0,0,2.177333,8.665675,0,0.4856762,-0.4856762,11.42248,81.58899,0.1151262,0.5075316,0,0,8.665675
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18808,0.01872697,0.08404662,0.271232,0.271232,0,0,0,0.271232,30.98699,0,5.551115E-17,0.08404662,0.2855074,0.271232,0,0,2.716973,8.179998,0,0.2014607,-0.2014607,11.21012,80.07214,0.1151262,0.2983552,0.0672373,0,8.264045
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44465,0.1829815,0.821221,1.416273,1.416273,0,0,0,1.416273,57.98465,0,0,0.821221,1.490814,1.416273,0,0,2.940818,7.978538,0,0.6695927,-0.6695927,10.50431,75.03064,0.1151262,1.5579,0.6569768,0,8.799759
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85284,0.3334568,1.496554,1.430557,1.430557,0,0,0,1.430557,104.6134,0,2.220446E-16,1.496554,1.505849,1.430557,0,0,3.68481,7.308945,0,0.009295293,-0.009295293,10.49451,74.96065,0.1151262,1.573613,1.197243,0,8.805499
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65897,0.392707,1.762469,1.166596,1.166596,0,0,0,1.166596,151.0779,0,0,1.762469,1.227996,1.166596,0,0,3.695138,7.29965,0.5344733,0,0.5344733,11.00156,78.5824,0.1150887,1.283256,1.409975,0,9.062119
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.3733,0.5466297,2.453274,2.05774,2.05774,0,0,0,2.05774,119.2218,0,0,2.453274,2.166042,2.05774,0,0,3.160665,7.780676,0.287232,0,0.287232,11.27405,80.52877,0.1150686,2.263514,1.962619,0,10.23395
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28562,0.8980272,4.030346,1.066325,1.066325,0,0,0,1.066325,377.9661,0.03446608,0,4.030346,1.122447,1.066325,0,0,2.873433,8.039185,2.873433,0,2.873433,14.00003,100,0.1148674,1.172957,3.224277,0,12.06953
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48112,0.8594532,3.857226,0,0,0,0,0,0,0,3.857226,0,3.857226,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148674,0,3.085781,0,14.4825
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.9662,0.8052951,3.614164,0,0,0,0,0,0,0,3.614164,0,3.614164,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148674,0,2.891331,0,14.23944
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42731,0.8022001,3.600274,0.8030055,0.8030055,0,0,0,0.8030055,448.3498,2.755005,0,3.600274,0.845269,0.8030055,0,0,0,10.62527,0,0,0,14.00003,100,0.1148674,0.8833061,2.880219,0,14.22555
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46272,0.6261991,2.810381,0,0,0,0,0,0,0,2.810381,0,2.810381,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1148674,0,2.248305,0,13.43566
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54901,0.3106683,1.394279,0.8187234,0.8187234,0,0,0,0.8187234,170.2992,0.532465,0,1.394279,0.8618141,0.8187234,0,0,0,10.62527,0,0,0,14.00003,100,0.1148674,0.9005958,1.115423,0,12.01955
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09407,0.2101573,0.9431861,0.5403343,0.5403343,0,0,0,0.5403343,174.556,0.3744132,0,0.9431861,0.5687729,0.5403343,0,0,0,10.62527,0,0,0,14.00003,100,0.1148674,0.5943677,0.7545488,0,11.56846
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82412,0.03512791,0.157654,1.618242,1.618242,0,0,0,1.618242,9.742301,0,2.220446E-16,0.157654,1.703413,1.618242,0,0,0,10.62527,0,1.545759,-1.545759,12.37066,88.36164,0.1148674,1.780067,0.1261232,0,10.78293
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,3.082754,3.082754,1.25,0,0.50625,3.082754,0,0,0,0,1.929214,1.832754,0,0,1.71751,9.079515,0,1.929214,-1.929214,10.33708,73.83617,0.1148674,3.391029,0,5,9.079515
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,1.0124,1.0124,4.517663,0,1.398322,1.0124,0,4.440892E-16,0,0,0,0,3.505263,3.33,3.861082,7.150301,3.33,0,3.33,13.4962,96.40124,0.115237,1.11364,0,5,7.150301
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.238071,2.238071,0,0,0,2.238071,0,0,4.440892E-16,0,2.355864,2.238071,0,0,0.5310815,10.1473,0,2.355864,-2.355864,11.0129,78.66342,0.115237,2.461878,0,0,10.1473
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.1000008,0.1000008,0,0,0,0.1000008,0,0,1.387779E-17,0,0.105264,0.1000008,0,0,3.148708,7.791437,0,0.105264,-0.105264,10.90194,77.87086,0.115237,0.1100009,0,0,7.791437
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3139944,0.3139944,0,0,0,0.3139944,0,0,5.551115E-17,0,0.3305204,0.3139944,0,0,3.265668,7.686172,0,0.3305204,-0.3305204,10.55354,75.3823,0.115237,0.3453938,0,0,7.686172
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3502372,0.3502372,0,0,0,0.3502372,0,0,5.551115E-17,0,0.3686707,0.3502372,0,0,3.632913,7.355652,0,0.3686707,-0.3686707,10.16493,72.60651,0.115237,0.3852609,0,0,7.355652
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3135798,0.3135798,0,0,0,0.3135798,0,0,5.551115E-17,0,0.330084,0.3135798,0,0,4.042547,6.986981,0,0.330084,-0.330084,9.816992,70.12123,0.115237,0.3449378,0,0,6.986981
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.328681,0.328681,0,0,0,0.328681,0,0,5.551115E-17,0,0.34598,0.328681,0,0,4.409307,6.656898,0,0.34598,-0.34598,9.452297,67.51627,0.115237,0.361549,0,0,6.656898
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5080604,0.5080604,0,0,0,0.5080604,0,0,1.110223E-16,0,0.5348004,0.5080604,0,0,4.79373,6.310917,0,0.5348004,-0.5348004,8.888568,63.48964,0.115237,0.5588664,0,0,6.310917
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.387952,5.776117,0,0,0,8.888568,63.48964,0.115237,0,0,0,5.776117
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.244404,0.244404,0,0,0,0.244404,0,0,0,0,0.2572674,0.244404,0,0,5.387952,5.776117,0,0.2572674,-0.2572674,8.617384,61.55262,0.115237,0.2688445,0,0,5.776117
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2382,0.01985893,0.08912686,0.4353802,0.4353802,0,0,0,0.4353802,20.47104,0,0,0.08912686,0.458295,0.4353802,0,0,5.673805,5.51885,0,0.3691681,-0.3691681,8.228247,58.77307,0.115237,0.4789182,0.07130149,0,5.607976
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49583,0.1558596,0.6994978,0.615798,0.615798,0,0,0,0.615798,113.5921,0,0,0.6994978,0.6482084,0.615798,0,0,6.083992,5.149682,0.05128935,0,0.05128935,8.276904,59.12062,0.1152334,0.6773778,0.5595982,0,5.849179
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90451,0.2070661,0.9293127,1.019696,1.019696,0,0,0,1.019696,91.13627,0,2.220446E-16,0.9293127,1.073364,1.019696,0,0,6.032702,5.195842,0,0.1440513,-0.1440513,8.125061,58.03603,0.1152334,1.121665,0.7434502,0,6.125154
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71024,0.3567932,1.601288,0.7711837,0.7711837,0,0,0,0.7711837,207.6403,0,0,1.601288,0.8117723,0.7711837,0,0,6.19276,5.051791,0.7895155,0,0.7895155,8.874061,63.38602,0.1151782,0.8483021,1.28103,0,6.653079
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42199,0.4115805,1.847173,0.7866284,0.7866284,0,0,0,0.7866284,234.8216,0,0,1.847173,0.8280299,0.7866284,0,0,5.403244,5.762355,1.019144,0,1.019144,9.840905,70.29204,0.115107,0.8652912,1.477739,0,7.609528
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32517,0.3469978,1.557326,2.558811,2.558811,0,0,0,2.558811,60.86132,0,0,1.557326,2.693485,2.558811,0,0,4.3841,6.679584,0,1.136159,-1.136159,8.643289,61.73765,0.115107,2.814692,1.245861,0,8.23691
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49615,0.6951892,3.120009,2.03656,2.03656,0,0,0,2.03656,153.1999,0,0,3.120009,2.143748,2.03656,0,0,5.646499,5.543425,0.9762614,0,0.9762614,9.569451,68.35309,0.1150389,2.240216,2.496007,0,8.663434
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95036,0.801904,3.598945,0.4342589,0.4342589,0,0,0,0.4342589,828.7555,0,0,3.598945,0.4571147,0.4342589,0,0,4.670238,6.42206,3.14183,0,3.14183,12.55005,89.64306,0.1148203,0.4776848,2.879156,0,10.021
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39385,0.5789708,2.598421,2.24672,2.24672,0,0,0,2.24672,115.654,0,0,2.598421,2.364968,2.24672,0,0,1.528408,9.249707,0.2334528,0,0.2334528,12.77153,91.22501,0.1148041,2.471392,2.078737,0,11.84813
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42103,0.478509,2.147548,0,0,0,0,0,0,0,0.8525935,0,2.147548,0,0,0,0,1.294955,9.459815,1.294955,0,1.294955,14.00003,100,0.1147142,0,1.718039,0,11.60736
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50305,0.3974565,1.783785,1.341309,1.341309,0,0,0,1.341309,132.9883,0.37188,0,1.783785,1.411905,1.341309,0,0,0,10.62527,0,0,0,14.00003,100,0.1147142,1.47544,1.427028,0,12.40906
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04559,0.1836845,0.8243761,1.233697,1.233697,0,0,0,1.233697,66.8216,0,0,0.8243761,1.298628,1.233697,0,0,0,10.62527,0,0.4742523,-0.4742523,13.50012,96.42925,0.1147142,1.357067,0.6595009,0,11.44965
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.774,0.03696993,0.165921,0.1561587,0.1561587,0,0,0,0.1561587,106.2516,0,0,0.165921,0.1643776,0.1561587,0,0,0.526947,10.15102,0.001543473,0,0.001543473,13.50159,96.43971,0.1147141,0.1717746,0.1327368,0,10.31694
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.86071,1.86071,0,0,0,1.86071,0,0,2.220446E-16,0,1.958642,1.86071,0,0,0.5254036,10.15241,0,1.958642,-1.958642,11.437,81.69267,0.1147141,2.046781,0,0,10.15241
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.67493,4.67493,1.34493,0,0.5321658,4.67493,0,0,0,0,3.505263,3.33,0,0,2.701672,8.193769,0,3.505263,-3.505263,7.742125,55.30078,0.1147141,5.142423,0,5,8.193769
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.775923,1.775923,5,0,1.53,1.775923,0,0,0,0,0,0,3.224077,3.062873,6.596409,4.688506,3.062873,0,3.062873,10.64782,76.05572,0.1150921,1.953515,0,5,4.688506
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8602696,0.8602696,4.365533,0,1.35679,0.8602696,0,0,0,0,0,0,3.505263,3.33,3.533536,7.445092,3.33,0,3.33,13.80694,98.62078,0.1154303,0.9462966,0,5,7.445092
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3964858,0.3964858,0,0,0,0.3964858,0,0,5.551115E-17,0,0.4173535,0.3964858,0,0,0.2035359,10.44209,0,0.4173535,-0.4173535,13.36701,95.47844,0.1154303,0.4361344,0,0,10.44209
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2480254,0.2480254,0,0,0,0.2480254,0,0,2.775558E-17,0,0.2610794,0.2480254,0,0,0.667262,10.02474,0,0.2610794,-0.2610794,13.09181,93.51271,0.1154303,0.272828,0,0,10.02474
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1027446,0.1027446,0,0,0,0.1027446,0,0,1.387779E-17,0,0.1081522,0.1027446,0,0,0.9573502,9.763659,0,0.1081522,-0.1081522,12.9778,92.69841,0.1154303,0.1130191,0,0,9.763659
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.077519,9.655507,0,0,0,12.9778,92.69841,0.1154303,0,0,0,9.655507
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1720065,0.1720065,0,0,0,0.1720065,0,0,2.775558E-17,0,0.1810595,0.1720065,0,0,1.077519,9.655507,0,0.1810595,-0.1810595,12.78695,91.33517,0.1154303,0.1892072,0,0,9.655507
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3396693,0.3396693,0,0,0,0.3396693,0,0,5.551115E-17,0,0.3575466,0.3396693,0,0,1.278697,9.474447,0,0.3575466,-0.3575466,12.41006,88.64313,0.1154303,0.3736362,0,0,9.474447
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1555274,0.1555274,0,0,0,0.1555274,0,0,0,0,0.1637131,0.1555274,0,0,1.675971,9.1169,0,0.1637131,-0.1637131,12.23749,87.4105,0.1154303,0.1710802,0,0,9.1169
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28848,0.02096296,0.09408174,0.4266795,0.4266795,0,0,0,0.4266795,22.04975,0,0,0.09408174,0.4491363,0.4266795,0,0,1.857874,8.953188,0,0.3550546,-0.3550546,11.86323,84.73721,0.1154303,0.4693474,0.07526539,0,9.04727
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54642,0.1357266,0.609141,1.222044,1.222044,0,0,0,1.222044,49.84606,0,0,0.609141,1.286363,1.222044,0,0,2.252379,8.598133,0,0.6772215,-0.6772215,11.14938,79.63827,0.1154303,1.344249,0.4873128,0,9.207274
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.9548,0.2800761,1.256981,2.419049,2.419049,0,0,0,2.419049,51.9618,0,4.440892E-16,1.256981,2.546367,2.419049,0,0,3.004848,7.920911,0,1.289386,-1.289386,9.790247,69.9302,0.1154303,2.660954,1.005585,0,9.177893
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.75914,0.4958579,2.22541,2.125037,2.125037,0,0,0,2.125037,104.7234,0,0,2.22541,2.236881,2.125037,0,0,4.437499,6.631526,0,0.01147104,-0.01147104,9.778155,69.84383,0.1154303,2.337541,1.780328,0,8.856936
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.46698,0.563431,2.528678,1.130539,1.130539,0,0,0,1.130539,223.6702,0,0,2.528678,1.190041,1.130539,0,0,4.450244,6.620055,1.338637,0,1.338637,11.0481,78.91483,0.1153373,1.243593,2.022943,0,9.148733
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35925,0.8179665,3.671034,2.499052,2.499052,0,0,0,2.499052,146.897,0,0,3.671034,2.630581,2.499052,0,0,3.111607,7.824828,1.040452,0,1.040452,12.03516,85.96525,0.1152652,2.748958,2.936827,0,11.49586
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50437,0.5691862,2.554508,1.097294,1.097294,0,0,0,1.097294,232.8006,0,0,2.554508,1.155047,1.097294,0,0,2.071154,8.761235,1.399461,0,1.399461,13.3628,95.44841,0.1151683,1.207024,2.043606,0,11.31574
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92863,0.5072796,2.276671,0.6057906,0.6057906,0,0,0,0.6057906,375.8181,0.9673032,0,2.276671,0.6376743,0.6057906,0,0,0.6716933,10.02075,0.6716933,0,0.6716933,14.00003,100,0.1151219,0.6663696,1.821337,0,12.29742
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35625,0.8368852,3.75594,2.274563,2.274563,0,0,0,2.274563,165.128,1.361663,0,3.75594,2.394277,2.274563,0,0,0,10.62527,0,0,0,14.00003,100,0.1151219,2.50202,3.004752,0,14.38122
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37659,0.6535177,2.932988,1.075915,1.075915,0,0,0,1.075915,272.6042,1.800446,0,2.932988,1.132542,1.075915,0,0,0,10.62527,0,0,0,14.00003,100,0.1151219,1.183506,2.34639,0,13.55826
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.45538,0.4820675,2.163519,0.7058982,0.7058982,0,0,0,0.7058982,306.4916,1.420468,0,2.163519,0.7430507,0.7058982,0,0,0,10.62527,0,0,0,14.00003,100,0.1151219,0.776488,1.730815,0,12.78879
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.9962,0.2115894,0.9496132,0,0,0,0,0,0,0,0.9496132,0,0.9496132,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151219,0,0.7596905,0,11.57489
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72372,0.0282531,0.1267999,3.194893,3.194893,1.25,0,0.50625,3.194893,3.968832,0,0,0.1267999,2.047256,1.944893,0,0,0,10.62527,0,1.920455,-1.920455,11.97569,85.54047,0.1151219,3.514382,0.1014399,5,10.75207
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.920312,2.920312,0,0,0,2.920312,0,0,4.440892E-16,0,3.074013,2.920312,0,0,2.133839,8.704819,0,3.074013,-3.074013,8.735396,62.39557,0.1151219,3.212343,0,0,8.704819
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.363449,2.363449,0,0,0,2.363449,0,0,4.440892E-16,0,2.487842,2.363449,0,0,5.549409,5.630806,0,2.487842,-2.487842,6.112981,43.66407,0.1151219,2.599794,0,0,5.630806
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,2.01177,2.01177,0,0,0,2.01177,0,0,0,0,2.117653,2.01177,0,0,8.313677,3.142965,0,2.117653,-2.117653,3.880779,27.71979,0.1151219,2.212947,0,0,3.142965
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03792366,0.03792366,0,0,0,0.03792366,0,0,6.938894E-18,0,0.03991964,0.03792366,0,0,10.66663,1.025312,0,0.03991964,-0.03991964,3.8387,27.41923,0.1151219,0.04171603,0,0,1.025312
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71098,0.985392,0,0,0,3.8387,27.41923,0.1151219,0,0,0,0.985392
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.71098,0.985392,0,0,0,3.8387,27.41923,0.1151219,0,0,0,0.985392
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7341519,0.7341519,0,0,0,0.7341519,0,0,1.110223E-16,0,0.7727914,0.7341519,0,0,10.71098,0.985392,0,0.7727914,-0.7727914,3.024106,21.60072,0.1151219,0.8075671,0,0,0.985392
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.489594,0.489594,3.994857,0,1.255596,0.489594,0,0,0,0,0,0,3.505263,3.33,11.56964,0.2126005,3.33,0,3.33,6.183222,44.16578,0.1153911,0.5385534,0,5,0.2126005
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.319542,0.319542,3.824805,0,1.209172,0.319542,0,4.440892E-16,0,0,0,0,3.505263,3.33,8.239637,3.2096,3.33,0,3.33,9.342337,66.73084,0.1156283,0.3514962,0,5,3.2096
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,3.505263,3.33,4.909637,6.206601,3.33,0,3.33,12.50145,89.29591,0.1158068,0,0,5,6.206601
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5546832,0.5546832,0,0,0,0.5546832,0,0,0,0,0.5838771,0.5546832,0,0,1.579637,9.203601,0,0.5838771,-0.5838771,11.88599,84.89977,0.1158068,0.6101515,0,0,9.203601
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33884,0.008379662,0.03760793,0,0,0,0,0,0,0,0,0,0.03760793,0,0,0,0,2.22839,8.619723,0.03760793,0,0.03760793,11.92167,85.15462,0.1158042,0,0.03008634,0,8.657331
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59637,0.07227541,0.324372,0,0,0,0,0,0,0,0,0,0.324372,0,0,0,0,2.190782,8.65357,0.324372,0,0.324372,12.2294,87.35265,0.1157818,0,0.2594976,0,8.977942
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00363,0.2654009,1.191119,1.888612,1.888612,0,0,0,1.888612,63.0685,2.220446E-16,0,1.191119,1.988012,1.888612,0,0,1.86641,8.945505,0,0.7968933,-0.7968933,11.3894,81.35267,0.1157818,2.077473,0.9528952,0,10.13662
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80561,0.436834,1.960511,1.030681,1.030681,0,0,0,1.030681,190.2151,0,0,1.960511,1.084928,1.030681,0,0,2.751847,8.148612,0.8755837,0,0.8755837,12.22005,87.28589,0.1157213,1.133749,1.568409,0,10.10912
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50821,0.477944,2.145013,0.4893725,0.4893725,0,0,0,0.4893725,438.319,0,0,2.145013,0.5151289,0.4893725,0,0,1.876263,8.936637,1.629884,0,1.629884,13.76629,98.33046,0.115609,0.5383098,1.71601,0,11.08165
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38781,0.5450597,2.446228,0.9743663,0.9743663,0,0,0,0.9743663,251.0583,1.1742,0,2.446228,1.025649,0.9743663,0,0,0.2463795,10.40353,0.2463795,0,0.2463795,14.00003,100,0.115592,1.071803,1.956982,0,12.84976
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50578,0.8366283,3.754787,0.6400535,0.6400535,0,0,0,0.6400535,586.6365,3.081047,0,3.754787,0.6737406,0.6400535,0,0,0,10.62527,0,0,0,14.00003,100,0.115592,0.7040589,3.00383,0,14.38006
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90104,0.6317552,2.835317,0,0,0,0,0,0,0,2.835317,0,2.835317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.115592,0,2.268254,0,13.46059
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31459,0.5596285,2.511613,1.675632,1.675632,0,0,0,1.675632,149.8905,0.74779,0,2.511613,1.763823,1.675632,0,0,0,10.62527,0,0,0,14.00003,100,0.115592,1.843195,2.00929,0,13.13689
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32948,0.5038615,2.261331,0.2096278,0.2096278,0,0,0,0.2096278,1078.736,2.04067,0,2.261331,0.2206609,0.2096278,0,0,0,10.62527,0,0,0,14.00003,100,0.115592,0.2305906,1.809064,0,12.8866
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40604,0.3260907,1.463495,0.360204,0.360204,0,0,0,0.360204,406.2962,1.084333,0,1.463495,0.379162,0.360204,0,0,0,10.62527,0,0,0,14.00003,100,0.115592,0.3962243,1.170796,0,12.08877
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.946,0.197584,0.8867569,0.07344707,0.07344707,0,0,0,0.07344707,1207.341,0.8094442,0,0.8867569,0.07731271,0.07344707,0,0,0,10.62527,0,0,0,14.00003,100,0.115592,0.08079178,0.7094055,0,11.51203
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67336,0.03935679,0.1766333,1.915809,1.915809,0,0,0,1.915809,9.219776,0,4.440892E-16,0.1766333,2.016641,1.915809,0,0,0,10.62527,0,1.840007,-1.840007,12.06049,86.14619,0.115592,2.107389,0.1413066,0,10.80191
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,1.070379,1.070379,0,0,0,1.070379,0,0,2.220446E-16,0,1.126715,1.070379,0,0,2.044453,8.785267,0,1.126715,-1.126715,10.87283,77.6629,0.115592,1.177417,0,0,8.785267
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.1919834,0.1919834,0,0,0,0.1919834,0,0,2.775558E-17,0,0.2020878,0.1919834,0,0,3.296358,7.658552,0,0.2020878,-0.2020878,10.65981,76.14134,0.115592,0.2111818,0,0,7.658552
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.7428308,0.7428308,0,0,0,0.7428308,0,0,1.110223E-16,0,0.7819271,0.7428308,0,0,3.5209,7.456464,0,0.7819271,-0.7819271,9.835586,70.25404,0.115592,0.8171139,0,0,7.456464
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.6352472,0.6352472,0,0,0,0.6352472,0,0,0,0,0.6686812,0.6352472,0,0,4.389708,6.674537,0,0.6686812,-0.6686812,9.130733,65.2194,0.115592,0.6987719,0,0,6.674537
